Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 05/31  05:00:00,5.0,100.0,17.61502468703328,99.59133276976388,20.963767946577935,36.13958985943439,20.584872402002247,100.0,16.624607623301422,97.77454374465228,16.512960581000122,54.025302327385184,21.0519463585312,35.94207997317563,5217.172603555969,0.3307333333333333,28.385366920891812,24.61125732094695,8163.689797577159,0.3307333333333333,28.385366920891812,22.479742864097588,0.0,0.0,0.0,0.0,5177.91032361868,0.3307333333333333,28.385366920891812,24.639659706470106,1489.14076827504,-9.52018413599511,23.928888739405583,23.928888739405583,23.928888739405583,27.9641450613643,27.9641450613643,27.963518939660172,23.910219963838216,20.584872402002247,16.512960581000122,27.963518939660172,27.963518939660172,22.479742864097588,28.385366920891812,23.910219963838216,27.963518939660172,27.963518939660172,24.61125732094695,27.963518939660172,24.639659706470106,20.963767946577935,21.0519463585312,5.0,5360906.765790144 
 05/31  06:00:00,4.8,97.0,17.570449383914866,99.87190034825521,20.979503608156286,35.88557742817355,20.592412653827978,100.0,16.499809055097405,98.55393671607796,16.46288388705005,53.78750960106995,21.04396789220313,35.7416765845161,5211.93849534582,0.3307333333333333,28.41539245025757,24.645074626573614,8165.119504262773,0.3307333333333333,28.41539245025757,22.508742625643933,0.0,0.0,0.0,0.0,5183.625935044573,0.3307333333333333,28.41539245025757,24.665555940931647,1487.729163272605,-9.727821642437018,23.958586238627948,23.958586238627948,23.958586238627948,27.99385402984507,27.99385402984507,27.993355038745058,23.939791064383066,20.592412653827978,16.46288388705005,27.993355038745058,27.993355038745058,22.508742625643933,28.41539245025757,23.939791064383066,27.993355038745058,27.993355038745058,24.645074626573614,27.993355038745058,24.665555940931647,20.979503608156286,21.04396789220313,4.8,5355824.987781378 
 05/31  07:00:00,4.0,100.0,17.529262930617545,100.0,20.949142291117248,35.638684031291106,20.571541191139396,100.0,16.383428250647206,99.28704689845091,16.39311996881229,53.518272748496166,20.996054369984922,35.53422702926475,5208.366806579267,0.3307333333333333,28.438589231227276,24.67085934412239,8166.139361370869,0.3307333333333333,28.438589231227276,22.531208189009902,0.0,0.0,0.0,0.0,5187.89944627019,0.3307333333333333,28.438589231227276,24.68566542211391,1486.6421551414564,-10.532360808098746,23.98148683334045,23.98148683334045,23.98148683334045,28.01676346887671,28.01676346887671,28.0163786825052,23.96257765174873,20.571541191139396,16.39311996881229,28.0163786825052,28.0163786825052,22.531208189009902,28.438589231227276,23.96257765174873,28.0163786825052,28.0163786825052,24.67085934412239,28.0163786825052,24.68566542211391,20.949142291117248,20.996054369984922,4.0,5351911.758509243 
 05/31  08:00:00,4.0,100.0,17.489063293949314,100.0,20.926402217166437,35.3371403069591,20.553672001064776,100.0,16.267861001315886,100.0,16.331458595413007,53.17280342349656,20.960491477268747,35.26151262415189,5206.255489446679,0.3307333333333333,28.454638191235745,24.688438522135016,8166.539247747972,0.3307333333333333,28.454638191235745,22.546972408234502,0.0,0.0,0.0,0.0,5191.44063085923,0.3307333333333333,28.454638191235745,24.69915557503857,1485.8961938100022,-10.533071811431565,23.997218576920453,23.997218576920453,23.997218576920453,28.032501288153743,28.032501288153743,28.0322369561303,23.97818883513603,20.553672001064776,16.331458595413007,28.0322369561303,28.0322369561303,22.546972408234502,28.454638191235745,23.97818883513603,28.0322369561303,28.0322369561303,24.688438522135016,28.0322369561303,24.69915557503857,20.926402217166437,20.960491477268747,4.0,5349226.297716008 
 05/31  09:00:00,5.8,95.0,17.513778075820802,99.79995263254558,22.02542483529652,32.992780789605646,21.36117777054283,96.10545694633565,16.208775497539204,99.80617981319702,16.41891429497155,52.5612858592609,21.07818674097255,34.95604124035945,3055.157428084685,0.19284150992367657,28.290678314566875,25.754316563713445,9312.78253848222,0.3996792450381617,28.346096322863218,22.740835553519133,0.0,0.0,0.0,0.0,5723.163752306933,0.3996792450381617,28.346096322863218,24.885761518512254,1485.7340585907343,-8.722801748715732,24.000855216935804,24.000855216935804,24.000855216935804,28.036139331526762,28.036139331526762,28.03418660586539,23.98371193006181,21.36117777054283,16.41891429497155,28.03418660586539,28.03418660586539,22.740835553519133,28.346096322863218,23.98371193006181,28.03418660586539,28.03418660586539,25.809734572009788,28.03418660586539,24.885761518512254,22.02542483529652,21.07818674097255,5.799999999999999,5348642.610926644 
 05/31  10:00:00,9.0,81.0,17.62018878601609,99.02965049339598,23.110606206282846,31.084411818314432,22.59772521990568,89.58604617912565,16.302922187531514,99.05219980164644,16.698591150821294,51.41594598609888,21.59271015275948,34.0889992695829,0.0,0.0,28.239095294001167,28.239095294001167,2202.77116256439,0.09922000000000002,28.565019947505355,27.502704020202383,0.0,0.0,0.0,0.0,13567.197005833916,0.7639479957624661,31.96251468893196,27.658806785797104,1319.3773989351666,-5.6720821740585805,28.07268548315799,28.07268548315799,28.07268548315799,32.10769798283383,32.10769798283383,32.00200870673167,28.160078027536176,22.59772521990568,16.698591150821294,32.00200870673167,32.00200870673167,30.90019876162899,31.96251468893196,28.160078027536176,32.00200870673167,32.00200870673167,31.96251468893196,32.00200870673167,27.658806785797104,23.110606206282846,21.59271015275948,9.0,4749758.636166599 
 05/31  11:00:00,11.0,66.0,17.760544750488833,98.15665695951648,23.5918618409187,30.167560134395995,24.114154235920203,82.88488370455754,16.57600172545478,97.33972178333534,17.023972699591543,50.107078341916775,22.453493696887563,32.318139808211654,0.0,0.0,28.23909529400116,28.23909529400116,0.0,0.0,28.56501994750535,28.56501994750535,0.0,0.0,0.0,0.0,2665.1808996220243,0.14145351111838647,35.33603233633733,34.58478070486157,200.7364531994234,8.534622747819268,31.482414173540324,31.482414173540324,31.482414173540324,32.15486493322373,32.15486493322373,35.41462951301716,34.77276373393232,24.114154235920203,17.023972699591543,35.41462951301716,35.41462951301716,32.48349568020531,32.48349568020531,34.77276373393232,35.41462951301716,35.41462951301716,32.48349568020531,35.41462951301716,31.732244048729545,23.5918618409187,22.453493696887563,11.0,722651.2315179242 
 05/31  12:00:00,13.0,52.0,17.937686429270528,96.97186463832801,23.321568630489736,30.196198391308265,25.66328750889619,77.232608653872,17.039546501016634,94.42340952010572,17.433369838625964,48.06320739350862,23.484857624489823,29.901515508286014,0.0,0.0,28.23909529400116,28.23909529400116,0.0,0.0,28.56501994750535,28.56501994750535,0.0,0.0,0.0,0.0,0.0,0.0,35.33603233633733,35.33603233633733,0.0,12.999999999999998,31.49957849177208,31.49957849177208,31.49957849177208,31.49957849177208,31.49957849177208,35.43124859764883,35.43124859764883,25.66328750889619,17.433369838625964,35.43124859764883,35.43124859764883,31.895776467247856,31.895776467247856,35.43124859764883,35.43124859764883,35.43124859764883,31.895776467247856,35.43124859764883,31.895776467247856,23.321568630489736,23.484857624489823,12.999999999999998,0.0 
 05/31  13:00:00,14.0,51.0,18.13133833980561,95.70330491940103,22.66339829350924,31.137673337241555,26.69918883203626,73.94285943954849,17.641098702549396,90.80949593943336,17.777718677691144,46.54570945547526,23.838669486153783,29.001620545895094,0.0,0.0,28.239095294001164,28.239095294001164,0.0,0.0,28.565019947505352,28.565019947505352,0.0,0.0,0.0,0.0,0.0,0.0,35.33603233633733,35.33603233633733,0.0,14.0,31.49957849177208,31.49957849177208,31.49957849177208,31.49957849177208,31.49957849177208,35.43124859764883,35.43124859764883,26.69918883203626,17.777718677691144,35.43124859764883,35.43124859764883,31.76372333661038,31.76372333661038,35.43124859764883,35.43124859764883,35.43124859764883,31.76372333661038,35.43124859764883,31.76372333661038,22.66339829350924,23.838669486153783,14.0,0.0 
 05/31  14:00:00,15.0,51.0,18.325320626870862,94.4509454725277,22.103365610789723,32.22062711893079,27.323996818901392,71.89362238760731,18.235620937583416,87.38748623147552,18.05211879287905,45.37875036816294,23.887950202314883,28.91955592898438,0.0,0.0,28.23909529400116,28.23909529400116,0.0,0.0,28.56501994750535,28.56501994750535,0.0,0.0,0.0,0.0,0.0,0.0,35.336032336337325,35.336032336337325,0.0,15.0,31.499578491772077,31.499578491772077,31.499578491772077,31.499578491772077,31.499578491772077,35.43124859764883,35.43124859764883,27.323996818901392,18.05211879287905,35.43124859764883,35.43124859764883,31.697687192944933,31.697687192944933,35.43124859764883,35.43124859764883,35.43124859764883,31.697687192944933,35.43124859764883,31.697687192944933,22.103365610789723,23.887950202314883,15.0,0.0 
 05/31  15:00:00,16.0,47.0,18.506278347567715,93.29264288931479,21.700245550969562,32.98649167415425,27.58207824622935,71.47732376951473,18.787201771737763,84.3350383539686,18.275259523488607,44.351853827874734,24.185150159964508,28.377031429881775,8841.643339536344,0.32507376483577466,30.247870405125724,26.994415484850148,0.0,0.0,28.565019947505352,28.565019947505352,0.0,0.0,0.0,0.0,0.0,0.0,35.33603233633733,35.33603233633733,655.8349053160742,8.654247285328374,29.81447594705945,29.81447594705945,29.81447594705945,31.832008802694418,31.832008802694418,33.852713106950816,31.71209291533001,27.58207824622935,18.275259523488607,33.852713106950816,33.852713106950816,31.944148237894233,31.944148237894233,31.71209291533001,33.852713106950816,33.852713106950816,28.690693317618653,33.852713106950816,31.944148237894233,21.700245550969562,24.185150159964508,16.0,2361005.6591378674 
 05/31  16:00:00,15.0,55.0,18.70469050403892,92.14088771203072,21.808642479403492,33.236809910392886,27.451632488839188,72.88221031233505,19.51825870386215,80.57853679811045,18.401998988530643,43.96476423760086,24.62091881639767,28.044633537827714,15613.426922039052,0.6130741052752766,33.40238581030142,27.234048312855666,0.0,0.0,28.56501994750535,28.56501994750535,0.0,0.0,0.0,0.0,0.0,0.0,35.336032336337325,35.336032336337325,1260.0118771121547,0.2733908882792709,29.615647496463282,29.615647496463282,29.615647496463282,33.650453716774905,33.650453716774905,33.61187352184726,29.637752068541758,27.451632488839188,18.401998988530643,33.61187352184726,33.61187352184726,33.40238581030142,33.40238581030142,29.637752068541758,33.61187352184726,33.61187352184726,27.234048312855666,33.61187352184726,33.40238581030142,21.808642479403492,24.62091881639767,15.0,4536042.757603757 
 05/31  17:00:00,14.0,63.0,18.88830492673977,91.08910216491772,22.873107678523525,31.821650403116834,26.68681597270433,77.82703863769049,19.905015194854897,78.66529127767748,18.426916008571812,44.09321387206409,25.232653632687295,27.62385363620669,3663.8146503505563,0.13256601784393257,36.70710804775215,35.054137897185456,0.0,0.0,28.565019947505352,28.565019947505352,0.0,0.0,0.0,0.0,0.0,0.0,35.33603233633733,35.33603233633733,290.3444331357407,10.297824878194863,33.147173931231634,33.147173931231634,33.147173931231634,34.15585007075674,34.15585007075674,37.00163116865655,36.077144513842356,26.68681597270433,18.426916008571812,37.00163116865655,37.00163116865655,34.298954288302234,34.298954288302234,36.077144513842356,37.00163116865655,37.00163116865655,32.645984137735546,37.00163116865655,34.298954288302234,22.873107678523525,25.232653632687295,14.0,1045239.9592886665 
 05/31  18:00:00,12.2,71.0,18.94536508032564,90.85472802043748,23.572075950398126,30.963611556124643,24.921289565942352,88.90243658086652,20.055768603831684,78.01111601866967,18.242679334482766,44.806696852873415,23.91207858575438,30.349499997812117,0.0,0.0,36.70710804775215,36.70710804775215,0.0,0.0,28.56501994750535,28.56501994750535,0.0,0.0,0.0,0.0,0.0,0.0,35.33603233633733,35.33603233633733,0.0,12.2,33.19279148164836,33.19279148164836,33.19279148164836,33.19279148164836,33.19279148164836,37.04502495100653,37.04502495100653,24.921289565942352,18.242679334482766,37.04502495100653,37.04502495100653,33.580984554952856,33.580984554952856,37.04502495100653,37.04502495100653,37.04502495100653,33.580984554952856,37.04502495100653,33.580984554952856,23.572075950398126,23.91207858575438,12.2,0.0 
 05/31  19:00:00,11.5,81.0,18.89246256202384,91.15547209287881,23.56365441294105,31.559556478703406,23.55876775123159,98.56292927470487,19.975463370618215,78.40008435643666,18.037768672829195,45.67084663487433,22.511245694833335,33.64954537388126,0.0,0.0,36.70710804775215,36.70710804775215,0.0,0.0,28.565019947505355,28.565019947505355,0.0,0.0,0.0,0.0,0.0,0.0,35.33603233633733,35.33603233633733,0.0,11.500000000000002,33.19279148164836,33.19279148164836,33.19279148164836,33.19279148164836,33.19279148164836,37.04502495100654,37.04502495100654,23.55876775123159,18.037768672829195,37.04502495100654,37.04502495100654,33.516299392049056,33.516299392049056,37.04502495100654,37.04502495100654,37.04502495100654,33.516299392049056,37.04502495100654,33.516299392049056,23.56365441294105,22.511245694833335,11.500000000000002,0.0 
 05/31  20:00:00,11.0,81.0,18.786205077158492,91.85382014056698,23.131831092206685,32.83255550695216,22.527624008292086,99.98823392227797,19.792588473033504,79.37262879481099,17.861655787718774,46.42509621479993,21.359478442427775,36.58451214406222,0.0,0.0,36.70710804775215,36.70710804775215,0.0,0.0,28.565019947505352,28.565019947505352,0.0,0.0,0.0,0.0,13676.59684470837,0.6326878486035857,32.500067072768594,28.3422713591005,1008.8070600465439,0.03131691501174805,28.80589761690692,28.80589761690692,28.80589761690692,31.832310712352044,31.832310712352044,32.91646311075647,29.62967640012422,22.527624008292086,17.861655787718774,32.91646311075647,32.91646311075647,32.02895885498123,32.02895885498123,29.62967640012422,32.91646311075647,32.91646311075647,32.02895885498123,32.91646311075647,27.871163141313133,23.131831092206685,21.359478442427775,11.0,3631705.416167558 
 05/31  21:00:00,10.8,80.0,18.632992593264355,92.73868831796489,22.423536660739476,34.64802763899987,21.44017018885291,99.99999999999999,19.50907566429396,80.78295435014442,17.67954020419394,47.14132159312835,21.53303498441116,36.58249484221576,0.0,0.0,36.70710804775215,36.70710804775215,7621.181754985179,0.26301893137270443,28.739735676311568,23.800901175416257,0.0,0.0,0.0,0.0,10171.356037543877,0.7261810686272955,30.036956624999036,26.823118905349016,1409.8932043687228,-3.7678267141152983,25.806958564608628,25.806958564608628,25.806958564608628,29.84216827084295,29.84216827084295,29.88209270557092,25.746737113733047,21.44017018885291,17.67954020419394,29.88209270557092,29.88209270557092,25.098122124103725,30.036956624999036,25.746737113733047,29.88209270557092,29.88209270557092,30.036956624999036,29.88209270557092,26.823118905349016,22.423536660739476,21.53303498441116,10.8,5075615.535727402 
 05/31  22:00:00,10.7,80.0,18.46499501982496,93.81246516369688,21.45572182469065,37.311142843846675,20.77007745279581,99.99999999999999,19.16047263088982,82.63705814335955,17.530324695110224,47.884473198994925,21.96738744403003,36.16024655052259,6277.048426423462,0.39555809375902706,26.915764194225662,23.08301447214533,10885.693795717943,0.5229432216764678,26.915764194225662,21.931359495784033,0.0,0.0,0.0,0.0,634.9475687234062,0.07369868456450512,26.874403142373346,25.494810118637915,1551.8449435138682,-3.734184875293684,22.653913875836405,22.653913875836405,22.653913875836405,26.688677859051886,26.688677859051886,26.701145221461147,22.623838304006973,20.77007745279581,17.530324695110224,26.701145221461147,26.701145221461147,21.931359495784033,26.915764194225662,22.623838304006973,26.701145221461147,26.701145221461147,23.08301447214533,26.701145221461147,25.536171170490235,21.45572182469065,21.96738744403003,10.7,5586641.796649926 
 05/31  23:00:00,10.7,81.0,18.33515257306865,94.67279708824057,21.18345111682916,38.57980022602588,20.780163934290474,99.52826117143248,18.904680194062994,84.049641298002,17.38822079592011,48.68643168700881,21.87387748066571,36.98441248290293,7048.763194303794,0.49610000000000004,27.858312551457914,24.458837033105155,10881.494849023347,0.49610000000000004,27.858312551457914,22.610388295436692,0.0,0.0,0.0,0.0,0.0,0.0,26.867113126113058,26.867113126113058,1507.8667227475376,-3.7740321653858278,23.539270279090292,23.539270279090292,23.539270279090292,27.574376135333246,27.574376135333246,27.559959090466048,23.534612664270924,20.780163934290474,17.38822079592011,27.559959090466048,27.559959090466048,22.610388295436692,27.858312551457914,23.534612664270924,27.559959090466048,27.559959090466048,24.458837033105155,27.559959090466048,27.858312551457914,21.18345111682916,21.87387748066571,10.7,5428320.201891135 
 05/31  24:00:00,10.7,84.0,18.24490162531042,95.39866265878504,21.294910038799173,38.867273630895326,20.972360693935606,99.76222021701861,18.668099675583,85.47081676832818,17.299445287491977,49.332272718835284,21.484459933868038,38.42136859999178,5378.195141811724,0.3928317196154507,27.969602452566125,24.6780474330871,8630.577138721403,0.3928317196154507,27.969602452566125,22.69948358202138,0.0,0.0,0.0,0.0,4146.0461492488985,0.2065365607690986,27.969602452566125,22.92270296933769,1504.3792792753518,-3.771296769893336,23.611357722039607,23.611357722039607,23.611357722039607,27.646491417724505,27.646491417724505,27.646452641476664,23.591775387008596,20.972360693935606,17.299445287491977,27.646452641476664,27.646452641476664,22.69948358202138,27.969602452566125,23.591775387008596,27.646452641476664,27.646452641476664,24.6780474330871,27.646452641476664,22.92270296933769,21.294910038799173,21.484459933868038,10.7,5415765.405391267 
 06/01  01:00:00,10.5,88.0,18.1680797017603,95.95449815562812,21.46407501237935,38.912256068440314,21.126391233532125,100.0,18.45888043339635,86.68341916256705,17.243875190818958,49.80676409458651,21.27482771066633,39.36770017696499,4946.176481652606,0.3307333333333333,28.097698719076707,24.519578819505355,7687.4688889485715,0.3307333333333333,28.097698719076707,22.536496948190425,0.0,0.0,0.0,0.0,5930.179756109853,0.3307333333333333,28.097698719076707,23.807739743273597,1503.045847610621,-3.9667078289061592,23.63881635447933,23.63881635447933,23.63881635447933,27.673960653088848,27.673960653088848,27.67232681023881,23.62127183698979,21.126391233532125,17.243875190818958,27.67232681023881,27.67232681023881,22.536496948190425,28.097698719076707,23.62127183698979,27.67232681023881,27.67232681023881,24.519578819505355,27.67232681023881,23.807739743273597,21.46407501237935,21.27482771066633,10.5,5410965.051398235 
 06/01  02:00:00,10.3,92.0,18.098673614618292,96.56367423703259,21.5331939732766,39.29288442083937,21.17015732870519,100.0,18.293559798274615,87.75944436359572,17.171269388125747,50.435627148895044,21.24288218969591,39.99920593770163,5130.662751189806,0.3307333333333333,28.078880838318153,24.36729814873566,7933.546003872555,0.3307333333333333,28.078880838318153,22.33965893990919,0.0,0.0,0.0,0.0,5518.808746238902,0.3307333333333333,28.078880838318153,24.086508701812665,1504.0757189139163,-4.160268174321981,23.617507108363025,23.617507108363025,23.617507108363025,27.652643177778366,27.652643177778366,27.65300122556658,23.597821930152502,21.17015732870519,17.171269388125747,27.65300122556658,27.65300122556658,22.33965893990919,28.078880838318153,23.597821930152502,27.65300122556658,27.65300122556658,24.36729814873566,27.65300122556658,24.086508701812665,21.5331939732766,21.24288218969591,10.3,5414672.588090098 
 06/01  03:00:00,9.9,95.0,18.015066510729216,97.07269612828527,21.54492768508906,39.732595799723995,21.154615312934325,100.0,18.14112996705271,88.60363694636338,17.069277235206297,51.07376974014682,21.269441979912138,40.409445390531154,4966.320166525678,0.31576427371899407,28.00348061905861,24.240457135549107,8125.025338326181,0.33821786314050306,28.00348061905861,22.255789929647424,0.0,0.0,0.0,0.0,5436.383297180377,0.33821786314050306,28.00348061905861,24.157751115437,1507.0512929862139,-4.556430261752405,23.556071808516005,23.556071808516005,23.556071808516005,27.591184153065363,27.591184153065363,27.592216417324796,23.535737769679045,21.154615312934325,17.069277235206297,27.592216417324796,27.592216417324796,22.255789929647424,28.00348061905861,23.535737769679045,27.592216417324796,27.592216417324796,24.240457135549107,27.592216417324796,24.157751115437,21.54492768508906,21.269441979912138,9.9,5425384.6547503695 
 06/01  04:00:00,9.6,97.0,17.918229445291086,97.76197905228825,21.510195058586113,40.29368509562888,21.10886425633028,100.0,17.994261121425815,89.51351681248667,16.951741854995774,51.810692439065775,21.294815316826355,40.82903432645433,4949.677946527497,0.31030949199405977,27.95947814726345,24.143129853736795,8186.418092559174,0.34094525400297016,27.95947814726345,22.214671810903223,0.0,0.0,0.0,0.0,5363.013571248672,0.34094525400297016,27.95947814726345,24.19599160189647,1508.8737339941142,-4.854754943223435,23.518541548648763,23.518541548648763,23.518541548648763,27.55363940003288,27.55363940003288,27.554270000776473,23.498627076983496,21.10886425633028,16.951741854995774,27.554270000776473,27.554270000776473,22.214671810903223,27.95947814726345,23.498627076983496,27.554270000776473,27.554270000776473,24.143129853736795,27.554270000776473,24.19599160189647,21.510195058586113,21.294815316826355,9.6,5431945.442378812 
 06/01  05:00:00,9.3,97.0,17.81621525608455,98.39207610470382,21.44202108953793,40.848703507819906,21.04568112264006,100.0,17.85015090604298,90.32925370114452,16.825221683533805,52.51967177211635,21.296421676700167,41.21465490443306,5202.813165961808,0.3262067733576176,27.976861571515286,24.160838283231804,8086.46302354419,0.3329966133211913,27.976861571515286,22.16674897623529,0.0,0.0,0.0,0.0,5262.809003758816,0.3329966133211913,27.976861571515286,24.195540518013413,1508.683613015622,-5.158755412915182,23.522453373147535,23.522453373147535,23.522453373147535,27.557552728513137,27.557552728513137,27.557487000344743,23.50323975548247,21.04568112264006,16.825221683533805,27.557487000344743,27.557487000344743,22.16674897623529,27.976861571515286,23.50323975548247,27.557487000344743,27.557487000344743,24.160838283231804,27.557487000344743,24.195540518013413,21.44202108953793,21.296421676700167,9.3,5431261.006856239 
 06/01  06:00:00,9.2,97.0,17.714909268367034,99.02231506405758,21.396621387391015,41.246067247288806,20.98755175175559,100.0,17.70815153196493,91.14121648677425,16.714074748642197,53.12363371814861,21.30339468576444,41.48212806001657,5236.486439357124,0.3307333333333333,27.979963928278696,24.19180918646501,8093.611855170945,0.3307333333333333,27.979963928278696,22.124920764769744,0.0,0.0,0.0,0.0,5240.676787719575,0.3307333333333333,27.979963928278696,24.18877782408054,1508.7469252316532,-5.2599536158613365,23.52115060312656,23.52115060312656,23.52115060312656,27.55624946205316,27.55624946205316,27.556271351684398,23.501835925105098,20.98755175175559,16.714074748642197,27.556271351684398,27.556271351684398,22.124920764769744,27.979963928278696,23.501835925105098,27.556271351684398,27.556271351684398,24.19180918646501,27.556271351684398,24.18877782408054,21.396621387391015,21.30339468576444,9.2,5431488.930833952 
 06/01  07:00:00,10.0,100.0,17.61918984508862,99.6219682650192,21.33916457500639,41.9375307451612,20.928535217111747,100.0,17.574897534055307,91.91063738542891,16.62036186620386,53.855111753945614,21.278254134632583,42.0940437953412,5217.467076334334,0.3307333333333333,27.970501608690423,24.1961040521617,8121.788802626775,0.3307333333333333,27.970501608690423,22.09507214018016,0.0,0.0,0.0,0.0,5232.3542808265065,0.3307333333333333,27.970501608690423,24.185334414819156,1509.2100508710878,-4.443165305559871,23.511623644542738,23.511623644542738,23.511623644542738,27.546718816088166,27.546718816088166,27.54687889258214,23.492170202387005,20.928535217111747,16.62036186620386,27.54687889258214,27.54687889258214,22.09507214018016,27.970501608690423,23.492170202387005,27.54687889258214,27.54687889258214,24.1961040521617,27.54687889258214,24.185334414819156,21.33916457500639,21.278254134632583,10.0,5433156.1831359165 
 06/01  08:00:00,10.0,93.0,17.53171694730476,100.0,21.296064655791117,42.51900265872447,20.87693792767124,100.0,17.459593326682995,92.5823046736406,16.540506954260916,54.52900725138677,21.254890247593668,42.626071930194705,5210.094689662903,0.3307333333333333,27.95875427632511,24.189687906838632,8138.074093222575,0.3307333333333333,27.95875427632511,22.071540472320535,0.0,0.0,0.0,0.0,5223.252331543177,0.3307333333333333,27.95875427632511,24.18016945689355,1509.7776674844636,-4.456792796103368,23.49995360908981,23.49995360908981,23.49995360908981,27.53504428235596,27.53504428235596,27.535240367535856,23.480465945350904,20.87693792767124,16.540506954260916,27.535240367535856,27.535240367535856,22.071540472320535,27.95875427632511,23.480465945350904,27.535240367535856,27.535240367535856,24.189687906838632,27.535240367535856,24.18016945689355,21.296064655791117,21.254890247593668,10.0,5435199.602944069 
 06/01  09:00:00,10.6,97.0,17.468950503305997,100.0,21.532401715157594,42.494633620982995,21.04025480295763,100.0,17.383813577353695,93.02673883616464,16.5903856264466,54.84607464543853,21.32558297145555,43.03582027285118,5204.545793978821,0.3307333333333333,27.949700049725458,24.184646209322256,8148.0586344304675,0.3307333333333333,27.949700049725458,22.055260713850195,0.0,0.0,0.0,0.0,5217.630949064679,0.3307333333333333,27.949700049725458,24.175180193389554,1510.2068679472056,-3.8402588002019353,23.49113406803352,23.49113406803352,23.49113406803352,27.5262213354601,27.5262213354601,27.526369525458005,23.471695705520666,21.04025480295763,16.5903856264466,27.526369525458005,27.526369525458005,22.055260713850195,27.949700049725458,23.471695705520666,27.526369525458005,27.526369525458005,24.184646209322256,27.526369525458005,24.175180193389554,21.532401715157594,21.32558297145555,10.6,5436744.72460994 
 06/01  10:00:00,12.8,85.0,17.451365682542182,99.97652473730383,22.040493900200325,41.62039802322736,21.554914210677772,99.60004941196192,17.408761317526743,92.88018243171709,16.866085072367834,54.24403018537438,21.600843481027077,42.75195989719324,3043.529228693489,0.18588404962840238,27.798716634773157,23.498375093915826,9432.437105665453,0.4109085239765487,27.798716634773157,22.25906189746093,0.0,0.0,0.0,0.0,5670.7103872584175,0.3954074263950491,27.798716634773157,24.333466641968748,1512.5350182957936,-1.635302554471206,23.44338161803004,23.44338161803004,23.44338161803004,27.478450445032657,27.478450445032657,27.4796962696917,23.422817340424242,21.554914210677772,16.866085072367834,27.4796962696917,27.4796962696917,22.25906189746093,27.798716634773157,23.422817340424242,27.4796962696917,27.4796962696917,23.498375093915826,27.4796962696917,24.333466641968748,22.040493900200325,21.600843481027077,12.8,5445126.065864857 
 06/01  11:00:00,15.0,82.0,17.48422490213767,99.75013040130338,22.157283769534367,42.16306608513495,22.044153344409843,100.0,17.597108437827828,91.78192786834319,17.261273157619,53.53068387758958,22.06269012822876,42.404665232443776,0.0,0.0,27.712976448386524,27.712976448386524,10856.183561594244,0.29123020003911,31.839164864467833,22.697745921639047,0.0,0.0,0.0,0.0,2907.658559244292,0.14393363577315973,29.37875986784965,26.962254621172562,1310.860675593522,0.3971121454316302,28.40701493049381,28.40701493049381,28.40701493049381,32.44213620515975,32.44213620515975,32.31258925968848,28.52044000624877,22.044153344409843,17.261273157619,32.31258925968848,32.31258925968848,22.697745921639047,31.839164864467833,28.52044000624877,32.31258925968848,32.31258925968848,31.839164864467833,32.31258925968848,29.42265961779075,22.157283769534367,22.06269012822876,15.0,4719098.432136679 
 06/01  12:00:00,16.7,67.0,17.532497077081793,99.4587493443862,21.884704946200838,43.72782870291324,22.131169355206158,100.0,17.841688819581577,90.37741145466954,17.553388161489046,53.242198842782486,22.217634561813526,42.84785039051282,0.0,0.0,27.712976448386524,27.712976448386524,0.0,0.0,34.29956986108602,34.29956986108602,0.0,0.0,0.0,0.0,0.0,0.0,29.37875986784965,29.37875986784965,0.0,16.7,31.31689918342777,31.31689918342777,31.31689918342777,31.31689918342777,31.31689918342777,35.16502281740446,35.16502281740446,22.131169355206158,17.553388161489046,35.16502281740446,35.16502281740446,31.94610881691133,31.94610881691133,35.16502281740446,35.16502281740446,35.16502281740446,31.94610881691133,35.16502281740446,31.94610881691133,21.884704946200838,22.217634561813526,16.7,0.0 
 06/01  13:00:00,17.0,63.0,17.571080712126196,99.1306266692384,21.715568734724265,44.68525328755323,22.008821762551847,100.0,18.07320916718361,88.98273418855375,17.742934299414838,53.07954237148361,22.087637523428416,43.681035294558725,15511.155595585144,0.4180871453430044,34.041249625599,25.16558144159148,0.0,0.0,34.29956986108602,34.29956986108602,0.0,0.0,0.0,0.0,0.0,0.0,29.37875986784965,29.37875986784965,1236.2447365506591,2.2968872402262193,30.337298678387985,30.337298678387985,30.337298678387985,34.37200323648842,34.37200323648842,34.385322773761125,30.30127504984469,22.008821762551847,17.742934299414838,34.385322773761125,34.385322773761125,34.041249625599,34.041249625599,30.30127504984469,34.385322773761125,34.385322773761125,25.16558144159148,34.385322773761125,34.041249625599,21.715568734724265,22.087637523428416,17.0,4450481.051582373 
 06/01  14:00:00,18.0,59.0,17.609990534336497,98.89034271993518,22.290357558753453,43.3697073749752,21.86548362151443,100.0,18.35807008562032,87.40509650653539,17.921403907635227,52.74919641454055,21.79818640516043,44.690060489391485,7990.861855236384,0.3337646150143272,34.87257894692544,32.0087501390548,4830.243625891502,0.16407982787592593,31.21970832986179,27.69805808527384,0.0,0.0,0.0,0.0,4522.99567377906,0.22762724213736912,28.7593033332436,26.382275249003577,1353.128525272617,3.407285436526652,27.45544269757964,27.45544269757964,27.45544269757964,31.49041689637037,31.49041689637037,31.598586200121026,27.324086622437378,21.86548362151443,17.921403907635227,31.598586200121026,31.598586200121026,27.984562628193547,31.506212872781497,27.324086622437378,31.598586200121026,31.598586200121026,28.642384064910857,31.598586200121026,29.129184788541473,22.290357558753453,21.79818640516043,18.0,4871262.690981422 
 06/01  15:00:00,17.6,58.0,17.663858388172727,98.4585310187114,23.13475310751267,41.201460026378705,21.7104652082131,99.99999999999999,18.81926703354339,84.83487095873537,18.02398480437194,52.48388225391665,21.698833038716387,44.95852641625989,0.0,0.0,34.87257894692544,34.87257894692544,9910.90147516814,0.4352647523621225,26.777345049285422,21.25604198607235,0.0,0.0,0.0,0.0,7114.870335707336,0.5017951242289709,26.777345049285422,23.375818513486376,1549.1067147364806,3.185116684436868,22.713343175771307,22.713343175771307,22.713343175771307,26.748130112907866,26.748130112907866,26.774737215059183,22.671539308388326,21.7104652082131,18.02398480437194,26.774737215059183,26.774737215059183,21.25604198607235,26.777345049285422,22.671539308388326,26.774737215059183,26.774737215059183,26.777345049285422,26.774737215059183,23.375818513486376,23.13475310751267,21.698833038716387,17.6,5576784.173051331 
 06/01  16:00:00,15.0,88.0,17.720132617090123,98.10951671788409,23.35165638382129,40.99551252735883,21.5948613633056,100.0,19.052443261988564,83.6066263096914,17.972781497109896,52.944529658492435,21.75973937514446,45.1547032845896,0.0,0.0,34.87257894692544,34.87257894692544,10730.75430417953,0.4969519414434191,27.171757331942114,22.005234515531484,0.0,0.0,0.0,0.0,6312.670825705397,0.49524805855658094,27.171757331942114,24.12194684119272,1531.025577474749,0.622886337446289,23.06807620271402,23.06807620271402,23.06807620271402,27.103000104761676,27.103000104761676,27.090313695725374,23.06177318697526,21.5948613633056,17.972781497109896,27.090313695725374,27.090313695725374,22.005234515531484,27.171757331942114,23.06177318697526,27.090313695725374,27.090313695725374,27.171757331942114,27.090313695725374,24.12194684119272,23.35165638382129,21.75973937514446,15.0,5511692.078909096 
 06/01  17:00:00,15.0,94.0,17.765805298790113,97.82742588381633,23.003805849297216,41.952965154022266,21.629045351040173,100.0,19.167014678258663,83.01132158136713,17.876995877210778,53.33924210338763,21.95975073689877,44.697860019791015,0.0,0.0,34.87257894692544,34.87257894692544,13053.521693196817,0.7020629235414396,27.276513853537136,22.806916773535306,0.0,0.0,0.0,0.0,3889.3504027144495,0.2702958982234961,27.276513853537136,23.716526441609194,1524.0893641734665,0.6331888297301704,23.20801085030897,23.20801085030897,23.20801085030897,27.242988787181005,27.242988787181005,27.240685809600123,23.19079843179796,21.629045351040173,17.876995877210778,27.240685809600123,27.240685809600123,22.806916773535306,27.276513853537136,23.19079843179796,27.240685809600123,27.240685809600123,27.276513853537136,27.240685809600123,23.716526441609194,23.003805849297216,21.95975073689877,15.0,5486721.711024479 
 06/01  18:00:00,14.0,100.0,17.773026984342206,97.78288003105595,22.302878284849335,43.792413478309875,21.72264977430828,99.99999999999999,19.211977154492647,82.77897128933243,17.65075857331678,54.118651357145254,21.873042067252435,44.950896430834334,0.0,0.0,34.87257894692544,34.87257894692544,12447.731059654752,0.6652708455977431,27.823079938198784,23.32529474246809,0.0,0.0,0.0,0.0,4152.59730388018,0.23336985030914187,27.823079938198784,23.433914495006526,1493.9289860679733,-0.3960355739112611,23.828511533084686,23.828511533084686,23.828511533084686,27.863729087642515,27.863729087642515,27.852924557967512,23.820072364050606,21.72264977430828,17.65075857331678,27.852924557967512,27.852924557967512,23.32529474246809,27.823079938198784,23.820072364050606,27.852924557967512,27.852924557967512,27.823079938198784,27.852924557967512,23.433914495006526,22.302878284849335,21.873042067252435,13.999999999999998,5378144.349844704 
 06/01  19:00:00,14.0,100.0,17.750400447799457,97.9224332686087,21.39674088689656,46.28457447785915,21.820035784368432,99.99999999999999,19.150708332331355,83.0957446320959,17.43154529387035,54.87241616485259,21.72266021539192,45.36536906789195,8941.746487895285,0.506636851122342,27.418591731698683,23.195173869491406,4166.690858107411,0.2008955022534882,27.418591731698683,22.441874415409593,0.0,0.0,0.0,0.0,4669.809293899499,0.2846676466241699,27.418591731698683,23.49168302829574,1526.399242599361,-0.3653626350521494,23.16142146135352,23.16142146135352,23.16142146135352,27.196381408062226,27.196381408062226,27.207146457346525,23.131457765709776,21.820035784368432,17.43154529387035,27.207146457346525,27.207146457346525,22.441874415409593,27.418591731698683,23.131457765709776,27.207146457346525,27.207146457346525,23.195173869491406,27.207146457346525,23.49168302829574,21.39674088689656,21.72266021539192,13.999999999999998,5495037.273357701 
 06/01  20:00:00,14.0,82.0,17.715024608894506,98.14106021597131,21.300738071617957,46.55250351588734,21.716351791703335,100.0,19.046743847330987,83.63636505613685,17.267227363555854,55.442616184935034,21.653282399943468,45.55493647943775,7544.97205707491,0.5085071103869013,28.168705647452878,24.618754482120778,4780.568831494645,0.17814696797741303,28.168705647452878,21.7482934149957,0.0,0.0,0.0,0.0,5537.129242367154,0.3055459216356857,28.168705647452878,23.832898646004764,1491.9710470485554,-0.44541806569079334,23.86948563298175,23.86948563298175,23.86948563298175,27.904719018778913,27.904719018778913,27.893595825694128,23.861367885139934,21.716351791703335,17.267227363555854,27.893595825694128,27.893595825694128,21.7482934149957,28.168705647452878,23.861367885139934,27.893595825694128,27.893595825694128,24.618754482120778,27.893595825694128,23.832898646004764,21.300738071617957,21.653282399943468,14.0,5371095.7693748 
 06/01  21:00:00,13.9,81.0,17.67768184588504,98.37244267163553,21.4776680352255,46.256664438249715,21.505297413784433,100.0,18.925340916997172,84.27268928669426,17.15053516134904,56.068393524778394,21.6095574365035,45.88175183596973,6145.1999651885935,0.4388844711454571,28.137875646567398,24.787849327917073,6730.7513266228425,0.24897758777927628,28.137875646567398,21.66993978346918,0.0,0.0,0.0,0.0,5261.98463207229,0.3043379410752667,28.137875646567398,24.00115788127039,1496.007936201646,-0.5456180273397333,23.7850793862628,23.7850793862628,23.7850793862628,27.82028017538026,27.82028017538026,27.821698408106133,23.764154858632057,21.505297413784433,17.15053516134904,27.821698408106133,27.821698408106133,21.66993978346918,28.137875646567398,23.764154858632057,27.821698408106133,27.821698408106133,24.787849327917073,27.821698408106133,24.00115788127039,21.4776680352255,21.6095574365035,13.9,5385628.570325926 
 06/01  22:00:00,13.0,82.0,17.63745632871788,98.62236744060289,21.67510302835552,45.831365454815206,21.33710697332978,100.0,18.79496310777147,84.9621230267151,17.056716726995585,56.540576993793046,21.61945203714619,45.984815351840126,5019.250299670026,0.35815741050901817,27.854942684197812,24.501945366320285,8764.789540381265,0.35436279450216357,27.854942684197812,21.937123814787363,0.0,0.0,0.0,0.0,4653.70553963278,0.2796797949888183,27.854942684197812,23.87381504865023,1512.9859046193844,-1.4391507453280692,23.434125657522006,23.434125657522006,23.434125657522006,27.46919091595731,27.46919091595731,27.475087802477475,23.408866661550277,21.33710697332978,17.056716726995585,27.475087802477475,27.475087802477475,21.937123814787363,27.854942684197812,23.408866661550277,27.475087802477475,27.475087802477475,24.501945366320285,27.475087802477475,23.87381504865023,21.67510302835552,21.61945203714619,13.0,5446749.256629784 
 06/01  23:00:00,13.0,88.0,17.596713608388043,98.87623666846163,21.758433202454423,45.64408985596008,21.25208004417159,100.0,18.66117720004096,85.67617817808892,16.980963245136707,56.8614970383087,21.60371341574994,46.07519891873502,3993.5769291597494,0.26742223227295087,27.548397473147688,23.975346513494063,9217.276857015137,0.41154928425368315,27.548397473147688,22.189746795649043,0.0,0.0,0.0,0.0,4865.321310581674,0.3132284834733661,27.548397473147688,23.831976141666726,1523.8714664843378,-1.4140024209688526,23.212422835050013,23.212422835050013,23.212422835050013,27.247402475603543,27.247402475603543,27.25112762876374,23.189446523587605,21.25208004417159,16.980963245136707,27.25112762876374,27.25112762876374,22.189746795649043,27.548397473147688,23.189446523587605,27.25112762876374,27.25112762876374,23.975346513494063,27.25112762876374,23.831976141666726,21.758433202454423,21.60371341574994,13.0,5485937.279343616 
 06/01  24:00:00,12.8,91.0,17.557446078791695,99.12160787817199,21.671707436111106,46.15297228140182,21.213561639118527,100.0,18.530323614345573,86.3811125593595,16.90201080185121,57.39312404977285,21.53685245655159,46.53258776393213,3525.9713516367187,0.21064451743903975,27.456507720061232,23.451483063401707,9306.075514360173,0.4359964191670361,27.456507720061232,22.3495739622851,0.0,0.0,0.0,0.0,5115.379655218992,0.34555906339392406,27.456507720061232,23.914641459109184,1527.0134333739059,-1.606540250566031,23.148897376662973,23.148897376662973,23.148897376662973,27.18385248708743,27.18385248708743,27.1849198711232,23.12858461459028,21.213561639118527,16.90201080185121,27.1849198711232,27.1849198711232,22.3495739622851,27.456507720061232,23.12858461459028,27.1849198711232,27.1849198711232,23.451483063401707,27.1849198711232,23.914641459109184,21.671707436111106,21.53685245655159,12.8,5497248.3601460615 
 06/02  01:00:00,12.0,94.0,17.518615935689606,99.26721264739746,21.549178635016464,46.616663239188796,21.217022874815743,100.0,18.401581623935666,86.99541451626357,16.82961447891002,57.74900948672679,21.525643850509223,46.68110699937779,4433.52091772007,0.2522237617059576,27.596094051885547,23.39041200615604,8458.264149311764,0.38414479864874296,27.596094051885547,22.327921880562663,0.0,0.0,0.0,0.0,5294.923419673914,0.35583143964529956,27.596094051885547,24.03577401262093,1523.0821841930222,-2.414476689761866,23.228413301414054,23.228413301414054,23.228413301414054,27.263399116676098,27.263399116676098,27.26206305345241,23.21049871900671,21.217022874815743,16.82961447891002,27.26206305345241,27.26206305345241,22.327921880562663,27.596094051885547,23.21049871900671,27.26206305345241,27.26206305345241,23.39041200615604,27.26206305345241,24.03577401262093,21.549178635016464,21.525643850509223,12.0,5483095.863094879 
 06/02  02:00:00,12.0,94.0,17.480633058142935,99.50562950466276,21.402591768980532,47.26154079636225,21.19613359312809,100.0,18.273805290992456,87.69570836472329,16.753297036304854,58.25519708928796,21.49141363853463,47.0024688923086,5315.394873897687,0.31385911845631115,27.738857623142557,23.68683847363517,8016.527425171392,0.3480969878920592,27.738857623142557,22.22879260083909,0.0,0.0,0.0,0.0,5088.871113147952,0.33024389365162987,27.738857623142557,24.05199155005642,1518.83499160587,-2.418501627713372,23.314685010744682,23.314685010744682,23.314685010744682,27.349704140098964,27.349704140098964,27.348254563059548,23.296844719560852,21.19613359312809,16.753297036304854,27.348254563059548,27.348254563059548,22.22879260083909,27.738857623142557,23.296844719560852,27.348254563059548,27.348254563059548,23.68683847363517,27.348254563059548,24.05199155005642,21.402591768980532,21.49141363853463,12.0,5467805.969781132 
 06/02  03:00:00,11.7,97.0,17.44273803603758,99.74413679941378,21.31252028953764,47.88608898034905,21.14836470722374,100.0,18.14829897183125,88.38973512263057,16.677003465010035,58.91022155576293,21.44916998644451,47.48441890364571,5431.120059935987,0.3307333333333333,27.863688007612318,23.93471044681143,7905.432322811265,0.3307333333333333,27.863688007612318,22.14474497892118,0.0,0.0,0.0,0.0,5218.4145013140505,0.3307333333333333,27.863688007612318,24.088585772280307,1514.3069918088033,-2.7202498338671752,23.407084114616936,23.407084114616936,23.407084114616936,27.442138924786256,27.442138924786256,27.44058639242821,23.389347066004305,21.14836470722374,16.677003465010035,27.44058639242821,27.44058639242821,22.14474497892118,27.863688007612318,23.389347066004305,27.44058639242821,27.44058639242821,23.93471044681143,27.44058639242821,24.088585772280307,21.31252028953764,21.44916998644451,11.7,5451505.170511692 
 06/02  04:00:00,11.0,94.0,17.40432900201546,99.88812284369321,21.32767109406029,47.98403166708417,21.106743937325447,100.0,18.02447726892595,88.99281921098091,16.617073746632176,59.272895533196404,21.46308018659685,47.585394813724356,5331.664146880833,0.3307333333333333,27.90062177691527,24.04359937207654,8014.085419527788,0.3307333333333333,27.90062177691527,22.103087242506614,0.0,0.0,0.0,0.0,5218.956924526929,0.3307333333333333,27.90062177691527,24.125133817951276,1512.5698394190997,-3.4381916324358954,23.442650006019004,23.442650006019004,23.442650006019004,27.477718550472325,27.477718550472325,27.47712095595905,23.42394014417814,21.106743937325447,16.617073746632176,27.47712095595905,27.47712095595905,22.103087242506614,27.90062177691527,23.42394014417814,27.47712095595905,27.47712095595905,24.04359937207654,27.47712095595905,24.125133817951276,21.32767109406029,21.46308018659685,11.0,5445251.421908759 
 06/02  05:00:00,10.0,100.0,17.3663315691807,100.0,21.297821563073406,48.139440096026654,21.027701927236617,100.0,17.899125431488343,89.69761001117668,16.52551767133561,59.76673693025331,21.412443127770576,47.80040172706641,5285.6089046981415,0.3307333333333333,27.917670539792372,24.093968454302907,8067.667743192561,0.3307333333333333,27.917670539792372,22.081378348884765,0.0,0.0,0.0,0.0,5213.909500773207,0.3307333333333333,27.917670539792372,24.14583705927526,1511.752373711627,-4.439956114830114,23.459409203825945,23.459409203825945,23.459409203825945,27.4944842201186,27.4944842201186,27.494202624345775,23.440394620820975,21.027701927236617,16.52551767133561,27.494202624345775,27.494202624345775,22.081378348884765,27.917670539792372,23.440394620820975,27.494202624345775,27.494202624345775,24.093968454302907,27.494202624345775,24.14583705927526,21.297821563073406,21.412443127770576,10.0,5442308.545361857 
 06/02  06:00:00,10.6,97.0,17.32713435824527,100.0,21.2504751669377,48.343354289254535,20.949459470845383,100.0,17.767359272277194,90.44523406392666,16.44494613051286,60.32257209594724,21.340482629736066,48.075450875361966,5257.812467381826,0.3307333333333333,27.9244344814685,24.120842049927006,8101.112315591101,0.3307333333333333,27.9244344814685,22.063949787157284,0.0,0.0,0.0,0.0,5209.381951116954,0.3307333333333333,27.9244344814685,24.155877522619026,1511.4275943944297,-3.8382958379047203,23.46607167683795,23.46607167683795,23.46607167683795,27.50114926595969,27.50114926595969,27.501037320014543,23.446889786567773,20.949459470845383,16.44494613051286,27.501037320014543,27.501037320014543,22.063949787157284,27.9244344814685,23.446889786567773,27.501037320014543,27.501037320014543,24.120842049927006,27.501037320014543,24.155877522619026,21.2504751669377,21.340482629736066,10.6,5441139.339819946 
 06/02  07:00:00,10.0,100.0,17.286981829017254,100.0,21.237918670381703,48.421027115608126,20.892149425506695,100.0,17.639365294876292,91.17816098136623,16.383040533121513,60.80755121647321,21.306399035420352,48.216463989076146,5239.869788298559,0.3307333333333333,27.92452300713568,24.133910645767333,8123.014216575226,0.3307333333333333,27.92452300713568,22.048194139253816,0.0,0.0,0.0,0.0,5206.1535241688525,0.3307333333333333,27.92452300713568,24.158301573930213,1511.4264781882323,-4.440265271948407,23.46609458733034,23.46609458733034,23.46609458733034,27.50117217645208,27.50117217645208,27.501171791648016,23.446802119650453,20.892149425506695,16.383040533121513,27.501171791648016,27.501171791648016,22.048194139253816,27.92452300713568,23.446802119650453,27.501171791648016,27.501171791648016,24.133910645767333,27.501171791648016,24.158301573930213,21.237918670381703,21.306399035420352,10.0,5441135.321477637 
 06/02  08:00:00,11.0,94.0,17.248521023964766,100.0,21.231191753711453,48.48359877237763,20.854261088854816,100.0,17.52071762923346,91.8635333946488,16.353007142888664,61.18428496266451,21.282268363686594,48.33051027011554,5227.4575678782085,0.3307333333333333,27.921118455164727,24.139484682843417,8138.198437852165,0.3307333333333333,27.921118455164727,22.033804085069143,0.0,0.0,0.0,0.0,5203.580315021616,0.3307333333333333,27.921118455164727,24.156757903069554,1511.592044466388,-3.4391191430730235,23.462697885913848,23.462697885913848,23.462697885913848,27.497774172187512,27.497774172187512,27.49783124498312,23.44334889032737,20.854261088854816,16.353007142888664,27.49783124498312,27.49783124498312,22.033804085069143,27.921118455164727,23.44334889032737,27.49783124498312,27.49783124498312,24.139484682843417,27.49783124498312,24.156757903069554,21.231191753711453,21.282268363686594,11.0,5441731.360078997 
 06/02  09:00:00,11.4,97.0,17.25863350055633,99.89372169547596,21.997153191436492,46.50147791871757,21.401753041309284,98.57841670710991,17.464002710403825,92.19319732266052,16.470675226897438,61.05533208298324,21.379978227622345,48.286116276401806,2831.9577763627194,0.17556970370524339,27.705908125255867,25.100726901744746,9433.875142554256,0.4083151481473783,27.777805769869005,22.220635682888005,0.0,0.0,0.0,0.0,5791.915814671678,0.4083151481473783,27.777805769869005,24.35116394969063,1512.6768055110329,-3.0259128275503766,23.440724388189917,23.440724388189917,23.440724388189917,27.475792188949875,27.475792188949875,27.47410745902187,23.4233460352098,21.401753041309284,16.470675226897438,27.47410745902187,27.47410745902187,22.220635682888005,27.777805769869005,23.4233460352098,27.47410745902187,27.47410745902187,25.172624546357884,27.47410745902187,24.35116394969063,21.997153191436492,21.379978227622345,11.399999999999999,5445636.499839718 
