Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/02  10:00:00,12.7,95.0,17.344649016309,99.34628805968298,22.764015234526084,45.475140390746404,22.422200371017887,92.69763874275426,17.542382523775075,91.73797756733852,16.748868362627256,61.10044328310317,21.67449373248755,48.5880420285563,17.18747057563607,0.000704146294476983,28.029591383927446,26.569588402295068,2759.6565751998387,0.12367292685276152,28.029591383927446,26.694887039740237,0.0,0.0,0.0,0.0,12916.862278867111,0.7130393878227816,31.271700295072545,26.89049474073081,1346.1248736156049,-1.8691213019980162,27.39875231430026,27.39875231430026,27.39875231430026,31.43377875262605,31.43377875262605,31.326766870725734,27.487609060757368,22.422200371017887,16.748868362627256,31.326766870725734,31.326766870725734,29.936995950885333,31.271700295072545,27.487609060757368,31.326766870725734,31.326766870725734,29.811697313440163,31.326766870725734,26.89049474073081,22.764015234526084,21.67449373248755,12.7,4846049.545016177 
 06/02  11:00:00,14.0,94.0,17.47601939889043,98.52448500254464,23.377333247694786,44.45509154099005,24.052061845393318,86.42354248836789,17.80446414558295,90.2341538264505,17.167078621134095,60.080553139111274,22.54929961582134,46.73482801196373,0.0,0.0,28.029591383927443,28.029591383927443,0.0,0.0,28.029591383927443,28.029591383927443,0.0,0.0,0.0,0.0,2597.7459341714934,0.12135110722122651,35.05112428469419,34.1975812977222,201.77487294749727,11.553455146638434,31.290444308581705,31.290444308581705,31.290444308581705,31.962895068265112,31.962895068265112,35.195304282959015,34.56236197290287,24.052061845393318,17.167078621134095,35.195304282959015,35.195304282959015,32.27755260907557,32.27755260907557,34.56236197290287,35.195304282959015,35.195304282959015,32.27755260907557,35.195304282959015,31.424009622103583,23.377333247694786,22.54929961582134,13.999999999999996,726389.5426109902 
 06/02  12:00:00,15.3,90.0,17.656847226633133,97.50235999373187,23.17621330706893,45.61774224791532,25.837017407504412,80.76086507896514,18.278964326763713,87.66781028602972,17.551038356893905,59.1773009072701,23.56509425833493,44.55424364098431,0.0,0.0,28.02959138392744,28.02959138392744,0.0,0.0,28.02959138392744,28.02959138392744,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469418,35.05112428469418,0.0,15.299999999999997,31.31221453670078,31.31221453670078,31.31221453670078,31.31221453670078,31.31221453670078,35.21623658473905,35.21623658473905,25.837017407504412,17.551038356893905,35.21623658473905,35.21623658473905,31.77112465520055,31.77112465520055,35.21623658473905,35.21623658473905,35.21623658473905,31.77112465520055,35.21623658473905,31.77112465520055,23.17621330706893,23.56509425833493,15.299999999999997,0.0 
 06/02  13:00:00,16.1,82.0,17.84460580821787,96.26032724930477,22.669317907496577,47.45749344831669,26.84914705128878,79.43522949539502,18.833506322493868,84.59141839827925,17.839514608101922,58.460627460397696,23.886048137172764,44.0897517149522,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469419,35.05112428469419,0.0,16.1,31.31221453670078,31.31221453670078,31.31221453670078,31.31221453670078,31.31221453670078,35.21623658473906,35.21623658473906,26.84914705128878,17.839514608101922,35.21623658473906,35.21623658473906,31.574501877793555,31.574501877793555,35.21623658473906,35.21623658473906,35.21623658473906,31.574501877793555,35.21623658473906,31.574501877793555,22.669317907496577,23.886048137172764,16.1,0.0 
 06/02  14:00:00,17.0,77.0,18.037124484882945,95.10092601038455,22.204797856669575,49.25109504901084,27.568017467579757,79.81880666940516,19.43330988458756,81.48574116043854,18.085712649874296,57.95173536570939,23.966571508368293,44.27008232340828,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469418,35.05112428469418,0.0,17.0,31.31221453670078,31.31221453670078,31.31221453670078,31.31221453670078,31.31221453670078,35.21623658473905,35.21623658473905,27.568017467579757,18.085712649874296,35.21623658473905,35.21623658473905,31.508930109589514,31.508930109589514,35.21623658473905,35.21623658473905,35.21623658473905,31.508930109589514,35.21623658473905,31.508930109589514,22.204797856669575,23.966571508368293,17.0,0.0 
 06/02  15:00:00,18.5,66.0,18.223349540351546,93.90166878205346,21.8694982481804,50.49792423516991,27.865660906486877,82.39750807909982,20.036869493326847,78.4121315951208,18.313372444255883,57.385966818856524,24.27987414701697,43.646325260396694,7976.925150668461,0.2077506624167098,30.805326162931383,26.21242793338165,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469419,35.05112428469419,626.6363785966029,11.172494139167494,30.55910271798998,30.55910271798998,30.55910271798998,32.57647372375477,32.57647372375477,34.551587673470266,32.47529127573088,27.865660906486877,18.313372444255883,34.551587673470266,34.551587673470266,32.51220959710527,32.51220959710527,32.47529127573088,34.551587673470266,34.551587673470266,27.91931136755554,34.551587673470266,32.51220959710527,21.8694982481804,24.27987414701697,18.5,2255890.9629477705 
 06/02  16:00:00,17.0,68.0,18.489201797533177,92.34929786662465,21.979472408093727,50.194233773509445,27.86963774876689,86.24352744710725,20.921874859992247,74.24686615575907,18.431746348110504,57.11665248630951,25.177543040708457,41.398213208276644,14191.017365700629,0.3615822393230187,35.439295668566984,25.74332366274274,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469418,35.05112428469418,1190.9179266117444,2.2710732095253254,31.965925980729452,31.965925980729452,31.965925980729452,36.00063053882988,36.00063053882988,35.932595559459074,32.017626417378864,27.86963774876689,18.431746348110504,35.932595559459074,35.932595559459074,35.439295668566984,35.439295668566984,32.017626417378864,35.932595559459074,35.932595559459074,25.74332366274274,35.932595559459074,35.439295668566984,21.979472408093727,25.177543040708457,17.0,4287304.5358022805 
 06/02  17:00:00,15.0,82.0,18.728195290149138,90.9770816617243,22.312153342326052,49.27845955825526,27.17120863273854,96.54902317122749,21.513599901320937,71.59719922989304,18.429356631893526,57.37731613695617,25.906073837735022,39.718947218438096,0.0,0.0,37.07697500141478,37.07697500141478,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469418,35.05112428469418,0.0,15.0,33.98022655646695,33.98022655646695,33.98022655646695,33.98022655646695,33.98022655646695,37.8914044712109,37.8914044712109,27.17120863273854,18.429356631893526,37.8914044712109,37.8914044712109,34.17730269863557,34.17730269863557,37.8914044712109,37.8914044712109,37.8914044712109,34.17730269863557,37.8914044712109,34.17730269863557,22.312153342326052,25.906073837735022,15.0,0.0 
 06/02  18:00:00,14.4,92.0,18.76819266223737,90.65982798881303,22.398283411274473,49.16482555250397,25.418474672531016,99.84555856038182,21.57624058861204,71.25199237748791,18.243153825977977,58.1820221801669,24.524845057577696,43.255844792883174,0.0,0.0,37.07697500141477,37.07697500141477,0.0,0.0,28.029591383927443,28.029591383927443,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469419,35.05112428469419,0.0,14.4,33.98022655646695,33.98022655646695,33.98022655646695,33.98022655646695,33.98022655646695,37.8914044712109,37.8914044712109,25.418474672531016,18.243153825977977,37.8914044712109,37.8914044712109,34.374359515188715,34.374359515188715,37.8914044712109,37.8914044712109,37.8914044712109,34.374359515188715,37.8914044712109,34.374359515188715,22.398283411274473,24.524845057577696,14.4,0.0 
 06/02  19:00:00,14.0,94.0,18.644311035502817,91.45575332645421,22.014555651287587,50.73617465819562,23.96212034175557,99.99999999999997,21.40146594622126,72.08983912305038,18.025134639541037,59.37052297395768,23.04152810156623,47.68195749922502,9606.104655171093,0.1794160049727258,37.91827357826159,29.359388873820013,0.0,0.0,28.029591383927443,28.029591383927443,0.0,0.0,0.0,0.0,0.0,0.0,35.05112428469419,35.05112428469419,747.1178293276469,4.1572661416649535,34.556258042365265,34.556258042365265,34.556258042365265,37.24606108109889,37.24606108109889,38.522183882231076,35.8735727233799,23.96212034175557,18.025134639541037,38.522183882231076,38.522183882231076,37.01740174951958,37.01740174951958,35.8735727233799,38.522183882231076,38.522183882231076,28.458517045077993,38.522183882231076,37.01740174951958,22.014555651287587,23.04152810156623,13.999999999999996,2689624.185579529 
 06/02  20:00:00,12.5,97.0,18.441604517696867,92.62496181818315,22.131262080167833,50.443585809581734,22.706112575351515,100.0,21.07967633147661,73.52740414553298,17.777324984999538,60.38799800103371,21.6213289479199,52.0579754290211,0.0,0.0,39.99218725208513,39.99218725208513,0.0,0.0,28.029591383927446,28.029591383927446,0.0,0.0,0.0,0.0,11629.467794608929,0.5085454428667107,32.95165268368691,29.429040444908043,811.8315406807897,3.7636837772721154,30.53535504558771,30.53535504558771,30.53535504558771,32.956506832491684,32.956506832491684,34.72110709390885,31.941074685010758,22.706112575351515,17.777324984999538,34.72110709390885,34.72110709390885,33.30789626365962,33.30789626365962,31.941074685010758,34.72110709390885,34.72110709390885,33.30789626365962,34.72110709390885,29.78528402488076,22.131262080167833,21.6213289479199,12.5,2922593.546450843 
 06/02  21:00:00,11.0,100.0,18.227045129603198,93.88057473744054,22.474013383384264,49.4111560835619,21.5287141304088,100.0,20.642594009113992,75.53211988489875,17.537314306515277,61.320152052207874,21.200939584667456,53.413445995568125,0.0,0.0,39.99218725208513,39.99218725208513,6298.428888201768,0.22956801400227902,27.753488536564145,24.448439761311455,0.0,0.0,0.0,0.0,11388.667617289364,0.7139605028996543,29.597150165097208,25.931373572624835,1429.5412238740323,-3.5036387271451273,25.3962544103981,25.3962544103981,25.3962544103981,29.431265097700024,29.431265097700024,29.476407682229052,25.332244016039375,21.5287141304088,17.537314306515277,29.476407682229052,29.476407682229052,26.292101389844515,29.597150165097208,25.332244016039375,29.476407682229052,29.476407682229052,29.597150165097208,29.476407682229052,25.931373572624835,22.474013383384264,21.200939584667456,11.0,5146348.405946516 
 06/02  22:00:00,11.0,100.0,18.043270154711298,94.97076096098338,22.394308287168148,49.65245547522954,20.89474026776366,99.99999999999999,20.1513889336154,77.85827830591779,17.347026627725874,62.06363172988371,21.796319877420245,51.50311320460499,0.0,0.0,39.99218725208513,39.99218725208513,13979.436628117302,0.6045001906052745,27.164992385381268,21.48831609962259,0.0,0.0,0.0,0.0,3604.045642366983,0.38769980939472554,27.164992385381268,24.959511110105407,1537.2932421547512,-3.4015217143880396,22.947301570697253,22.947301570697253,22.947301570697253,26.98217884465938,26.98217884465938,26.985431332714565,22.92477351709453,20.89474026776366,17.347026627725874,26.985431332714565,26.985431332714565,21.48831609962259,27.164992385381268,22.92477351709453,26.985431332714565,26.985431332714565,27.164992385381268,26.985431332714565,24.959511110105407,22.394308287168148,21.796319877420245,11.0,5534255.671757105 
 06/02  23:00:00,11.0,100.0,17.903682575129363,95.80828653279254,21.860506568896447,51.296401721909135,20.751609567249048,100.0,19.714979462284724,79.99283509196358,17.19275339788218,62.672804625416376,21.898139558772236,51.18189429791967,121.49256107913519,0.005205655010438097,33.466032544768176,30.67392835429991,13952.988655655137,0.7616209922370443,27.004389084318024,22.609977245153303,0.0,0.0,0.0,0.0,3040.9122342844903,0.22537335275251774,27.004389084318024,23.731044898007035,1540.0596222757445,-3.3989000050352693,22.887362034968326,22.887362034968326,22.887362034968326,26.92221615769219,26.92221615769219,26.913899445649765,22.877016877704733,20.751609567249048,17.19275339788218,26.913899445649765,26.913899445649765,22.609977245153303,27.004389084318024,22.877016877704733,26.913899445649765,26.913899445649765,24.212284893849755,26.913899445649765,23.731044898007035,21.860506568896447,21.898139558772236,11.0,5544214.64019268 
 06/02  24:00:00,10.2,97.0,17.781222613741186,96.55004785101963,21.100961018643833,53.73767413404511,20.96177820289796,100.0,19.28821412605565,82.14385902523141,17.033439813745545,63.308523771009945,21.683936577957653,51.856213552971056,7072.855410526574,0.39048516423362306,27.075816884330074,22.74164716220412,7677.082624882465,0.39048516423362306,27.075816884330074,22.371505585900948,0.0,0.0,0.0,0.0,3400.516629112646,0.21122967153275396,27.075816884330074,23.222129518837345,1548.4946359650098,-4.208334078696097,22.719975287722082,22.719975287722082,22.719975287722082,26.754764779217908,26.754764779217908,26.756674217282487,22.69885492237376,20.96177820289796,17.033439813745545,26.756674217282487,26.756674217282487,22.371505585900948,27.075816884330074,22.69885492237376,26.756674217282487,26.756674217282487,22.74164716220412,26.756674217282487,23.222129518837345,21.100961018643833,21.683936577957653,10.2,5574580.689474035 
 06/03  01:00:00,10.0,100.0,17.686744480295864,97.12680728337014,20.87482223255236,54.32811388798589,21.01365517083091,100.0,18.913120948131656,84.08841880649572,16.866968067056433,63.97937389379787,21.379196790871546,52.676101605756884,5502.197279913306,0.3307333333333333,27.48139886667255,23.500929859502598,7500.210247737155,0.3307333333333333,27.48139886667255,22.05550209729473,0.0,0.0,0.0,0.0,5401.9528298066725,0.3307333333333333,27.48139886667255,23.57344996512976,1531.586428099883,-4.420940714496995,23.056807150135562,23.056807150135562,23.056807150135562,27.091726700780725,27.091726700780725,27.08594714647218,23.043293973975693,21.01365517083091,16.866968067056433,27.08594714647218,27.08594714647218,22.05550209729473,27.48139886667255,23.043293973975693,27.08594714647218,27.08594714647218,23.500929859502598,27.08594714647218,23.57344996512976,20.87482223255236,21.379196790871546,10.0,5513711.141159578 
 06/03  02:00:00,9.0,93.0,17.615555980590607,97.56390231253823,20.920741944857838,54.072754399531405,20.995484342517578,100.0,18.62017891150628,85.64296545532062,16.731134047445206,64.53278202114095,21.305895610339192,52.813300230201754,5458.950993901,0.3307333333333333,27.644806173845257,23.69565381651411,7832.880446266193,0.3307333333333333,27.644806173845257,21.97828923430407,0.0,0.0,0.0,0.0,5258.248195131859,0.3307333333333333,27.644806173845257,23.84084763337886,1525.0385091325404,-5.453667856041923,23.188803066918165,23.188803066918165,23.188803066918165,27.223773586747686,27.223773586747686,27.221718949167443,23.171596894732346,20.995484342517578,16.731134047445206,27.221718949167443,27.221718949167443,21.97828923430407,27.644806173845257,23.171596894732346,27.221718949167443,27.221718949167443,23.69565381651411,27.221718949167443,23.84084763337886,20.920741944857838,21.305895610339192,9.0,5490138.632877146 
 06/03  03:00:00,10.1,97.0,17.55119627981464,97.96102415785153,21.007776174797485,53.7485361486047,20.966175551481008,100.0,18.364601017320567,87.02579484411056,16.650960341704458,64.86218157107841,21.305015711920163,52.781061806784656,5373.480658175745,0.3307333333333333,27.718121235411967,23.83081406225151,7955.509737944178,0.3307333333333333,27.718121235411967,21.962911151347523,0.0,0.0,0.0,0.0,5228.541923154059,0.3307333333333333,27.718121235411967,23.935666283774136,1521.4649060434695,-4.335313587328974,23.261219505823163,23.261219505823163,23.261219505823163,27.29621798923953,27.29621798923953,27.29500121484655,23.24313049912439,20.966175551481008,16.650960341704458,27.29500121484655,27.29500121484655,21.962911151347523,27.718121235411967,23.24313049912439,27.29500121484655,27.29500121484655,23.83081406225151,27.29500121484655,23.935666283774136,21.007776174797485,21.305015711920163,10.1,5477273.66175649 
 06/03  04:00:00,11.0,94.0,17.488040839705118,98.35248568233543,21.050829048775874,53.4212051364149,20.92171332886054,100.0,18.141917370446812,88.2511202342267,16.587086344737706,65.13071159808268,21.274916943723234,52.69547106799121,5319.930998459462,0.3307333333333333,27.76575012804349,23.917190860950313,8025.2826125599495,0.3307333333333333,27.76575012804349,21.96007787805506,0.0,0.0,0.0,0.0,5215.770729190761,0.3307333333333333,27.76575012804349,23.99254277240801,1519.1417252367228,-3.431756530855452,23.308441623814883,23.308441623814883,23.308441623814883,27.343458342247175,27.343458342247175,27.342664894446134,23.289937170471127,20.92171332886054,16.587086344737706,27.342664894446134,27.342664894446134,21.96007787805506,27.76575012804349,23.289937170471127,27.342664894446134,27.342664894446134,23.917190860950313,27.342664894446134,23.99254277240801,21.050829048775874,21.274916943723234,11.0,5468910.210852202 
 06/03  05:00:00,10.0,100.0,17.428142262600396,98.62801648743698,21.12858437995134,53.00340233484165,20.891603937809123,100.0,17.956294154730365,89.199293608331,16.531792202114236,65.29872004978209,21.295180569431263,52.46821729894302,5283.975024425619,0.3307333333333333,27.79856252564089,23.97602063177626,8069.671855040679,0.3307333333333333,27.79856252564089,21.96078725360762,0.0,0.0,0.0,0.0,5209.179239973897,0.3307333333333333,27.79856252564089,24.03012952105555,1517.540321033927,-4.434064583514296,23.341059398319437,23.341059398319437,23.341059398319437,27.376088712336333,27.376088712336333,27.37554065344714,23.32231246881314,20.891603937809123,16.531792202114236,27.37554065344714,27.37554065344714,21.96078725360762,27.79856252564089,23.32231246881314,27.37554065344714,27.37554065344714,23.97602063177626,27.37554065344714,24.03012952105555,21.12858437995134,21.295180569431263,10.0,5463145.155722138 
 06/03  06:00:00,9.4,97.0,17.373161358469382,98.97135162035579,21.178178019116313,52.805344532749956,20.85484269727328,100.0,17.791940334020296,90.12729420167341,16.46811214381668,65.56498063851755,21.300951291591687,52.412949879044426,5258.555652895465,0.3307333333333333,27.822350907111375,24.018202264683755,8100.5853483206265,0.3307333333333333,27.822350907111375,21.96221881195799,0.0,0.0,0.0,0.0,5204.648704151564,0.3307333333333333,27.822350907111375,24.057199673747707,1516.3779784826393,-5.049066643113321,23.364768616011457,23.364768616011457,23.364768616011457,27.399807080814785,27.399807080814785,27.399408707684287,23.34587358346315,20.85484269727328,16.46811214381668,27.399408707684287,27.399408707684287,21.96221881195799,27.822350907111375,23.34587358346315,27.399408707684287,27.399408707684287,24.018202264683755,27.399408707684287,24.057199673747707,21.178178019116313,21.300951291591687,9.4,5458960.722537502 
 06/03  07:00:00,9.0,100.0,17.321811067577347,99.29323327936214,21.20189536032072,52.725134942985306,20.814599041980813,100.0,17.636253046400103,91.01637192867553,16.40084816294487,65.8465723256369,21.29191819731111,52.43861161237062,5240.35137570242,0.3307333333333333,27.839139203731694,24.04816296623189,8122.905629814216,0.3307333333333333,27.839139203731694,21.96286488272751,0.0,0.0,0.0,0.0,5201.37193292094,0.3307333333333333,27.839139203731694,24.076361483991732,1515.5597877293171,-5.449181002876275,23.381475281894875,23.381475281894875,23.381475281894875,27.416520202900493,27.416520202900493,27.416239489715192,23.362463110983708,20.814599041980813,16.40084816294487,27.416239489715192,27.416239489715192,21.96286488272751,27.839139203731694,23.362463110983708,27.416239489715192,27.416239489715192,24.04816296623189,27.416239489715192,24.076361483991732,21.20189536032072,21.29191819731111,9.0,5456015.235825541 
 06/03  08:00:00,10.0,100.0,17.273739827599133,99.59562268999356,21.22456607464023,52.65636692091083,20.790757362749886,100.0,17.49027685104752,91.85895000999862,16.361001010581624,66.01384053658221,21.290379820669568,52.44808387688848,5227.193382219674,0.3307333333333333,27.850376102566315,24.068920647495535,8139.214543220004,0.3307333333333333,27.850376102566315,21.962306734568088,0.0,0.0,0.0,0.0,5198.942215187033,0.3307333333333333,27.850376102566315,24.08935810252658,1515.0137199143685,-4.436461348651271,23.39263347999762,23.39263347999762,23.39263347999762,27.427682709871835,27.427682709871835,27.42749522468075,23.3735284948634,20.790757362749886,16.361001010581624,27.42749522468075,27.42749522468075,21.962306734568088,27.850376102566315,23.3735284948634,27.42749522468075,27.42749522468075,24.068920647495535,27.42749522468075,24.08935810252658,21.22456607464023,21.290379820669568,10.0,5454049.391691727 
 06/03  09:00:00,11.6,97.0,17.29676726657327,99.45067014172247,22.385060388428837,49.05943466735063,21.660298606382852,98.16865874900667,17.432076911360397,92.19733115016616,16.518128885620325,65.35683028740542,21.490597847444707,51.80962310020088,1472.5984620500217,0.09203823412320233,27.695664247701007,25.51337740215039,8942.059767898681,0.3685391795594754,28.00485300543092,22.093918277579814,0.0,0.0,0.0,0.0,7124.538838619292,0.5316225863173223,28.00485300543092,24.73979531401221,1496.772019251581,-2.837669034167298,23.77482422192045,23.77482422192045,23.77482422192045,27.81002104826802,27.81002104826802,27.79092704987773,23.77548110520445,21.660298606382852,16.518128885620325,27.79092704987773,27.79092704987773,22.093918277579814,28.00485300543092,23.77548110520445,27.79092704987773,27.79092704987773,25.822566159880306,27.79092704987773,24.73979531401221,22.385060388428837,21.490597847444707,11.6,5388379.269305692 
 06/03  10:00:00,14.0,94.0,17.40522846798162,98.77108213808765,23.30433820243277,46.67976116338991,22.92544849788171,93.91249519354804,17.564879246869026,91.42731222822428,16.899771267476247,64.07635656647331,22.02463044600871,50.45191729037318,0.0,0.0,27.67708743237924,27.67708743237924,2036.9681647077741,0.08027894804247732,28.560525607574355,27.346392797383118,0.0,0.0,0.0,0.0,6141.913966968417,0.2944155849554365,33.89770255432746,30.340148829850424,783.9886235328202,5.247205519707987,30.778742715467263,30.778742715467263,30.778742715467263,33.19976224813694,33.19976224813694,34.499756682557205,32.371519758806265,22.92544849788171,16.899771267476247,34.499756682557205,34.499756682557205,31.823095974673524,33.037228784864766,32.371519758806265,34.499756682557205,34.499756682557205,33.037228784864766,34.499756682557205,29.479675060387727,23.30433820243277,22.02463044600871,14.000000000000002,2822359.044718153 
 06/03  11:00:00,15.0,88.0,17.556249286367425,97.83344644022405,23.73903349523064,45.855237461532624,24.798308514608344,86.48207732331419,17.925070561119362,89.37506790168399,17.27019277770494,62.99198235385505,22.484181476573927,49.47121338101168,0.0,0.0,27.677087432379235,27.677087432379235,0.0,0.0,28.56052560757435,28.56052560757435,0.0,0.0,0.0,0.0,0.0,0.0,36.329532708170596,36.329532708170596,0.0,14.999999999999998,33.82150394168572,33.82150394168572,33.82150394168572,33.82150394168572,33.82150394168572,37.444354459335095,37.444354459335095,24.798308514608344,17.27019277770494,37.444354459335095,37.444354459335095,34.24736289942312,34.24736289942312,37.444354459335095,37.444354459335095,37.444354459335095,34.24736289942312,37.444354459335095,34.24736289942312,23.73903349523064,22.484181476573927,14.999999999999998,0.0 
 06/03  12:00:00,16.8,81.0,17.7161128132184,96.85167858480463,23.531822057565428,46.79195479834539,26.045571258435416,83.58216984065845,18.407691648628248,86.70572199805966,17.618919731004638,61.963158554406164,22.612448239489662,49.46677479414387,0.0,0.0,27.67708743237924,27.67708743237924,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,0.0,16.8,33.82150394168573,33.82150394168573,33.82150394168573,33.82150394168573,33.82150394168573,37.4443544593351,37.4443544593351,26.045571258435416,17.618919731004638,37.4443544593351,37.4443544593351,34.12574842997582,34.12574842997582,37.4443544593351,37.4443544593351,37.4443544593351,34.12574842997582,37.4443544593351,34.12574842997582,23.531822057565428,22.612448239489662,16.8,0.0 
 06/03  13:00:00,19.0,64.0,17.89409123846777,95.67715600833714,22.92498717374796,48.694495556891745,27.02896082031017,81.4025710871946,18.99142591322152,83.51351742202313,17.96123661610849,60.92307290406829,22.48289591602314,50.01566150085713,0.0,0.0,27.67708743237924,27.67708743237924,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,0.0,19.0,33.82150394168573,33.82150394168573,33.82150394168573,33.82150394168573,33.82150394168573,37.444354459335095,37.444354459335095,27.02896082031017,17.96123661610849,37.444354459335095,37.444354459335095,34.064901088976,34.064901088976,37.444354459335095,37.444354459335095,37.444354459335095,34.064901088976,37.444354459335095,34.064901088976,22.92498717374796,22.48289591602314,19.0,0.0 
 06/03  14:00:00,18.0,68.0,18.077243422883253,94.5809007180324,22.36821886596264,50.51807391012948,27.668465751451553,81.34918957590904,19.58569010412625,80.47872441711402,18.181339301691718,60.381998908318565,22.42244942131002,50.34971397876845,0.0,0.0,27.67708743237924,27.67708743237924,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,0.0,18.0,33.82150394168573,33.82150394168573,33.82150394168573,33.82150394168573,33.82150394168573,37.444354459335095,37.444354459335095,27.668465751451553,18.181339301691718,37.444354459335095,37.444354459335095,34.004051864392196,34.004051864392196,37.444354459335095,37.444354459335095,37.444354459335095,34.004051864392196,37.444354459335095,34.004051864392196,22.36821886596264,22.42244942131002,18.0,0.0 
 06/03  15:00:00,18.0,68.0,18.2515306066299,93.45829599980706,21.940429668771458,51.89564374502881,27.98660691472874,83.8393992010994,20.156372929677687,77.60392103659171,18.33666373530967,59.92705485358542,22.9641888860125,48.76397970439808,7281.725164990285,0.13617940788752722,32.16623593384129,25.77011650514489,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,578.5526060017506,10.627142929571782,33.50341132412957,33.50341132412957,33.50341132412957,35.52076360317979,35.52076360317979,37.33595672320314,35.294135207089866,27.98660691472874,18.33666373530967,37.33595672320314,37.33595672320314,35.29929349620966,35.29929349620966,35.294135207089866,37.33595672320314,37.33595672320314,28.90317406751325,37.33595672320314,35.29929349620966,21.940429668771458,22.9641888860125,18.0,2082789.3816063022 
 06/03  16:00:00,17.0,82.0,18.49875846753511,91.92988377057577,21.981075519517915,52.1641589891966,27.94069126193371,87.6977747197624,21.007594641774396,73.5652734970214,18.428636903373054,59.89514087502463,23.985839458772386,46.20609027751446,11046.80982438959,0.24466658663686158,36.625940296155306,28.4948790959575,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,871.936504241277,5.968403831279661,33.129606834405614,33.129606834405614,33.129606834405614,36.155635252980936,36.155635252980936,37.14068090039152,34.11355618905914,27.94069126193371,18.428636903373054,37.14068090039152,37.14068090039152,35.88621311734497,35.88621311734497,34.11355618905914,37.14068090039152,37.14068090039152,27.755151917147167,37.14068090039152,35.88621311734497,21.981075519517915,23.985839458772386,17.0,3138971.4152685977 
 06/03  17:00:00,15.0,100.0,18.719036057461725,90.67024191110606,22.42273905622017,51.4048629385992,27.210443280758632,95.58741808555273,21.555973010565722,71.12972183631933,18.41239825872605,60.42874533530605,24.84803033836657,44.42367128423473,4301.917789814776,0.09198660793832605,39.33326525531305,35.60385667280718,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,351.0559014236569,10.255499651919493,36.19655740896763,36.19655740896763,36.19655740896763,37.493854552129406,37.493854552129406,39.95921171164176,38.74049753700473,27.210443280758632,18.41239825872605,39.95921171164176,39.95921171164176,37.45847660013822,37.45847660013822,38.74049753700473,39.95921171164176,39.95921171164176,33.72906801763235,39.95921171164176,37.45847660013822,22.42273905622017,24.84803033836657,15.0,1263801.2451251647 
 06/03  18:00:00,15.0,94.0,18.754522274711313,90.3790791075899,23.23745276955194,49.36142197990055,25.37663808045979,99.617800558222,21.701516769332425,70.42893131172539,18.238850212211663,61.46625680534811,23.612773898652236,48.2699585855858,0.0,0.0,39.33326525531306,39.33326525531306,0.0,0.0,28.560525607574352,28.560525607574352,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,0.0,15.0,36.24078182819411,36.24078182819411,36.24078182819411,36.24078182819411,36.24078182819411,39.999999994161364,39.999999994161364,25.37663808045979,18.238850212211663,39.999999994161364,39.999999994161364,36.619601664706266,36.619601664706266,39.999999994161364,39.999999994161364,39.999999994161364,36.619601664706266,39.999999994161364,36.619601664706266,23.23745276955194,23.612773898652236,15.0,0.0 
 06/03  19:00:00,15.0,94.0,18.65253832080733,90.95782816855461,23.150741484253807,50.16421712189252,23.932832429763174,100.0,21.508674247977204,71.2648415136662,18.0478910621525,62.73165096364001,22.206684024772088,53.139390896734724,0.0,0.0,39.33326525531306,39.33326525531306,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,0.0,0.0,36.3295327081706,36.3295327081706,0.0,15.0,36.24078182819411,36.24078182819411,36.24078182819411,36.24078182819411,36.24078182819411,39.999999994161364,39.999999994161364,23.932832429763174,18.0478910621525,39.999999994161364,39.999999994161364,36.55647837755591,36.55647837755591,39.999999994161364,39.999999994161364,39.999999994161364,36.55647837755591,39.999999994161364,36.55647837755591,23.150741484253807,22.206684024772088,15.0,0.0 
 06/03  20:00:00,14.0,100.0,18.488181102442155,91.89918449314385,22.69632079631527,52.40305327753119,22.71652963511934,100.0,21.19750263812861,72.63736852806802,17.854470425316247,64.34454976858905,20.97941897338285,58.20759092270175,0.0,0.0,39.33326525531306,39.33326525531306,0.0,0.0,28.560525607574355,28.560525607574355,0.0,0.0,0.0,0.0,18758.517452683795,0.9832000000000002,29.416077084643646,24.85149649547608,1436.4539177404877,-0.4482288152679139,25.113174162504514,25.113174162504514,25.113174162504514,29.148596092347336,29.148596092347336,29.34489853716865,24.892900673366135,22.71652963511934,17.854470425316247,29.34489853716865,29.34489853716865,29.416077084643646,29.416077084643646,24.892900673366135,29.34489853716865,29.34489853716865,29.416077084643646,29.34489853716865,24.85149649547608,22.69632079631527,20.97941897338285,14.000000000000002,5171234.103865756 
 06/03  21:00:00,13.6,97.0,18.277413490584685,93.12271761257179,21.881970302006764,55.32375608794831,21.578484989551917,100.0,20.779191791729307,74.52996543313498,17.65181981415047,65.526218064969,21.053253659186183,58.198422548734534,1440.8004800287297,0.062272851323898815,33.64042186993984,30.4924814750189,5801.843580721441,0.19354972204155624,28.25405204607049,24.660029836122597,0.0,0.0,0.0,0.0,10332.442991109789,0.7318774266345449,30.249978480395995,27.09936481217698,1402.7119294683812,-0.8947916032808227,26.058695094148536,26.058695094148536,26.058695094148536,30.093707013452995,30.093707013452995,30.11975530570915,26.012130381316393,21.578484989551917,17.65181981415047,30.11975530570915,30.11975530570915,26.655956270448094,30.249978480395995,26.012130381316393,30.11975530570915,30.11975530570915,27.102038085475048,30.11975530570915,27.09936481217698,21.881970302006764,21.053253659186183,13.6,5049762.946086172 
 06/03  22:00:00,13.0,100.0,18.080404909689747,94.28217455537983,21.221849075479284,57.71704277551984,20.947003884772926,99.99999999999999,20.307359430089278,76.73096250619905,17.466685243012794,66.50824544265649,21.99073967317755,55.066482953917784,5665.871619905484,0.3305074403296193,26.87524739521792,22.245717744027893,10487.944238920243,0.4270619301854689,26.87524739521792,20.950006693492938,0.0,0.0,0.0,0.0,1871.8624874226655,0.23463062948491178,27.075562198182265,25.79202633079984,1556.9674090013705,-1.3511178894550238,22.559924565299713,22.559924565299713,22.559924565299713,26.594652270068693,26.594652270068693,26.607759059984915,22.528331662950087,20.947003884772926,17.466685243012794,26.607759059984915,26.607759059984915,20.950006693492938,26.87524739521792,22.528331662950087,26.607759059984915,26.607759059984915,22.245717744027893,26.607759059984915,25.591711527835493,21.221849075479284,21.99073967317755,13.0,5605082.672404933 
 06/03  23:00:00,13.0,94.0,17.93272932581519,95.16170883396669,21.01188006634957,58.40379370757045,20.72876731470726,100.0,19.90154117744961,78.68231794293787,17.317216765351006,67.274248538082,22.073957136143754,54.72741762804885,7028.831678218748,0.4938240519544244,26.94692971070451,23.54137996769834,10817.55542437742,0.4938240519544244,26.94692971070451,21.705689613001322,0.0,0.0,0.0,0.0,76.51535948502249,0.004551896091151243,26.906004082572366,24.894993743341175,1552.9781751264763,-1.369792248408503,22.63162385837478,22.63162385837478,22.63162385837478,26.666379236608,26.666379236608,26.654391265186145,22.624815105310326,20.72876731470726,17.317216765351006,26.654391265186145,26.654391265186145,21.705689613001322,26.94692971070451,22.624815105310326,26.654391265186145,26.654391265186145,23.54137996769834,26.654391265186145,24.935919371473318,21.01188006634957,22.073957136143754,13.0,5590721.430455314 
 06/03  24:00:00,12.0,97.0,17.810497929603933,95.89689503822909,21.12143229375527,57.9271140699843,20.78032259675371,100.0,19.51681763831469,80.5841797277246,17.18772546227278,67.91014547974848,21.700787013590734,55.90659131928997,5567.2322562585105,0.4035792166589654,27.174716288094253,23.873666672462438,8916.495415177187,0.4035792166589654,27.174716288094253,21.888047743147194,0.0,0.0,0.0,0.0,3540.3773487745575,0.18504156668206934,27.174716288094253,22.591158057428725,1542.2099396720414,-2.387857249773229,22.84450810966844,22.84450810966844,22.84450810966844,26.879345685402214,26.879345685402214,26.87629265757771,22.82824398721927,20.78032259675371,17.18772546227278,26.87629265757771,26.87629265757771,21.888047743147194,27.174716288094253,22.82824398721927,26.87629265757771,26.87629265757771,23.873666672462438,26.87629265757771,22.591158057428725,21.12143229375527,21.700787013590734,12.0,5551955.782819349 
 06/04  01:00:00,12.0,94.0,17.728218238093586,96.39540407843606,21.24724047601634,57.43851028453363,20.867209445410182,100.0,19.225317767925244,82.05955467107468,17.07534455771166,68.42314699842892,21.4534376653975,56.71649669875977,5284.353605749004,0.36852000079196134,27.32687513267219,23.895959206305285,8365.853076241257,0.36852000079196134,27.32687513267219,21.89526689856474,0.0,0.0,0.0,0.0,4630.89038567265,0.25515999841607734,27.32687513267219,22.984461605891767,1537.6108046247994,-2.399199930920764,22.93613656061209,22.93613656061209,22.93613656061209,26.971009516378878,26.971009516378878,26.969427590539006,22.91846186997109,20.867209445410182,17.07534455771166,26.969427590539006,26.969427590539006,21.89526689856474,27.32687513267219,22.91846186997109,26.969427590539006,26.969427590539006,23.895959206305285,26.969427590539006,22.984461605891767,21.24724047601634,21.4534376653975,12.0,5535398.896649278 
 06/04  02:00:00,12.0,94.0,17.668345509028384,96.76003620431256,21.336626517676514,57.11254058797983,20.921679390098255,100.0,18.976427960152844,83.34346190037955,16.986295733724855,68.81316179718256,21.32349711519247,57.15796290999743,5068.926365715229,0.3307333333333333,27.551743528856342,23.884729175985843,7873.287612466819,0.3307333333333333,27.551743528856342,21.855969592491505,0.0,0.0,0.0,0.0,5595.877277515678,0.3307333333333333,27.551743528856342,23.50351697888229,1529.5402325012901,-2.406847370691576,23.097958473065436,23.097958473065436,23.097958473065436,27.132893913829513,27.132893913829513,27.130174907492716,23.08140524911988,20.921679390098255,16.986295733724855,27.130174907492716,27.130174907492716,21.855969592491505,27.551743528856342,23.08140524911988,27.130174907492716,27.130174907492716,23.884729175985843,27.130174907492716,23.50351697888229,21.336626517676514,21.32349711519247,12.0,5506344.837004645 
 06/04  03:00:00,11.3,97.0,17.62405348310715,96.93461486941845,21.384972651168162,56.887260223764926,20.936294992670902,100.0,18.749768699234412,84.44858358195245,16.89484819575136,69.1414872570611,21.28256134910561,57.245006151489484,5162.6024116879335,0.3307333333333333,27.658979696106094,23.92421643329715,8017.566954355474,0.3307333333333333,27.658979696106094,21.85885949888804,0.0,0.0,0.0,0.0,5365.9315219560995,0.3307333333333333,27.658979696106094,23.777122771858114,1524.2749190159207,-3.1148573295853,23.204254136347885,23.204254136347885,23.204254136347885,27.23923062257085,27.23923062257085,27.237444593840134,23.186732901347767,20.936294992670902,16.89484819575136,27.237444593840134,27.237444593840134,21.85885949888804,27.658979696106094,23.186732901347767,27.237444593840134,27.237444593840134,23.92421643329715,27.237444593840134,23.777122771858114,21.384972651168162,21.28256134910561,11.3,5487389.708457314 
 06/04  04:00:00,12.0,94.0,17.575376576509484,97.2328430037407,21.387163202420854,56.69345105379087,20.9280600123117,100.0,18.543449844634345,85.546298613948,16.814103384780793,69.48364766267649,21.269117910711497,57.10480895853299,5181.081382189858,0.3307333333333333,27.727465351414754,23.979346186223257,8076.082039334034,0.3307333333333333,27.727465351414754,21.885032924983225,0.0,0.0,0.0,0.0,5296.413647098753,0.3307333333333333,27.727465351414754,23.895912045629377,1520.9537032966466,-2.4147662832025496,23.271600648189075,23.271600648189075,23.271600648189075,27.306603140312316,27.306603140312316,27.305471553170197,23.253430385611953,20.9280600123117,16.814103384780793,27.305471553170197,27.305471553170197,21.885032924983225,27.727465351414754,23.253430385611953,27.305471553170197,27.305471553170197,23.979346186223257,27.305471553170197,23.895912045629377,21.387163202420854,21.269117910711497,12.0,5475433.331867928 
 06/04  05:00:00,12.0,100.0,17.524693734777454,97.54446035577806,21.425559319210787,56.44198877613853,20.934015175629483,100.0,18.362973324741816,86.51967962055924,16.761190159802513,69.709785433332,21.31977524124455,56.80873505842972,5187.7129808802465,0.3307333333333333,27.776194489304054,24.023286627243348,8109.07546735608,0.3307333333333333,27.776194489304054,21.909907517059022,0.0,0.0,0.0,0.0,5260.3146037554125,0.3307333333333333,27.776194489304054,23.970764985762646,1518.5834742308261,-2.4030081892566546,23.319805998316262,23.319805998316262,23.319805998316262,27.354827105173317,27.354827105173317,27.35401713665191,23.30131971002167,20.934015175629483,16.761190159802513,27.35401713665191,27.35401713665191,21.909907517059022,27.776194489304054,23.30131971002167,27.35401713665191,27.35401713665191,24.023286627243348,27.35401713665191,23.970764985762646,21.425559319210787,21.31977524124455,12.0,5466900.507230974 
 06/04  06:00:00,11.6,97.0,17.477005708491507,97.83869087631344,21.409525771331428,56.28984426697411,20.9121149000906,100.0,18.20722697553154,87.36969573292535,16.68982363547212,70.01940465026031,21.323883554614177,56.5857941862967,5190.0194014746285,0.3307333333333333,27.813228174381383,24.058658445161978,8130.552208081827,0.3307333333333333,27.813228174381383,21.93141486292661,0.0,0.0,0.0,0.0,5238.585253333333,0.3307333333333333,27.813228174381383,24.023524881458798,1516.7810795523208,-2.817620746388359,23.356542956714335,23.356542956714335,23.356542956714335,27.391578255076066,27.391578255076066,27.390960983671015,23.33786606318246,20.9121149000906,16.68982363547212,27.390960983671015,27.390960983671015,21.93141486292661,27.813228174381383,23.33786606318246,27.390960983671015,27.390960983671015,24.058658445161978,27.390960983671015,24.023524881458798,21.409525771331428,21.323883554614177,11.6,5460411.886388355 
 06/04  07:00:00,12.0,94.0,17.432490536024353,98.11423920355446,21.38523890880637,56.00738949331529,20.892407694228304,100.0,18.068727790020443,88.13347054656701,16.632945309555087,70.25408039821282,21.319220386523423,56.23431057744155,5191.218603015908,0.3307333333333333,27.840360046898656,24.08492766258802,8145.079236177365,0.3307333333333333,27.840360046898656,21.94804522152298,0.0,0.0,0.0,0.0,5224.795442902163,0.3307333333333333,27.840360046898656,24.060637498463855,1515.4665693200666,-2.419965653582045,23.383379626271775,23.383379626271775,23.383379626271775,27.418425282661577,27.418425282661577,27.417974360650074,23.364536794191615,20.892407694228304,16.632945309555087,27.417974360650074,27.417974360650074,21.94804522152298,27.840360046898656,23.364536794191615,27.417974360650074,27.417974360650074,24.08492766258802,27.417974360650074,24.060637498463855,21.38523890880637,21.319220386523423,12.0,5455679.64955224 
 06/04  08:00:00,13.0,100.0,17.39185881865392,98.46410215292359,21.39879777565252,55.96771551412009,20.89952606310048,100.0,17.951984140597215,88.87118135549103,16.61887225858878,70.56858750051772,21.349095536708422,56.13830412305841,5192.029782348835,0.3307333333333333,27.860188093707844,24.10417245342091,8154.82578594172,0.3307333333333333,27.860188093707844,21.960828020708483,0.0,0.0,0.0,0.0,5215.690162364323,0.3307333333333333,27.860188093707844,24.08705607290718,1514.5075346910226,-1.3912684280373,23.402982471465144,23.402982471465144,23.402982471465144,27.43803569773158,27.43803569773158,27.437706321684953,23.38401884901219,20.89952606310048,16.61887225858878,27.437706321684953,27.437706321684953,21.960828020708483,27.860188093707844,23.38401884901219,27.437706321684953,27.437706321684953,24.10417245342091,27.437706321684953,24.08705607290718,21.39879777565252,21.349095536708422,13.0,5452227.124887682 
 06/04  09:00:00,14.0,97.0,17.37751554016627,98.55341892142897,21.774057370319778,54.99074087428018,21.1944168529974,99.98356346539504,17.891492399651636,89.21024568111073,16.74244314023138,70.37871044849393,21.47859157049471,55.99303928684187,4508.330351159132,0.2820546137766211,27.74505384416326,23.900354513744063,8476.024716576243,0.35507269311168943,27.74505384416326,22.023506156822705,0.0,0.0,0.0,0.0,5323.948478434819,0.35507269311168943,27.74505384416326,24.147718773957045,1517.037124521672,-0.3800858899867112,23.351413453525346,23.351413453525346,23.351413453525346,27.386446764269905,27.386446764269905,27.388325704724952,23.330168327566533,21.1944168529974,16.74244314023138,27.388325704724952,27.388325704724952,22.023506156822705,27.74505384416326,23.330168327566533,27.388325704724952,27.388325704724952,23.900354513744063,27.388325704724952,24.147718773957045,21.774057370319778,21.47859157049471,14.0,5461333.648278018 
 06/04  10:00:00,16.0,94.0,17.421263677783976,98.2813160096687,22.401626703720822,53.311913246735145,22.008200545248783,98.39146467887647,17.96782783462063,88.78266678311302,17.10069683204386,69.12808270223914,21.886544326709387,55.010913499193094,1082.296883634438,0.06095453184112768,27.600296992242328,26.184200851413465,6521.2580858483025,0.2966885358723627,27.5737487015439,24.060483705631015,0.0,0.0,0.0,0.0,7730.99012648963,0.43530809121804287,29.387359513304574,25.011801768191013,1425.690179506399,1.5600979077259307,25.5910099447507,25.5910099447507,25.5910099447507,29.625949205373498,29.625949205373498,29.513837858098725,25.68964507879513,22.008200545248783,17.10069683204386,29.513837858098725,29.513837858098725,25.87409451739169,29.387359513304574,25.68964507879513,29.513837858098725,29.513837858098725,27.97126337247572,29.513837858098725,25.011801768191013,22.401626703720822,21.886544326709387,16.0,5132484.6462230375 
 06/04  11:00:00,16.0,94.0,17.521402109712053,97.56481532378838,22.726569709862414,53.03361678303564,22.74270415772209,99.32212343989411,18.213931724312403,87.33299832277059,17.56668972812313,67.72076779927143,22.330181054612456,54.32418220421878,0.0,0.0,27.600296992242328,27.600296992242328,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,0.0,16.0,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,34.001060769080595,34.001060769080595,22.74270415772209,17.56668972812313,34.001060769080595,34.001060769080595,30.494125416372665,30.494125416372665,34.001060769080595,34.001060769080595,34.001060769080595,30.494125416372665,34.001060769080595,30.494125416372665,22.726569709862414,22.330181054612456,16.0,0.0 
 06/04  12:00:00,17.2,89.0,17.63530521563589,96.86592587292319,22.704892316457048,54.08790229354407,23.422211319317125,99.14031420874097,18.545702637633415,85.53439706737257,18.013885530547114,66.64597812599217,22.41746140962479,55.03721260914736,0.0,0.0,27.600296992242328,27.600296992242328,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,0.0,17.199999999999996,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,34.001060769080595,34.001060769080595,23.422211319317125,18.013885530547114,34.001060769080595,34.001060769080595,30.494125416372665,30.494125416372665,34.001060769080595,34.001060769080595,34.001060769080595,30.494125416372665,34.001060769080595,30.494125416372665,22.704892316457048,22.41746140962479,17.199999999999996,0.0 
 06/04  13:00:00,19.0,73.0,17.764708090246927,96.07870940540963,22.492549983879204,55.357524800216765,23.93355203968669,99.1582286189661,18.949377944401462,83.40174066910264,18.434636215258795,65.4888505836532,22.318672511521665,55.94253007120787,0.0,0.0,27.60029699224233,27.60029699224233,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,0.0,19.0,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,34.001060769080595,34.001060769080595,23.93355203968669,18.434636215258795,34.001060769080595,34.001060769080595,30.432097562430826,30.432097562430826,34.001060769080595,34.001060769080595,34.001060769080595,30.432097562430826,34.001060769080595,30.432097562430826,22.492549983879204,22.318672511521665,19.0,0.0 
 06/04  14:00:00,20.0,64.0,17.893211567221837,95.20952033317472,22.22953126706151,56.4426389610592,24.175903175917895,100.0,19.36695524144264,81.17779654210071,18.747865598351325,64.73248406541671,22.212540911025755,56.49820640387715,0.0,0.0,27.60029699224233,27.60029699224233,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,0.0,20.0,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,30.30804185365241,34.001060769080595,34.001060769080595,24.175903175917895,18.747865598351325,34.001060769080595,34.001060769080595,30.432097562430826,30.432097562430826,34.001060769080595,34.001060769080595,34.001060769080595,30.432097562430826,34.001060769080595,30.432097562430826,22.22953126706151,22.212540911025755,20.0,0.0 
 06/04  15:00:00,20.0,68.0,18.00745513613125,94.52739407722956,21.957933756921022,57.57654411584678,24.13387799805081,100.0,19.766538829120364,79.18655050656773,18.905907993064673,64.63078772588486,22.321372289914322,56.31319684820024,14058.500323394119,0.31453837973244253,34.717150869467375,23.857010820906826,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,1208.0768911144492,5.3351982126667625,31.31215677458641,31.31215677458641,31.31215677458641,35.34686133268684,35.34686133268684,35.30770667342357,31.327433484536183,24.13387799805081,18.905907993064673,35.30770667342357,35.30770667342357,34.717150869467375,34.717150869467375,31.327433484536183,35.30770667342357,35.30770667342357,23.857010820906826,35.30770667342357,34.717150869467375,21.957933756921022,22.321372289914322,20.0,4349076.808012017 
