Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/04  16:00:00,19.0,73.0,18.130074272681576,93.70830881527647,22.193702410452083,57.11968515559371,23.809434920927924,100.0,20.251061900711406,76.76947966305492,18.90175863237689,65.14159148141277,22.328611156681752,56.651323868229824,0.0,0.0,37.165748536965616,37.165748536965616,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,0.0,19.0,32.36603022404786,32.36603022404786,32.36603022404786,32.36603022404786,32.36603022404786,36.33225372602313,36.33225372602313,23.809434920927924,18.90175863237689,36.33225372602313,36.33225372602313,32.63799641732699,32.63799641732699,36.33225372602313,36.33225372602313,36.33225372602313,32.63799641732699,36.33225372602313,32.63799641732699,22.193702410452083,22.328611156681752,19.0,0.0 
 06/04  17:00:00,19.0,73.0,18.206108659020547,93.26164235555083,23.005393165537498,54.57898461141848,23.206537399436883,99.99999999999999,20.583415478609766,75.20980604394269,18.738285454696676,66.09443098352793,22.17843243740258,57.38691675785765,0.0,0.0,37.16574853696561,37.16574853696561,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,0.0,0.0,33.00130699147672,33.00130699147672,0.0,19.0,32.36603022404786,32.36603022404786,32.36603022404786,32.36603022404786,32.36603022404786,36.33225372602313,36.33225372602313,23.206537399436883,18.738285454696676,36.33225372602313,36.33225372602313,32.56587999917602,32.56587999917602,36.33225372602313,36.33225372602313,36.33225372602313,32.56587999917602,36.33225372602313,32.56587999917602,23.005393165537498,22.17843243740258,19.0,0.0 
 06/04  18:00:00,17.6,82.0,18.186500494576983,93.28372576391672,22.93552711494503,54.97253732018498,22.254724376645743,100.0,20.620730209138692,74.9621492615547,18.429884886365663,67.56233908145602,21.236514758505088,60.97713849929771,0.0,0.0,37.165748536965616,37.165748536965616,0.0,0.0,27.56047455619469,27.56047455619469,0.0,0.0,0.0,0.0,13946.006863814804,0.6965890275855317,30.446263285871286,26.804899684373304,1070.4803776831573,6.764679475240692,27.07451795707905,27.07451795707905,27.07451795707905,30.101097433742495,30.101097433742495,31.226416259106248,27.916277626748396,22.254724376645743,18.429884886365663,31.226416259106248,31.226416259106248,30.354060663010873,30.354060663010873,27.916277626748396,31.226416259106248,31.226416259106248,30.354060663010873,31.226416259106248,26.712697061512895,22.93552711494503,21.236514758505088,17.6,3853729.3596593663 
 06/04  19:00:00,18.0,83.0,18.08318052992626,93.89163608526121,22.471961792462714,56.98451563686733,21.27476981883979,99.99999999999999,20.504001827964245,75.50385676609734,18.165471699703474,69.10773323348243,21.11192877280415,61.916887787562516,0.0,0.0,37.16574853696561,37.16574853696561,8656.927136597918,0.30981504904742263,27.231433889466928,22.753001560463815,0.0,0.0,0.0,0.0,9275.780161318564,0.6793849509525773,28.4515805802109,25.344140437495554,1483.5569164426247,3.616489387569456,24.181933991745844,24.181933991745844,24.181933991745844,28.216839252393065,28.216839252393065,28.252131155364317,24.12730521893735,21.27476981883979,18.165471699703474,28.252131155364317,28.252131155364317,23.97314825120779,28.4515805802109,24.12730521893735,28.252131155364317,28.252131155364317,28.4515805802109,28.252131155364317,25.344140437495554,22.471961792462714,21.11192877280415,18.0,5340804.899193449 
 06/04  20:00:00,17.0,88.0,17.94672974260333,94.70090895512962,21.61437686104979,60.79078694370144,20.689061842818536,99.99999999999999,20.275731042820464,76.5758027997176,17.935886090814233,70.80981462120454,21.7296341851407,60.35538169278445,4311.420528005375,0.23924720612322956,26.4896067246353,21.909381906316924,10521.258949446963,0.4439073293616418,26.4896067246353,20.818100162505974,0.0,0.0,0.0,0.0,2980.155044441594,0.3090454645151286,26.4896067246353,24.131926562647635,1574.310941705829,2.700763612274813,22.21689111032805,22.21689111032805,22.21689111032805,26.25148636498759,26.25148636498759,26.255301735433832,22.193940771279934,20.689061842818536,17.935886090814233,26.255301735433832,26.255301735433832,20.818100162505974,26.4896067246353,22.193940771279934,26.255301735433832,26.255301735433832,21.909381906316924,26.255301735433832,24.131926562647635,21.61437686104979,21.7296341851407,17.0,5667519.390140985 
 06/04  21:00:00,17.0,91.0,17.854625358938055,95.25151909555474,21.32284750136101,62.77309946120321,20.62865931671889,100.0,20.05880671235767,77.61029151511465,17.766859005499136,72.3867802646346,21.835707570282246,60.828712213163016,6260.656350396773,0.41946601047623594,26.653273565496395,23.08205560325668,9437.527146171262,0.4244060910209865,26.653273565496395,21.33256008847651,0.0,0.0,0.0,0.0,2316.6962642156,0.1483278985027776,26.653273565496395,22.916132240569873,1568.8170185642132,2.7052418885881195,22.32247431336611,22.32247431336611,22.32247431336611,26.357110330650343,26.357110330650343,26.351782369184228,22.30891750974081,20.62865931671889,17.766859005499136,26.351782369184228,26.351782369184228,21.33256008847651,26.653273565496395,22.30891750974081,26.351782369184228,26.351782369184228,23.08205560325668,26.351782369184228,22.916132240569873,21.32284750136101,21.835707570282246,17.0,5647741.266831167 
 06/04  22:00:00,16.0,94.0,17.79895921529672,95.58612953211447,21.311661472855427,63.531455402845616,20.699875368994185,100.0,19.870570342801713,78.52078534397386,17.628978725275573,73.76195766837643,21.65127141150709,62.220121384869145,5842.905684648301,0.4260957018506628,26.969201759198533,23.688185184113923,9472.264526298037,0.4260957018506628,26.969201759198533,21.650160413721036,0.0,0.0,0.0,0.0,2683.272416266281,0.1400085962986745,26.969201759198533,22.383595448428743,1552.4095312323557,1.6807598091415272,22.642790076423914,22.642790076423914,22.642790076423914,26.677549765973573,26.677549765973573,26.672167673141132,22.628875193619535,20.699875368994185,17.628978725275573,26.672167673141132,26.672167673141132,21.650160413721036,26.969201759198533,22.628875193619535,26.672167673141132,26.672167673141132,23.688185184113923,26.672167673141132,22.383595448428743,21.311661472855427,21.65127141150709,16.0,5588674.31243648 
 06/04  23:00:00,16.0,94.0,17.755796096898507,95.94186460162636,21.394116815853696,63.806787315136745,20.83832243452754,100.0,19.68185968497874,79.52470297123645,17.520033165478253,74.9954285716729,21.435743899906566,63.64148478391532,5184.568448719184,0.3678278967559734,27.168313983720683,23.79582520637178,8342.485518906058,0.3678278967559734,27.168313983720683,21.74164461557742,0.0,0.0,0.0,0.0,4746.7813345359755,0.2565442064880534,27.168313983720683,22.741211466912265,1545.5272286048548,1.6739854396956702,22.778678345667164,22.778678345667164,22.778678345667164,26.8134905032678,26.8134905032678,26.811207246005505,22.761618422245725,20.83832243452754,17.520033165478253,26.811207246005505,26.811207246005505,21.74164461557742,27.168313983720683,22.761618422245725,26.811207246005505,26.811207246005505,23.79582520637178,26.811207246005505,22.741211466912265,21.394116815853696,21.435743899906566,16.0,5563898.022977477 
 06/04  24:00:00,16.5,93.0,17.719922302667648,96.15907893898414,21.48882225184863,63.985700232282326,20.960957908042392,100.0,19.50681487310313,80.39442120603042,17.44635964025717,76.0296353273677,21.33219642216589,64.60032846429974,5019.171201663954,0.3307333333333333,27.43266995870763,23.801629306958734,7876.296013070946,0.3307333333333333,27.43266995870763,21.734687192312418,0.0,0.0,0.0,0.0,5631.993858874097,0.3307333333333333,27.43266995870763,23.358292371190313,1535.379410252938,2.1705046003590205,22.9807455475842,22.9807455475842,22.9807455475842,27.015635728219493,27.015635728219493,27.012240502019488,22.964869623487154,20.960957908042392,17.44635964025717,27.012240502019488,27.012240502019488,21.734687192312418,27.43266995870763,22.964869623487154,27.012240502019488,27.012240502019488,23.801629306958734,27.012240502019488,23.358292371190313,21.48882225184863,21.33219642216589,16.5,5527365.876910577 
 06/05  01:00:00,16.0,94.0,17.69100458166424,96.33458191424177,21.566510885795196,64.06962859422973,21.04140657609951,100.0,19.355600026050038,81.15435368191474,17.377156701591446,76.91362629559389,21.35033145025925,64.92133601727858,5126.276311752541,0.3307333333333333,27.576458661539494,23.867960014099467,8021.324292742312,0.3307333333333333,27.576458661539494,21.77359738734046,0.0,0.0,0.0,0.0,5388.9101618237655,0.3307333333333333,27.576458661539494,23.677962983403297,1528.2765081045336,1.657713762672719,23.123417959779964,23.123417959779964,23.123417959779964,27.15836323150232,27.15836323150232,27.15596598388629,23.10650679494774,21.04140657609951,17.377156701591446,27.15596598388629,27.15596598388629,21.77359738734046,27.576458661539494,23.10650679494774,27.15596598388629,27.15596598388629,23.867960014099467,27.15596598388629,23.677962983403297,21.566510885795196,21.35033145025925,16.0,5501795.429176321 
 06/05  02:00:00,16.0,94.0,17.66685754007602,96.38549834089818,21.60966675403756,64.12186420935205,21.090126171926137,100.0,19.21927332916718,81.76503719533765,17.315657882467033,77.61338273522213,21.41302263126703,64.89631243584063,4745.702609116759,0.30004266851555345,27.59610988634885,23.811760953504137,8292.82430090146,0.34607866574222335,27.59610988634885,21.86285421224404,0.0,0.0,0.0,0.0,5399.854352969842,0.34607866574222335,27.59610988634885,23.862913030226075,1526.048332281356,1.655895198525167,23.16838823791126,23.16838823791126,23.16838823791126,27.203350874630523,27.203350874630523,27.202595263288917,23.149825454401693,21.090126171926137,17.315657882467033,27.202595263288917,27.202595263288917,21.86285421224404,27.59610988634885,23.149825454401693,27.202595263288917,27.202595263288917,23.811760953504137,27.202595263288917,23.862913030226075,21.60966675403756,21.41302263126703,16.0,5493773.996212881 
 06/05  03:00:00,15.2,97.0,17.644286739511728,96.52282621025843,21.615394461233603,64.24292618662022,21.123448239280822,100.0,19.08443662646385,82.45535820293757,17.247409572231543,78.30476388654041,21.486978621120887,64.74775197937433,4557.066451307817,0.2785581426385576,27.60911752951088,23.69491848793233,8429.018872149916,0.3568209286807213,27.60911752951088,21.957144123108527,0.0,0.0,0.0,0.0,5381.035760061595,0.3568209286807213,27.60911752951088,24.00093115858502,1524.5442425772715,0.848873068243547,23.198803043519067,23.198803043519067,23.198803043519067,27.23377742481358,27.23377742481358,27.23326638122904,23.18001974033747,21.123448239280822,17.247409572231543,27.23326638122904,27.23326638122904,21.957144123108527,27.60911752951088,23.18001974033747,27.23326638122904,27.23326638122904,23.69491848793233,27.23326638122904,24.00093115858502,21.615394461233603,21.486978621120887,15.2,5488359.273278178 
 06/05  04:00:00,15.0,100.0,17.621661571683976,96.56452564320949,21.59544729450835,64.38649604920525,21.15865723715949,100.0,18.953325581418976,83.05017766260852,17.186388606807988,78.84983365934016,21.562558267168885,64.51426005278873,4616.664696341085,0.27560601548944247,27.644645791246173,23.636787971833627,8414.778639147507,0.35829699225527883,27.644645791246173,22.02547543501945,0.0,0.0,0.0,0.0,5324.397028958575,0.35829699225527883,27.644645791246173,24.089151911619094,1522.6623763101413,0.6523369795039233,23.236923734555337,23.236923734555337,23.236923734555337,27.271912836123484,27.271912836123484,27.271272314698066,23.218275780245378,21.15865723715949,17.186388606807988,27.271272314698066,27.271272314698066,22.02547543501945,27.644645791246173,23.218275780245378,27.271272314698066,27.271272314698066,23.636787971833627,27.271272314698066,24.089151911619094,21.59544729450835,21.562558267168885,15.0,5481584.554716509 
 06/05  05:00:00,15.0,100.0,17.60316499081305,96.67729764211612,21.57234353095083,64.59407295390103,21.19283114497096,100.0,18.836559468839187,83.65825176335694,17.142030313405655,79.337542240597,21.62839281767201,64.37114760402852,4891.97635984824,0.2991049611878306,27.608580162706616,23.69536122182038,8523.70594718109,0.3696736631934406,27.608580162706616,22.091829424993378,0.0,0.0,0.0,0.0,4866.886463375818,0.32342137561872897,27.608580162706616,24.00813741909723,1523.5234863380522,0.6531492228897591,23.21947112719024,23.21947112719024,23.21947112719024,27.25445348943501,27.25445348943501,27.254746736190288,23.199871436095606,21.19283114497096,17.142030313405655,27.254746736190288,27.254746736190288,22.091829424993378,27.608580162706616,23.199871436095606,27.254746736190288,27.254746736190288,23.69536122182038,27.254746736190288,24.00813741909723,21.57234353095083,21.62839281767201,15.0,5484684.550816988 
 06/05  06:00:00,15.0,97.0,17.58246204773291,96.70728184287061,21.541148082688707,64.68261796588457,21.213736593026994,100.0,18.733533634290744,84.1150697409432,17.095164796083395,79.73478018964535,21.63498678486859,64.31064748987656,5115.974096845444,0.32658556109133635,27.568286111058715,23.820234100305036,8629.571628278973,0.3818316624760162,27.568286111058715,22.16084807716407,0.0,0.0,0.0,0.0,4463.257568196586,0.2837827764326476,27.568286111058715,23.805234553997284,1524.6320766896813,0.6459339525979964,23.197025614696557,23.197025614696557,23.197025614696557,27.231999309641008,27.231999309641008,27.23237644948962,23.177356921508597,21.213736593026994,17.095164796083395,27.23237644948962,27.23237644948962,22.16084807716407,27.568286111058715,23.177356921508597,27.23237644948962,27.23237644948962,23.820234100305036,27.23237644948962,23.805234553997284,21.541148082688707,21.63498678486859,15.0,5488675.476082853 
 06/05  07:00:00,15.0,98.0,17.560086959998944,96.84396354602552,21.543349325923142,64.68697681840656,21.23920333503018,100.0,18.63985198776354,84.60962666750058,17.04994484936303,80.19695989721328,21.60983823410889,64.42284064204144,5256.589442179071,0.34389671666646865,27.61177429106297,23.954568690026235,8487.06453668181,0.3747360572029204,27.61177429106297,22.19294625871348,0.0,0.0,0.0,0.0,4503.393220927324,0.27356722613061113,27.61177429106297,23.673108327247437,1522.9867901420753,0.647229798376916,23.230346824019495,23.230346824019495,23.230346824019495,27.265333385911354,27.265333385911354,27.264773507590544,23.211632009012856,21.23920333503018,17.04994484936303,27.264773507590544,27.264773507590544,22.19294625871348,27.61177429106297,23.211632009012856,27.264773507590544,27.264773507590544,23.954568690026235,27.264773507590544,23.673108327247437,21.543349325923142,21.60983823410889,15.0,5482752.444511471 
 06/05  08:00:00,15.0,100.0,17.538509557903613,97.07266064003565,21.55355644533297,64.8211477082588,21.256714615926917,100.0,18.560687637123618,85.11487156185328,17.021666691125787,80.75053069505105,21.555458620075154,64.8122934049622,5125.929732576403,0.3364156621762673,27.651407485710536,24.0058078970694,8391.780313291612,0.3683512160102995,27.651407485710536,22.200553822754888,0.0,0.0,0.0,0.0,4768.894155124629,0.28743312181343333,27.651407485710536,23.68174670711533,1521.4993801314852,0.651239981532413,23.260519629397322,23.260519629397322,23.260519629397322,27.29551784255476,27.29551784255476,27.295010865167324,23.241734672952916,21.256714615926917,17.021666691125787,27.295010865167324,27.295010865167324,22.200553822754888,27.651407485710536,23.241734672952916,27.295010865167324,27.295010865167324,24.0058078970694,27.295010865167324,23.68174670711533,21.55355644533297,21.555458620075154,15.0,5477397.768473347 
 06/05  09:00:00,15.5,97.0,17.52104389585567,97.179772941552,21.60611691162255,64.78277974658593,21.30362564438705,100.0,18.49873203219459,85.44590575744424,17.044577101061982,81.01684002920229,21.55343303269507,64.99081001721709,4968.243290776264,0.31845154028975553,27.714278864063097,23.98151326660392,8239.23706310286,0.3566537549492285,27.714278864063097,22.186999495382054,0.0,0.0,0.0,0.0,5155.5116749320205,0.3170947047610161,27.714278864063097,23.824239438531972,1519.3234907648884,1.149665871531349,23.304742836054835,23.304742836054835,23.304742836054835,27.339758126179007,27.339758126179007,27.33901506746915,23.286199042764487,21.30362564438705,17.044577101061982,27.33901506746915,27.33901506746915,22.186999495382054,27.714278864063097,23.286199042764487,27.33901506746915,27.33901506746915,23.98151326660392,27.33901506746915,23.824239438531972,21.60611691162255,21.55343303269507,15.5,5469564.566753599 
 06/05  10:00:00,16.0,94.0,17.514998052709277,97.21688435548566,21.759426277358422,64.26558546794197,21.43380473244625,100.0,18.46248212200286,85.64026459552974,17.164203798724255,80.58796490804676,21.68850551044568,64.54369984547068,4653.660679665674,0.2915519296160253,27.683693393870417,23.864684699860078,8458.614979768194,0.3700995780461601,27.683693393870417,22.21539102618761,0.0,0.0,0.0,0.0,5170.22148156482,0.33054849233781475,27.683693393870417,23.94133116995512,1519.8272067326961,1.6503110941218626,23.294496277916,23.294496277916,23.294496277916,27.32950761127822,27.32950761127822,27.32967977867304,23.275017780320216,21.43380473244625,17.164203798724255,27.32967977867304,27.32967977867304,22.21539102618761,27.683693393870417,23.275017780320216,27.32967977867304,27.32967977867304,23.864684699860078,27.32967977867304,23.94133116995512,21.759426277358422,21.68850551044568,16.0,5471377.944237706 
 06/05  11:00:00,15.0,100.0,17.52584821223328,97.15030002744345,21.873318516506167,63.88635912557727,21.59507135263818,100.0,18.45204439721337,85.6963209462566,17.32025462369789,79.94387107142093,21.825277113536064,64.07302515738043,3692.122307941643,0.2268838130816251,27.363655908760663,23.470058266282596,9703.658065580925,0.47154737140525316,27.363655908760663,22.439989057354033,0.0,0.0,0.0,0.0,4408.859998493593,0.29376881551312173,27.363655908760663,23.772790565969995,1529.7926294351448,0.6590626019591266,23.092877533219195,23.092877533219195,23.092877533219195,27.127811012028488,27.127811012028488,27.131198703122298,23.070145830544817,21.59507135263818,17.32025462369789,27.131198703122298,27.131198703122298,22.439989057354033,27.363655908760663,23.070145830544817,27.131198703122298,27.131198703122298,23.470058266282596,27.131198703122298,23.772790565969995,21.873318516506167,21.825277113536064,15.0,5507253.465966522 
 06/05  12:00:00,15.0,100.0,17.549578852035932,97.00484393958459,21.860983473231563,64.08144049270368,21.769102776636256,100.0,18.454218804053134,85.68464020749224,17.46476142426167,79.59294619889438,21.873390444390086,64.03201304328478,3072.462262527858,0.17795199267275572,27.09488849997211,22.963768680805572,10359.137351335528,0.5688113029701575,27.09488849997211,22.737367756195603,0.0,0.0,0.0,0.0,3769.8937297063876,0.24543670435708692,27.09488849997211,23.41975019959155,1536.009755260522,0.6649269156552773,22.9681337993825,22.9681337993825,22.9681337993825,27.003019110228443,27.003019110228443,27.00511511192545,22.94677129751342,21.769102776636256,17.46476142426167,27.00511511192545,27.00511511192545,22.737367756195603,27.09488849997211,22.94677129751342,27.00511511192545,27.00511511192545,22.963768680805572,27.00511511192545,23.41975019959155,21.860983473231563,21.873390444390086,15.0,5529635.11893788 
 06/05  13:00:00,16.0,94.0,17.580115496749027,96.81803510570684,21.866484958166907,64.22531456230416,22.000251457724655,100.0,18.483168038350733,85.52929281602832,17.643788726528715,79.12142048923658,21.944125382291258,63.920921862029324,4528.3197619832445,0.2773212411346402,26.998977450521583,23.092007839458084,8299.573162943776,0.45799544291965266,26.998977450521583,22.663063218542593,0.0,0.0,0.0,0.0,3972.917369727964,0.2529241730485209,26.998977450521583,23.24055775089964,1536.0792303331818,1.6656401482544094,22.96674425513017,22.96674425513017,22.96674425513017,27.001629029430458,27.001629029430458,27.001652377193167,22.947465844748105,22.000251457724655,17.643788726528715,27.001652377193167,27.001652377193167,22.663063218542593,26.998977450521583,22.947465844748105,27.001652377193167,27.001652377193167,23.092007839458084,27.001652377193167,23.24055775089964,21.866484958166907,21.944125382291258,16.0,5529885.229199454 
 06/05  14:00:00,15.9,96.0,17.6181514156061,96.48971629526524,21.97469735601117,63.897387500188884,22.12882013753047,100.0,18.590503771561924,84.8714546569752,17.795571950741717,78.61370861046773,22.04249778234494,63.633094791479195,8686.254852573322,0.41749002162982735,29.626631139981125,24.649054630021375,0.0,0.0,26.998977450521583,26.998977450521583,0.0,0.0,0.0,0.0,6310.465233495499,0.2648178916317046,29.626631139981125,23.92570346014221,1396.9701594144133,1.43896883014472,25.978471400314596,25.978471400314596,25.978471400314596,30.013952456659705,30.013952456659705,29.963357546859267,26.010630159002506,22.12882013753047,17.795571950741717,29.963357546859267,29.963357546859267,29.626631139981125,29.626631139981125,26.010630159002506,29.963357546859267,29.963357546859267,24.649054630021375,29.963357546859267,23.92570346014221,21.97469735601117,22.04249778234494,15.9,5029092.573891887 
 06/05  15:00:00,15.9,97.0,17.657104824708405,96.25288658300428,22.33173841448712,62.5620789255657,21.982112928177884,100.0,18.727259217867285,84.14812379594653,17.851645297310995,78.41851534220748,22.112553058328384,63.40187587897252,6140.933789435155,0.1426831696773634,37.39647280948577,32.24827306225978,8054.628727564749,0.13374862791246636,32.03613754991789,24.83253216815904,0.0,0.0,0.0,0.0,0.0,0.0,29.626631139981125,29.626631139981125,1145.0068861821587,1.2044816497875495,33.71084153437658,33.71084153437658,33.71084153437658,37.74554609247701,37.74554609247701,37.62342240127538,33.81212007338404,21.982112928177884,17.851645297310995,37.62342240127538,37.62342240127538,30.031279847641137,37.23488522939998,33.81212007338404,37.62342240127538,37.62342240127538,32.08668548217398,37.62342240127538,37.23488522939998,22.33173841448712,22.112553058328384,15.9,4122024.790255771 
 06/05  16:00:00,15.0,100.0,17.68249982850007,96.19464475889306,22.71789494001948,61.192841116042814,21.743636689644134,100.0,18.775227100104978,83.97965421261699,17.774403742567248,78.95489389913855,21.81170919048636,64.66274072042768,0.0,0.0,37.39647280948577,37.39647280948577,10883.909859492454,0.4615274255480419,27.93654188725599,22.26187465430405,0.0,0.0,0.0,0.0,7181.413382170536,0.375515662736597,27.93654188725599,23.37798472703725,1497.1719531503536,0.6282930978365382,23.765905065201036,23.765905065201036,23.765905065201036,27.801098452407107,27.801098452407107,27.967782105467514,23.5802975147756,21.743636689644134,17.774403742567248,27.967782105467514,27.967782105467514,22.26187465430405,27.93654188725599,23.5802975147756,27.967782105467514,27.967782105467514,27.93654188725599,27.967782105467514,23.37798472703725,22.71789494001948,21.81170919048636,15.0,5389819.031341273 
 06/05  17:00:00,15.0,100.0,17.682537826212343,96.1944116044013,22.66323728220033,61.40198577984177,21.67736547522078,100.0,18.750377159205343,84.11026919415163,17.625841398392726,79.73110195235967,21.74321551046444,64.94000782842997,0.0,0.0,37.39647280948577,37.39647280948577,10941.752361073031,0.55896358308667,27.436024287302534,22.75241814162592,0.0,0.0,0.0,0.0,5946.832549523861,0.4332364169133301,27.436024287302534,24.151762596761053,1515.5616846907662,0.6456392409853198,23.38143653110702,23.38143653110702,23.38143653110702,27.416481437148583,27.416481437148583,27.415548534307934,23.363431019846317,21.67736547522078,17.625841398392726,27.415548534307934,27.415548534307934,22.75241814162592,27.436024287302534,23.363431019846317,27.415548534307934,27.415548534307934,27.436024287302534,27.415548534307934,24.151762596761053,22.66323728220033,21.74321551046444,15.0,5456022.064886758 
 06/05  18:00:00,15.0,94.0,17.662464968892223,96.31627564943793,22.16631390755161,63.28768469481315,21.684987146337747,100.0,18.69718855351175,84.39061527714944,17.433900006681895,80.71202933097324,21.772579255694495,64.82520462924731,0.0,0.0,37.39647280948577,37.39647280948577,10986.739667316659,0.5620239450152975,27.722155755385284,23.044411162798745,0.0,0.0,0.0,0.0,5947.070649596801,0.43017605498470246,27.722155755385284,24.414065693231258,1502.3278223588832,0.6160577393982498,23.653691614661252,23.653691614661252,23.653691614661252,27.68884165781756,27.68884165781756,27.684485428608184,23.63871252907458,21.684987146337747,17.433900006681895,27.684485428608184,27.684485428608184,23.044411162798745,27.722155755385284,23.63871252907458,27.684485428608184,27.684485428608184,27.722155755385284,27.684485428608184,24.414065693231258,22.16631390755161,21.772579255694495,15.0,5408380.160491979 
 06/05  19:00:00,15.0,94.0,17.62875177210662,96.61748616365864,21.438521215253672,66.23333032942918,21.73564621089611,99.99999999999999,18.629259458339018,84.8345997282012,17.273133649945244,81.61935137532112,21.83223750778402,64.65398812108353,5699.661857054498,0.3312079997674987,30.72632075357535,27.975286159263064,7794.638070907861,0.3945612722498985,27.54773739807694,22.777471668132776,0.0,0.0,0.0,0.0,3911.294570198843,0.2664307279826029,27.54773739807694,23.9475049737928,1515.901961555026,0.6286104560825081,23.376967764939717,23.376967764939717,23.376967764939717,27.412010948103898,27.412010948103898,27.419334775723627,23.35049137323098,21.73564621089611,17.273133649945244,27.419334775723627,27.419334775723627,22.777471668132776,27.54773739807694,23.35049137323098,27.419334775723627,27.419334775723627,24.796702803764653,27.419334775723627,23.9475049737928,21.438521215253672,21.83223750778402,15.0,5457247.061598093 
 06/05  20:00:00,15.0,94.0,17.593959075066994,96.8298281174748,21.1941678791042,67.23032784161431,21.711353422700814,100.0,18.568015698027146,85.16054942124298,17.165564855866698,82.17614236328576,21.78684409241517,64.8334007207701,8102.127497149609,0.5275398635222154,27.70430787331139,24.02966434737838,6370.750739454205,0.2829093904287719,27.70430787331139,22.316468063858448,0.0,0.0,0.0,0.0,3320.9772978465594,0.1817507460490128,27.70430787331139,23.3324993840918,1513.2339612454748,0.6260908187884482,23.429045267993313,23.429045267993313,23.429045267993313,27.46410855876899,27.46410855876899,27.460341016401543,23.413468450934083,21.711353422700814,17.165564855866698,27.460341016401543,27.460341016401543,22.316468063858448,27.70430787331139,23.413468450934083,27.460341016401543,27.460341016401543,24.02966434737838,27.460341016401543,23.3324993840918,21.1941678791042,21.78684409241517,15.0,5447642.260483709 
 06/05  21:00:00,14.3,97.0,17.56610553044863,97.0002117123207,21.325467734022705,66.69085724163973,21.611755810600684,100.0,18.51470487967649,85.44544205091368,17.086469544026873,82.58820779257482,21.65636390125929,65.35245162055617,6713.558348884044,0.4952073961539791,27.922846523331884,24.67920741355168,6965.727408936278,0.2858798399061765,27.922846523331884,22.093097910208268,0.0,0.0,0.0,0.0,4158.186301436597,0.21111276393984457,27.922846523331884,23.210292579317482,1503.1176175980954,-0.08712846893466697,23.637330579639844,23.637330579639844,23.637330579639844,27.672474304472477,27.672474304472477,27.668974598559732,23.62153432199446,21.611755810600684,17.086469544026873,27.668974598559732,27.668974598559732,22.093097910208268,27.922846523331884,23.62153432199446,27.668974598559732,27.668974598559732,24.67920741355168,27.668974598559732,23.210292579317482,21.325467734022705,21.65636390125929,14.3,5411223.423353144 
 06/05  22:00:00,14.0,100.0,17.539812674010218,97.1613546556922,21.535412869873433,65.83849229790137,21.492335238888465,100.0,18.455439868870158,85.76341499301658,17.02194615346521,82.9263056956637,21.53154318685364,65.85343420013419,5527.455620578071,0.4027177029912902,27.877932769908217,24.59401435390673,7607.645730058179,0.312705616309216,27.877932769908217,22.057136288368056,0.0,0.0,0.0,0.0,5084.535995139357,0.2767766806994938,27.877932769908217,23.48262141060787,1509.4811126966022,-0.3781962542244184,23.50604980430211,23.50604980430211,23.50604980430211,27.541142831737524,27.541142831737524,27.54334867190625,23.484456130983226,21.492335238888465,17.02194615346521,27.54334867190625,27.54334867190625,22.057136288368056,27.877932769908217,23.484456130983226,27.54334867190625,27.54334867190625,24.59401435390673,27.54334867190625,23.48262141060787,21.535412869873433,21.53154318685364,14.0,5434132.005707768 
 06/05  23:00:00,14.0,100.0,17.5140437162625,97.31958060292605,21.68438984106353,65.24112317930383,21.395092009489098,100.0,18.390017499726262,86.11597172874616,16.981510114146605,83.13910558510446,21.47368494374745,66.08713403553409,4763.905885407344,0.3216672822040517,27.82741446649357,24.283973927596033,8255.920227506997,0.34618617407290225,27.82741446649357,22.121508175587685,0.0,0.0,0.0,0.0,5454.51460378865,0.3243465437230461,27.82741446649357,23.80380611874969,1514.962553669725,-0.37301935948854137,23.393679326170858,23.393679326170858,23.393679326170858,27.428728959911265,27.428728959911265,27.43061706052289,23.372507978737104,21.395092009489098,16.981510114146605,27.43061706052289,27.43061706052289,22.121508175587685,27.82741446649357,23.372507978737104,27.43061706052289,27.43061706052289,24.283973927596033,27.43061706052289,23.80380611874969,21.68438984106353,21.47368494374745,14.0,5453865.19321101 
 06/05  24:00:00,14.0,97.0,17.48937006013461,97.47134966633007,21.727583019323312,65.06907184429824,21.332045785110598,100.0,18.321525333524715,86.4868126164264,16.935132725126326,83.38402043509055,21.48256805777869,66.05119080144549,3896.5247980602876,0.23802522165830003,27.718737721747164,23.801990077767904,8665.88821239263,0.37708738917085,27.718737721747164,22.22026343536171,0.0,0.0,0.0,0.0,5711.17157575172,0.37708738917085,27.718737721747164,24.09502030412586,1517.959205560589,-0.37818899763366254,23.332522172927703,23.332522172927703,23.332522172927703,27.367548190226962,27.367548190226962,27.368575780921812,23.312218694013154,21.332045785110598,16.935132725126326,27.368575780921812,27.368575780921812,22.22026343536171,27.718737721747164,23.312218694013154,27.368575780921812,27.368575780921812,23.801990077767904,27.368575780921812,24.09502030412586,21.727583019323312,21.48256805777869,14.0,5464653.14001812 
 06/06  01:00:00,14.0,94.0,17.465830262592227,97.61639172269555,21.627537181550256,65.15085261614784,21.281999239029208,100.0,18.254205200945062,86.85305712353374,16.883996695642214,83.55062825509965,21.49914020670577,65.66434075447997,3797.2411697820585,0.21242417566894228,27.699032465057993,23.42206669394251,8796.83792328076,0.3898879121655289,27.699032465057993,22.300715821492396,0.0,0.0,0.0,0.0,5599.520644465896,0.3898879121655289,27.699032465057993,24.262799382826106,1518.0292592652288,-0.38612370764546355,23.33109478448807,23.33109478448807,23.33109478448807,27.366120250590427,27.366120250590427,27.366144234229253,23.31179695225088,21.281999239029208,16.883996695642214,27.366144234229253,27.366144234229253,22.300715821492396,27.699032465057993,23.31179695225088,27.366144234229253,27.366144234229253,23.42206669394251,27.366144234229253,24.262799382826106,21.627537181550256,21.49914020670577,14.0,5464905.333354823 
 06/06  02:00:00,13.0,100.0,17.441793717919584,97.76474548032613,21.43351775405757,65.04874684978768,21.225704998483494,100.0,18.179176433264093,87.26329395203032,16.808432597122337,83.6434926880412,21.48032320877799,64.86206899313905,4788.980003942953,0.26926602564233204,27.75479042600697,23.499474205652174,8280.664479092215,0.361466987178834,27.75479042600697,22.27370054197976,0.0,0.0,0.0,0.0,5273.995127348658,0.361466987178834,27.75479042600697,24.2638578548459,1517.0847986912224,-1.387840611834788,23.35034758936569,23.35034758936569,23.35034758936569,27.38538049555642,27.38538049555642,27.385057000958202,23.331385858093203,21.225704998483494,16.808432597122337,27.385057000958202,27.385057000958202,22.27370054197976,27.75479042600697,23.331385858093203,27.385057000958202,27.385057000958202,23.499474205652174,27.385057000958202,24.2638578548459,21.43351775405757,21.48032320877799,13.0,5461505.275288401 
 06/06  03:00:00,12.5,97.0,17.41504847076974,97.9301194509353,21.29040711096754,64.14308127848483,21.16885883802403,100.0,18.095158424071013,87.72527381271797,16.72294900222071,83.4593076449777,21.457357009935848,63.48917435954932,5575.8240983581645,0.3307333333333333,27.885062838752393,23.8514076998284,7886.338605998924,0.3307333333333333,27.885062838752393,22.17993841512699,0.0,0.0,0.0,0.0,5097.5511088802705,0.3307333333333333,27.885062838752393,24.197399299955116,1513.3065321124504,-1.9067329401226445,23.42755920936158,23.42755920936158,23.42755920936158,27.462621928690467,27.462621928690467,27.461324583489436,23.409581804970166,21.16885883802403,16.72294900222071,27.461324583489436,27.461324583489436,22.17993841512699,27.885062838752393,23.409581804970166,27.461324583489436,27.461324583489436,23.8514076998284,27.461324583489436,24.197399299955116,21.29040711096754,21.457357009935848,12.5,5447903.515604822 
 06/06  04:00:00,13.0,94.0,17.386439416612962,98.00973836059339,21.27098169964381,62.734605370375796,21.13281340459166,100.0,18.009549805813545,88.11106359656907,16.680942746999943,82.90997651491494,21.46642080560816,61.986097376591054,5381.030149317462,0.3307333333333333,27.921844109817023,24.029113401791616,8010.674649423074,0.3307333333333333,27.921844109817023,22.1267828790664,0.0,0.0,0.0,0.0,5173.015259638152,0.3307333333333333,27.921844109817023,24.179594987345247,1511.5355400583624,-1.4078555584906098,23.463857046620895,23.463857046620895,23.463857046620895,27.49893377481017,27.49893377481017,27.498323881940596,23.44516375606775,21.13281340459166,16.680942746999943,27.498323881940596,27.498323881940596,22.1267828790664,27.921844109817023,23.44516375606775,27.498323881940596,27.498323881940596,24.029113401791616,27.498323881940596,24.179594987345247,21.27098169964381,21.46642080560816,13.0,5441527.944210105 
 06/06  05:00:00,13.0,94.0,17.35981193179866,98.07708051492591,21.274539963111415,61.37889367383206,21.08954004761206,100.0,17.935092743103347,88.43668092365333,16.648724629765926,82.29193134347396,21.449838908104756,60.72096291887882,5314.491678356832,0.3307333333333333,27.936994544359745,24.092401709461342,8065.132298438296,0.3307333333333333,27.936994544359745,22.10254193370658,0.0,0.0,0.0,0.0,5188.22158565849,0.3307333333333333,27.936994544359745,24.18374762230321,1510.8165452264502,-1.4083014961343796,23.478612884272003,23.478612884272003,23.478612884272003,27.513695316406615,27.513695316406615,27.513447381918958,23.459563755157042,21.08954004761206,16.648724629765926,27.513447381918958,27.513447381918958,22.10254193370658,27.936994544359745,23.459563755157042,27.513447381918958,27.513447381918958,24.092401709461342,27.513447381918958,24.18374762230321,21.274539963111415,21.449838908104756,13.0,5438939.562815221 
 06/06  06:00:00,13.0,94.0,17.33564645115632,98.03119671836663,21.292286750447428,60.124823898049165,21.051282045256325,100.0,17.871243006326264,88.61584847386986,16.621601588592977,81.60258969192438,21.434235048002325,59.60183686020669,5276.782635032396,0.3307333333333333,27.94413744588199,24.12682527307476,8097.820626529562,0.3307333333333333,27.94413744588199,22.08603955008512,0.0,0.0,0.0,0.0,5193.767983575035,0.3307333333333333,27.94413744588199,24.186879450297393,1510.468755939265,-1.4081600595412134,23.48575457426765,23.48575457426765,23.48575457426765,27.520839764299527,27.520839764299527,27.52071976632937,23.466581424485753,21.051282045256325,16.621601588592977,27.52071976632937,27.52071976632937,22.08603955008512,27.94413744588199,23.466581424485753,27.52071976632937,27.52071976632937,24.12682527307476,27.52071976632937,24.186879450297393,21.292286750447428,21.434235048002325,13.0,5437687.521381354 
 06/06  07:00:00,13.0,94.0,17.313823400409635,98.26465630953818,21.30478954114557,59.24905254950864,21.015416873107117,100.0,17.815659269823076,89.01548638319089,16.594070618562185,81.19175316617203,21.4142702542086,58.85069385180671,5252.940607781823,0.3307333333333333,27.94730260987277,24.14723873099743,8119.520588373435,0.3307333333333333,27.94730260987277,22.073507491010446,0.0,0.0,0.0,0.0,5195.967081707786,0.3307333333333333,27.94730260987277,24.18845431949378,1510.3121336834502,-1.4085438443341491,23.48897160298651,23.48897160298651,23.48897160298651,27.524058035335475,27.524058035335475,27.52400398133473,23.46973351383388,21.015416873107117,16.594070618562185,27.52400398133473,27.52400398133473,22.073507491010446,27.94730260987277,23.46973351383388,27.52400398133473,27.52400398133473,24.14723873099743,27.52400398133473,24.18845431949378,21.30478954114557,21.4142702542086,13.0,5437123.681260421 
 06/06  08:00:00,13.0,94.0,17.293941129017995,98.48650515739429,21.303551208759636,58.534272318746694,20.98077260872507,100.0,17.766434990156075,89.38113646009401,16.566749874617713,80.77817658356688,21.385701799312905,58.238349729508144,5236.9063096403315,0.3307333333333333,27.947943579465235,24.15947929253639,8134.5853387450115,0.3307333333333333,27.947943579465235,22.063250552194525,0.0,0.0,0.0,0.0,5196.924132360758,0.3307333333333333,27.947943579465235,24.188403058168493,1510.2787267168162,-1.4088105418836783,23.48965785317506,23.48965785317506,23.48965785317506,27.524744550532745,27.524744550532745,27.524733019840465,23.4703776342998,20.98077260872507,16.566749874617713,27.524733019840465,27.524733019840465,22.063250552194525,27.947943579465235,23.4703776342998,27.524733019840465,27.524733019840465,24.15947929253639,27.524733019840465,24.188403058168493,21.303551208759636,21.385701799312905,13.0,5437003.416180538 
 06/06  09:00:00,12.0,100.0,17.27741776030219,98.58950751888372,21.32273255070184,57.825631832116656,20.972079155637605,100.0,17.72396813012682,89.62072815030481,16.55695235956531,80.24293687490811,21.383582664802294,57.60871672408947,5225.840893300372,0.3307333333333333,27.947168017051702,24.16670849104388,8145.044637333795,0.3307333333333333,27.947168017051702,22.05490833718977,0.0,0.0,0.0,0.0,5197.42989755002,0.3307333333333333,27.947168017051702,24.187261474137088,1510.3141705461362,-2.4096722266536936,23.488929762282492,23.488929762282492,23.488929762282492,27.524016178473865,27.524016178473865,27.524028412192955,23.469626100790244,20.972079155637605,16.55695235956531,27.524028412192955,27.524028412192955,22.05490833718977,27.947168017051702,23.469626100790244,27.524028412192955,27.524028412192955,24.16670849104388,27.524028412192955,24.187261474137088,21.32273255070184,21.383582664802294,12.0,5437131.01396609 
 06/06  10:00:00,12.0,94.0,17.270188512672952,98.73294793854245,21.390157101985096,56.63968720265963,21.035348501616983,100.0,17.695083489230978,89.87361919376733,16.63857375199592,79.04535056425425,21.42856865198154,56.505157456532075,5217.801573585587,0.3307333333333333,27.948999550405116,24.174356134183395,8151.929850045627,0.3307333333333333,27.948999550405116,22.05175951472645,0.0,0.0,0.0,0.0,5197.5861949568,0.3307333333333333,27.948999550405116,24.18898027133607,1510.2155907415986,-2.424066580757488,23.490954867192368,23.490954867192368,23.490954867192368,27.52604206541707,27.52604206541707,27.526008038670064,23.471698640081968,21.035348501616983,16.63857375199592,27.526008038670064,27.526008038670064,22.05175951472645,27.948999550405116,23.471698640081968,27.526008038670064,27.526008038670064,24.174356134183395,27.526008038670064,24.18898027133607,21.390157101985096,21.42856865198154,12.0,5436776.126669755 
 06/06  11:00:00,12.0,94.0,17.278477456073816,98.77947511003663,21.55201964596631,55.14675295704723,21.182861888323043,100.0,17.699536246117308,89.93787779334707,16.813477996557513,77.37518157757907,21.56644733777679,55.09692791846105,5211.797851446167,0.3307333333333333,27.95954295859217,24.189244643518844,8154.9874648090745,0.3307333333333333,27.95954295859217,22.06009398255751,0.0,0.0,0.0,0.0,5198.152305125876,0.3307333333333333,27.95954295859217,24.199116050999734,1509.6818786647016,-2.424791599816704,23.501922502569975,23.501922502569975,23.501922502569975,27.537013936163923,27.537013936163923,27.536829652894152,23.48281822569203,21.182861888323043,16.813477996557513,27.536829652894152,27.536829652894152,22.06009398255751,27.95954295859217,23.48281822569203,27.536829652894152,27.536829652894152,24.189244643518844,27.536829652894152,24.199116050999734,21.55201964596631,21.56644733777679,12.0,5434854.763192926 
 06/06  12:00:00,12.3,93.0,17.30452533139196,98.71497014490971,21.71185226058796,53.85655201230277,21.35386976977103,100.0,17.74941301901365,89.74471407206637,17.01585022682302,75.65709890570214,21.70950317198197,53.86337341587842,4969.990670155906,0.321733973811577,27.832956339268286,24.136995163207843,8544.768362791976,0.35909384297171887,27.832956339268286,22.139695450014884,0.0,0.0,0.0,0.0,4850.403165390014,0.31137218321670423,27.832956339268286,24.105892968761005,1513.4321629588724,-2.1194544473826493,23.424986899799915,23.424986899799915,23.424986899799915,27.4600486233773,27.4600486233773,27.461341330867803,23.40437836441273,21.35386976977103,17.01585022682302,27.461341330867803,27.461341330867803,22.139695450014884,27.832956339268286,23.40437836441273,27.461341330867803,27.461341330867803,24.136995163207843,27.461341330867803,24.105892968761005,21.71185226058796,21.70950317198197,12.3,5448355.78665194 
 06/06  13:00:00,13.0,88.0,17.34420445467628,98.36967892846225,21.843042837953252,52.714188550764376,21.537928921509156,100.0,17.839151931416254,89.14996404140099,17.2159851724255,73.88472801023667,21.834137852241753,52.742165928177755,4044.7013666577263,0.26505504748964626,27.450182564607434,23.79905430867955,9718.51838885707,0.4599290767133667,27.450182564607434,22.394428956888955,0.0,0.0,0.0,0.0,4091.1021445594674,0.267215875796987,27.450182564607434,23.787031977525583,1526.0496244596372,-1.409343360159406,23.168362128547077,23.168362128547077,23.168362128547077,27.203324755184326,27.203324755184326,27.20763668292669,23.14470982276374,21.537928921509156,17.2159851724255,27.20763668292669,27.20763668292669,22.394428956888955,27.450182564607434,23.14470982276374,27.20763668292669,27.20763668292669,23.79905430867955,27.20763668292669,23.787031977525583,21.843042837953252,21.834137852241753,13.0,5493778.648054694 
 06/06  14:00:00,12.0,94.0,17.38951075018964,98.08831553921654,21.841768113708753,52.19064155825334,21.686483348837697,100.0,17.950539539315745,88.52691686635606,17.318208024943594,72.72928329878054,21.84245435615617,52.18791702986526,3231.158765181523,0.1984135600397807,27.162274838947393,23.265820079131913,10742.731901299863,0.5841158598897395,27.162274838947393,22.76181127919866,0.0,0.0,0.0,0.0,3375.2919908147355,0.20967058007048003,27.162274838947393,23.310538579323794,1534.3860263738154,-2.4013840834617692,23.000637200377884,23.000637200377884,23.000637200377884,27.035535061824646,27.035535061824646,27.038353253365514,22.97855603993629,21.686483348837697,17.318208024943594,27.038353253365514,27.038353253365514,22.76181127919866,27.162274838947393,22.97855603993629,27.038353253365514,27.038353253365514,23.265820079131913,27.038353253365514,23.310538579323794,21.841768113708753,21.84245435615617,12.0,5523789.694945736 
 06/06  15:00:00,11.4,92.0,17.429165512483788,97.84279094286913,21.716393832047196,51.812974350874555,21.785989007424817,100.0,18.044338906069722,88.00603958687223,17.32082577156909,71.88524974794522,21.736654956082514,51.74839685356125,4087.7194405858854,0.24948216945928642,27.08212446380541,23.161764697000724,8906.09922347231,0.4943176506763808,27.08212446380541,22.771246127167526,0.0,0.0,0.0,0.0,4045.2153816804725,0.24840017986433272,27.08212446380541,23.18562968172827,1534.7891789059172,-3.0140475582472153,22.99256199836045,22.99256199836045,22.99256199836045,27.02745675027092,27.02745675027092,27.027592433392034,22.973181593305235,21.785989007424817,17.32082577156909,27.027592433392034,27.027592433392034,22.771246127167526,27.08212446380541,22.973181593305235,27.027592433392034,27.027592433392034,23.161764697000724,27.027592433392034,23.18562968172827,21.716393832047196,21.736654956082514,11.4,5525241.044061302 
 06/06  16:00:00,12.0,88.0,17.4531752219775,97.59726055931802,21.578246585491225,51.32851476985416,21.781305222508262,100.0,18.09639138912066,87.63119166108811,17.25922515764511,71.19075913514732,21.604255899465784,51.2464799843921,5799.098716555034,0.36978714343352886,27.461287410973966,23.70909440993628,6010.461238606918,0.27904369703595694,27.461287410973966,22.307671377734536,0.0,0.0,0.0,0.0,5505.973052714711,0.34336915953051417,27.461287410973966,23.624663128322105,1519.5672683214314,-2.4292680946122864,23.299783254978625,23.299783254978625,23.299783254978625,27.334796629933688,27.334796629933688,27.32963455691422,23.28574290598258,21.781305222508262,17.25922515764511,27.32963455691422,27.32963455691422,22.307671377734536,27.461287410973966,23.28574290598258,27.32963455691422,27.32963455691422,23.70909440993628,27.32963455691422,23.624663128322105,21.578246585491225,21.604255899465784,12.0,5470442.165957153 
 06/06  17:00:00,11.9,86.0,17.48313645254604,97.41271702046643,21.600749383125873,50.572040684758775,22.002522689800486,99.75987865067631,18.137071819224303,87.40741975919624,17.20389145296874,70.75272571478864,22.014385734477703,49.31071417781176,8520.459088208518,0.5922609166382352,28.548888996123807,25.036649763387402,4011.5739058094614,0.14585185196463515,28.548888996123807,21.656008074735368,0.0,0.0,0.0,0.0,4638.63395646593,0.2540872313971297,28.548888996123807,23.689932271046594,1467.6605606516632,-2.584531941604852,24.397671732210085,24.397671732210085,24.397671732210085,28.43309386918674,28.43309386918674,28.40364159732723,24.40848977518676,22.002522689800486,17.20389145296874,28.40364159732723,28.40364159732723,21.656008074735368,28.548888996123807,24.40848977518676,28.40364159732723,28.40364159732723,25.036649763387402,28.40364159732723,23.689932271046594,21.600749383125873,22.014385734477703,11.9,5283578.018345987 
 06/06  18:00:00,11.8,85.0,17.48832674771855,97.38078074538257,21.67707376119528,49.35056383331581,21.477443300049387,99.75515033432495,18.12788067103211,87.45791498819781,16.99447557371673,70.67523882254429,21.62265090306199,49.51342461521347,3531.222150026813,0.27400887649106087,27.48751860319583,24.39810051291976,9683.136041377978,0.4253091303076413,27.48751860319583,22.03880595697401,0.0,0.0,0.0,0.0,4664.122375209152,0.292881993201298,27.48751860319583,23.67702156023671,1523.156921736349,-2.6355066513603926,23.22689859693108,23.22689859693108,23.22689859693108,27.261883827290134,27.261883827290134,27.292556173762165,23.17622786131456,21.477443300049387,16.99447557371673,27.292556173762165,27.292556173762165,22.03880595697401,27.48751860319583,23.17622786131456,27.292556173762165,27.292556173762165,24.39810051291976,27.292556173762165,23.67702156023671,21.67707376119528,21.62265090306199,11.8,5483364.918250857 
 06/06  19:00:00,12.0,82.0,17.454874437109623,97.48958410053159,21.569453685815716,48.533524443220735,21.236634659232564,99.375950573745,18.06432603471294,87.7205786151475,16.81334784104733,70.23770589254602,21.384908347104034,49.084293467049214,4107.843942495055,0.25739815940293925,27.626039174311245,23.807638046677482,8657.66897862563,0.386381681797067,27.626039174311245,22.264894852364165,0.0,0.0,0.0,0.0,5414.4103598914635,0.34842015879999383,27.626039174311245,23.907940220383416,1521.4835674908918,-2.4413229694169303,23.26084064693639,23.26084064693639,23.26084064693639,27.2958389840555,27.2958389840555,27.295273241099878,23.24208633259851,21.236634659232564,16.81334784104733,27.295273241099878,27.295273241099878,22.264894852364165,27.626039174311245,23.24208633259851,27.295273241099878,27.295273241099878,23.807638046677482,27.295273241099878,23.907940220383416,21.569453685815716,21.384908347104034,12.0,5477340.84296721 
