Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/06  20:00:00,12.0,82.0,17.410551766695864,97.76301220325738,21.425943952877493,48.01367445959623,21.153496146561498,100.0,17.977324874325838,88.20194397596578,16.705646040612017,69.59268156667152,21.299205750070854,48.38779444207241,4940.079417884537,0.29861882044499516,27.799262036016692,23.84116710315306,8093.096921434096,0.34679058977750243,27.799262036016692,22.215628740357417,0.0,0.0,0.0,0.0,5390.992102357613,0.34679058977750243,27.799262036016692,24.079879543557155,1515.9347113599677,-2.446590695193354,23.373817914165457,23.373817914165457,23.373817914165457,27.408859878194363,27.408859878194363,27.406961582050982,23.35644811550451,21.153496146561498,16.705646040612017,27.406961582050982,27.406961582050982,22.215628740357417,27.799262036016692,23.35644811550451,27.406961582050982,27.406961582050982,23.84116710315306,27.406961582050982,24.079879543557155,21.425943952877493,21.299205750070854,12.0,5457364.960895884 
 06/06  21:00:00,11.0,87.0,17.367399310555815,98.03004350552212,21.28838383137763,47.647102304181175,21.06490483157917,100.0,17.8807421614861,88.73980228464663,16.595960369058997,69.04917421166185,21.232114019220106,47.811865971190755,5359.7135268991415,0.3307333333333333,27.90403257357205,24.02671937708763,7961.403852914162,0.3307333333333333,27.90403257357205,22.144609786043866,0.0,0.0,0.0,0.0,5236.313647611722,0.3307333333333333,27.90403257357205,24.115989069955432,1512.348977651012,-3.451340977453521,23.44717654127075,23.44717654127075,23.44717654127075,27.48224684215202,27.48224684215202,27.481014236519968,23.429106077695643,21.06490483157917,16.595960369058997,27.481014236519968,27.481014236519968,22.144609786043866,27.90403257357205,23.429106077695643,27.481014236519968,27.481014236519968,24.02671937708763,27.481014236519968,24.115989069955432,21.28838383137763,21.232114019220106,11.0,5444456.319543644 
 06/06  22:00:00,11.0,87.0,17.32600718441974,98.18896356476516,21.185101164585838,47.26985498512536,20.97267936472063,100.0,17.773547281999328,89.25200555512802,16.49737864870897,68.42675789348716,21.165709416437196,47.326285638090255,5274.37692935447,0.3307333333333333,27.925549863699576,24.10997462457742,8047.4374947343185,0.3307333333333333,27.925549863699576,22.10389478394979,0.0,0.0,0.0,0.0,5245.42604422546,0.3307333333333333,27.925549863699576,24.13091819420251,1511.371055445667,-3.4520786127366705,23.4672317432174,23.4672317432174,23.4672317432174,27.502309780319155,27.502309780319155,27.50197280370578,23.44826253424324,20.97267936472063,16.49737864870897,27.50197280370578,27.50197280370578,22.10389478394979,27.925549863699576,23.44826253424324,27.50197280370578,27.50197280370578,24.10997462457742,27.50197280370578,24.13091819420251,21.185101164585838,21.165709416437196,11.0,5440935.799604401 
 06/06  23:00:00,10.0,100.0,17.28491427571098,98.44451119371169,21.076121363746935,47.60234618961823,20.86398631191603,100.0,17.658218106739955,89.90337894213451,16.379474120844534,68.3138553229659,21.07158311704594,47.615737114261044,5247.92287935791,0.3307333333333333,27.927316330832262,24.130878730174196,8086.781502786966,0.3307333333333333,27.927316330832262,22.077199613941236,0.0,0.0,0.0,0.0,5235.583745089891,0.3307333333333333,27.927316330832262,24.13980507196152,1511.30592692079,-4.437744408948577,23.468568136994655,23.468568136994655,23.468568136994655,27.503646690168473,27.503646690168473,27.5036242354637,23.44929447202565,20.86398631191603,16.379474120844534,27.5036242354637,27.5036242354637,22.077199613941236,27.927316330832262,23.44929447202565,27.5036242354637,27.5036242354637,24.130878730174196,27.5036242354637,24.13980507196152,21.076121363746935,21.07158311704594,10.0,5440701.336914844 
 06/06  24:00:00,9.4,97.0,17.241312671616978,98.61796013864507,20.994566774521086,47.6457341018006,20.765544790428013,100.0,17.523745528265035,90.57913520248246,16.26390645670614,68.08797680683095,20.99537231526601,47.64344829839569,5233.820622729464,0.3307333333333333,27.91936028118014,24.13312304600661,8110.210273831893,0.3307333333333333,27.91936028118014,22.052292542841165,0.0,0.0,0.0,0.0,5227.624528833462,0.3307333333333333,27.91936028118014,24.137605408531567,1511.7022543278263,-5.051232773892883,23.460437195122612,23.460437195122612,23.460437195122612,27.495512608391657,27.495512608391657,27.495649228228054,23.441006999126444,20.765544790428013,16.26390645670614,27.495649228228054,27.495649228228054,22.052292542841165,27.91936028118014,23.441006999126444,27.495649228228054,27.495649228228054,24.13312304600661,27.495649228228054,24.137605408531567,20.994566774521086,20.99537231526601,9.4,5442128.115580174 
 06/07  01:00:00,9.0,100.0,17.19515589024853,98.80768863123481,20.895651045746543,47.575884395554894,20.66660387363416,99.92162662696545,17.37537816616117,91.34088119718342,16.179795696628293,67.6531121402658,20.898026982378102,47.568972255787536,5225.204183399317,0.3307333333333333,27.9059094905638,24.12590311738235,8125.468500053289,0.3307333333333333,27.9059094905638,22.027799920632123,0.0,0.0,0.0,0.0,5221.659329254244,0.3307333333333333,27.9059094905638,24.128467528415882,1512.3619876599032,-5.449743264550349,23.446909881245357,23.446909881245357,23.446909881245357,27.481980070717455,27.481980070717455,27.482207362885624,23.427390188810115,20.66660387363416,16.179795696628293,27.482207362885624,27.482207362885624,22.027799920632123,27.9059094905638,23.427390188810115,27.482207362885624,27.482207362885624,24.12590311738235,27.482207362885624,24.128467528415882,20.895651045746543,20.898026982378102,9.0,5444503.155575652 
 06/07  02:00:00,8.0,100.0,17.147023895878764,99.01017067836793,20.75266256220298,47.052692739904664,20.547311416242913,99.01129576822673,17.222896077399472,92.1339328516074,16.072018977278592,66.93297763603547,20.75515811868619,47.045477576413376,5219.869256878852,0.3307333333333333,27.888438251910163,24.112288101837905,8135.34653144583,0.3307333333333333,27.888438251910163,22.00317781456776,0.0,0.0,0.0,0.0,5217.668128089678,0.3307333333333333,27.888438251910163,24.113880439193217,1513.2181613222483,-6.461389041745248,23.429368823075844,23.429368823075844,23.429368823075844,27.46443223879711,27.46443223879711,27.464726971748153,23.40978211853296,20.547311416242913,16.072018977278592,27.464726971748153,27.464726971748153,22.00317781456776,27.888438251910163,23.40978211853296,27.464726971748153,27.464726971748153,24.112288101837905,27.464726971748153,24.113880439193217,20.75266256220298,20.75515811868619,8.0,5447585.380760094 
 06/07  03:00:00,8.6,97.0,17.096276981672595,99.13009149278733,20.67574143095129,46.277464960711704,20.46953847049414,97.50802035576268,17.064024100542685,92.87932153304565,16.003674032608668,65.93656886331975,20.677878625007,46.271374535546045,5216.954887292706,0.3307333333333333,27.86663349609763,24.0925877047055,8141.224861771557,0.3307333333333333,27.86663349609763,21.97711440112026,0.0,0.0,0.0,0.0,5215.514783101608,0.3307333333333333,27.86663349609763,24.09362950385443,1514.2897050047438,-5.858140280960631,23.407437724707968,23.407437724707968,23.407437724707968,27.442492663817283,27.442492663817283,27.44286116037616,23.387777203226726,20.46953847049414,16.003674032608668,27.44286116037616,27.44286116037616,21.97711440112026,27.86663349609763,23.387777203226726,27.44286116037616,27.44286116037616,24.0925877047055,27.44286116037616,24.09362950385443,20.67574143095129,20.677878625007,8.6,5451442.938017078 
 06/07  04:00:00,9.0,93.0,17.046748607856724,99.3419587416417,20.6104263084159,45.62554293744,20.405043803578252,95.8220199706066,16.918728812974944,93.6449396228309,15.950228824788985,64.97585156480324,20.612105776818208,45.62081739723459,5214.9108304392275,0.3307333333333333,27.844082617220995,24.071511472910064,8144.798314270628,0.3307333333333333,27.844082617220995,21.951972071955602,0.0,0.0,0.0,0.0,5213.936360958653,0.3307333333333333,27.844082617220995,24.072216423687358,1515.3920132021506,-5.459640090227632,23.384902856287813,23.384902856287813,23.384902856287813,27.419949100890356,27.419949100890356,27.42032774201586,23.365233322851008,20.405043803578252,15.950228824788985,27.42032774201586,27.42032774201586,21.951972071955602,27.844082617220995,23.365233322851008,27.42032774201586,27.42032774201586,24.071511472910064,27.42032774201586,24.072216423687358,20.6104263084159,20.612105776818208,9.0,5455411.247527742 
 06/07  05:00:00,9.0,100.0,17.0011251368852,99.42962769668193,20.49947792398225,45.973787116231335,20.328735500443244,93.42106535603874,16.793760979681192,94.2011684532614,15.890872941896829,64.4785020003613,20.500734071716213,45.97022355373613,5213.556805303438,0.3307333333333333,27.822116348212834,24.050520762662885,8146.9087715981605,0.3307333333333333,27.822116348212834,21.92847285178421,0.0,0.0,0.0,0.0,5212.883281665992,0.3307333333333333,27.822116348212834,24.05100800369096,1516.4650010288387,-5.444684875805011,23.36299254073653,23.36299254073653,23.36299254073653,27.3980303244359,27.3980303244359,27.398398471663263,23.343333872712684,20.328735500443244,15.890872941896829,27.398398471663263,27.398398471663263,21.92847285178421,27.822116348212834,23.343333872712684,27.398398471663263,27.398398471663263,24.050520762662885,27.398398471663263,24.05100800369096,20.49947792398225,20.500734071716213,9.0,5459274.00370382 
 06/07  06:00:00,9.7,97.0,16.95945011606617,99.49215028620684,20.434885271211567,46.826563597067896,20.281012522231034,90.62391256479718,16.69368953073963,94.61121389377746,15.860876513419557,64.34169377403462,20.435800026485747,46.82392176595968,5213.286284911104,0.3307333333333333,27.800028452503152,24.028624586635882,8147.232061277098,0.3307333333333333,27.800028452503152,21.906144861082055,0.0,0.0,0.0,0.0,5212.8150824422155,0.3307333333333333,27.800028452503152,24.02896546467627,1517.5478077169334,-4.7399980718144406,23.34090678037493,23.34090678037493,23.34090678037493,27.37593603545714,27.37593603545714,27.37630713058852,23.32124497079807,20.281012522231034,15.860876513419557,27.37630713058852,27.37630713058852,21.906144861082055,27.800028452503152,23.32124497079807,27.37630713058852,27.37630713058852,24.028624586635882,27.37630713058852,24.02896546467627,20.434885271211567,20.435800026485747,9.7,5463172.10778096 
 06/07  07:00:00,12.0,100.0,16.92478714077472,99.81166493349873,20.55541397837524,49.000703476752314,20.343439450221798,89.85769762832699,16.629755137788337,95.09229280440611,15.937817167411264,65.28293885921126,20.55607337627851,48.99871554786759,5213.228061817157,0.3307333333333333,27.779937268252226,24.00857189899634,8146.661540728739,0.3307333333333333,27.779937268252226,21.886460741724864,0.0,0.0,0.0,0.0,5212.896293564672,0.3307333333333333,27.779937268252226,24.00881190754444,1518.5293783957825,-2.3995342548741263,23.32090758593247,23.32090758593247,23.32090758593247,27.355929118175027,27.355929118175027,27.356265153863003,23.301281516088547,20.343439450221798,15.937817167411264,27.356265153863003,27.356265153863003,21.886460741724864,27.779937268252226,23.301281516088547,27.356265153863003,27.356265153863003,24.00857189899634,27.356265153863003,24.00881190754444,20.55541397837524,20.55607337627851,12.0,5466705.762224817 
 06/07  08:00:00,12.5,86.0,16.905512042423364,100.0,20.643344865406263,50.40902316315342,20.396449411111956,89.82366972438805,16.629992244019313,95.1866239180442,16.000110000657866,66.11686827613349,20.643811512781006,50.40757872267502,5211.729423254353,0.3307333333333333,27.76881364562548,23.998530413515248,8147.159135624383,0.3307333333333333,27.76881364562548,21.8749740035825,0.0,0.0,0.0,0.0,5211.495081727462,0.3307333333333333,27.76881364562548,23.998699941489107,1519.055196875085,-1.9256021428790753,23.3102026560443,23.3102026560443,23.3102026560443,27.345220054509653,27.345220054509653,27.345399923678183,23.290734786195618,20.396449411111956,16.000110000657866,27.345399923678183,27.345399923678183,21.8749740035825,27.76881364562548,23.290734786195618,27.345399923678183,27.345399923678183,23.998530413515248,27.345399923678183,23.998699941489107,20.643344865406263,20.643811512781006,12.5,5468598.708750306 
 06/07  09:00:00,13.1,85.0,16.900827542141286,100.0,20.71062205655816,51.120437028030906,20.44432517163797,89.6452796126768,16.662950370593396,94.98737695116422,16.055958161851194,66.69957963434705,20.710945150783225,51.11942492205917,5210.104250697008,0.3307333333333333,27.76520665181552,23.996098457855,8148.390780788287,0.3307333333333333,27.76520665181552,21.870474995466644,0.0,0.0,0.0,0.0,5209.938810770052,0.3307333333333333,27.76520665181552,23.99621814086983,1519.2154840461326,-1.3195577648815746,23.306940604384405,23.306940604384405,23.306940604384405,27.341956743189307,27.341956743189307,27.342011553685555,23.28759719806382,20.44432517163797,16.055958161851194,27.342011553685555,27.342011553685555,21.870474995466644,27.76520665181552,23.28759719806382,27.342011553685555,27.342011553685555,23.996098457855,27.342011553685555,23.99621814086983,20.71062205655816,20.710945150783225,13.1,5469175.742566077 
 06/07  10:00:00,13.0,85.0,16.9115173647375,100.0,20.881842055615557,51.07635664353409,20.591850104469298,89.50402595092424,16.71274009046829,94.8777754876078,16.19879890905261,66.7726542785822,20.876517381359523,51.093093740246445,5208.456951204189,0.3307333333333333,27.769513986976996,24.001598265374213,8149.465544975646,0.3307333333333333,27.769513986976996,21.8740060395657,0.0,0.0,0.0,0.0,5208.455000400053,0.3307333333333333,27.769513986976996,24.001599676630107,1518.9859868593037,-1.4216166391003924,23.31161133864825,23.31161133864825,23.31161133864825,27.346629281084923,27.346629281084923,27.34655080125396,23.292401327190007,20.591850104469298,16.19879890905261,27.34655080125396,27.34655080125396,21.8740060395657,27.769513986976996,23.292401327190007,27.34655080125396,27.34655080125396,24.001598265374213,27.34655080125396,24.001599676630107,20.881842055615557,20.876517381359523,13.0,5468349.552693494 
 06/07  11:00:00,13.0,82.0,16.943309658040974,100.0,21.120691984545097,50.335993329895146,20.80550462095746,89.80797660229645,16.814283296572658,94.55172103914458,16.462694018956064,66.02096133927546,21.103221574657862,50.39004230848722,5206.204487923485,0.3307333333333333,27.788315418343146,24.022032566074326,8149.419216131907,0.3307333333333333,27.788315418343146,21.89284628706635,0.0,0.0,0.0,0.0,5207.045980911086,0.3307333333333333,27.788315418343146,24.021423811535993,1518.0309309098484,-1.430713186983482,23.331060724954767,23.331060724954767,23.331060724954767,27.36608617790478,27.36608617790478,27.365759380346887,23.312100888225554,20.80550462095746,16.462694018956064,27.365759380346887,27.365759380346887,21.89284628706635,27.788315418343146,23.312100888225554,27.365759380346887,27.365759380346887,24.022032566074326,27.365759380346887,24.021423811535993,21.120691984545097,21.103221574657862,13.0,5464911.351275454 
 06/07  12:00:00,13.2,81.0,16.996459742516283,99.82425826750031,21.33042266063765,49.43142206979016,21.018214307016727,89.96673632197029,16.965915049807865,93.83376565932457,16.725980404921525,65.0211371218781,21.30656948086089,49.503803922776896,5203.953358133019,0.3307333333333333,27.822796643349665,24.058148516248533,8148.48623712555,0.3307333333333333,27.822796643349665,21.928012170817517,0.0,0.0,0.0,0.0,5206.357552706998,0.3307333333333333,27.822796643349665,24.056409271874646,1516.3069138980463,-1.232594822495379,23.36621911135649,23.36621911135649,23.36621911135649,27.401258141028457,27.401258141028457,27.4006673936055,23.347523319646896,21.018214307016727,16.725980404921525,27.4006673936055,27.4006673936055,21.928012170817517,27.822796643349665,23.347523319646896,27.4006673936055,27.4006673936055,24.058148516248533,27.4006673936055,24.056409271874646,21.33042266063765,21.30656948086089,13.2,5458704.890032967 
 06/07  13:00:00,13.0,84.0,17.06273787444602,99.39910122656606,21.55496344714957,48.593025014473504,21.226192919339685,91.00747107671934,17.133960794296975,92.83968989197172,16.956012488001647,64.08377496331458,21.535493342032844,48.651003403045145,5203.028257754962,0.3307333333333333,27.86793916999562,24.103968414836142,8146.780252022993,0.3307333333333333,27.86793916999562,21.974401580300402,0.0,0.0,0.0,0.0,5206.514175029579,0.3307333333333333,27.86793916999562,24.10144663520579,1514.076731873861,-1.4298528606300316,23.41179462376414,23.41179462376414,23.41179462376414,27.446851252959412,27.446851252959412,27.446085472178765,23.39327221011411,21.226192919339685,16.956012488001647,27.446085472178765,27.446085472178765,21.974401580300402,27.86793916999562,23.39327221011411,27.446085472178765,27.446085472178765,24.103968414836142,27.446085472178765,24.10144663520579,21.55496344714957,21.535493342032844,13.0,5450676.2347459 
 06/07  14:00:00,14.0,77.0,17.134230618818396,99.05153045048203,21.749367022433315,47.95054205995639,21.402202084604784,93.08540289451342,17.3222518231582,91.83152978274794,17.152134224991052,63.34389774032411,21.74538235074276,47.96224749648937,4907.698703358813,0.3132683442049795,27.80580890136819,24.057540377871053,8438.758243698507,0.35195799333618477,27.80580890136819,22.069176422164674,0.0,0.0,0.0,0.0,5058.802526390311,0.32697366245883575,27.80580890136819,24.104082895720733,1515.275726110313,-0.4334800400350467,23.387278912414565,23.387278912414565,23.387278912414565,27.422326078435837,27.422326078435837,27.422738002660722,23.367556090075198,21.402202084604784,17.152134224991052,27.422738002660722,27.422738002660722,22.069176422164674,27.80580890136819,23.367556090075198,27.422738002660722,27.422738002660722,24.057540377871053,27.422738002660722,24.104082895720733,21.749367022433315,21.74538235074276,14.0,5454992.613997127 
 06/07  15:00:00,13.8,83.0,17.236202299176647,98.51290546527929,22.084023958205606,47.248158774380386,22.291593638334014,90.15415396019155,17.58283022336062,90.42231199431863,17.43918653406501,62.427942886476856,22.26990688555573,46.7160223606607,4771.454200637667,0.1981351286085203,31.20450314759398,27.56414739369141,3368.395719437988,0.16450292320546972,27.32480191410681,25.691721599608357,0.0,0.0,0.0,0.0,1265.5941858973583,0.0837706952050424,27.32480191410681,26.119875824248414,922.9669078589145,4.10368662059683,27.988379308549053,27.988379308549053,27.988379308549053,30.678258705891068,30.678258705891068,31.781188418729982,29.31522806217382,22.291593638334014,17.43918653406501,31.781188418729982,31.781188418729982,28.853972040549902,30.487052355048355,29.31522806217382,31.781188418729982,31.781188418729982,26.846696601145787,31.781188418729982,29.28212626518996,22.084023958205606,22.26990688555573,13.799999999999999,3322680.8682920923 
 06/07  16:00:00,14.0,88.0,17.345634808225416,97.93054062615795,22.220178427875855,47.579575045416384,22.29446327359285,93.23885064411702,17.829870230822156,89.11334204767465,17.46116128220388,62.850295278307186,22.22456668709207,47.567119978306614,0.0,0.0,33.144353764337566,33.144353764337566,0.0,0.0,27.32480191410681,27.32480191410681,0.0,0.0,0.0,0.0,0.0,0.0,27.32480191410681,27.32480191410681,0.0,14.0,30.626103477096404,30.626103477096404,30.626103477096404,30.626103477096404,30.626103477096404,34.280459746134454,34.280459746134454,22.29446327359285,17.46116128220388,34.280459746134454,34.280459746134454,30.68748195463283,30.68748195463283,34.280459746134454,34.280459746134454,34.280459746134454,30.68748195463283,34.280459746134454,30.68748195463283,22.220178427875855,22.22456668709207,14.0,0.0 
 06/07  17:00:00,14.0,100.0,17.42097552697758,97.56211399583368,22.001267586753983,49.71197756438936,22.25260355996631,97.67384306814078,18.008450918367757,88.20491942777589,17.403227429685476,64.07918866917048,22.239466167088302,48.99658490365928,0.0,0.0,33.144353764337566,33.144353764337566,0.0,0.0,27.32480191410681,27.32480191410681,0.0,0.0,0.0,0.0,0.0,0.0,27.32480191410681,27.32480191410681,0.0,14.0,30.626103477096404,30.626103477096404,30.626103477096404,30.626103477096404,30.626103477096404,34.280459746134454,34.280459746134454,22.25260355996631,17.403227429685476,34.280459746134454,34.280459746134454,30.68748195463283,30.68748195463283,34.280459746134454,34.280459746134454,34.280459746134454,30.68748195463283,34.280459746134454,30.68748195463283,22.001267586753983,22.239466167088302,14.0,0.0 
 06/07  18:00:00,13.4,96.0,17.43499857876749,97.47566288547375,21.329266954738742,52.640727555351965,21.389123122121344,99.99999999999999,18.06586813602174,87.88698190394803,17.173405807117113,65.60946280698242,21.30977910416898,52.70930824677367,4383.362776083739,0.2490682885452064,29.02972883696883,26.244813034321762,4817.2965174896635,0.18791320116624277,27.089878220225245,22.91409898809286,0.0,0.0,0.0,0.0,4374.16792122509,0.22448517695521744,27.089878220225245,23.987005663999597,1046.7100913026738,3.8390814058471823,25.078467801907212,25.078467801907212,25.078467801907212,27.768220565373305,27.768220565373305,29.128276029966997,26.134868393371853,21.389123122121344,17.173405807117113,29.128276029966997,29.128276029966997,24.075911319811578,28.251690551943966,26.134868393371853,29.128276029966997,29.128276029966997,25.4667747492969,29.128276029966997,25.148817995718318,21.329266954738742,21.30977910416898,13.4,3768156.3286896264 
 06/07  19:00:00,13.0,94.0,17.372457891535888,97.95913302784354,20.79809046829392,55.23084106927733,20.631464574943138,99.99999999999999,17.984315544703513,88.42686822158421,16.943097119418006,67.31870728253071,20.619305547795378,55.84356790486592,5099.79973753721,0.3307333333333333,26.47543003415165,22.785890936828363,7745.797087034136,0.3307333333333333,26.47543003415165,20.871597985506522,0.0,0.0,0.0,0.0,5431.158715705944,0.3307333333333333,26.47543003415165,22.54616350204378,1581.322026468289,-1.3422671473596832,22.081679313898782,22.081679313898782,22.081679313898782,26.11622236647183,26.11622236647183,26.111265480289973,22.067884141459555,20.631464574943138,16.943097119418006,26.111265480289973,26.111265480289973,20.871597985506522,26.47543003415165,22.067884141459555,26.111265480289973,26.111265480289973,22.785890936828363,26.111265480289973,22.54616350204378,20.79809046829392,20.619305547795378,13.0,5692759.295285841 
 06/07  20:00:00,13.0,94.0,17.30353612469683,98.48478548636994,20.67959155090942,56.21056233044332,20.444394265678405,100.0,17.892688214193107,89.02670981496419,16.78440203123033,68.63390781158233,20.49521633402606,56.85360333608146,5193.768490279321,0.3307333333333333,26.928194346688645,23.170753314331513,7920.2944664180295,0.3307333333333333,26.928194346688645,21.19824325776944,0.0,0.0,0.0,0.0,5361.251130094427,0.3307333333333333,26.928194346688645,23.04958770130379,1560.4390224291174,-1.3622663438873825,22.48540188769986,22.48540188769986,22.48540188769986,26.520100809533503,26.520100809533503,26.513463784282663,22.472861424468245,20.444394265678405,16.78440203123033,26.513463784282663,26.513463784282663,21.19824325776944,26.928194346688645,22.472861424468245,26.513463784282663,26.513463784282663,23.170753314331513,26.513463784282663,23.04958770130379,20.67959155090942,20.49521633402606,13.0,5617580.480744823 
 06/07  21:00:00,12.9,95.0,17.250860744731707,98.91167239561968,20.70024020572583,56.51444165910227,20.418773480690557,100.0,17.80522202707116,89.60741777256361,16.692687594848987,69.54251156440623,20.545721921005647,57.05539375759008,5203.396994695204,0.3307333333333333,27.15968087574165,23.395315794617225,8002.958939181485,0.3307333333333333,27.15968087574165,21.369990178099233,0.0,0.0,0.0,0.0,5309.01148609379,0.3307333333333333,27.15968087574165,23.31890964996079,1548.9844872522017,-1.4723952118082888,22.710301083218766,22.710301083218766,22.710301083218766,26.745086839387625,26.745086839387625,26.741307979593245,22.694738540892416,20.418773480690557,16.692687594848987,26.741307979593245,26.741307979593245,21.369990178099233,27.15968087574165,22.694738540892416,26.741307979593245,26.741307979593245,23.395315794617225,26.741307979593245,23.31890964996079,20.70024020572583,20.545721921005647,12.9,5576344.154107926 
 06/07  22:00:00,13.0,94.0,17.211519651013123,99.15825675237097,20.758010018961556,56.50698460239796,20.430148478948226,100.0,17.725063951929865,90.06126943336538,16.63395189682151,70.14136944346299,20.635144055134983,56.93629034167698,5204.373380307373,0.3307333333333333,27.312270994587752,23.547227046120337,8053.435142261834,0.3307333333333333,27.312270994587752,21.48610614610086,0.0,0.0,0.0,0.0,5274.876911498641,0.3307333333333333,27.312270994587752,23.496222078939912,1541.4317900891697,-1.3804901556597322,22.859981385839205,22.859981385839205,22.859981385839205,26.894824936147568,26.894824936147568,26.89230993877684,22.843185090387035,20.430148478948226,16.63395189682151,26.89230993877684,26.89230993877684,21.48610614610086,27.312270994587752,22.843185090387035,26.89230993877684,26.89230993877684,23.547227046120337,26.89230993877684,23.496222078939912,20.758010018961556,20.635144055134983,13.0,5549154.444321011 
 06/07  23:00:00,13.0,94.0,17.183247032998132,99.43443902032459,20.814280183285064,56.50983601837424,20.45491386751924,100.0,17.656757985237427,90.5397848601037,16.586643819018654,70.7307852428213,20.719948291744476,56.83892679418972,5202.900194661713,0.3307333333333333,27.423848889276357,23.65989079065889,8087.09939743038,0.3307333333333333,27.423848889276357,21.573361251148278,0.0,0.0,0.0,0.0,5251.550831060701,0.3307333333333333,27.423848889276357,23.62469523625161,1535.9114358758677,-1.3859475042532647,22.97010041434076,22.97010041434076,22.97010041434076,27.004986484557307,27.004986484557307,27.003136213914093,22.952649092686258,20.45491386751924,16.586643819018654,27.003136213914093,27.003136213914093,21.573361251148278,27.423848889276357,22.952649092686258,27.003136213914093,27.003136213914093,23.65989079065889,27.003136213914093,23.62469523625161,20.814280183285064,20.719948291744476,13.0,5529281.169153124 
 06/07  24:00:00,12.7,95.0,17.162713213445123,99.56380176260807,20.86842556056453,56.392878851120166,20.48531150303494,100.0,17.598223726613288,90.87477866920678,16.54163469356178,71.19916947884093,20.797623145212885,56.639044557781936,5201.2002342428905,0.3307333333333333,27.509708677701344,23.74699584889066,8110.506311497402,0.3307333333333333,27.509708677701344,21.6423117746741,0.0,0.0,0.0,0.0,5235.414128995931,0.3307333333333333,27.509708677701344,23.722244434810637,1531.6735593726407,-1.6920699233063914,23.055054252529278,23.055054252529278,23.055054252529278,27.089973126311957,27.089973126311957,27.088545692778442,23.037184019458465,20.48531150303494,16.54163469356178,27.088545692778442,27.088545692778442,21.6423117746741,27.509708677701344,23.037184019458465,27.088545692778442,27.088545692778442,23.74699584889066,27.088545692778442,23.722244434810637,20.86842556056453,20.797623145212885,12.7,5514024.813741507 
 06/08  01:00:00,13.0,88.0,17.14729914443923,99.66103663543072,20.94581629048729,55.9151660678253,20.532944215077986,100.0,17.54651262861343,91.17188481690128,16.521108775551404,71.36103960454014,20.893268301962323,56.09612159976041,5199.765415420706,0.3307333333333333,27.577551841469468,23.815889218125545,8127.187244182395,0.3307333333333333,27.577551841469468,21.6981065113603,0.0,0.0,0.0,0.0,5224.104756187719,0.3307333333333333,27.577551841469468,23.7982814260185,1528.3340078725628,-1.4080505288531509,23.122258830350752,23.122258830350752,23.122258830350752,27.15720365448437,27.15720365448437,27.15607445219554,23.104092385168116,20.532944215077986,16.521108775551404,27.15607445219554,27.15607445219554,21.6981065113603,27.577551841469468,23.104092385168116,27.15607445219554,27.15607445219554,23.815889218125545,27.15607445219554,23.7982814260185,20.94581629048729,20.893268301962323,13.0,5502002.428341226 
 06/08  02:00:00,12.0,94.0,17.13579697172113,99.73366384820184,20.9972597120951,55.41286683802929,20.562590685759965,100.0,17.501767411749928,91.4298506166166,16.481281315084484,71.49985434133251,20.958548027791426,55.54490356256545,5198.413215094387,0.3307333333333333,27.632902110896996,23.87222767506971,8139.498475887553,0.3307333333333333,27.632902110896996,21.744566079847242,0.0,0.0,0.0,0.0,5215.859428658891,0.3307333333333333,27.632902110896996,23.859606606555282,1525.6137321495016,-2.4105680083974104,23.17717161122374,23.17717161122374,23.17717161122374,27.212137639606148,27.212137639606148,27.21121496975035,23.158800120490746,20.562590685759965,16.481281315084484,27.21121496975035,27.21121496975035,21.744566079847242,27.632902110896996,23.158800120490746,27.21121496975035,27.21121496975035,23.87222767506971,27.21121496975035,23.859606606555282,20.9972597120951,20.958548027791426,12.0,5492209.435738206 
 06/08  03:00:00,12.2,94.0,17.125788309211632,99.79690955081826,21.04274445487771,54.98316460883652,20.593005193011468,100.0,17.454358710142692,91.70406753140308,16.453688669177716,71.57937853067277,21.01437903365913,55.07912844290311,5197.379187864196,0.3307333333333333,27.67771865064983,23.9178003132049,8148.799435280172,0.3307333333333333,27.67771865064983,21.782666679761885,0.0,0.0,0.0,0.0,5209.9451781014495,0.3307333333333333,27.67771865064983,23.908709751324878,1523.4181102718417,-2.20974163710372,23.221606007004173,23.221606007004173,23.221606007004173,27.25658919363146,27.25658919363146,27.255842586429168,23.203058914763886,20.593005193011468,16.453688669177716,27.255842586429168,27.255842586429168,21.782666679761885,27.67771865064983,23.203058914763886,27.255842586429168,27.255842586429168,23.9178003132049,27.255842586429168,23.908709751324878,21.04274445487771,21.01437903365913,12.2,5484305.19697863 
 06/08  04:00:00,12.0,94.0,17.116472620894402,99.85581464099022,21.08203042218172,54.60843168610787,20.618858533194658,100.0,17.40779088736577,91.97431888574506,16.429336180652804,71.63743785617069,21.0612976735571,54.678083199586055,5196.561968126802,0.3307333333333333,27.714412172351842,23.955091636789202,8155.735720762367,0.3307333333333333,27.714412172351842,21.81435267806745,0.0,0.0,0.0,0.0,5205.640834199863,0.3307333333333333,27.714412172351842,23.94852376212949,1521.6232962659963,-2.414349229556379,23.258004150724098,23.258004150724098,23.258004150724098,27.293001392523806,27.293001392523806,27.292389814131546,23.239322692328713,20.618858533194658,16.429336180652804,27.292389814131546,27.292389814131546,21.81435267806745,27.714412172351842,23.239322692328713,27.292389814131546,27.292389814131546,23.955091636789202,27.292389814131546,23.94852376212949,21.08203042218172,21.0612976735571,12.0,5477843.866557587 
 06/08  05:00:00,12.0,94.0,17.10706145935074,99.91536242409408,21.09870553279208,54.336580158535675,20.626800027554854,100.0,17.36017716005353,92.25156134107768,16.394858215209617,71.73974623095577,21.083601500195716,54.38707414547655,5195.93297237281,0.3307333333333333,27.744364894426703,23.9855047752704,8161.032651923215,0.3307333333333333,27.744364894426703,21.840481928739063,0.0,0.0,0.0,0.0,5202.505877670334,0.3307333333333333,27.744364894426703,23.98074978098521,1520.1611700220872,-2.4157346979242345,23.287705788771934,23.287705788771934,23.287705788771934,27.322714500868685,27.322714500868685,27.322215440235617,23.26891216166489,20.626800027554854,16.394858215209617,27.322215440235617,27.322215440235617,21.840481928739063,27.744364894426703,23.26891216166489,27.322215440235617,27.322215440235617,23.9855047752704,27.322215440235617,23.98074978098521,21.09870553279208,21.083601500195716,12.0,5472580.212079514 
 06/08  06:00:00,11.9,97.0,17.09644962869579,99.98256143697763,21.116940859763954,54.16877891881208,20.636674208331147,100.0,17.306067292021524,92.56777697251829,16.367988383714074,71.8561838369474,21.105941823295634,54.20543791003599,5195.547748895534,0.3307333333333333,27.76792389420606,24.00934669204911,8165.104708891833,0.3307333333333333,27.76792389420606,21.86110176585798,0.0,0.0,0.0,0.0,5200.311569205039,0.3307333333333333,27.76792389420606,24.005900436278623,1519.0151755165284,-2.5113124050797424,23.311017227896212,23.311017227896212,23.311017227896212,27.3460349409134,27.3460349409134,27.345643251379034,23.292116298061902,20.636674208331147,16.367988383714074,27.345643251379034,27.345643251379034,21.86110176585798,27.76792389420606,23.292116298061902,27.345643251379034,27.345643251379034,24.00934669204911,27.345643251379034,24.005900436278623,21.116940859763954,21.105941823295634,11.9,5468454.631859503 
 06/08  07:00:00,12.0,94.0,17.085197593003514,100.0,21.12238927545952,54.07603066536538,20.640051963861143,100.0,17.25498784066174,92.95943192468526,16.340921675623846,72.02647856436711,21.11438851985682,54.102658703510144,5195.221459462453,0.3307333333333333,27.786626068180464,24.028288276771228,8168.18833858809,0.3307333333333333,27.786626068180464,21.877578463607275,0.0,0.0,0.0,0.0,5198.677004360621,0.3307333333333333,27.786626068180464,24.02578845937518,1518.1059245481483,-2.4178992329634426,23.329532801109284,23.329532801109284,23.329532801109284,27.36455766404006,27.36455766404006,27.36424655684042,23.310551733251224,20.640051963861143,16.340921675623846,27.36424655684042,27.36424655684042,21.877578463607275,27.786626068180464,23.310551733251224,27.36424655684042,27.36424655684042,24.028288276771228,27.36424655684042,24.02578845937518,21.12238927545952,21.11438851985682,12.0,5465181.328373334 
 06/08  08:00:00,11.0,94.0,17.072795007203155,99.98115885698054,21.1269193156334,53.79030563430367,20.634391718120142,100.0,17.201745269902894,93.27321122265775,16.29825087941503,72.10086899999925,21.121085159222382,53.809634938024075,5195.06627479585,0.3307333333333333,27.8010246437625,24.042801705779603,8170.465165586962,0.3307333333333333,27.8010246437625,21.89033400478585,0.0,0.0,0.0,0.0,5197.574221182304,0.3307333333333333,27.8010246437625,24.04098740329755,1517.407819006481,-3.4325924447168,23.343760684426577,23.343760684426577,23.343760684426577,27.37879104156776,27.37879104156776,27.378551978110742,23.324707704620998,20.634391718120142,16.29825087941503,27.378551978110742,27.378551978110742,21.89033400478585,27.8010246437625,23.324707704620998,27.378551978110742,27.378551978110742,24.042801705779603,27.378551978110742,24.04098740329755,21.1269193156334,21.121085159222382,11.0,5462668.148423332 
 06/08  09:00:00,11.0,100.0,17.061441310827412,100.0,21.16759402266571,53.51148844474554,20.667209989596305,100.0,17.143443195643133,93.71086297133466,16.31000152297715,72.02497614177234,21.163335063493758,53.5255338122579,5194.850594476171,0.3307333333333333,27.812209558455876,24.054144664369073,8172.3267647186085,0.3307333333333333,27.812209558455876,21.900175370186428,0.0,0.0,0.0,0.0,5196.672279150745,0.3307333333333333,27.812209558455876,24.052826819110752,1516.8654621936173,-3.4202366469218326,23.35482149867062,23.35482149867062,23.35482149867062,27.389856125887984,27.389856125887984,27.38967027700534,23.335715617888752,20.667209989596305,16.31000152297715,27.38967027700534,27.38967027700534,21.900175370186428,27.812209558455876,23.335715617888752,27.38967027700534,27.38967027700534,24.054144664369073,27.38967027700534,24.052826819110752,21.16759402266571,21.163335063493758,11.0,5460715.663897023 
 06/08  10:00:00,11.0,94.0,17.059886783104808,99.93074530703977,21.297059407657976,52.882891256409955,20.78965759927396,100.0,17.11405088261923,93.88548661010219,16.434449385933256,71.34907448475579,21.287788098274593,52.913024188036175,5194.28969872326,0.3307333333333333,27.825684425289957,24.068027713281918,8173.169827766316,0.3307333333333333,27.825684425289957,21.913044152407878,0.0,0.0,0.0,0.0,5195.73669589945,0.3307333333333333,27.825684425289957,24.06698092556565,1516.19945305858,-3.433941404038409,23.368412701870163,23.368412701870163,23.368412701870163,27.403452578619543,27.403452578619543,27.40322421293565,23.34935093041848,20.78965759927396,16.434449385933256,27.40322421293565,27.40322421293565,21.913044152407878,27.825684425289957,23.34935093041848,27.40322421293565,27.40322421293565,24.068027713281918,27.40322421293565,24.06698092556565,21.297059407657976,21.287788098274593,11.0,5458318.0310108885 
 06/08  11:00:00,11.0,100.0,17.07577142649499,99.90627831165496,21.42235468695294,52.37805110907805,20.931942568532452,100.0,17.12972023579405,93.88512197686502,16.591162746666495,70.63149623446773,21.402971850130108,52.440348907257174,5193.149311804774,0.3307333333333333,27.848808142876475,24.091980561789313,8172.524336006487,0.3307333333333333,27.848808142876475,21.936641365228965,0.0,0.0,0.0,0.0,5195.07588638081,0.3307333333333333,27.848808142876475,24.090586839392806,1515.046571268244,-3.422175641197903,23.391962025736195,23.391962025736195,23.391962025736195,27.427010993448384,27.427010993448384,27.426615306895428,23.373069588803695,20.931942568532452,16.591162746666495,27.426615306895428,27.426615306895428,21.936641365228965,27.848808142876475,23.373069588803695,27.426615306895428,27.426615306895428,24.091980561789313,27.426615306895428,24.090586839392806,21.42235468695294,21.402971850130108,11.0,5454167.656565678 
 06/08  12:00:00,10.9,95.0,17.103535974704112,99.73064484330585,21.544375938592047,51.71424151081304,21.073969971171476,100.0,17.141101317201805,93.8174700962348,16.73808185026026,69.82017783234669,21.52050216327087,51.78994344070641,5192.646218940666,0.3307333333333333,27.880672201577088,24.12421429910455,8170.314678036527,0.3307333333333333,27.880672201577088,21.970112952220227,0.0,0.0,0.0,0.0,5195.75313906181,0.3307333333333333,27.880672201577088,24.121966694675262,1513.47164218011,-3.5359247371821105,23.42417862698332,23.42417862698332,23.42417862698332,27.459240038434473,27.459240038434473,27.458698720191787,23.405431315333345,21.073969971171476,16.73808185026026,27.458698720191787,27.458698720191787,21.970112952220227,27.880672201577088,23.405431315333345,27.458698720191787,27.458698720191787,24.12421429910455,27.458698720191787,24.121966694675262,21.544375938592047,21.52050216327087,10.9,5448497.911848396 
 06/08  13:00:00,10.0,93.0,17.134059474408637,99.4437215195349,21.59433679436343,50.80764214995798,21.167024025780947,100.0,17.13771755715641,93.74485252470167,16.818189275581478,68.97820904323517,21.57825084867828,50.857778823859725,4946.827008812735,0.31500473535788026,27.836501812244016,24.07918065905917,8375.283446427604,0.34568492101192394,27.836501812244016,22.039709312403247,0.0,0.0,0.0,0.0,5128.41446310172,0.3315103436301959,27.836501812244016,24.1351982144092,1514.3142824141933,-4.450995743355371,23.40693498683819,23.40693498683819,23.40693498683819,27.44198973941986,27.44198973941986,27.442279475015575,23.38734021121456,21.167024025780947,16.818189275581478,27.442279475015575,27.442279475015575,22.039709312403247,27.836501812244016,23.38734021121456,27.442279475015575,27.442279475015575,24.07918065905917,27.442279475015575,24.1351982144092,21.59433679436343,21.57825084867828,10.0,5451531.416691096 
 06/08  14:00:00,10.0,93.0,17.16059848415681,99.18112259748168,21.66446266622081,49.76076783850168,21.278791733927186,100.0,17.1333432568107,93.67807898260698,16.91733291865385,67.98786139715148,21.67172541048614,49.73876938047395,4741.775654263668,0.30322079685540637,27.716860770429665,23.97529674338715,8693.559891965157,0.37373465554953256,27.716860770429665,22.15134467308885,0.0,0.0,0.0,0.0,4829.7851397198365,0.3152445475950612,27.716860770429665,24.051207436470627,1517.9390820779804,-4.447366175688078,23.332932220970495,23.332932220970495,23.332932220970495,27.36795839661295,27.36795839661295,27.36920182521622,23.312382344442316,21.278791733927186,16.91733291865385,27.36920182521622,27.36920182521622,22.15134467308885,27.716860770429665,23.312382344442316,27.36920182521622,27.36920182521622,23.97529674338715,27.36920182521622,24.051207436470627,21.66446266622081,21.67172541048614,10.0,5464580.695480729 
 06/08  15:00:00,9.5,95.0,17.1827196390899,99.04320771578985,21.635745643747054,49.10356791169498,21.307140439926222,100.0,17.164613417007256,93.49274977556458,16.913305599369693,67.50905616010363,21.666023735342115,49.01277119840789,4430.196208880816,0.2860600891883817,27.507529518851143,23.802077407057315,9236.308645550967,0.426271625226408,27.507529518851143,22.32326054451444,0.0,0.0,0.0,0.0,4316.137582384175,0.2798682855852104,27.507529518851143,23.817608196841128,1524.841507012995,-4.943129389183811,23.192788191709088,23.192788191709088,23.192788191709088,27.227760250383312,27.227760250383312,27.230115014980818,23.17112488549131,21.307140439926222,16.913305599369693,27.230115014980818,27.230115014980818,22.32326054451444,27.507529518851143,23.17112488549131,27.230115014980818,27.230115014980818,23.802077407057315,27.230115014980818,23.817608196841128,21.635745643747054,21.666023735342115,9.5,5489429.425246782 
 06/08  16:00:00,9.0,93.0,17.191757781278252,98.98665957381502,21.506875494111878,48.52169797996611,21.274273296320697,100.0,17.15115314785078,93.5724740695957,16.820265963674192,67.23122329031216,21.539951361592866,48.42349713588731,4727.007876733129,0.3016223805058881,27.515224330482855,23.76551056772758,8856.189616751586,0.41402714247353434,27.515224330482855,22.397304868539848,0.0,0.0,0.0,0.0,4437.940020262176,0.27655047702057767,27.515224330482855,23.675656268764822,1525.035913091579,-5.452970484025602,23.18885557654624,23.18885557654624,23.18885557654624,27.223826116652198,27.223826116652198,27.22389219426507,23.169538439939632,21.274273296320697,16.820265963674192,27.22389219426507,27.22389219426507,22.397304868539848,27.515224330482855,23.169538439939632,27.22389219426507,27.22389219426507,23.76551056772758,27.22389219426507,23.675656268764822,21.506875494111878,21.539951361592866,9.0,5490129.287129684 
 06/08  17:00:00,10.0,87.0,17.212427508217637,98.85725931271735,21.503929833880242,48.015336082547485,21.660015188282923,99.79584118463424,17.168534758703217,93.46954499616874,16.805928859537516,66.92249655070998,21.96982487497362,46.66842258167637,5960.609247614108,0.4029289998829346,27.736932460783805,24.160438617048207,8401.843757956707,0.375366128582437,27.736932460783805,22.371505088442845,0.0,0.0,0.0,0.0,3726.0962051936353,0.21390487153462845,27.736932460783805,23.358912994459118,1515.128293783059,-4.462283745472014,23.39032290078364,23.39032290078364,23.39032290078364,27.425371238444505,27.425371238444505,27.421402579119473,23.375036998513387,21.660015188282923,16.805928859537516,27.421402579119473,27.421402579119473,22.371505088442845,27.736932460783805,23.375036998513387,27.421402579119473,27.421402579119473,24.160438617048207,27.421402579119473,23.358912994459118,21.503929833880242,21.96982487497362,10.0,5454461.857619013 
 06/08  18:00:00,9.0,87.0,17.220072403934747,98.80942475136973,21.40273257829871,47.67982952613284,21.38256740487489,100.0,17.194227174734657,93.31761513723146,16.61805730003134,67.26322474176646,21.51519632117147,47.351531446970014,5308.45937205434,0.36355352221355086,27.762432767298687,24.267910004695068,8162.007079310827,0.3602651247466728,27.762432767298687,22.34146423451273,0.0,0.0,0.0,0.0,4802.918850011928,0.2683813530397765,27.762432767298687,23.476566921696588,1515.822713194539,-5.4731797946195275,23.376105044344612,23.376105044344612,23.376105044344612,27.411147891573545,27.411147891573545,27.411956232140007,23.355971009197823,21.38256740487489,16.61805730003134,27.411956232140007,27.411956232140007,22.34146423451273,27.762432767298687,23.355971009197823,27.411956232140007,27.411956232140007,24.267910004695068,27.411956232140007,23.476566921696588,21.40273257829871,21.51519632117147,9.0,5456961.76750034 
 06/08  19:00:00,9.0,93.0,17.193838883276857,98.97364478539103,21.384062415727268,47.42514126063067,21.198405984080622,100.0,17.167649800812036,93.47477519102885,16.466989039112928,67.68426539222287,21.303244705790192,47.659410129546934,5128.225230317181,0.3307333333333333,27.91016957860851,24.200320274503834,7832.0802375495,0.3307333333333333,27.91016957860851,22.244303491605955,0.0,0.0,0.0,0.0,5602.389347251274,0.3307333333333333,27.91016957860851,23.857301522355435,1512.1143674268571,-5.46525012657078,23.451986028914643,23.451986028914643,23.451986028914643,27.487058178623897,27.487058178623897,27.48579725817832,23.433975096155073,21.198405984080622,16.466989039112928,27.48579725817832,27.48579725817832,22.244303491605955,27.91016957860851,23.433975096155073,27.48579725817832,27.48579725817832,24.200320274503834,27.48579725817832,23.857301522355435,21.384062415727268,21.303244705790192,9.0,5443611.722736686 
 06/08  20:00:00,9.0,87.0,17.157667139653064,99.20057896760694,21.30037488817538,47.173228548297615,21.056699934414485,100.0,17.107397886653587,93.83216530457902,16.341103363372177,67.84860355069165,21.17481570116038,47.536909139746236,5199.536897383818,0.3307333333333333,27.942598490034353,24.181166887146208,7972.695109213603,0.3307333333333333,27.942598490034353,22.175018042807057,0.0,0.0,0.0,0.0,5395.272168155236,0.3307333333333333,27.942598490034353,24.039568731808583,1510.553367267728,-5.478191341495677,23.48401687679857,23.48401687679857,23.48401687679857,27.5191013957857,27.5191013957857,27.51856319870256,23.465251220587284,21.056699934414485,16.341103363372177,27.51856319870256,27.51856319870256,22.175018042807057,27.942598490034353,23.465251220587284,27.51856319870256,27.51856319870256,24.181166887146208,27.51856319870256,24.039568731808583,21.30037488817538,21.17481570116038,9.0,5437992.122163821 
 06/08  21:00:00,8.1,91.0,17.11961102775979,99.53841820595403,21.22440895086539,46.81831370297772,20.928638067419694,100.0,17.02573313817257,94.4123987132315,16.230867145587347,67.90638049475892,21.10081863909997,47.17409345582574,5209.588549497682,0.3307333333333333,27.944933405464738,24.17623069170671,8039.116005925875,0.3307333333333333,27.944933405464738,22.129303625898032,0.0,0.0,0.0,0.0,5323.608323348363,0.3307333333333333,27.944933405464738,24.09374689724763,1510.4714935935758,-6.381076508043879,23.485698350411866,23.485698350411866,23.485698350411866,27.520783515808,27.520783515808,27.520755262961696,23.466427071617456,20.928638067419694,16.230867145587347,27.520755262961696,27.520755262961696,22.129303625898032,27.944933405464738,23.466427071617456,27.520755262961696,27.520755262961696,24.17623069170671,27.520755262961696,24.09374689724763,21.22440895086539,21.10081863909997,8.1,5437697.3769368725 
 06/08  22:00:00,7.0,100.0,17.08020804236856,99.78720948470011,21.139888299771574,46.45324869478766,20.800909221803046,100.0,16.924202580659813,95.02224916064401,16.138361688878675,67.80682542442248,21.03390492652258,46.75618044731068,5210.373635484553,0.3307333333333333,27.935326202051236,24.166053812912242,8080.1638678659765,0.3307333333333333,27.935326202051236,22.08999903406333,0.0,0.0,0.0,0.0,5282.854466725969,0.3307333333333333,27.935326202051236,24.113619954027435,1510.9431194019578,-7.477469047931349,23.47601439919355,23.47601439919355,23.47601439919355,27.511095827875444,27.511095827875444,27.51125854204242,23.45655760033433,20.800909221803046,16.138361688878675,27.51125854204242,27.51125854204242,22.08999903406333,27.935326202051236,23.45655760033433,27.51125854204242,27.51125854204242,24.166053812912242,27.51125854204242,24.113619954027435,21.139888299771574,21.03390492652258,7.0,5439395.229847048 
