Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/08  23:00:00,6.0,100.0,17.038284842056438,100.0,21.037351185893076,46.013057633652075,20.673517341339483,100.0,16.800322846744695,95.77233566873977,16.038330182628965,67.63635777168389,20.9526446172048,46.2530753973407,5208.766622844233,0.3307333333333333,27.918957617853273,24.150844817175795,8107.786293130747,0.3307333333333333,27.918957617853273,22.053643325921904,0.0,0.0,0.0,0.0,5257.298639050679,0.3307333333333333,27.918957617853273,24.115735908531633,1511.7409970468348,-8.487796966100777,23.459642544118733,23.459642544118733,23.459642544118733,27.49471765051972,27.49471765051972,27.49499273798162,23.44007468387644,20.673517341339483,16.038330182628965,27.49499273798162,27.49499273798162,22.053643325921904,27.918957617853273,23.44007468387644,27.49499273798162,27.49499273798162,24.150844817175795,27.49499273798162,24.115735908531633,21.037351185893076,20.9526446172048,6.0,5442267.589368605 
 06/08  24:00:00,6.5,97.0,16.993471090144247,100.0,20.969444082078297,45.49296531848645,20.580143379567396,100.0,16.659325303621785,96.63417536131324,15.966735064755333,67.34529114363684,20.904241946018352,45.67575574156049,5206.898273026758,0.3307333333333333,27.898041195120044,24.13127622097352,8126.8416626437465,0.3307333333333333,27.898041195120044,22.018936031137926,0.0,0.0,0.0,0.0,5240.388757811366,0.3307333333333333,27.898041195120044,24.10704859476708,1512.761126893959,-7.986193390537416,23.43873044179554,23.43873044179554,23.43873044179554,27.47379747265131,27.47379747265131,27.474148847441512,23.419086948959507,20.580143379567396,15.966735064755333,27.474148847441512,27.474148847441512,22.018936031137926,27.898041195120044,23.419086948959507,27.474148847441512,27.474148847441512,24.13127622097352,27.474148847441512,24.10704859476708,20.969444082078297,20.904241946018352,6.5,5445940.056818252 
 06/09  01:00:00,5.0,100.0,16.94754763079476,100.0,20.907344891191215,44.99479049267124,20.4905644437778,100.0,16.5157221335425,97.424441741779,15.889025206110261,67.08934533768888,20.858214550495966,45.1311326597014,5205.031459937636,0.3307333333333333,27.87570857062666,24.110290057862546,8140.240318475646,0.3307333333333333,27.87570857062666,21.98690428011344,0.0,0.0,0.0,0.0,5228.565285698067,0.3307333333333333,27.87570857062666,24.093265241802058,1513.8475214269668,-9.496078476237287,23.41648480215438,23.41648480215438,23.41648480215438,27.451543242526235,27.451543242526235,27.451917024025153,23.396819859926012,20.4905644437778,15.889025206110261,27.451917024025153,27.451917024025153,21.98690428011344,27.87570857062666,23.396819859926012,27.451917024025153,27.451917024025153,24.110290057862546,27.451917024025153,24.093265241802058,20.907344891191215,20.858214550495966,5.0,5449851.07713708 
 06/09  02:00:00,7.0,93.0,16.902424910355702,100.0,20.83699558194013,44.511561643382066,20.422162447341034,100.0,16.373243037995255,98.3123837165523,15.840614035279856,66.685674310538,20.800570976463565,44.61168390850704,5203.322708700054,0.3307333333333333,27.852922025109834,24.0887355504966,8150.083001743645,0.3307333333333333,27.852922025109834,21.9569909211551,0.0,0.0,0.0,0.0,5220.068065110112,0.3307333333333333,27.852922025109834,24.076621628750804,1514.9572239343008,-7.485151323864148,23.39378827005729,23.39378827005729,23.39378827005729,27.428837945867706,27.428837945867706,27.429219303468965,23.3741160334675,20.422162447341034,15.840614035279856,27.429219303468965,27.429219303468965,21.9569909211551,27.852922025109834,23.3741160334675,27.429219303468965,27.429219303468965,24.0887355504966,27.429219303468965,24.076621628750804,20.83699558194013,20.800570976463565,7.0,5453846.006163483 
 06/09  03:00:00,6.9,97.0,16.86021326022114,100.0,20.791767244642205,44.061974679025575,20.371303916300075,100.0,16.254216791802087,99.06113430166428,15.805231128818331,66.25739425730312,20.764974482363012,44.13497670004228,5202.162442545871,0.3307333333333333,27.831156750752932,24.067805713551465,8156.5630527168005,0.3307333333333333,27.831156750752932,21.930531700409695,0.0,0.0,0.0,0.0,5214.153623660172,0.3307333333333333,27.831156750752932,24.059131047125305,1516.016710245205,-7.578583360494205,23.37214358774821,23.37214358774821,23.37214358774821,27.407184905218145,27.407184905218145,27.407548589153496,23.35248948702882,20.371303916300075,15.805231128818331,27.407548589153496,27.407548589153496,21.930531700409695,27.831156750752932,23.35248948702882,27.407548589153496,27.407548589153496,24.067805713551465,27.407548589153496,24.059131047125305,20.791767244642205,20.764974482363012,6.9,5457660.156882739 
 06/09  04:00:00,7.0,93.0,16.822406184058075,100.0,20.766110266629447,43.62976693099904,20.334061236307445,100.0,16.158047920489228,99.67077245546801,15.778266657800149,65.84214390912368,20.746462220078584,43.682855144079504,5201.235028636559,0.3307333333333333,27.811250700291563,24.04856699564321,8161.059082789825,0.3307333333333333,27.811250700291563,21.907367515928847,0.0,0.0,0.0,0.0,5209.871889077567,0.3307333333333333,27.811250700291563,24.042318907667607,1516.9854715482477,-7.483220821044592,23.35237348635985,23.35237348635985,23.35237348635985,27.387407169410327,27.387407169410327,27.387739355771927,23.332751139746556,20.334061236307445,15.778266657800149,27.387739355771927,27.387739355771927,21.907367515928847,27.811250700291563,23.332751139746556,27.387739355771927,27.387739355771927,24.04856699564321,27.387739355771927,24.042318907667607,20.766110266629447,20.746462220078584,7.0,5461147.697573692 
 06/09  05:00:00,7.0,100.0,16.789601726161195,100.0,20.720474801769324,43.38956969051437,20.291447424534066,100.0,16.07920373070766,100.0,15.745601536288238,65.50158657219596,20.706126022799666,43.428201109472745,5200.388828357746,0.3307333333333333,27.793693753673132,24.031619040018356,8164.366746255165,0.3307333333333333,27.793693753673132,21.887412761451614,0.0,0.0,0.0,0.0,5206.63191272422,0.3307333333333333,27.793693753673132,24.02710265660828,1517.8395371793256,-7.470745414414814,23.334960734275313,23.334960734275313,23.334960734275313,27.369987693243925,27.369987693243925,27.3702802703349,23.31537815269275,20.291447424534066,15.745601536288238,27.3702802703349,27.3702802703349,21.887412761451614,27.793693753673132,23.31537815269275,27.3702802703349,27.3702802703349,24.031619040018356,27.3702802703349,24.02710265660828,20.720474801769324,20.706126022799666,7.0,5464222.333845573 
 06/09  06:00:00,6.9,97.0,16.760429857386463,100.0,20.661007416659118,43.14114865695638,20.244415365828555,100.0,16.020074175653505,100.0,15.707739674578272,65.096736288651,20.650558233589685,43.16918612818911,5199.9129313163885,0.3307333333333333,27.777571801272988,24.015838458159195,8166.559374992205,0.3307333333333333,27.777571801272988,21.869700053187838,0.0,0.0,0.0,0.0,5204.434885139001,0.3307333333333333,27.777571801272988,24.012567175602115,1518.6265823577776,-7.5761002161624695,23.31892821217541,23.31892821217541,23.31892821217541,27.35394897290156,27.35394897290156,27.354218358851853,23.29936856231638,20.244415365828555,15.707739674578272,27.354218358851853,27.354218358851853,21.869700053187838,27.777571801272988,23.29936856231638,27.354218358851853,27.354218358851853,24.015838458159195,27.354218358851853,24.012567175602115,20.661007416659118,20.650558233589685,6.9,5467055.6964879995 
 06/09  07:00:00,7.0,93.0,16.733351404829417,100.0,20.648410058802263,42.74181996290539,20.222043578627478,100.0,15.96458156516613,100.0,15.689769504095747,64.61856696552,20.64078351720694,42.762146737811676,5199.829637296165,0.3307333333333333,27.76212582700258,24.00044996313267,8167.725221920731,0.3307333333333333,27.76212582700258,21.853406316338585,0.0,0.0,0.0,0.0,5203.108806517034,0.3307333333333333,27.76212582700258,23.998077737007563,1519.3832355974164,-7.480938609432103,23.303527228481283,23.303527228481283,23.303527228481283,27.338542049191837,27.338542049191837,27.33880082350151,23.28397800549294,20.222043578627478,15.689769504095747,27.33880082350151,27.33880082350151,21.853406316338585,27.76212582700258,23.28397800549294,27.33880082350151,27.33880082350151,24.00044996313267,27.33880082350151,23.998077737007563,20.648410058802263,20.64078351720694,7.0,5469779.648150699 
 06/09  08:00:00,7.0,93.0,16.709130223860207,100.0,20.623909627674156,42.39880404332486,20.19657034752565,100.0,15.914631395406465,100.0,15.668825836750095,64.21159783883196,20.618346900720958,42.41356208033763,5199.521824734126,0.3307333333333333,27.748671725997777,23.98721612576529,8168.650488173413,0.3307333333333333,27.748671725997777,21.839279062442053,0.0,0.0,0.0,0.0,5201.902621058977,0.3307333333333333,27.748671725997777,23.98549380206496,1520.039603532323,-7.4804671258693265,23.290177330458974,23.290177330458974,23.290177330458974,27.32518699723771,27.32518699723771,27.325411308360113,23.270662996757434,20.19657034752565,15.668825836750095,27.325411308360113,27.325411308360113,21.839279062442053,27.748671725997777,23.270662996757434,27.325411308360113,27.325411308360113,23.98721612576529,27.325411308360113,23.98549380206496,20.623909627674156,20.618346900720958,7.0,5472142.572716363 
 06/09  09:00:00,8.9,97.0,16.74941889411317,99.7991112921564,21.69446043362353,39.92040829237796,20.944926520359424,96.87113580913484,15.928077306172128,99.88645923938209,15.783347339605118,63.63398169878437,20.7089647572784,42.40387563922408,4391.9717367942885,0.2764546261364246,27.593145133543395,23.72744549540928,8499.887274617286,0.35787268693178764,27.593145133543395,21.889638333350817,0.0,0.0,0.0,0.0,5319.8265642684055,0.35787268693178764,27.593145133543395,24.01598362323925,1523.327902698625,-5.548572023402098,23.223533410091058,23.223533410091058,23.223533410091058,27.25851734112805,27.25851734112805,27.261119971160827,23.201526314130454,20.944926520359424,15.783347339605118,27.261119971160827,27.261119971160827,21.889638333350817,27.593145133543395,23.201526314130454,27.261119971160827,27.261119971160827,23.72744549540928,27.261119971160827,24.01598362323925,21.69446043362353,20.7089647572784,8.9,5483980.44971505 
 06/09  10:00:00,10.0,93.0,16.880089332637148,98.9702004118457,22.811265415425805,37.61066075849834,22.38922531674195,90.46865826396632,16.098540688347295,98.79161431818761,16.07271659231453,62.45250723694761,21.179462680959908,41.54461329999067,776.9787652952889,0.04644154272553311,27.451600247161956,26.651012048914552,3335.068415298096,0.1384881560183618,28.02143824408956,25.701490268200057,0.0,0.0,0.0,0.0,12267.260985386401,0.8018703012561053,29.94494224716715,26.358704707591762,1403.5682959190449,-4.55634046556957,25.93501603012556,25.93501603012556,25.93501603012556,29.97018612779333,29.97018612779333,29.89077127672035,25.995467358971247,22.38922531674195,16.07271659231453,29.89077127672035,29.89077127672035,27.62499427127765,29.94494224716715,25.995467358971247,29.89077127672035,29.89077127672035,29.144354048919745,29.89077127672035,26.358704707591762,22.811265415425805,21.179462680959908,10.0,5052845.865308562 
 06/09  11:00:00,11.0,94.0,17.042823835114337,97.95412983812022,23.379802136086465,37.228489349656826,23.764716385129688,86.32650717938577,16.413889310492124,96.82514171035058,16.449366480236364,61.18447229341767,22.16283920747619,40.073912886242574,0.0,0.0,27.451600247161956,27.451600247161956,0.0,0.0,28.16389774332146,28.16389774332146,0.0,0.0,0.0,0.0,4948.111591888071,0.13276334760502903,37.86834929258997,34.31611660420009,455.07955452698195,5.082734207484232,34.5384814873328,34.5384814873328,34.5384814873328,36.15236331057298,36.15236331057298,38.405269676452924,37.01708537544255,23.764716385129688,16.449366480236364,38.405269676452924,38.405269676452924,36.06114594262073,36.06114594262073,37.01708537544255,38.405269676452924,38.405269676452924,36.06114594262073,38.405269676452924,32.508913254230855,23.379802136086465,22.16283920747619,11.0,1638286.396297135 
 06/09  12:00:00,13.2,80.0,17.223586250409134,96.83914957045485,23.219911066939535,38.0876167155383,25.353200473685803,80.69687447510162,16.864445330406653,94.09093412274675,16.87513994389138,59.701231756577315,22.881548476827838,38.869160548361194,0.0,0.0,27.451600247161956,27.451600247161956,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,0.0,0.0,38.24017825496654,38.24017825496654,0.0,13.199999999999998,34.86152916348776,34.86152916348776,34.86152916348776,34.86152916348776,34.86152916348776,38.80984615701338,38.80984615701338,25.353200473685803,16.87513994389138,38.80984615701338,38.80984615701338,35.259404660985176,35.259404660985176,38.80984615701338,38.80984615701338,38.80984615701338,35.259404660985176,38.80984615701338,35.259404660985176,23.219911066939535,22.881548476827838,13.199999999999998,0.0 
 06/09  13:00:00,14.0,72.0,17.399358698230373,95.67370362118714,22.642713416291066,39.72806519262443,25.246522929628,83.98305042448561,17.435187342217766,90.66109040325529,17.320865044867194,58.025196620789785,23.156877117202114,38.50381127098825,0.0,0.0,27.451600247161956,27.451600247161956,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,0.0,0.0,38.24017825496654,38.24017825496654,0.0,14.0,34.86152916348776,34.86152916348776,34.86152916348776,34.86152916348776,34.86152916348776,38.80984615701338,38.80984615701338,25.246522929628,17.320865044867194,38.80984615701338,38.80984615701338,34.99416083268052,34.99416083268052,38.80984615701338,38.80984615701338,38.80984615701338,34.99416083268052,38.80984615701338,34.99416083268052,22.642713416291066,23.156877117202114,14.0,0.0 
 06/09  14:00:00,15.0,67.0,17.5539938832584,94.74366274576846,22.184640593733292,41.18516730408909,24.945578697259506,89.83727382243231,17.938992257979677,87.82584787511507,17.7249819332118,56.56198489700414,23.157475401623245,38.820101032556956,0.0,0.0,27.451600247161956,27.451600247161956,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,0.0,0.0,38.24017825496654,38.24017825496654,0.0,15.0,34.86152916348776,34.86152916348776,34.86152916348776,34.86152916348776,34.86152916348776,38.80984615701338,38.80984615701338,24.945578697259506,17.7249819332118,38.80984615701338,38.80984615701338,34.99416083268052,34.99416083268052,38.80984615701338,38.80984615701338,38.80984615701338,34.99416083268052,38.80984615701338,34.99416083268052,22.184640593733292,23.157475401623245,15.0,0.0 
 06/09  15:00:00,14.1,70.0,17.678211794838667,93.91092528178203,21.716406193841784,42.53050303476729,24.560099048689935,96.31099785401709,18.39236346595429,85.27486161610057,17.939856201198833,55.70804503219924,23.03313030412199,39.25443603539854,17752.853648206416,0.6272718868111631,32.06381445232815,25.29725199898719,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,0.0,0.0,38.24017825496654,38.24017825496654,1319.4093443306808,-0.5385128353710753,27.92439670872355,27.92439670872355,27.92439670872355,31.95950200354182,31.95950200354182,32.079601537262015,27.783332519036417,24.560099048689935,17.939856201198833,32.079601537262015,32.079601537262015,32.06381445232815,32.06381445232815,27.783332519036417,32.079601537262015,32.079601537262015,25.29725199898719,32.079601537262015,32.06381445232815,21.716406193841784,23.03313030412199,14.1,4749873.6395904515 
 06/09  16:00:00,14.0,72.0,17.788164575287404,93.26220974501476,22.25756822742177,41.28728943772887,24.206323665384357,100.0,18.907647012759696,82.56862970611583,17.97644782526768,55.55896736927435,22.950721987775168,39.583739393265986,0.0,0.0,34.051333827808016,34.051333827808016,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,0.0,0.0,38.24017825496654,38.24017825496654,0.0,14.0,27.611336777387795,27.611336777387795,27.611336777387795,27.611336777387795,27.611336777387795,31.659351365114226,31.659351365114226,24.206323665384357,17.97644782526768,31.659351365114226,31.659351365114226,27.886066350397495,27.886066350397495,31.659351365114226,31.659351365114226,31.659351365114226,27.886066350397495,31.659351365114226,27.886066350397495,22.25756822742177,22.950721987775168,14.0,0.0 
 06/09  17:00:00,13.0,82.0,17.878013594103063,92.82766217372068,23.03482591399692,39.58707334468255,23.46514668457982,99.99999999999999,19.340254584894016,80.45024185714027,17.87054432935149,56.04048399414922,22.751437031541258,40.27063625591599,0.0,0.0,34.051333827808016,34.051333827808016,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,0.0,0.0,38.24017825496654,38.24017825496654,0.0,13.0,27.61133677738779,27.61133677738779,27.61133677738779,27.61133677738779,27.61133677738779,31.659351365114222,31.659351365114222,23.46514668457982,17.87054432935149,31.659351365114222,31.659351365114222,27.815307835667724,27.815307835667724,31.659351365114222,31.659351365114222,31.659351365114222,27.815307835667724,31.659351365114222,27.815307835667724,23.03482591399692,22.751437031541258,13.0,0.0 
 06/09  18:00:00,12.0,88.0,17.89044703966784,92.75496273781506,23.060689339703814,39.54594386880371,22.359486831519867,100.0,19.369691934715483,80.30247602047965,17.61586763048742,56.95494922309222,21.696859024018295,42.97109251201817,0.0,0.0,34.051333827808016,34.051333827808016,0.0,0.0,28.163897743321456,28.163897743321456,0.0,0.0,0.0,0.0,8555.070242779451,0.38999587700247906,34.390432831589436,31.662004495497833,687.9692545765863,4.716534659543485,27.05736636500118,27.05736636500118,27.05736636500118,29.07505620936319,29.07505620936319,31.131769650239633,29.03725530424905,22.359486831519867,17.61586763048742,31.131769650239633,31.131769650239633,29.211992751958107,29.211992751958107,29.03725530424905,31.131769650239633,31.131769650239633,29.211992751958107,31.131769650239633,26.483564415866503,23.060689339703814,21.696859024018295,12.0,2476689.316475711 
 06/09  19:00:00,10.0,93.0,17.80323781672023,93.26595694317803,22.559516358559492,40.76541552136412,20.92722662193331,100.0,19.214926000631863,81.08035135015393,17.31505502335779,58.047410148435816,20.81887217355025,45.34267043780525,0.0,0.0,34.051333827808016,34.051333827808016,12296.163241030425,0.49610000000000004,26.432855083205126,20.502264433126694,0.0,0.0,0.0,0.0,6162.71437678447,0.49610000000000004,26.432855083205126,23.46050329108769,1582.4206291458702,-4.386327146076988,22.06164148307772,22.06164148307772,22.06164148307772,26.096176801260075,26.096176801260075,26.15913504199428,21.981383862107194,20.92722662193331,17.31505502335779,26.15913504199428,26.15913504199428,20.502264433126694,26.432855083205126,21.981383862107194,26.15913504199428,26.15913504199428,26.432855083205126,26.15913504199428,23.46050329108769,22.559516358559492,20.81887217355025,10.0,5696714.2649251325 
 06/09  20:00:00,10.0,100.0,17.684614401886883,93.96605267114424,21.644017526609936,43.22912176553341,20.487087614435932,99.99999999999999,18.959863708040956,82.38104917575097,17.05552795448916,59.057853533881215,20.91896211215154,45.187163186109984,2133.2451064258184,0.11715879782325143,29.271916671832617,25.985295788748815,10059.32231949805,0.43752060108837426,26.919499069638622,21.398237668327425,0.0,0.0,0.0,0.0,5755.438453798567,0.43752060108837426,26.919499069638622,23.749158675703136,1554.4852761869918,-4.398616674937929,22.60238661307727,22.60238661307727,22.60238661307727,26.637130703238313,26.637130703238313,26.62871862407556,22.591324781246797,20.487087614435932,17.05552795448916,26.62871862407556,26.62871862407556,21.398237668327425,26.919499069638622,22.591324781246797,26.62871862407556,26.62871862407556,23.63287818655482,26.62871862407556,23.749158675703136,21.644017526609936,20.91896211215154,10.0,5596146.99427317 
 06/09  21:00:00,10.0,97.0,17.56764902970722,94.75564658696119,21.052127312277445,44.97653704408522,20.425510553443452,100.0,18.661136659368772,84.01701368504715,16.857235850208383,59.902267650538974,21.000004053563906,45.116957821431654,5495.4441268566725,0.295606480613,26.975003352781414,22.51328625761935,7995.352513183963,0.34829675969350005,26.975003352781414,21.477760966363306,0.0,0.0,0.0,0.0,4809.46872985834,0.34829675969350005,26.975003352781414,23.6665084250063,1555.7028390372022,-4.4037567229606065,22.57810146531149,22.57810146531149,22.57810146531149,26.61283617832993,26.61283617832993,26.609962674720567,22.561893504285734,20.425510553443452,16.857235850208383,26.609962674720567,26.609962674720567,21.477760966363306,26.975003352781414,22.561893504285734,26.609962674720567,26.609962674720567,22.51328625761935,26.609962674720567,23.6665084250063,21.052127312277445,21.000004053563906,10.0,5600530.220533928 
 06/09  22:00:00,10.0,100.0,17.4682685964875,95.35207530723618,20.81164208929624,45.69292402955756,20.451205229190606,100.0,18.378470336022737,85.51801181449618,16.721974921789307,60.43425385425088,21.063911854190756,44.98733977068263,5584.873305353834,0.3307333333333333,27.253771693524016,23.21344814147492,7953.743066166151,0.3307333333333333,27.253771693524016,21.499711810666508,0.0,0.0,0.0,0.0,4985.065549420547,0.3307333333333333,27.253771693524016,23.647373366005226,1544.3149656322423,-4.4084651543189555,22.802709804759406,22.802709804759406,22.802709804759406,26.83753124132963,26.83753124132963,26.834139607928112,22.786844439382214,20.451205229190606,16.721974921789307,26.834139607928112,26.834139607928112,21.499711810666508,27.253771693524016,22.786844439382214,26.834139607928112,26.834139607928112,23.21344814147492,26.834139607928112,23.647373366005226,20.81164208929624,21.063911854190756,10.0,5559533.876276072 
 06/09  23:00:00,10.0,100.0,17.396602728025407,95.78486244277536,20.795940792246867,45.7473869860187,20.47833929794608,100.0,18.14575399725771,86.77666653815143,16.624983314044297,60.81081247804507,21.088907109691874,44.928432167161034,5384.501625079807,0.3307333333333333,27.399571454193254,23.50423206931534,8060.475694382428,0.3307333333333333,27.399571454193254,21.568337550031572,0.0,0.0,0.0,0.0,5088.9866110929215,0.3307333333333333,27.399571454193254,23.718018108016516,1537.0630381021838,-4.41534432684756,22.947077951988604,22.947077951988604,22.947077951988604,26.981955132541323,26.981955132541323,26.979529392435584,22.930195909121142,20.47833929794608,16.624983314044297,26.979529392435584,26.979529392435584,21.568337550031572,27.399571454193254,22.930195909121142,26.979529392435584,26.979529392435584,23.50423206931534,26.979529392435584,23.718018108016516,20.795940792246867,21.088907109691874,10.0,5533426.9371678615 
 06/09  24:00:00,9.1,97.0,17.33572698328348,96.1542234596027,20.81164044296693,45.69948301820107,20.4793706047243,100.0,17.933673405482036,87.94186932577797,16.51405868667716,61.23059182633923,21.07200696027885,44.971488154091645,5310.358457095006,0.3307333333333333,27.49893184388758,23.65724852181969,8104.887347341449,0.3307333333333333,27.49893184388758,21.635596854152503,0.0,0.0,0.0,0.0,5128.849162491359,0.3307333333333333,27.49893184388758,23.788558156661285,1532.184300782774,-5.33766617278839,23.044796369634906,23.044796369634906,23.044796369634906,27.079711282471823,27.079711282471823,27.07806937259473,23.027134510877826,20.4793706047243,16.51405868667716,27.07806937259473,27.07806937259473,21.635596854152503,27.49893184388758,23.027134510877826,27.07806937259473,27.07806937259473,23.65724852181969,27.07806937259473,23.788558156661285,20.81164044296693,21.07200696027885,9.1,5515863.482817986 
 06/10  01:00:00,9.0,93.0,17.279619507873765,96.49606982171687,20.820062805033494,45.587356729506304,20.46844217643861,100.0,17.734079671632937,89.05454207316014,16.404097486966915,61.58196990056894,21.03109608857014,44.99741933062889,5270.439018607531,0.3307333333333333,27.57099896483823,23.758207796353364,8129.341538002335,0.3307333333333333,27.57099896483823,21.689993319528327,0.0,0.0,0.0,0.0,5150.173821222331,0.3307333333333333,27.57099896483823,23.845211190349094,1528.6491393680312,-5.449887278601867,23.115907354872746,23.115907354872746,23.115907354872746,27.150849726435677,27.150849726435677,27.149654886889845,23.09780410207693,20.46844217643861,16.404097486966915,27.149654886889845,27.149654886889845,21.689993319528327,27.57099896483823,23.09780410207693,27.149654886889845,27.149654886889845,23.758207796353364,27.149654886889845,23.845211190349094,20.820062805033494,21.03109608857014,9.0,5503136.901724912 
 06/10  02:00:00,8.0,100.0,17.226140252688914,96.82317359296397,20.826677254122245,45.44165049194848,20.44901383008621,100.0,17.544007619550882,90.12885608061238,16.293074525021154,61.90500642524712,20.989973623254507,44.98547157649674,5246.428494394625,0.3307333333333333,27.623918358579115,23.828506718030766,8144.2836399257985,0.3307333333333333,27.623918358579115,21.732118067404343,0.0,0.0,0.0,0.0,5163.51188366388,0.3307333333333333,27.623918358579115,23.888490890101064,1526.0614174785217,-6.45150100292893,23.168123843975874,23.168123843975874,23.168123843975874,27.203086378600602,27.203086378600602,27.202209013082452,23.14970522517872,20.44901383008621,16.293074525021154,27.202209013082452,27.202209013082452,21.732118067404343,27.623918358579115,23.14970522517872,27.202209013082452,27.202209013082452,23.828506718030766,27.202209013082452,23.888490890101064,20.826677254122245,20.989973623254507,8.0,5493821.102922678 
 06/10  03:00:00,8.0,100.0,17.174167779535747,97.14225465825076,20.88383311237602,45.21748610759714,20.45472852715975,100.0,17.358859237908216,91.18935589870023,16.234075387371405,62.07988609544074,21.00742320905418,44.87314840908122,5230.932922860263,0.3307333333333333,27.662337621105607,23.878142860393048,8154.0612311174755,0.3307333333333333,27.662337621105607,21.763474790256716,0.0,0.0,0.0,0.0,5172.532569670771,0.3307333333333333,27.662337621105607,23.92039121528929,1524.188938616918,-6.45328040179214,23.205994683408314,23.205994683408314,23.205994683408314,27.24097185276061,27.24097185276061,27.24033552927338,23.18733628864635,20.45472852715975,16.234075387371405,27.24033552927338,27.24033552927338,21.763474790256716,27.662337621105607,23.18733628864635,27.24033552927338,27.24033552927338,23.878142860393048,27.24033552927338,23.92039121528929,20.88383311237602,21.00742320905418,8.0,5487080.179020905 
 06/10  04:00:00,7.0,100.0,17.12510548424418,97.44455602591596,20.907667296798795,45.133180822428834,20.441540286173893,100.0,17.18343662948203,92.20709495905069,16.16622142751124,62.332787299140676,20.999741628539127,44.87639396033777,5219.962500048912,0.3307333333333333,27.691517576157946,23.9152643840815,8161.300639974549,0.3307333333333333,27.691517576157946,21.78742581440474,0.0,0.0,0.0,0.0,5178.300895314044,0.3307333333333333,27.691517576157946,23.94540344501644,1522.7651584693153,-7.466390065923708,23.234839770307488,23.234839770307488,23.234839770307488,27.26982806715177,27.26982806715177,27.26934339888836,23.216031214500894,20.441540286173893,16.16622142751124,27.26934339888836,27.26934339888836,21.78742581440474,27.691517576157946,23.216031214500894,27.26934339888836,27.26934339888836,23.9152643840815,27.26934339888836,23.94540344501644,20.907667296798795,20.999741628539127,7.0,5481954.570489535 
 06/10  05:00:00,8.0,93.0,17.078478352821904,97.73282928583107,20.925365291979652,45.084320728023286,20.435547110443103,100.0,17.016585605907405,93.18695496253633,16.11638504399692,62.531605578027815,20.993306967034915,44.89439034973992,5212.211289738523,0.3307333333333333,27.712914014993586,23.94227210872159,8166.857821798685,0.3307333333333333,27.712914014993586,21.80480810108613,0.0,0.0,0.0,0.0,5182.262002689712,0.3307333333333333,27.712914014993586,23.963938159948547,1521.7247746001433,-6.468079280585059,23.255944397553904,23.255944397553904,23.255944397553904,27.290940843975658,27.290940843975658,27.290586234298164,23.237006123252087,20.435547110443103,16.11638504399692,27.290586234298164,27.290586234298164,21.80480810108613,27.712914014993586,23.237006123252087,27.290586234298164,27.290586234298164,23.94227210872159,27.290586234298164,23.963938159948547,20.925365291979652,20.993306967034915,8.0,5478209.188560516 
 06/10  06:00:00,7.3,97.0,17.034759878423785,98.00398957423602,20.866180961817303,45.02969011400693,20.39218049721714,100.0,16.867336333120758,94.07336076697652,16.040856515502686,62.67512086525324,20.91579707275624,44.89051320518661,5206.625339728467,0.3307333333333333,27.728835372807975,23.96223734674401,8170.934061582603,0.3307333333333333,27.728835372807975,21.81778510525389,0.0,0.0,0.0,0.0,5184.994427750167,0.3307333333333333,27.728835372807975,23.977885668841964,1520.950578178067,-7.169752734833145,23.27166412788005,23.27166412788005,23.27166412788005,27.306666644516177,27.306666644516177,27.30640251435914,23.252636040279953,20.39218049721714,16.040856515502686,27.30640251435914,27.30640251435914,21.81778510525389,27.728835372807975,23.252636040279953,27.30640251435914,27.30640251435914,23.96223734674401,27.30640251435914,23.977885668841964,20.866180961817303,20.91579707275624,7.3,5475422.081441041 
 06/10  07:00:00,7.0,93.0,16.99170456981729,98.36897145839475,20.840708182171515,44.787146684854385,20.36394001227387,100.0,16.72729680253679,95.00748095493012,15.98283494885585,62.71667314552008,20.876877739462376,44.68569457435014,5203.31532956873,0.3307333333333333,27.738004735758953,23.973802905851414,8173.218978527229,0.3307333333333333,27.738004735758953,21.82530410422579,0.0,0.0,0.0,0.0,5187.672498288061,0.3307333333333333,27.738004735758953,23.985119301342,1520.5131238579982,-7.480322010282977,23.2805520602341,23.2805520602341,23.2805520602341,27.315558008976286,27.315558008976286,27.315408669838664,23.261408770473068,20.36394001227387,15.98283494885585,27.315408669838664,27.315408669838664,21.82530410422579,27.738004735758953,23.261408770473068,27.315408669838664,27.315408669838664,23.973802905851414,27.315408669838664,23.985119301342,20.840708182171515,20.876877739462376,7.0,5473847.245888793 
 06/10  08:00:00,7.0,93.0,16.950143172928904,98.62858552930285,20.86400002707783,44.53552265209792,20.3606853648735,100.0,16.595335449423054,95.80784036218327,15.951551866858408,62.70969310071324,20.890432571251566,44.461303909693015,5201.000471579374,0.3307333333333333,27.742728185568765,23.98020182157999,8174.5964369395515,0.3307333333333333,27.742728185568765,21.82903239241806,0.0,0.0,0.0,0.0,5189.662800656874,0.3307333333333333,27.742728185568765,23.988403760031108,1520.2896077817147,-7.480534761470668,23.285094890087255,23.285094890087255,23.285094890087255,27.32010259306128,27.32010259306128,27.320026262339358,23.265879324676384,20.3606853648735,15.951551866858408,27.320026262339358,27.320026262339358,21.82903239241806,27.742728185568765,23.265879324676384,27.320026262339358,27.320026262339358,23.98020182157999,27.320026262339358,23.988403760031108,20.86400002707783,20.890432571251566,7.0,5473042.588014173 
 06/10  09:00:00,8.7,97.0,16.93175762104986,98.84115624476115,21.25081392376898,43.486692511530734,20.64556341238304,100.0,16.501714887946974,96.47540877281715,16.032922461596044,62.412541687148845,21.002838022868946,44.1514159095408,5157.264425873075,0.3307333333333333,27.708555894332328,23.977663123036695,8126.921853188638,0.3307333333333333,27.708555894332328,21.829339416157893,0.0,0.0,0.0,0.0,5153.409897338144,0.3307333333333333,27.708555894332328,23.980451584422795,1520.4507436317672,-5.754127518095935,23.281819805241085,23.281819805241085,23.281819805241085,27.316826243527913,27.316826243527913,27.316870284194824,23.26248470787246,20.64556341238304,16.032922461596044,27.316870284194824,27.316870284194824,21.829339416157893,27.708555894332328,23.26248470787246,27.316870284194824,27.316870284194824,23.977663123036695,27.316870284194824,23.980451584422795,21.25081392376898,21.002838022868946,8.7,5473622.677074362 
 06/10  10:00:00,11.0,94.0,16.972711076923012,98.5847854105822,21.956615016234892,41.78276172895846,21.429432666118778,98.3719500796106,16.551035135365268,96.17313032331532,16.29461203863155,61.434727031469286,21.28768049973882,43.52469975451932,2857.26058840887,0.178749597857221,27.56331366500393,24.987124084894106,9419.134617926871,0.4067252010713895,27.630874329106344,22.06033846048825,0.0,0.0,0.0,0.0,5782.36897510239,0.4067252010713895,27.630874329106344,24.19619754090224,1519.9090033755022,-3.4310287210904535,23.293076678484468,23.293076678484468,23.293076678484468,27.32808746380217,27.32808746380217,27.32595138508284,23.276139103649676,21.429432666118778,16.29461203863155,27.32595138508284,27.32595138508284,22.06033846048825,27.630874329106344,23.276139103649676,27.32595138508284,27.32595138508284,25.05468474899652,27.32595138508284,24.19619754090224,21.956615016234892,21.28768049973882,11.0,5471672.412151808 
 06/10  11:00:00,11.0,94.0,17.07838681274041,97.92662790426932,22.328847746880506,41.206069835437226,22.273593687542753,98.63550164258365,16.794993157229424,94.69328330018193,16.741021783537086,59.87575992431503,21.91290225392521,42.26173343862601,0.0,0.0,27.4973187343645,27.4973187343645,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,13716.701581911107,0.5468943136116574,33.83876512794862,27.040722504274783,1241.3808911746248,-3.6952294973682527,30.38028218745856,30.38028218745856,30.38028218745856,34.41513139067959,34.41513139067959,34.247533704309575,30.53146059712708,22.273593687542753,16.741021783537086,34.247533704309575,34.247533704309575,33.83876512794862,33.83876512794862,30.53146059712708,34.247533704309575,34.247533704309575,33.83876512794862,34.247533704309575,27.040722504274783,22.328847746880506,21.91290225392521,11.0,4468971.20822865 
 06/10  12:00:00,13.5,80.0,17.21162259787539,97.10386055838883,22.3469719625784,41.53243864524788,23.011303029586184,99.17991757342007,17.106605383605462,92.84008282920766,17.279261870109305,58.03517918046823,22.59027183436124,40.92069147841837,0.0,0.0,27.4973187343645,27.4973187343645,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,0.0,0.0,36.553138848065956,36.553138848065956,0.0,13.5,33.572000975150004,33.572000975150004,33.572000975150004,33.572000975150004,33.572000975150004,37.42310177329441,37.42310177329441,23.011303029586184,17.279261870109305,37.42310177329441,37.42310177329441,33.766049956031125,33.766049956031125,37.42310177329441,37.42310177329441,37.42310177329441,33.766049956031125,37.42310177329441,33.766049956031125,22.3469719625784,22.59027183436124,13.5,0.0 
 06/10  13:00:00,13.0,82.0,17.35448456266606,96.23020800812614,22.046758610572496,42.58161499221975,23.624133685566665,99.46657376247892,17.569877313664115,90.16002126303596,17.676384455897082,56.724527047682535,22.798039983759217,40.678337152672455,4671.381187176989,0.08799459452099974,30.830839529317196,26.597415442225966,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,0.0,0.0,36.553138848065956,36.553138848065956,378.6068925854537,8.06788711116374,33.75120766923987,33.75120766923987,33.75120766923987,35.096109188606675,35.096109188606675,37.651396062911175,36.321687456025955,23.624133685566665,17.676384455897082,37.651396062911175,37.651396062911175,35.00999367709495,35.00999367709495,36.321687456025955,37.651396062911175,37.651396062911175,30.776569590003717,37.651396062911175,35.00999367709495,22.046758610572496,22.798039983759217,13.0,1362984.8133076334 
 06/10  14:00:00,16.0,68.0,17.533652208469892,95.05322730848857,22.159071266687516,42.53324312036507,24.051222565976495,99.8580452012577,18.31840090036541,85.927442943847,18.07695605308417,55.3887398051359,22.838046723993678,40.81316070176926,5162.7058677854,0.1139557884210789,36.896444794677635,33.28364865484926,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,0.0,0.0,36.553138848065956,36.553138848065956,385.3460340166801,11.074819639634843,33.19738519787204,33.19738519787204,33.19738519787204,34.542286717238845,34.542286717238845,37.27901370532538,35.89682945588292,24.051222565976495,18.07695605308417,37.27901370532538,37.27901370532538,34.6174317453456,34.6174317453456,35.89682945588292,37.27901370532538,37.27901370532538,31.00463560551723,37.27901370532538,34.6174317453456,22.159071266687516,22.838046723993678,16.0,1387245.7224600485 
 06/10  15:00:00,16.1,65.0,17.720136585050835,93.94138126588294,22.681056136255492,41.40473988308348,24.142635175575148,99.99999999999999,18.974716333078035,82.46841608000948,18.3342308803151,54.595899585814635,22.794345704304003,41.120306492114025,0.0,0.0,36.896444794677635,36.896444794677635,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,0.0,0.0,36.553138848065956,36.553138848065956,0.0,16.1,33.181314241960884,33.181314241960884,33.181314241960884,33.181314241960884,33.181314241960884,37.26423166991076,37.26423166991076,24.142635175575148,18.3342308803151,37.26423166991076,37.26423166991076,33.38704398196072,33.38704398196072,37.26423166991076,37.26423166991076,37.26423166991076,33.38704398196072,37.26423166991076,33.38704398196072,22.681056136255492,22.794345704304003,16.1,0.0 
 06/10  16:00:00,15.0,72.0,17.8446272024012,93.20708052089239,22.728941712487103,41.33489168056229,23.542121568374903,100.0,19.363076529817516,80.49454052556693,18.31448744096492,54.687666273103005,22.497082112325618,41.92057749510036,0.0,0.0,36.896444794677635,36.896444794677635,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,0.0,0.0,36.553138848065956,36.553138848065956,0.0,15.0,33.181314241960884,33.181314241960884,33.181314241960884,33.181314241960884,33.181314241960884,37.26423166991076,37.26423166991076,23.542121568374903,18.31448744096492,37.26423166991076,37.26423166991076,33.318467402290516,33.318467402290516,37.26423166991076,37.26423166991076,37.26423166991076,33.318467402290516,37.26423166991076,33.318467402290516,22.728941712487103,22.497082112325618,15.0,0.0 
 06/10  17:00:00,14.0,82.0,17.88550747100205,92.9673726961164,22.278481604830212,42.489074788555506,22.522521566951813,100.0,19.553258106004122,79.5478619958578,18.049050205440942,55.6109576276025,21.624690718261782,44.22146753437036,0.0,0.0,36.896444794677635,36.896444794677635,0.0,0.0,28.2568616733488,28.2568616733488,0.0,0.0,0.0,0.0,13365.206308769571,0.5267381243168427,33.75392634963949,28.184335183868996,976.5994197522996,3.031644155501988,29.830942358555376,29.830942358555376,29.830942358555376,32.85729511031553,32.85729511031553,34.004989417823786,30.709141132152975,22.522521566951813,18.049050205440942,34.004989417823786,34.004989417823786,32.97954675473234,32.97954675473234,30.709141132152975,34.004989417823786,34.004989417823786,32.97954675473234,34.004989417823786,27.409955588961843,22.278481604830212,21.624690718261782,14.0,3515757.911108278 
 06/10  18:00:00,12.7,95.0,17.808723115157353,93.41822190126881,21.3745489314646,44.9026486072123,21.178286274659477,100.0,19.569111359265232,79.46951082193247,17.711199064922994,56.806735742450606,21.57767656554417,44.344641914332534,6042.49642477051,0.3367240441411884,26.49459734843844,22.193207333332275,9144.677792859713,0.3421912491323664,26.49459734843844,20.09652354192534,0.0,0.0,0.0,0.0,3323.940561173141,0.31328470672644526,26.49459734843844,23.944643616735384,1579.8487805140358,-1.6473730119615877,22.110523500524117,22.110523500524117,22.110523500524117,26.14507768981285,26.14507768981285,26.20768692402911,22.030540431858014,21.178286274659477,17.711199064922994,26.20768692402911,26.20768692402911,20.09652354192534,26.49459734843844,22.030540431858014,26.20768692402911,26.20768692402911,22.193207333332275,26.20768692402911,23.944643616735384,21.3745489314646,21.57767656554417,12.7,5687455.609850529 
 06/10  19:00:00,12.0,100.0,17.71299382532463,93.98356854222641,21.12073382758337,45.60495407031783,20.72315315667605,100.0,19.404671299638633,80.28648199543153,17.425554862364503,57.83989170009243,21.533615961490444,44.464308835409284,5380.018463504414,0.34493231667886776,26.7777978808513,23.04535229115654,8558.389285901554,0.34493231667886776,26.7777978808513,20.840547226553984,0.0,0.0,0.0,0.0,4312.582189485927,0.3023353666422647,26.7777978808513,23.36482644333138,1565.446605504899,-2.3597941949702372,22.38787965048904,22.38787965048904,22.38787965048904,26.422540919846885,26.422540919846885,26.41461784135597,22.37652922269857,20.72315315667605,17.425554862364503,26.41461784135597,26.41461784135597,20.840547226553984,26.7777978808513,22.37652922269857,26.41461784135597,26.41461784135597,23.04535229115654,26.41461784135597,23.36482644333138,21.12073382758337,21.533615961490444,12.0,5635607.779817637 
 06/10  20:00:00,12.0,100.0,17.61836008319425,94.54611115241582,20.99887884466583,46.6066933029501,20.49205978399494,100.0,19.17555383554045,81.44030110791033,17.18698956219105,59.07660110849127,21.395763684865397,45.48550346300907,5261.792444809651,0.3356053616091778,27.096501469255674,23.345140305283557,8334.390482945564,0.3356053616091778,27.096501469255674,21.154551247722022,0.0,0.0,0.0,0.0,4863.423666809143,0.3209892767816444,27.096501469255674,23.471270886419497,1551.5298983398134,-2.3729693081110934,22.6601068766044,22.6601068766044,22.6601068766044,26.694873252297388,26.694873252297388,26.690744828693447,22.64499228192015,20.49205978399494,17.18698956219105,26.690744828693447,26.690744828693447,21.154551247722022,27.096501469255674,22.64499228192015,26.690744828693447,26.690744828693447,23.345140305283557,26.690744828693447,23.471270886419497,20.99887884466583,21.395763684865397,12.0,5585507.634023328 
 06/10  21:00:00,12.7,96.0,17.547133422025052,94.97210755938714,21.0078259994807,47.482608887045366,20.476120256425805,100.0,18.942866149615625,82.63135555249417,17.046276760739715,60.11370545436719,21.32399701689076,46.5712291965899,5213.692309352324,0.3307333333333333,27.300841225387316,23.529053526338558,8229.988035300861,0.3307333333333333,27.300841225387316,21.34694793958993,0.0,0.0,0.0,0.0,5070.492114074499,0.3307333333333333,27.300841225387316,23.632650114514924,1541.8182636335898,-1.6809520787747676,22.852294891967187,22.852294891967187,22.852294891967187,26.88713547306344,26.88713547306344,26.88390624155737,22.836217193481136,20.476120256425805,17.046276760739715,26.88390624155737,26.88390624155737,21.34694793958993,27.300841225387316,22.836217193481136,26.88390624155737,26.88390624155737,23.529053526338558,26.88390624155737,23.632650114514924,21.0078259994807,21.32399701689076,12.7,5550545.749080923 
 06/10  22:00:00,13.0,94.0,17.505942992260202,95.21944217386228,21.0523167322537,48.2919360378197,20.51745195643708,100.0,18.72562032317761,83.76106253754378,16.950857779475378,61.03965353059964,21.29205069927623,47.58854226478466,5211.304614170528,0.3307333333333333,27.433547460581263,23.663511071695105,8221.41277671326,0.3307333333333333,27.433547460581263,21.4858956476396,0.0,0.0,0.0,0.0,5097.995666334445,0.3307333333333333,27.433547460581263,23.745482648518085,1535.312208623023,-1.387437812751731,22.982090571316608,22.982090571316608,22.982090571316608,27.01698127130821,27.01698127130821,27.014800384491483,22.964963122617597,20.51745195643708,16.950857779475378,27.014800384491483,27.014800384491483,21.4858956476396,27.433547460581263,22.964963122617597,27.014800384491483,27.014800384491483,23.663511071695105,27.014800384491483,23.745482648518085,21.0523167322537,21.29205069927623,13.0,5527123.951042883 
 06/10  23:00:00,12.0,94.0,17.46599419068924,95.46001217863557,21.079909874603853,48.90210173206699,20.5506505567888,100.0,18.534143335388787,84.77118355554107,16.8443447060443,61.91445662149453,21.258399587718216,48.37157641026679,5205.343868862385,0.3307333333333333,27.532189191771682,23.766482781941342,8210.76980032904,0.3307333333333333,27.532189191771682,21.592264905175455,0.0,0.0,0.0,0.0,5123.617007505587,0.3307333333333333,27.532189191771682,23.82560651582328,1530.4763213984827,-2.4068252666611922,23.07912088798724,23.07912088798724,23.07912088798724,27.11404905481331,27.11404905481331,27.112418706721677,23.061451400980026,20.5506505567888,16.8443447060443,27.112418706721677,27.112418706721677,21.592264905175455,27.532189191771682,23.061451400980026,27.112418706721677,27.112418706721677,23.766482781941342,27.112418706721677,23.82560651582328,21.079909874603853,21.258399587718216,12.0,5509714.757034537 
 06/10  24:00:00,11.3,96.0,17.424518539524318,95.71050513653944,21.118910409579243,49.152296052697835,20.585231713965523,100.0,18.355322523500092,85.72691024439794,16.745457097816892,62.5898050823477,21.250716302810456,48.75860184833283,5201.230468626763,0.3307333333333333,27.607332034881924,23.84461490679673,8202.535160096664,0.3307333333333333,27.607332034881924,21.673386264398605,0.0,0.0,0.0,0.0,5142.34646253117,0.3307333333333333,27.607332034881924,23.8872132610982,1526.8040069604815,-3.115743608436624,23.153125237314566,23.153125237314566,23.153125237314566,27.188081980303068,27.188081980303068,27.186838525117093,23.135071477431175,20.585231713965523,16.745457097816892,27.186838525117093,27.186838525117093,21.673386264398605,27.607332034881924,23.135071477431175,27.186838525117093,27.186838525117093,23.84461490679673,27.186838525117093,23.8872132610982,21.118910409579243,21.250716302810456,11.3,5496494.425057733 
 06/11  01:00:00,11.0,94.0,17.383717923676308,95.95763506045584,21.154932543161564,49.1509827080953,20.617361837874522,100.0,18.18320625772687,86.6582548788611,16.663247007738608,63.04798650127875,21.251681286168633,48.86222117220637,5198.325682004558,0.3307333333333333,27.66550357068735,23.90489831547204,8196.587218670134,0.3307333333333333,27.66550357068735,21.735877215019062,0.0,0.0,0.0,0.0,5155.821813053313,0.3307333333333333,27.66550357068735,23.935646730004503,1523.96777158033,-3.4269772180759617,23.21047263683352,23.21047263683352,23.21047263683352,27.24545152432053,27.24545152432053,27.244487946877744,23.192140753498535,20.617361837874522,16.663247007738608,27.244487946877744,27.244487946877744,21.735877215019062,27.66550357068735,23.192140753498535,27.244487946877744,27.244487946877744,23.90489831547204,27.244487946877744,23.935646730004503,21.154932543161564,21.251681286168633,11.0,5486283.977689188 
 06/11  02:00:00,11.0,94.0,17.344554320329365,96.1005658367037,21.189091983440342,49.002153180932396,20.647613683307696,100.0,18.020247484506637,87.46410619228973,16.599721299499453,63.298043337099465,21.259853900483385,48.791900728482965,5196.301486980389,0.3307333333333333,27.71101768437091,23.951884975194268,8192.320540632963,0.3307333333333333,27.71101768437091,21.78449086803546,0.0,0.0,0.0,0.0,5165.553776364939,0.3307333333333333,27.71101768437091,23.974128627722212,1521.7528452460033,-3.4288762378637117,23.25537466654505,23.25537466654505,23.25537466654505,27.290370899355725,27.290370899355725,27.28961643464332,23.236834823650646,20.647613683307696,16.599721299499453,27.28961643464332,27.28961643464332,21.78449086803546,27.71101768437091,23.236834823650646,27.28961643464332,27.28961643464332,23.951884975194268,27.28961643464332,23.974128627722212,21.189091983440342,21.259853900483385,11.0,5478310.242885612 
 06/11  03:00:00,9.6,97.0,17.30681593632296,96.33020297824172,21.226196016769283,48.872915938878386,20.66648223386214,100.0,17.867006379071665,88.31176862717818,16.530340206901293,63.59084555323472,21.27798077312388,48.719880799172735,5194.876449210867,0.3307333333333333,27.74689149536478,23.988796156476017,8189.3196026384485,0.3307333333333333,27.74689149536478,21.822545819728738,0.0,0.0,0.0,0.0,5172.595643217924,0.3307333333333333,27.74689149536478,24.004914613568772,1520.0097627453695,-4.842861008011729,23.290784066182223,23.290784066182223,23.290784066182223,27.325793966056406,27.325793966056406,27.32519900110398,23.272085529924507,20.66648223386214,16.530340206901293,27.32519900110398,27.32519900110398,21.822545819728738,27.74689149536478,23.272085529924507,27.32519900110398,27.32519900110398,23.988796156476017,27.32519900110398,24.004914613568772,21.226196016769283,21.27798077312388,9.6,5472035.14588333 
