Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/11  04:00:00,9.0,100.0,17.269372813407674,96.55865043355071,21.235162403795567,48.834261940468934,20.666320617750607,100.0,17.71349132860109,89.17021576718884,16.451045874301872,63.910290706421826,21.27297551796863,48.72307675229764,5193.665045392593,0.3307333333333333,27.774874720897316,24.017660760979798,8187.738113275641,0.3307333333333333,27.774874720897316,21.85168104735872,0.0,0.0,0.0,0.0,5177.49515141181,0.3307333333333333,27.774874720897316,24.02935842551226,1518.6527274485857,-5.446056334805478,23.31839584243286,23.31839584243286,23.31839584243286,27.353416404748824,27.353416404748824,27.352952458951545,23.299566744616925,20.666320617750607,16.451045874301872,27.352952458951545,27.352952458951545,21.85168104735872,27.774874720897316,23.299566744616925,27.352952458951545,27.352952458951545,24.017660760979798,27.352952458951545,24.02935842551226,21.235162403795567,21.27297551796863,9.0,5467149.818814908 
 06/11  05:00:00,9.0,100.0,17.231177759719046,96.79230999684805,21.23064164418552,48.843547358193874,20.65910531369329,100.0,17.55843813215948,90.0467867468711,16.378215818376862,64.20359457835758,21.258205029596915,48.76299070009673,5192.787262790501,0.3307333333333333,27.795794348864035,24.039219159357792,8186.930569227349,0.3307333333333333,27.795794348864035,21.873190803183128,0.0,0.0,0.0,0.0,5181.041145852086,0.3307333333333333,27.795794348864035,24.047716555694453,1517.6418900329077,-5.447016094515924,23.338988990554224,23.338988990554224,23.338988990554224,27.374017505066163,27.374017505066163,27.37367148949462,23.320042172745126,20.65910531369329,16.378215818376862,27.37367148949462,27.37367148949462,21.873190803183128,27.795794348864035,23.320042172745126,27.37367148949462,27.37367148949462,24.039219159357792,27.37367148949462,24.047716555694453,21.23064164418552,21.258205029596915,9.0,5463510.8041184675 
 06/11  06:00:00,9.3,97.0,17.19282331978284,96.93171186174025,21.22383036694862,48.81511028015644,20.65227457849414,100.0,17.4101299242335,90.80447364078371,16.320456794422455,64.3746464818888,21.24390248594164,48.75700360163558,5192.185142807774,0.3307333333333333,27.810931448436165,24.054794564077653,8186.431989498337,0.3307333333333333,27.810931448436165,21.888692872325066,0.0,0.0,0.0,0.0,5183.64769949291,0.3307333333333333,27.810931448436165,24.06097073169323,1516.9125003769361,-5.1494591336531705,23.35386195221205,23.35386195221205,23.35386195221205,27.388896210047278,27.388896210047278,27.388646307686308,23.334819389365315,20.65227457849414,16.320456794422455,27.388646307686308,27.388646307686308,21.888692872325066,27.810931448436165,23.334819389365315,27.388646307686308,27.388646307686308,24.054794564077653,27.388646307686308,24.06097073169323,21.22383036694862,21.24390248594164,9.3,5460885.00135697 
 06/11  07:00:00,9.0,100.0,17.15557348292561,97.16059909980345,21.21118561341354,48.853414854269126,20.640193895369936,100.0,17.275591032118154,91.58028235368268,16.265634573609063,64.59944785806101,21.225791991660003,48.81162609660335,5191.787902406409,0.3307333333333333,27.821660590629754,24.065813008674887,8186.038217961817,0.3307333333333333,27.821660590629754,21.89970992071287,0.0,0.0,0.0,0.0,5185.580698592677,0.3307333333333333,27.821660590629754,24.070303429291588,1516.3964982847922,-5.4480101806892165,23.36439062117816,23.36439062117816,23.36439062117816,27.399428944760217,27.399428944760217,27.399252037208413,23.345275452893112,20.640193895369936,16.265634573609063,27.399252037208413,27.399252037208413,21.89970992071287,27.821660590629754,23.345275452893112,27.399252037208413,27.399252037208413,24.065813008674887,27.399252037208413,24.070303429291588,21.21118561341354,21.225791991660003,9.0,5459027.393825252 
 06/11  08:00:00,9.0,100.0,17.120189660033205,97.47490546402734,21.197872027109312,48.942077881892295,20.627988664230802,100.0,17.15391757279774,92.37960486439275,16.218896155949164,64.85638531965772,21.208493797737752,48.9121681043422,5191.56224973043,0.3307333333333333,27.828748964530156,24.073065896341475,8185.739852674123,0.3307333333333333,27.828748964530156,21.9070161437628,0.0,0.0,0.0,0.0,5187.048742997887,0.3307333333333333,27.828748964530156,24.07633106008182,1516.0573780698458,-5.448520540947449,23.371313249435396,23.371313249435396,23.371313249435396,27.40635424626143,27.40635424626143,27.406237929068652,23.35213770006203,20.627988664230802,16.218896155949164,27.406237929068652,27.406237929068652,21.9070161437628,27.828748964530156,23.35213770006203,27.406237929068652,27.406237929068652,24.073065896341475,27.406237929068652,24.07633106008182,21.197872027109312,21.208493797737752,9.0,5457806.561051445 
 06/11  09:00:00,10.5,97.0,17.13259033583492,97.39837895364266,21.989937166501285,46.62992744925469,21.234236250921967,99.42954903655794,17.09009631609131,92.75382242522787,16.33690211078376,64.37036068990206,21.334514210668928,48.53575718538656,2868.971927936767,0.17943716004604848,27.62616912491986,25.05069068386792,9438.242717094245,0.40638141997697574,27.69294766616968,22.10624623335359,0.0,0.0,0.0,0.0,5756.6533214750025,0.40638141997697574,27.69294766616968,24.270520948766038,1516.8968511461017,-3.9338674822503603,23.35442323733554,23.35442323733554,23.35442323733554,27.389457712263482,27.389457712263482,27.387810424555198,23.336994646788973,21.234236250921967,16.33690211078376,27.387810424555198,27.387810424555198,22.10624623335359,27.69294766616968,23.336994646788973,27.387810424555198,27.387810424555198,25.117469225117745,27.387810424555198,24.270520948766038,21.989937166501285,21.334514210668928,10.5,5460828.664125966 
 06/11  10:00:00,12.0,94.0,17.237009670507927,96.75672359470555,22.97911454430894,44.01248156482217,22.441063379114496,95.42413999322518,17.189717628523272,92.17047328595223,16.658308807072505,63.16167069440185,21.78443278846542,47.331177732393265,46.74457137393544,0.0019769747121257046,27.879139147621057,26.747708718814465,2180.9078517480225,0.09823151264393715,27.879139147621057,26.816748420892598,0.0,0.0,0.0,0.0,12626.387882096606,0.5958882749666579,32.318806134916215,26.72689815310381,1306.7861773602292,-2.618581517929141,28.601630024169495,28.601630024169495,28.601630024169495,32.63657976987566,32.63657976987566,32.48381550812127,28.737185590831373,22.441063379114496,16.658308807072505,32.48381550812127,32.48381550812127,31.25641540818776,32.318806134916215,28.737185590831373,32.48381550812127,32.48381550812127,31.187375706109624,32.48381550812127,26.72689815310381,22.97911454430894,21.78443278846542,12.000000000000002,4704430.238496825 
 06/11  11:00:00,14.0,88.0,17.40316943513185,95.74540780931204,23.47653066580851,42.991974030350356,24.47100978610028,87.1828030464507,17.518765472014906,90.27287949355815,17.06844971777022,61.7613330285742,22.55162376066574,45.46823574426776,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,0.0,0.0,2306.5712217015425,0.08085264622445698,36.80785679740437,35.832870956184934,166.27749248123803,11.894435788146449,32.93015558541542,32.93015558541542,32.93015558541542,33.50654195085835,33.50654195085835,36.935670826963914,36.366172955712905,24.47100978610028,17.06844971777022,36.935670826963914,36.935670826963914,33.901557729075876,33.901557729075876,36.366172955712905,36.935670826963914,36.935670826963914,33.901557729075876,36.935670826963914,32.92657188785644,23.47653066580851,22.55162376066574,14.0,598598.9729324569 
 06/11  12:00:00,15.0,72.0,17.61105424121525,94.4967381416081,23.429936398088433,43.12676378919726,25.913919879164713,83.43837520466448,18.05972986907656,87.24773565714888,17.460868030502503,60.28438300269004,23.562091325672096,42.786540031798424,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,0.0,15.0,32.934054118534334,32.934054118534334,32.934054118534334,32.934054118534334,32.934054118534334,36.941399786942874,36.941399786942874,25.913919879164713,17.460868030502503,36.941399786942874,36.941399786942874,33.270588244451716,33.270588244451716,36.941399786942874,36.941399786942874,36.941399786942874,33.270588244451716,36.941399786942874,33.270588244451716,23.429936398088433,23.562091325672096,15.0,0.0 
 06/11  13:00:00,15.0,76.0,17.806002161239235,93.34216917863937,22.868413346802996,44.67472087329534,26.955487709134655,82.17290016451703,18.668432295621216,83.97888102129788,17.756262242881306,59.23399955922201,23.88519369826182,42.01490805639854,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,0.0,15.0,32.934054118534334,32.934054118534334,32.934054118534334,32.934054118534334,32.934054118534334,36.941399786942874,36.941399786942874,26.955487709134655,17.756262242881306,36.941399786942874,36.941399786942874,33.203283141135444,33.203283141135444,36.941399786942874,36.941399786942874,36.941399786942874,33.203283141135444,36.941399786942874,33.203283141135444,22.868413346802996,23.88519369826182,15.0,0.0 
 06/11  14:00:00,15.0,77.0,18.00112468870872,92.11135862773277,22.312342666551455,46.25836504781368,27.707200193067948,82.46880429059615,19.30756487703373,80.61412914981914,17.95811017706079,58.515561567906275,23.909075246409813,42.00009416226143,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,0.0,15.0,32.934054118534334,32.934054118534334,32.934054118534334,32.934054118534334,32.934054118534334,36.941399786942874,36.941399786942874,27.707200193067948,17.95811017706079,36.941399786942874,36.941399786942874,33.13597595432937,33.13597595432937,36.941399786942874,36.941399786942874,36.941399786942874,33.13597595432937,36.941399786942874,33.13597595432937,22.312342666551455,23.909075246409813,15.0,0.0 
 06/11  15:00:00,15.0,77.0,18.19359895788604,90.91345810862347,21.830194742076372,47.73284484710277,28.093547543004526,84.63095131751575,19.919118598281003,77.53178812902956,18.086561657081376,58.11434686060218,24.15026179046066,41.47946832508836,8342.609590780603,0.21252345198133185,30.96268054114583,26.267105543628382,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,621.2492476735538,7.6600264639886175,31.536820363796522,31.536820363796522,31.536820363796522,33.55417264284674,33.55417264284674,35.60432176500882,33.482281315332756,28.093547543004526,18.086561657081376,35.60432176500882,35.60432176500882,33.55744530536263,33.55744530536263,33.482281315332756,35.60432176500882,35.60432176500882,28.86187030784518,35.60432176500882,33.55744530536263,21.830194742076372,24.15026179046066,15.0,2236497.291624794 
 06/11  16:00:00,15.0,77.0,18.474947198265696,89.32344144262944,21.906214389569342,47.66060275063683,28.12425816515649,88.1436065194709,20.777372894063234,73.53044359800114,18.194941229032487,57.85707238375349,24.967180098622592,39.62803837043802,15117.596647246457,0.4510049740062432,34.27181887567028,26.16515102404146,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,1228.024399229018,0.3063366602325684,30.619792089585786,30.619792089585786,30.619792089585786,34.654496647686216,34.654496647686216,34.63100494608213,30.626737323957713,28.12425816515649,18.194941229032487,34.63100494608213,34.63100494608213,34.27181887567028,34.27181887567028,30.626737323957713,34.63100494608213,34.63100494608213,26.16515102404146,34.63100494608213,34.27181887567028,21.906214389569342,24.967180098622592,15.0,4420887.837224465 
 06/11  17:00:00,14.0,88.0,18.719743329403116,87.96399436204169,22.774651629316168,45.543121674250564,27.410336358248703,97.98693946765864,21.322784718238978,71.1051412691858,18.22347106445025,58.031562014476236,25.694826467510673,38.23219354700128,0.0,0.0,38.5737643195366,38.5737643195366,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,0.0,13.999999999999998,31.604400425771452,31.604400425771452,31.604400425771452,31.604400425771452,31.604400425771452,35.57294180941927,35.57294180941927,27.410336358248703,18.22347106445025,35.57294180941927,35.57294180941927,31.86495448662835,31.86495448662835,35.57294180941927,35.57294180941927,35.57294180941927,31.86495448662835,35.57294180941927,31.86495448662835,22.774651629316168,25.694826467510673,13.999999999999998,0.0 
 06/11  18:00:00,12.6,96.0,18.752664488435215,87.78259954514793,23.457247501780614,43.85682209016183,25.499563726944917,99.97301467814586,21.404253967920003,70.75022099804758,18.058317867788702,58.7643508086963,24.371065302888926,41.52381111812161,0.0,0.0,38.573764319536586,38.573764319536586,0.0,0.0,27.879139147621053,27.879139147621053,0.0,0.0,0.0,0.0,0.0,0.0,36.80785679740437,36.80785679740437,0.0,12.599999999999998,31.604400425771445,31.604400425771445,31.604400425771445,31.604400425771445,31.604400425771445,35.57294180941926,35.57294180941926,25.499563726944917,18.058317867788702,35.57294180941926,35.57294180941926,32.070894665361166,32.070894665361166,35.57294180941926,35.57294180941926,35.57294180941926,32.070894665361166,35.57294180941926,32.070894665361166,23.457247501780614,24.371065302888926,12.599999999999998,0.0 
 06/11  19:00:00,13.0,94.0,18.640206412270743,88.40271009281992,23.323013170611492,44.361911782121,23.993815542406004,99.99999999999997,21.224549895942737,71.5342107538811,17.87293319899306,59.57507491418282,22.8930175778903,45.546335917915656,0.0,0.0,38.57376431953661,38.57376431953661,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,0.0,0.0,0.0,0.0,36.807856797404376,36.807856797404376,0.0,12.999999999999998,31.604400425771452,31.604400425771452,31.604400425771452,31.604400425771452,31.604400425771452,35.57294180941927,35.57294180941927,23.993815542406004,17.87293319899306,35.57294180941927,35.57294180941927,32.004313953471275,32.004313953471275,35.57294180941927,35.57294180941927,35.57294180941927,32.004313953471275,35.57294180941927,32.004313953471275,23.323013170611492,22.8930175778903,12.999999999999998,0.0 
 06/11  20:00:00,12.0,100.0,18.473721360208707,89.32965598338544,22.853917919313268,45.6589940106179,22.836759675002686,100.0,20.936040953890767,72.81340225321424,17.692988796848567,60.27028955559805,21.706178460114685,48.97633037656591,0.0,0.0,38.5737643195366,38.5737643195366,0.0,0.0,27.879139147621057,27.879139147621057,0.0,0.0,0.0,0.0,9204.501837938988,0.3832095484126334,34.0866453294164,31.08265129045293,675.6620475934666,4.719095407908563,29.37420543233695,29.37420543233695,29.37420543233695,31.391833428141908,31.391833428141908,33.471179923318694,31.24984301328992,22.836759675002686,17.692988796848567,33.471179923318694,33.471179923318694,31.61822814373334,31.61822814373334,31.24984301328992,33.471179923318694,33.471179923318694,31.61822814373334,33.471179923318694,28.614234104769864,22.853917919313268,21.706178460114685,12.0,2432383.3713364797 
 06/11  21:00:00,12.0,94.0,18.22694800429818,90.72385816865041,22.145222997897356,47.66797184571883,21.382202721535634,100.0,20.471908766003335,74.92575376148277,17.49810910817039,61.015492866496814,20.969645367697495,51.23120647824223,0.0,0.0,38.5737643195366,38.5737643195366,9460.118726604978,0.34568921901170957,27.55172487910371,20.454820675718064,0.0,0.0,0.0,0.0,8691.867376283426,0.6465107809882906,27.55172487910371,24.357256855013272,1522.994756073762,-2.413266648445885,23.25311165669605,23.25311165669605,23.25311165669605,27.288107042589804,27.288107042589804,27.350095573766804,23.174490079288958,21.382202721535634,17.49810910817039,27.350095573766804,27.350095573766804,20.454820675718064,27.55172487910371,23.174490079288958,27.350095573766804,27.350095573766804,27.55172487910371,27.350095573766804,24.357256855013272,22.145222997897356,20.969645367697495,12.0,5482781.121865543 
 06/11  22:00:00,12.0,94.0,18.020873674349993,91.90638935518626,21.253882151546517,50.34070598988619,20.912341622545924,99.99999999999999,19.99420509847998,77.17206106319615,17.317049738629343,61.71757675158575,21.34121919837768,50.07522928601213,4224.608047947538,0.21641137085428436,30.750975637850004,27.636405717869476,9297.509702540156,0.3878943145728578,26.985855879095837,21.241049601605376,0.0,0.0,0.0,0.0,4633.8277673381235,0.3878943145728578,26.985855879095837,24.115917455834158,1553.5083283158638,-2.3843524382499486,22.623173021425785,22.623173021425785,22.623173021425785,26.657925139680785,26.657925139680785,26.654385542429353,22.607549962499306,20.912341622545924,17.317049738629343,26.654385542429353,26.654385542429353,21.241049601605376,26.985855879095837,22.607549962499306,26.654385542429353,26.654385542429353,23.87128595911531,26.654385542429353,24.115917455834158,21.253882151546517,21.34121919837768,12.0,5592629.98193711 
 06/11  23:00:00,10.0,100.0,17.85854423224096,92.84983263071277,20.827917219364096,51.672180974417614,20.686182793196387,100.0,19.589940968935537,79.13211637484363,17.118192737931665,62.4992668128701,21.424090479698975,49.82048462038628,6060.540816375658,0.3307333333333333,27.036180498944475,22.65169414761279,7792.180330483166,0.3307333333333333,27.036180498944475,21.39894294126239,0.0,0.0,0.0,0.0,4562.08109164009,0.3307333333333333,27.036180498944475,23.735751892909917,1554.0234918875126,-4.398853382653283,22.611056477865695,22.611056477865695,22.611056477865695,26.64580391489928,26.64580391489928,26.64212546385515,22.595462993928365,20.686182793196387,17.118192737931665,26.64212546385515,26.64212546385515,21.39894294126239,27.036180498944475,22.595462993928365,26.64212546385515,26.64212546385515,22.65169414761279,26.64212546385515,23.735751892909917,20.827917219364096,21.424090479698975,10.0,5594484.570795045 
 06/11  24:00:00,10.0,93.0,17.715700248332464,93.68921206460456,20.617720593297904,52.16355844204607,20.588728202109024,100.0,19.147670087050777,81.34058280743287,16.925929353793816,63.20597859075079,21.327128693073576,49.94336670553324,5560.927969909879,0.3307333333333333,27.246170244962137,23.223168254607113,7965.76956233694,0.3307333333333333,27.246170244962137,21.483407810172068,0.0,0.0,0.0,0.0,4882.724393968818,0.3307333333333333,27.246170244962137,23.713808369436617,1543.316303068245,-4.423270213444489,22.822529506891577,22.822529506891577,22.822529506891577,26.857358596231172,26.857358596231172,26.853802663121776,22.806794811405265,20.588728202109024,16.925929353793816,26.853802663121776,26.853802663121776,21.483407810172068,27.246170244962137,22.806794811405265,26.853802663121776,26.853802663121776,23.223168254607113,26.853802663121776,23.713808369436617,20.617720593297904,21.327128693073576,10.0,5555938.691045681 
 06/12  01:00:00,10.0,93.0,17.61154869809973,94.30670300381384,20.673040939852967,51.640884936440465,20.57311003623702,100.0,18.764372462676768,83.31098695740592,16.77963502905915,63.67797137570572,21.24807216897564,49.851780164953084,5405.24096443684,0.3307333333333333,27.377438449103558,23.46709134990072,8023.908983770914,0.3307333333333333,27.377438449103558,21.57265205256914,0.0,0.0,0.0,0.0,4991.453904660639,0.3307333333333333,27.377438449103558,23.766439896993482,1536.789740588103,-4.4294672593370334,22.952539513808887,22.952539513808887,22.952539513808887,26.987418803231485,26.987418803231485,26.985272106964377,22.935394433154446,20.57311003623702,16.77963502905915,26.985272106964377,26.985272106964377,21.57265205256914,27.377438449103558,22.935394433154446,26.985272106964377,26.985272106964377,23.46709134990072,26.985272106964377,23.766439896993482,20.673040939852967,21.24807216897564,10.0,5532443.066117171 
 06/12  02:00:00,10.0,93.0,17.539688323652268,94.73536321711535,20.798582562069036,51.05760300385228,20.59940716316121,100.0,18.47350104983878,84.84193869447707,16.68612802547175,63.99307139410322,21.25977760542899,49.63517442056541,5358.317666670943,0.3307333333333333,27.508386403001538,23.6320096071005,8100.21290082071,0.3307333333333333,27.508386403001538,21.648435708792746,0.0,0.0,0.0,0.0,5085.7099357650495,0.3307333333333333,27.508386403001538,23.829222678105932,1531.7175214776373,-4.434283389528115,23.054171092916082,23.054171092916082,23.054171092916082,27.089089627277136,27.089089627277136,27.087440541897163,23.036555997999727,20.59940716316121,16.68612802547175,27.087440541897163,27.087440541897163,21.648435708792746,27.508386403001538,23.036555997999727,27.087440541897163,27.087440541897163,23.6320096071005,27.087440541897163,23.829222678105932,20.798582562069036,21.25977760542899,10.0,5514183.077319494 
 06/12  03:00:00,9.8,97.0,17.479300027001194,95.09734225386914,20.900514899910192,50.68295166633189,20.618286962893826,100.0,18.23211230861742,86.13661353398356,16.610935870445022,64.28022254093226,21.263665142194235,49.56901042875131,5305.619275713469,0.3307333333333333,27.587044534044775,23.748805870798137,8124.35456790744,0.3307333333333333,27.587044534044775,21.709651114730228,0.0,0.0,0.0,0.0,5118.484423984091,0.3307333333333333,27.587044534044775,23.884184642968336,1527.840987856004,-4.632441730049159,23.13219977117243,23.13219977117243,23.13219977117243,27.167148433925618,27.167148433925618,27.165837360139246,23.114213876165564,20.618286962893826,16.610935870445022,27.165837360139246,27.165837360139246,21.709651114730228,27.587044534044775,23.114213876165564,27.165837360139246,27.165837360139246,23.748805870798137,27.165837360139246,23.884184642968336,20.900514899910192,21.263665142194235,9.8,5500227.556281614 
 06/12  04:00:00,10.0,100.0,17.4199923912452,95.35984802987917,20.984448481648744,50.3703808346489,20.633070337647172,100.0,18.01652048601128,87.22527680382555,16.545996663849905,64.48173919365829,21.26101606927528,49.526284023137414,5271.773930317775,0.3307333333333333,27.64686277114275,23.833119732762736,8140.640227175748,0.3307333333333333,27.64686277114275,21.75770469935943,0.0,0.0,0.0,0.0,5140.26695526011,0.3307333333333333,27.64686277114275,23.928255415220644,1524.913627811223,-4.426264084894363,23.191329177315097,23.191329177315097,23.191329177315097,27.22630067259489,27.22630067259489,27.22530715305681,23.173026615780934,20.633070337647172,16.545996663849905,27.22530715305681,27.22530715305681,21.75770469935943,27.64686277114275,23.173026615780934,27.22530715305681,27.22530715305681,23.833119732762736,27.22530715305681,23.928255415220644,20.984448481648744,21.26101606927528,10.0,5489689.060120403 
 06/12  05:00:00,10.0,100.0,17.36376974114646,95.69933986073478,21.00984757188666,50.26495791345086,20.625305410014363,100.0,17.827847506347837,88.26741559743107,16.46919387373078,64.81271596576775,21.21523430749,49.638940105567706,5248.586551945586,0.3307333333333333,27.693477609646706,23.89651740700745,8152.108575083427,0.3307333333333333,27.693477609646706,21.796036170729785,0.0,0.0,0.0,0.0,5154.8827913055875,0.3307333333333333,27.693477609646706,23.964305076405,1522.6353375914848,-4.428425178479941,23.237471996249464,23.237471996249464,23.237471996249464,27.2724613095292,27.2724613095292,27.27168599661263,23.218952884714078,20.625305410014363,16.46919387373078,27.27168599661263,27.27168599661263,21.796036170729785,27.693477609646706,23.218952884714078,27.27168599661263,27.27168599661263,23.89651740700745,27.27168599661263,23.964305076405,21.00984757188666,21.21523430749,10.0,5481487.215329345 
 06/12  06:00:00,10.1,97.0,17.311150783080688,96.01830559051638,21.07671698803553,50.042140694632785,20.64085367816961,100.0,17.662951594057787,89.18969111324414,16.4249103378229,65.00543309686728,21.228460839816833,49.58202613553866,5232.7838359705165,0.3307333333333333,27.728782194572865,23.94326047277501,8159.883641486161,0.3307333333333333,27.728782194572865,21.825726050756476,0.0,0.0,0.0,0.0,5165.505468946704,0.3307333333333333,27.728782194572865,23.9919312621214,1520.9169488936036,-4.334850241405061,23.272347243548527,23.272347243548527,23.272347243548527,27.307350023971942,27.307350023971942,27.306764033986827,23.253639261884295,20.64085367816961,16.4249103378229,27.306764033986827,27.306764033986827,21.825726050756476,27.728782194572865,23.253639261884295,27.306764033986827,27.306764033986827,23.94326047277501,27.306764033986827,23.9919312621214,21.07671698803553,21.228460839816833,10.1,5475301.016016973 
 06/12  07:00:00,9.0,100.0,17.263227514899736,96.3098450004371,21.109859653430057,49.93461324028042,20.635281954924817,100.0,17.517778113591397,90.01062756152677,16.36049186494969,65.2761926405683,21.22137598586743,49.597836149819635,5221.294533762994,0.3307333333333333,27.756697879437752,23.979492843869842,8165.775672336584,0.3307333333333333,27.756697879437752,21.849387194430584,0.0,0.0,0.0,0.0,5172.739508831838,0.3307333333333333,27.756697879437752,24.014618670134986,1519.556882218441,-5.444631738947786,23.29999453134765,23.29999453134765,23.29999453134765,27.33500798788819,27.33500798788819,27.33454344541013,23.281166236145136,20.635281954924817,16.36049186494969,27.33454344541013,27.33454344541013,21.849387194430584,27.756697879437752,23.281166236145136,27.33454344541013,27.33454344541013,23.979492843869842,27.33454344541013,24.014618670134986,21.109859653430057,21.22137598586743,9.0,5470404.775986387 
 06/12  08:00:00,9.0,100.0,17.218292557528006,96.58411119775276,21.12452986843696,49.88901316496236,20.62410634872875,100.0,17.3797743068853,90.79889151100411,16.296736442555446,65.54241322130434,21.20615612961783,49.64354917209848,5213.051349146699,0.3307333333333333,27.777711023355607,24.006473097849366,8170.451285768409,0.3307333333333333,27.777711023355607,21.86702384732488,0.0,0.0,0.0,0.0,5177.897533028155,0.3307333333333333,27.777711023355607,24.031904154574754,1518.5373876326391,-5.445599680444266,23.320744484853545,23.320744484853545,23.320744484853545,27.35576595411351,27.35576595411351,27.355417303826055,23.301800366583,20.62410634872875,16.296736442555446,27.355417303826055,27.355417303826055,21.86702384732488,27.777711023355607,23.301800366583,27.355417303826055,27.355417303826055,24.006473097849366,27.355417303826055,24.031904154574754,21.12452986843696,21.20615612961783,9.0,5466734.595477501 
 06/12  09:00:00,10.8,97.0,17.241257448838983,96.53944383136249,22.253106445065043,46.614527762229976,21.498807397961365,98.2147009377058,17.312202388750233,91.27806725539982,16.419340406474845,65.09702689017665,21.36611426618375,49.207843124741444,1921.734132695882,0.11877145788927126,27.534394064931575,25.538100835405608,9585.483114776132,0.4110085525681354,27.710045525216707,22.102722440618766,0.0,0.0,0.0,0.0,6287.372112331297,0.46241998954259333,27.710045525216707,24.413543458428133,1513.2434521773707,-3.632794154417005,23.43010622624858,23.43010622624858,23.43010622624858,27.465169927101154,27.465169927101154,27.45736329181913,23.41902990425735,21.498807397961365,16.419340406474845,27.45736329181913,27.45736329181913,22.102722440618766,27.710045525216707,23.41902990425735,27.45736329181913,27.45736329181913,25.71375229569074,27.45736329181913,24.413543458428133,22.253106445065043,21.36611426618375,10.8,5447676.427838536 
 06/12  10:00:00,12.0,100.0,17.31629438746257,96.08227695354766,22.578386827042387,45.95053720560128,22.132652858730026,97.72884998921178,17.386228326819605,90.85185416959172,16.7059054964531,64.11727713754553,21.732486447248405,48.384246323062435,0.0,0.0,27.48409811365794,27.48409811365794,5272.750716399629,0.21036291832326476,29.101965940209553,24.62643098321702,0.0,0.0,0.0,0.0,10657.720045157297,0.6543532705377217,30.15162712370784,26.20271231150272,1392.5750146647028,-2.5227583153942477,26.23570336190359,26.23570336190359,26.23570336190359,30.270899238382068,30.270899238382068,30.17955379926775,26.310393581012725,22.132652858730026,16.7059054964531,30.17955379926775,30.17955379926775,25.676092166715307,30.15162712370784,26.310393581012725,30.17955379926775,30.17955379926775,30.15162712370784,30.17955379926775,26.20271231150272,22.578386827042387,21.732486447248405,12.0,5013270.052792931 
 06/12  11:00:00,14.0,88.0,17.404892684339387,95.54554301609653,22.50363085176641,46.559788982228525,22.685726022177292,99.567600903707,17.593999330881893,89.66739674607054,17.142811820296714,62.670711473409796,22.51706869756526,46.52388895696977,0.0,0.0,27.48409811365794,27.48409811365794,0.0,0.0,29.603635730682363,29.603635730682363,0.0,0.0,0.0,0.0,0.0,0.0,36.34395416911556,36.34395416911556,0.0,13.999999999999998,29.405686301876237,29.405686301876237,29.405686301876237,29.405686301876237,29.405686301876237,33.25908938606667,33.25908938606667,22.685726022177292,17.142811820296714,33.25908938606667,33.25908938606667,29.660440505705978,29.660440505705978,33.25908938606667,33.25908938606667,33.25908938606667,29.660440505705978,33.25908938606667,29.660440505705978,22.50363085176641,22.51706869756526,13.999999999999998,0.0 
 06/12  12:00:00,15.0,82.0,17.501881366050902,95.05589903852831,22.12663081574851,47.988593952976984,22.872237914811727,99.99999999999999,17.920045225612974,87.93054101641751,17.56710263236188,61.302636062573896,23.31387186993164,44.65638422621478,0.0,0.0,27.48409811365794,27.48409811365794,0.0,0.0,29.603635730682363,29.603635730682363,0.0,0.0,0.0,0.0,0.0,0.0,36.34395416911556,36.34395416911556,0.0,15.0,29.405686301876237,29.405686301876237,29.405686301876237,29.405686301876237,29.405686301876237,33.25908938606667,33.25908938606667,22.872237914811727,17.56710263236188,33.25908938606667,33.25908938606667,29.599851290175586,29.599851290175586,33.25908938606667,33.25908938606667,33.25908938606667,29.599851290175586,33.25908938606667,29.599851290175586,22.12663081574851,23.31387186993164,15.0,0.0 
 06/12  13:00:00,15.0,82.0,17.58177954926958,94.48400856090939,21.702761558936515,49.40006779464079,22.62881483862236,100.0,18.248023733149047,86.05071719774998,17.840061429839505,60.349805661956665,23.506205457934072,44.27896656628479,8389.742471821859,0.30772967580577903,29.566238010764454,26.305071503788376,0.0,0.0,29.603635730682367,29.603635730682367,0.0,0.0,0.0,0.0,0.0,0.0,36.34395416911556,36.34395416911556,664.2290157180132,7.707925448544913,28.543743760028242,28.543743760028242,28.543743760028242,30.561319825010933,30.561319825010933,32.513923045867905,30.43083964991094,22.62881483862236,17.840061429839505,32.513923045867905,32.513923045867905,30.59175376779565,30.59175376779565,30.43083964991094,32.513923045867905,32.513923045867905,27.330587260819573,32.513923045867905,30.59175376779565,21.702761558936515,23.506205457934072,15.0,2391224.4565848475 
 06/12  14:00:00,13.0,94.0,17.64099936464764,94.1315749733676,21.541891804894142,50.20401719908537,22.052984466935364,100.0,18.553543060129194,84.41755321237122,17.876056783050217,60.456413964197296,23.135390685070718,45.569945218558146,16771.25115092306,0.9068667095270884,31.4900311461139,27.065676387903707,0.0,0.0,29.603635730682367,29.603635730682367,0.0,0.0,0.0,0.0,0.0,0.0,36.34395416911556,36.34395416911556,1336.6492939909745,-1.5748021327193653,27.46817333602182,27.46817333602182,27.46817333602182,31.503366720552265,31.503366720552265,31.507024041135015,27.446228444147877,22.052984466935364,17.876056783050217,31.507024041135015,31.507024041135015,31.4900311461139,31.4900311461139,27.446228444147877,31.507024041135015,31.507024041135015,27.065676387903707,31.507024041135015,31.4900311461139,21.541891804894142,23.135390685070718,13.0,4811937.458367508 
 06/12  15:00:00,15.0,88.0,17.669856978403352,93.86733768621048,22.419328581195575,47.99356970419465,21.477816661644002,99.99999999999999,18.897510095223723,82.53918083707615,17.892157337891376,60.66701961188177,22.54109776615219,47.64559902280558,5114.346655059189,0.30788932204737307,34.03370444965019,32.709064045567324,12536.880392917592,0.5870875383215327,28.78094194532893,25.302806916967814,0.0,0.0,0.0,0.0,0.0,0.0,36.34395416911556,36.34395416911556,1453.9999272909702,0.5520127281253917,25.06945972289662,25.06945972289662,25.06945972289662,29.104164358423567,29.104164358423567,29.203625912302567,24.94934422487149,21.477816661644002,17.892157337891376,29.203625912302567,29.203625912302567,25.72764164039061,29.205776668751724,24.94934422487149,29.203625912302567,29.203625912302567,27.881136264668857,29.203625912302567,29.205776668751724,22.419328581195575,22.54109776615219,15.0,5234399.738247493 
 06/12  16:00:00,13.0,100.0,17.683881857155384,93.78434150804182,23.279680890606663,46.277360455576755,21.178050573068244,99.99999999999999,19.00119923762265,82.00584447066032,17.77875540879836,61.67705654184843,21.611717863698075,51.2219888889537,0.0,0.0,34.03370444965019,34.03370444965019,11715.391405924682,0.6588127120218736,26.245585264658878,21.934933002793038,0.0,0.0,0.0,0.0,5616.597936625266,0.33338728797812656,26.245585264658878,22.13211210131981,1581.8497873830797,-1.3275888303265984,22.071903889593,22.071903889593,22.071903889593,26.10644316871606,26.10644316871606,26.09480691508963,22.065829987200303,21.178050573068244,17.77875540879836,26.09480691508963,26.09480691508963,21.934933002793038,26.245585264658878,22.065829987200303,26.09480691508963,26.09480691508963,26.245585264658878,26.09480691508963,22.13211210131981,23.279680890606663,21.611717863698075,13.0,5694659.234579087 
 06/12  17:00:00,13.0,94.0,17.683427165612223,93.69407848712335,23.39139279151469,46.28589062041953,21.10596290914567,100.0,19.003098156836643,81.91485664873687,17.591220830922758,62.708406240610884,21.314004409723026,52.522019298044924,0.0,0.0,34.033704449650195,34.033704449650195,10720.916728507156,0.5272968629760765,27.213570180061303,22.338558929810677,0.0,0.0,0.0,0.0,7064.158649599292,0.4649031370239236,27.213570180061303,23.577162245416858,1537.8870919850438,-1.3838454879697268,22.93085198888366,22.93085198888366,22.93085198888366,26.965722904468315,26.965722904468315,26.952430443941942,22.924747621564325,21.10596290914567,17.591220830922758,26.952430443941942,26.952430443941942,22.338558929810677,27.213570180061303,22.924747621564325,26.952430443941942,26.952430443941942,27.213570180061303,26.952430443941942,23.577162245416858,23.39139279151469,21.314004409723026,13.0,5536393.5311461575 
 06/12  18:00:00,12.5,97.0,17.661394730680733,93.82437374840727,22.875126298266004,48.10482886083447,21.198031946952952,100.0,18.918931242500285,82.34651666031368,17.350490634679147,64.08725303322346,21.267782917509226,53.05486836281684,0.0,0.0,34.033704449650195,34.033704449650195,10859.719643400362,0.49610000000000004,27.87786009523237,22.640442494806216,0.0,0.0,0.0,0.0,7101.404749190577,0.49610000000000004,27.87786009523237,24.452999839931497,1507.0105475643604,-1.9133912783251201,23.556918924479874,23.556918924479874,23.556918924479874,27.592031600010095,27.592031600010095,27.582844180349223,23.546721167368858,21.198031946952952,17.350490634679147,27.582844180349223,27.582844180349223,22.640442494806216,27.87786009523237,23.546721167368858,27.582844180349223,27.582844180349223,27.87786009523237,27.582844180349223,24.452999839931497,22.875126298266004,21.267782917509226,12.5,5425237.971231698 
 06/12  19:00:00,13.0,94.0,17.62583350582355,94.03510381583368,22.149921037052557,50.47731930148618,21.318635726523745,99.99999999999999,18.78395369989784,83.0441513167253,17.170908001743697,65.07022314694109,21.45386121733488,52.66624307650119,0.0,0.0,34.03370444965019,34.03370444965019,11036.673074881062,0.4961,28.232297559590837,22.909629271432003,0.0,0.0,0.0,0.0,6858.628735418504,0.4961,28.232297559590837,24.924579247315005,1489.0788429029076,-1.430046289936179,23.930197561755207,23.930197561755207,23.930197561755207,27.965454388808624,27.965454388808624,27.95924624471023,23.917104259373506,21.318635726523745,17.170908001743697,27.95924624471023,27.95924624471023,22.909629271432003,28.232297559590837,23.917104259373506,27.95924624471023,27.95924624471023,28.232297559590837,27.95924624471023,24.924579247315005,22.149921037052557,21.45386121733488,13.0,5360683.8344504675 
 06/12  20:00:00,13.0,94.0,17.582603360422173,94.29199245106582,21.2059777287255,53.75822899547544,21.437182533004577,99.99999999999999,18.613648230266122,83.93381903363085,17.037390914864307,65.97325555060198,21.670405228473307,52.24499966968845,7254.389121286031,0.3711513377222577,27.47483786607269,22.79780207738979,7547.302799501218,0.3711513377222577,27.47483786607269,22.609050695903694,0.0,0.0,0.0,0.0,3479.7712400046585,0.24989732455548452,27.47483786607269,24.142356943309913,1529.4111824186257,-1.3918685952667058,23.100594517674722,23.100594517674722,23.100594517674722,27.135530976376895,27.135530976376895,27.150435945568262,23.066367674316794,21.437182533004577,17.037390914864307,27.150435945568262,27.150435945568262,22.609050695903694,27.47483786607269,23.066367674316794,27.150435945568262,27.150435945568262,22.79780207738979,27.150435945568262,24.142356943309913,21.2059777287255,21.670405228473307,13.0,5505880.256707054 
 06/12  21:00:00,12.5,97.0,17.539253801488385,94.55036446443032,21.050712086763852,54.41004392822523,21.45659614412455,100.0,18.477426049009296,84.6531043746857,16.946559374735436,66.53211613741789,21.698587359843774,52.289827533305434,6078.411539904662,0.3775473757992627,27.61672070303271,23.764670935437657,8188.799492360887,0.3775473757992627,27.61672070303271,22.427262408814286,0.0,0.0,0.0,0.0,3964.677317312603,0.2371052484014746,27.61672070303271,23.615984432504337,1522.6878729859684,-1.8985511429263262,23.23640675482743,23.23640675482743,23.23640675482743,27.27139565676356,27.27139565676356,27.26836356808523,23.220234904586857,21.45659614412455,16.946559374735436,27.26836356808523,27.26836356808523,22.427262408814286,27.61672070303271,23.220234904586857,27.26836356808523,27.26836356808523,23.764670935437657,27.26836356808523,23.615984432504337,21.050712086763852,21.698587359843774,12.5,5481676.342749487 
 06/12  22:00:00,12.0,94.0,17.502946137967662,94.76738682405859,21.148452490967745,54.12186392258289,21.417079165844388,100.0,18.35351550866804,85.31344891117558,16.866827824541883,66.91902194221781,21.601515509165125,52.63776148508258,5780.311605097381,0.3812011538019537,27.656958635117913,24.028940468572763,8383.26397765034,0.3812011538019537,27.656958635117913,22.39519489576556,0.0,0.0,0.0,0.0,4071.473156497215,0.22979769239609268,27.656958635117913,23.417813154875166,1520.6216559425711,-2.4150809168865006,23.278346592848987,23.278346592848987,23.278346592848987,27.31335168994171,27.31335168994171,27.312646997445864,23.259719198848046,21.417079165844388,16.866827824541883,27.312646997445864,27.312646997445864,22.39519489576556,27.656958635117913,23.259719198848046,27.312646997445864,27.312646997445864,24.028940468572763,27.312646997445864,23.417813154875166,21.148452490967745,21.601515509165125,12.0,5474237.961393256 
 06/12  23:00:00,12.0,100.0,17.468141571357606,94.97595064592147,21.22279609442569,53.949749157321826,21.347122081424914,100.0,18.231024092372557,85.9719205705095,16.78279393372455,67.39173156954304,21.44017378234019,53.23375365662646,5405.419037752879,0.3547411524770186,27.74105889650594,24.095295712352875,8038.784514976868,0.3547411524770186,27.74105889650594,22.319184213830827,0.0,0.0,0.0,0.0,4943.980609395894,0.28271769504596284,27.74105889650594,23.55703238169128,1518.3084112651527,-2.4032685738320065,23.325407929784127,23.325407929784127,23.325407929784127,27.360431197371764,27.360431197371764,27.359640451129067,23.306909894890865,21.347122081424914,16.78279393372455,27.359640451129067,27.359640451129067,22.319184213830827,27.74105889650594,23.306909894890865,27.359640451129067,27.359640451129067,24.095295712352875,27.359640451129067,23.55703238169128,21.22279609442569,21.44017378234019,12.0,5465910.28055455 
 06/12  24:00:00,12.4,97.0,17.43316075913651,95.18609709424885,21.294624827928928,53.81325527903942,21.28200324321348,100.0,18.11404473789308,86.60610083995748,16.723192118934985,67.81845499843833,21.347488314491375,53.63753039971936,5226.026392426316,0.3307333333333333,27.866942417809565,24.086334186643505,7811.251989400127,0.3307333333333333,27.866942417809565,22.216132155994618,0.0,0.0,0.0,0.0,5524.061431721202,0.3307333333333333,27.866942417809565,23.8707298941801,1514.2161346981834,-2.0081031053080363,23.408942673822647,23.408942673822647,23.408942673822647,27.443998201699205,27.443998201699205,27.442594612360818,23.391065412272738,21.28200324321348,16.723192118934985,27.442594612360818,27.442594612360818,22.216132155994618,27.866942417809565,23.391065412272738,27.442594612360818,27.442594612360818,24.086334186643505,27.442594612360818,23.8707298941801,21.294624827928928,21.347488314491375,12.4,5451178.084913461 
 06/13  01:00:00,13.0,94.0,17.399760403662768,95.29259638305538,21.39352466593526,53.485183468650064,21.24176651754134,100.0,18.012201883492786,87.07603218125666,16.702512572244096,67.92821999665298,21.37344469025128,53.54954659915296,5255.685582530963,0.3307333333333333,27.90759951957937,24.105542657333764,7949.109146890608,0.3307333333333333,27.90759951957937,22.157071923116803,0.0,0.0,0.0,0.0,5361.589212121634,0.3307333333333333,27.90759951957937,24.028930079336277,1512.2530365935268,-1.4078773885783864,23.44914318395818,23.44914318395818,23.44914318395818,27.484214236126626,27.484214236126626,27.48353876860677,23.430514886595613,21.24176651754134,16.702512572244096,27.48353876860677,27.48353876860677,22.157071923116803,27.90759951957937,23.430514886595613,27.48353876860677,27.48353876860677,24.105542657333764,27.48353876860677,24.028930079336277,21.39352466593526,21.37344469025128,13.0,5444110.9317366965 
 06/13  02:00:00,13.0,100.0,17.37126075496524,95.4644254491699,21.41172174386367,53.73735332380617,21.176736029796494,100.0,17.932644610958082,87.5130420195087,16.66962929822721,68.3643091651607,21.370439618659983,53.87203965697063,5245.446246531479,0.3307333333333333,27.928824262383436,24.134178572755133,8020.094002270539,0.3307333333333333,27.928824262383436,22.126950845750176,0.0,0.0,0.0,0.0,5302.641094400802,0.3307333333333333,27.928824262383436,24.09280283983636,1511.2238501180027,-1.3938789455485843,23.47025242992923,23.47025242992923,23.47025242992923,27.505331633522697,27.505331633522697,27.504976946238187,23.451310752780554,21.176736029796494,16.66962929822721,27.504976946238187,27.504976946238187,22.126950845750176,27.928824262383436,23.451310752780554,27.504976946238187,27.504976946238187,24.134178572755133,27.504976946238187,24.09280283983636,21.41172174386367,21.370439618659983,13.0,5440405.86042481 
 06/13  03:00:00,13.2,97.0,17.346183027056366,95.52096060905927,21.428917729351273,54.03216610959086,21.126023673254213,100.0,17.86923150968657,87.77588129672712,16.645121396408566,68.80024796779202,21.387038138880893,54.16964532337353,5233.968610777571,0.3307333333333333,27.941052212181727,24.154711855762386,8065.789318211286,0.3307333333333333,27.941052212181727,22.106125434242497,0.0,0.0,0.0,0.0,5268.691835918057,0.3307333333333333,27.941052212181727,24.12959249444567,1510.6241523936044,-1.198502746034908,23.482563260582566,23.482563260582566,23.482563260582566,27.517647211658762,27.517647211658762,27.517440359512907,23.46347659481685,21.126023673254213,16.645121396408566,27.517440359512907,27.517440359512907,22.106125434242497,27.941052212181727,23.46347659481685,27.517440359512907,27.517440359512907,24.154711855762386,27.517440359512907,24.12959249444567,21.428917729351273,21.387038138880893,13.2,5438246.948616976 
 06/13  04:00:00,14.0,94.0,17.324755645925492,95.55540555292455,21.466609630857768,54.28601234527767,21.103858487093902,100.0,17.821675998348226,87.95168696433224,16.64959690243506,69.13761859748703,21.430805920064266,54.40392820320723,5224.209210565433,0.3307333333333333,27.948532668330284,24.16925377892465,8097.2098872351435,0.3307333333333333,27.948532668330284,22.090877824028546,0.0,0.0,0.0,0.0,5246.87284186241,0.3307333333333333,27.948532668330284,24.15285853519193,1510.2542130950517,-0.39347495224130213,23.490161430676327,23.490161430676327,23.490161430676327,27.525248322500175,27.525248322500175,27.52512065443043,23.47099671271504,21.103858487093902,16.64959690243506,27.52512065443043,27.52512065443043,22.090877824028546,27.948532668330284,23.47099671271504,27.52512065443043,27.52512065443043,24.16925377892465,27.52512065443043,24.15285853519193,21.466609630857768,21.430805920064266,14.0,5436915.167142186 
 06/13  05:00:00,13.0,94.0,17.307735155101312,95.56314224674469,21.436730687330055,54.58711936911074,21.053795226013833,100.0,17.78994700693981,88.03999995556123,16.61743429055634,69.62420077415509,21.408442861812038,54.68068171898355,5216.385890920754,0.3307333333333333,27.954116376270278,24.180498020549425,8119.61029498015,0.3307333333333333,27.954116376270278,22.08025828924353,0.0,0.0,0.0,0.0,5231.804257606649,0.3307333333333333,27.954116376270278,24.169344123434108,1509.9751351461866,-1.4093325073254874,23.495895389414656,23.495895389414656,23.495895389414656,27.530984496493005,27.530984496493005,27.530888151856455,23.47670014440902,21.053795226013833,16.61743429055634,27.530888151856455,27.530888151856455,22.08025828924353,27.954116376270278,23.47670014440902,27.530888151856455,27.530888151856455,24.180498020549425,27.530888151856455,24.169344123434108,21.436730687330055,21.408442861812038,13.0,5435910.486526272 
 06/13  06:00:00,13.4,95.0,17.29221317775135,95.56174093601892,21.440244713743496,54.81622531032958,21.030618297829037,100.0,17.75819669391912,88.12847951528799,16.606384348202482,70.06693510707278,21.418663553305088,54.8877784955023,5210.9343775564175,0.3307333333333333,27.95631760222859,24.186643349327237,8135.393050436705,0.3307333333333333,27.95631760222859,22.071042621305686,0.0,0.0,0.0,0.0,5221.683274393865,0.3307333333333333,27.95631760222859,24.178867423414655,1509.8675619766511,-1.0003923673956177,23.498106053715162,23.498106053715162,23.498106053715162,27.533196013510917,27.533196013510917,27.533158868925767,23.47885113134919,21.030618297829037,16.606384348202482,27.533158868925767,27.533158868925767,22.071042621305686,27.95631760222859,23.47885113134919,27.533158868925767,27.533158868925767,24.186643349327237,27.533158868925767,24.178867423414655,21.440244713743496,21.418663553305088,13.4,5435523.223115944 
 06/13  07:00:00,14.0,94.0,17.27880944966171,95.64280805853312,21.447106025217387,55.29908609999503,21.018732074245822,100.0,17.732265120784092,88.27265390277601,16.611456631668585,70.65699802821742,21.43098033743179,55.352907034538745,5206.772457945842,0.3307333333333333,27.95728925622404,24.19062597844947,8146.663374353032,0.3307333333333333,27.95728925622404,22.063861414617794,0.0,0.0,0.0,0.0,5214.383504263621,0.3307333333333333,27.95728925622404,24.185120024636017,1509.817102715189,-0.39338804261661586,23.499143095211835,23.499143095211835,23.499143095211835,27.534233455481836,27.534233455481836,27.534216030632145,23.479869139234424,21.018732074245822,16.611456631668585,27.534216030632145,27.534216030632145,22.063861414617794,27.95728925622404,23.479869139234424,27.534216030632145,27.534216030632145,24.19062597844947,27.534216030632145,24.185120024636017,21.447106025217387,21.43098033743179,14.0,5435341.569774681 
 06/13  08:00:00,14.0,94.0,17.268223281820877,95.7068857747331,21.479476944593646,55.65829165373998,21.02101441548284,100.0,17.7182458149066,88.35070780006254,16.61991390242328,71.1601840102639,21.467515733550584,55.69835019376399,5203.695977717233,0.3307333333333333,27.95783068273521,24.19339308001984,8154.74369693449,0.3307333333333333,27.95783068273521,22.058557561342553,0.0,0.0,0.0,0.0,5209.136858205068,0.3307333333333333,27.95783068273521,24.189457059316865,1509.7875636795577,-0.39341597057038946,23.499750210676396,23.499750210676396,23.499750210676396,27.53484080370952,27.53484080370952,27.534830602703707,23.480469233559752,21.02101441548284,16.61991390242328,27.534830602703707,27.534830602703707,22.058557561342553,27.95783068273521,23.480469233559752,27.534830602703707,27.534830602703707,24.19339308001984,27.534830602703707,24.189457059316865,21.479476944593646,21.467515733550584,14.0,5435235.229246408 
