Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/13  09:00:00,14.0,94.0,17.263091821060463,95.73796638641292,21.534307073832757,55.8344756031539,21.053331940925553,100.0,17.71832070997963,88.35029343196959,16.662042495197845,71.40085445385631,21.525479849336076,55.86399998769007,5201.092742132468,0.3307333333333333,27.95949860138739,24.196944519475608,8160.907284426,0.3307333333333333,27.95949860138739,22.055767109275767,0.0,0.0,0.0,0.0,5205.011437185971,0.3307333333333333,27.95949860138739,24.194109672492417,1509.7007538812363,-0.39349804569515,23.501534515580925,23.501534515580925,23.501534515580925,27.536625799345874,27.536625799345874,27.536595818603303,23.48227376708126,21.053331940925553,16.662042495197845,27.536595818603303,27.536595818603303,22.055767109275767,27.95949860138739,23.48227376708126,27.536595818603303,27.536595818603303,24.196944519475608,27.536595818603303,24.194109672492417,21.534307073832757,21.525479849336076,14.0,5434922.713972451 
 06/13  10:00:00,14.0,94.0,17.270328649895774,95.69413566408761,21.646349964479956,55.75271252443531,21.159003708233776,100.0,17.74672764217652,88.19221212375045,16.793835384637514,71.19023969161418,21.635149019214577,55.790333032741465,5021.055588235197,0.32082788913414717,27.890953635368113,24.146482726360755,8355.727631696374,0.34446291870335294,27.890953635368113,22.0871949959404,0.0,0.0,0.0,0.0,5089.523573956456,0.3269091921625001,27.890953635368113,24.166028546643236,1511.8194885393375,-0.39149486846448234,23.45803270720757,23.45803270720757,23.45803270720757,27.493107191942677,27.493107191942677,27.493838129396572,23.437997991678333,21.159003708233776,16.793835384637514,27.493838129396572,27.493838129396572,22.0871949959404,27.890953635368113,23.437997991678333,27.493838129396572,27.493838129396572,24.146482726360755,27.493838129396572,24.166028546643236,21.646349964479956,21.635149019214577,14.0,5442550.158741615 
 06/13  11:00:00,14.0,94.0,17.294141539215655,95.55008469570667,21.75513860975281,55.68739214827595,21.304000386704192,100.0,17.80209215316529,87.88502851996199,16.962979850755723,70.85933074184692,21.739172140110508,55.74123625286096,4435.641116295045,0.2879698584962216,27.6073754299491,23.921990915762343,9132.70030461288,0.40713958655872984,27.6073754299491,22.24040362154067,0.0,0.0,0.0,0.0,4521.616442653416,0.2970905549450486,27.6073754299491,23.965892205844888,1521.1485173776898,-0.3826746520764708,23.267643841309475,23.267643841309475,23.267643841309475,27.302644814518075,27.302644814518075,27.305843815899888,23.245113172264663,21.304000386704192,16.962979850755723,27.305843815899888,27.305843815899888,22.24040362154067,27.6073754299491,23.245113172264663,27.305843815899888,27.305843815899888,23.921990915762343,27.305843815899888,23.965892205844888,21.75513860975281,21.739172140110508,14.0,5476134.662559683 
 06/13  12:00:00,13.3,97.0,17.328066823893973,95.34527767196127,21.79444236323876,55.79786355942738,21.46411455703681,100.0,17.83618196523346,87.69648218556792,17.107807635079944,70.6659586327635,21.782684952958313,55.83751532944259,3809.574927704883,0.24157707897369257,27.32017007733747,23.547053693484532,9941.482759567949,0.49329352971862345,27.32017007733747,22.498192883784984,0.0,0.0,0.0,0.0,3968.21187998027,0.2573293913076841,27.32017007733747,23.630522654684338,1530.937244006952,-1.0769457128653723,23.069852033386372,23.069852033386372,23.069852033386372,27.104776621150044,27.104776621150044,27.108100010433326,23.047237896244464,21.46411455703681,17.107807635079944,27.108100010433326,27.108100010433326,22.498192883784984,27.32017007733747,23.047237896244464,27.108100010433326,27.108100010433326,23.547053693484532,27.108100010433326,23.630522654684338,21.79444236323876,21.782684952958313,13.3,5511374.0784250265 
 06/13  13:00:00,14.0,94.0,17.36371481354941,95.03575211233724,21.727683279634814,56.3401215061916,21.6228464052472,99.9856280634937,17.856117222722407,87.4991130637845,17.222974031155164,70.74911008306589,21.73340813677001,56.320069073490245,3678.9093562436,0.22099937594214958,27.216831667403547,23.23383819138888,10088.392654492442,0.5375606069037554,27.216831667403547,22.72652402587212,0.0,0.0,0.0,0.0,3791.8634228521723,0.233640017154095,27.216831667403547,23.33365623138068,1534.274840467083,-0.3700138076795998,23.002864847902885,23.002864847902885,23.002864847902885,27.037763569518333,27.037763569518333,27.03888911907656,22.98248703020153,21.6228464052472,17.222974031155164,27.03888911907656,27.03888911907656,22.72652402587212,27.216831667403547,22.98248703020153,27.03888911907656,27.03888911907656,23.23383819138888,27.03888911907656,23.33365623138068,21.727683279634814,21.73340813677001,14.0,5523389.425681499 
 06/13  14:00:00,14.0,100.0,17.39514379515064,94.65780327901314,21.65928440169122,57.39807959338026,21.766119792781833,100.0,17.879623326762275,87.19529056821617,17.312047251178736,71.25530922652372,21.68635926345782,57.3029399973462,4818.457941875606,0.2949501205623419,27.309024407173716,23.400263250190367,8044.180727464707,0.40850043322231827,27.309024407173716,22.597418721932222,0.0,0.0,0.0,0.0,4684.280703426894,0.28874944621533993,27.309024407173716,23.427508311323468,1529.6701338750865,-0.3577967635000494,23.095343296924874,23.095343296924874,23.095343296924874,27.13027772786425,27.13027772786425,27.128723862348195,23.077651537542376,21.766119792781833,17.312047251178736,27.128723862348195,27.128723862348195,22.597418721932222,27.309024407173716,23.077651537542376,27.128723862348195,27.128723862348195,23.400263250190367,27.128723862348195,23.427508311323468,21.65928440169122,21.68635926345782,14.0,5506812.481950312 
 06/13  15:00:00,15.0,100.0,17.421195181689523,94.40757460447868,21.676058792716947,58.84508732458327,21.841659979102754,100.0,17.925329397649545,86.85778733389368,17.389702453549223,72.2435693822126,21.710902559984955,58.71987128382686,5947.793269939051,0.38059458334654067,27.68267602323038,23.943592755056823,6012.240690911906,0.2612546665343181,27.68267602323038,22.176574981499357,0.0,0.0,0.0,0.0,5617.308267978088,0.35035075011914124,27.68267602323038,23.846512769421018,1511.861116015946,0.6435738575023535,23.457178994648118,23.457178994648118,23.457178994648118,27.492253149707693,27.492253149707693,27.486173419472685,23.44404257870122,21.841659979102754,17.389702453549223,27.486173419472685,27.486173419472685,22.176574981499357,27.68267602323038,23.44404257870122,27.486173419472685,27.486173419472685,23.943592755056823,27.486173419472685,23.846512769421018,21.676058792716947,21.710902559984955,15.0,5442700.017657406 
 06/13  16:00:00,17.0,88.0,17.44433527108064,94.17526767774017,21.799462509572862,59.84449185149673,21.810764905917754,100.0,18.025061053612845,86.2280187106261,17.458538818706838,73.21695316760245,21.816856384583854,59.78107088551622,6223.572049463985,0.416675336146125,28.00740765570475,24.43379849586946,5311.773756527235,0.20366776424061298,28.00740765570475,21.767439140610406,0.0,0.0,0.0,0.0,5859.722299532166,0.371856899613262,28.00740765570475,24.237190927032366,1494.0538075095458,2.6270569457212396,23.825890776386174,23.825890776386174,23.825890776386174,27.86110732074468,27.86110732074468,27.854912055208302,23.81279332600863,21.810764905917754,17.458538818706838,27.854912055208302,27.854912055208302,21.767439140610406,28.00740765570475,23.81279332600863,27.854912055208302,27.854912055208302,24.43379849586946,27.854912055208302,24.237190927032366,21.799462509572862,21.816856384583854,17.0,5378593.707034364 
 06/13  17:00:00,17.0,88.0,17.463514744729494,93.96697103431478,21.902519553314992,60.49979373060176,21.657345004200742,100.0,18.15568140682159,85.43714048379098,17.428082293446618,74.35964439935002,21.88116461096814,60.57884694385537,4707.7305158400395,0.3472991303574058,27.50196613827479,24.258692974861287,7750.110016063304,0.32772517232504567,27.50196613827479,21.84382603775574,0.0,0.0,0.0,0.0,4556.104763201581,0.3171756973175486,27.50196613827479,24.0650461007169,1513.4122340564506,2.6456019276636447,23.425394924480198,23.425394924480198,23.425394924480198,27.460456805622233,27.460456805622233,27.467186121767664,23.399155819605213,21.657345004200742,17.428082293446618,27.467186121767664,27.467186121767664,21.84382603775574,27.50196613827479,23.399155819605213,27.467186121767664,27.467186121767664,24.258692974861287,27.467186121767664,24.0650461007169,21.902519553314992,21.88116461096814,17.0,5448284.042603223 
 06/13  18:00:00,16.0,91.0,17.473425827986333,93.81396837872043,21.85211392170492,61.234036119887215,21.498726915343124,100.0,18.265333851504334,84.76563759740402,17.29818362032544,75.67281499421429,21.80838862727524,61.397862317428284,2578.405837814919,0.17303246206698436,26.917340854843353,23.351914520060046,11318.63694025299,0.6082290303232296,26.917340854843353,22.464729758966786,0.0,0.0,0.0,0.0,3107.1814438203164,0.2109385076097861,26.917340854843353,23.392832656931525,1542.143288889027,1.664483783289942,22.84583282450283,22.84583282450283,22.84583282450283,26.880670911737433,26.880670911737433,26.890408981275222,22.816759998560897,21.498726915343124,17.29818362032544,26.890408981275222,26.890408981275222,22.464729758966786,26.917340854843353,22.816759998560897,26.890408981275222,26.890408981275222,23.351914520060046,26.890408981275222,23.392832656931525,21.85211392170492,21.80838862727524,16.0,5551715.840000497 
 06/13  19:00:00,16.0,94.0,17.47335090976296,93.8144092110828,21.689426932317826,62.27578962220943,21.483273724402917,100.0,18.326453690766346,84.44107117978507,17.192422333030795,76.77294093395413,21.667261261506955,62.36027131261341,3106.6418383523073,0.17478619703505296,27.0791072757228,22.82637081788965,10536.529055076026,0.5909487865595373,27.0791072757228,22.812996379713947,0.0,0.0,0.0,0.0,3766.3965558429063,0.2264650164054098,27.0791072757228,23.09978294196888,1539.471039491699,1.6711275035597044,22.89902418357951,22.89902418357951,22.89902418357951,26.93388280925592,26.93388280925592,26.932989063540926,22.88081011758144,21.483273724402917,17.192422333030795,26.932989063540926,26.932989063540926,22.812996379713947,27.0791072757228,22.88081011758144,26.932989063540926,26.932989063540926,22.82637081788965,26.932989063540926,23.09978294196888,21.689426932317826,21.667261261506955,16.0,5542095.742170117 
 06/13  20:00:00,16.0,94.0,17.4688099731483,93.84132699971848,21.500246553928424,63.359065836933205,21.53484021788033,100.0,18.35312975392514,84.29985032422344,17.124733262310823,77.5890086851321,21.52623048867863,63.25835837488912,4739.980457831294,0.26952454797534675,27.283898831449196,23.07606688319579,8369.557050236857,0.43391487547008645,27.283898831449196,22.668830909912828,0.0,0.0,0.0,0.0,4804.463279799665,0.2887605765545669,27.283898831449196,23.302945007987272,1535.32207153424,1.667214784664779,22.981893161901734,22.981893161901734,22.981893161901734,27.016783785667297,27.016783785667297,27.01539138291732,22.964000476713622,21.53484021788033,17.124733262310823,27.01539138291732,27.01539138291732,22.668830909912828,27.283898831449196,22.964000476713622,27.01539138291732,27.01539138291732,23.07606688319579,27.01539138291732,23.302945007987272,21.500246553928424,21.52623048867863,16.0,5527159.457523264 
 06/13  21:00:00,15.1,97.0,17.46284034559586,93.87671995987704,21.37746574061169,64.07558378297641,21.538210051848097,100.0,18.359173445029512,84.26789391189268,17.0556242433733,78.33835328394358,21.432316554514063,63.86061085884794,5820.163093527189,0.3446592883711108,27.696625156974413,23.656295960169412,7161.100346387099,0.32080146869315385,27.696625156974413,22.355718404094155,0.0,0.0,0.0,0.0,5476.930323165979,0.32673924293573536,27.696625156974413,23.686042221182323,1521.5178282615464,0.7467342357319584,23.260145114610626,23.260145114610626,23.260145114610626,27.29514318314831,27.29514318314831,27.290467865590987,23.245584491378075,21.538210051848097,17.0556242433733,27.290467865590987,27.290467865590987,22.355718404094155,27.696625156974413,23.245584491378075,27.290467865590987,27.290467865590987,23.656295960169412,27.290467865590987,23.686042221182323,21.37746574061169,21.432316554514063,15.1,5477464.181741567 
 06/13  22:00:00,13.0,100.0,17.453599697285462,93.93154388038243,21.329605853589868,64.01313517435345,21.451772282399308,100.0,18.3378720699276,84.3805911684609,16.942318841288493,79.03395055049734,21.38077675158902,63.81263714342019,5541.399179403979,0.3393784453280749,27.86508815876414,23.958449319485503,7443.5480240813795,0.3134431093438504,27.86508815876414,22.183243564007427,0.0,0.0,0.0,0.0,5535.046953256719,0.3393784453280749,27.86508815876414,23.96292758437481,1513.8765058986678,-1.388615561700897,23.415891654778953,23.415891654778953,23.415891654778953,27.45094986103298,27.45094986103298,27.448332935923737,23.399180840200835,21.451772282399308,16.942318841288493,27.448332935923737,27.448332935923737,22.183243564007427,27.86508815876414,23.399180840200835,27.448332935923737,27.448332935923737,23.958449319485503,27.448332935923737,23.96292758437481,21.329605853589868,21.38077675158902,13.0,5449955.421235204 
 06/13  23:00:00,13.0,94.0,17.43808918416292,94.02364292313598,21.322653258400376,63.092345097620885,21.340474195817297,100.0,18.278717289817923,84.69444540072293,16.844579978312158,79.28761619637748,21.362298459153347,62.939051971712615,5325.518586386993,0.3307333333333333,27.896544346458438,24.043967003525808,7939.157960907041,0.3307333333333333,27.896544346458438,22.15321257772934,0.0,0.0,0.0,0.0,5306.88652440249,0.3307333333333333,27.896544346458438,24.057445777224412,1512.836815522442,-1.4047341462412248,23.43717976810232,23.43717976810232,23.43717976810232,27.472246200137974,27.472246200137974,27.471888507352944,23.41820845282652,21.340474195817297,16.844579978312158,27.471888507352944,27.471888507352944,22.15321257772934,27.896544346458438,23.41820845282652,27.471888507352944,27.471888507352944,24.043967003525808,27.471888507352944,24.057445777224412,21.322653258400376,21.362298459153347,13.0,5446212.535880791 
 06/13  24:00:00,12.3,96.0,17.416424985916148,94.15244787296912,21.351352294602034,61.894120865353464,21.248089529167235,100.0,18.19524641929873,85.13955038160462,16.76416195216541,79.30597239901624,21.38110436246726,61.78111333107129,5293.84209266583,0.3307333333333333,27.92139478004856,24.091737353908364,7994.3426712413275,0.3307333333333333,27.92139478004856,22.138148275502438,0.0,0.0,0.0,0.0,5279.978910337344,0.3307333333333333,27.92139478004856,24.101766221076083,1511.5898137211336,-2.1117405260050877,23.462743647032603,23.462743647032603,23.462743647032603,27.497819950977714,27.497819950977714,27.49739041489095,23.443883950162295,21.248089529167235,16.76416195216541,27.49739041489095,27.49739041489095,22.138148275502438,27.92139478004856,23.443883950162295,27.49739041489095,27.49739041489095,24.091737353908364,27.49739041489095,24.101766221076083,21.351352294602034,21.38110436246726,12.3,5441723.329396081 
 06/14  01:00:00,11.0,100.0,17.3903960032763,94.30747334051367,21.347299477457863,60.771959750357766,21.148509286907437,100.0,18.094731714070363,85.67902869686628,16.661104551606734,79.33129059100695,21.369364437865716,60.689508492257985,5267.243453888193,0.3307333333333333,27.9377727752662,24.12736024099867,8043.924801990857,0.3307333333333333,27.9377727752662,22.118662236985386,0.0,0.0,0.0,0.0,5257.166867467352,0.3307333333333333,27.9377727752662,24.134649813150922,1510.785969452467,-3.422715734764374,23.479240637426546,23.479240637426546,23.479240637426546,27.514323311979638,27.514323311979638,27.514046121936314,23.460224097044993,21.148509286907437,16.661104551606734,27.514046121936314,27.514046121936314,22.118662236985386,27.9377727752662,23.460224097044993,27.514046121936314,27.514046121936314,24.12736024099867,27.514046121936314,24.134649813150922,21.347299477457863,21.369364437865716,11.0,5438829.4900288815 
 06/14  02:00:00,11.0,100.0,17.359968571288878,94.3941835670987,21.310792180802792,59.55258398553398,21.05542324019258,100.0,17.976114156332013,86.23395189993883,16.566975359618,79.08531787736004,21.326957243333297,59.4932425608269,5248.0090310354235,0.3307333333333333,27.945375183159697,24.14887853809273,8080.276040932363,0.3307333333333333,27.945375183159697,22.099969678100525,0.0,0.0,0.0,0.0,5240.741008514883,0.3307333333333333,27.945375183159697,24.154136345949446,1510.4165113284491,-3.4228434450799234,23.486827621432724,23.486827621432724,23.486827621432724,27.521913225842177,27.521913225842177,27.52178574583661,23.46766152071423,21.05542324019258,16.566975359618,27.52178574583661,27.52178574583661,22.099969678100525,27.945375183159697,23.46766152071423,27.52178574583661,27.52178574583661,24.14887853809273,27.52178574583661,24.154136345949446,21.310792180802792,21.326957243333297,11.0,5437499.440782417 
 06/14  03:00:00,10.9,97.0,17.326140247732084,94.59632091762171,21.273805272137498,58.20009170116025,20.977266789659513,100.0,17.850809295432136,86.91689025813427,16.488851848666688,78.65404622112716,21.28557640546459,58.15773605381389,5234.336800795358,0.3307333333333333,27.94623674439281,24.159630973006866,8106.179900066992,0.3307333333333333,27.94623674439281,22.08209220007875,0.0,0.0,0.0,0.0,5229.095184526533,0.3307333333333333,27.94623674439281,24.163422844865764,1510.3759407321988,-3.530949293580994,23.487660938308462,23.487660938308462,23.487660938308462,27.522746864519135,27.522746864519135,27.52273286274453,23.46838200598379,20.977266789659513,16.488851848666688,27.52273286274453,27.52273286274453,22.08209220007875,27.94623674439281,23.46838200598379,27.52273286274453,27.52273286274453,24.159630973006866,27.52273286274453,24.163422844865764,21.273805272137498,21.28557640546459,10.9,5437353.386635915 
 06/14  04:00:00,10.0,93.0,17.2902755433554,94.71586808948395,21.24819115734487,56.56559800783734,20.909622336438215,100.0,17.72538221180033,87.5185435448395,16.411131989652432,77.95520867902272,21.25675689948518,56.53553297452218,5224.6033293461305,0.3307333333333333,27.942346719832777,24.16278160361104,8124.5818657320815,0.3307333333333333,27.942346719832777,22.064888802381315,0.0,0.0,0.0,0.0,5220.819424148859,0.3307333333333333,27.942346719832777,24.165518943689353,1510.5661470749508,-4.451310352741022,23.483754426282868,23.483754426282868,23.483754426282868,27.518838843919784,27.518838843919784,27.518904482937142,23.464396449893904,20.909622336438215,16.411131989652432,27.518904482937142,27.518904482937142,22.064888802381315,27.942346719832777,23.464396449893904,27.518904482937142,27.518904482937142,24.16278160361104,27.518904482937142,24.165518943689353,21.24819115734487,21.25675689948518,10.0,5438038.129469823 
 06/14  05:00:00,10.0,93.0,17.253376230836043,94.93724470489138,21.229480492477844,55.09814507239371,20.855458036447928,100.0,17.597722458315996,88.22612798863302,16.348379405813642,77.26676179442107,21.235703282618836,55.076777167534644,5217.473814989713,0.3307333333333333,27.935276046819293,24.16086725416684,8137.994302687305,0.3307333333333333,27.935276046819293,22.048113343219004,0.0,0.0,0.0,0.0,5214.739258407303,0.3307333333333333,27.935276046819293,24.162845478643785,1510.9104036967685,-4.450983546253063,23.47668599222325,23.47668599222325,23.47668599222325,27.5117676857182,27.5117676857182,27.511886452716514,23.45727535867654,20.855458036447928,16.348379405813642,27.511886452716514,27.511886452716514,22.048113343219004,27.935276046819293,23.45727535867654,27.511886452716514,27.511886452716514,24.16086725416684,27.511886452716514,24.162845478643785,21.229480492477844,21.235703282618836,10.0,5439277.453308366 
 06/14  06:00:00,10.0,93.0,17.217014614956494,95.15596867532203,21.205852343799272,53.862627303821576,20.807746287214574,100.0,17.474588885462666,88.91471909197799,16.296148167695883,76.59170008903232,21.210360948406606,53.847411102055766,5212.14373287835,0.3307333333333333,27.926579726226688,24.156025240016707,8147.854004792544,0.3307333333333333,27.926579726226688,22.03228190075428,0.0,0.0,0.0,0.0,5210.166149776803,0.3307333333333333,27.926579726226688,24.15745585766993,1511.3324154341149,-4.450582926003461,23.468024599248515,23.468024599248515,23.468024599248515,27.503102942525615,27.503102942525615,27.503248475338033,23.44858766614697,20.807746287214574,16.296148167695883,27.503248475338033,27.503248475338033,22.03228190075428,27.926579726226688,23.44858766614697,27.503248475338033,27.503248475338033,24.156025240016707,27.503248475338033,24.15745585766993,21.205852343799272,21.210360948406606,10.0,5440796.695562813 
 06/14  07:00:00,10.0,93.0,17.181815052023378,95.27230083924961,21.147335862503517,52.67858479322355,20.7504025306991,100.0,17.36042887607138,89.46842270958182,16.236106848188182,75.76823935240313,21.15058465736036,52.66779521995735,5208.200406571708,0.3307333333333333,27.917029091435978,24.149325554040242,8155.074095842352,0.3307333333333333,27.917029091435978,22.017505432580684,0.0,0.0,0.0,0.0,5206.769994424959,0.3307333333333333,27.917029091435978,24.150360339279775,1511.7959853161024,-4.449948573254762,23.45851473716979,23.45851473716979,23.45851473716979,27.49358940804894,27.49358940804894,27.493749197138776,23.43906377530023,20.7504025306991,16.236106848188182,27.493749197138776,27.493749197138776,22.017505432580684,27.917029091435978,23.43906377530023,27.493749197138776,27.493749197138776,24.149325554040242,27.493749197138776,24.150360339279775,21.147335862503517,21.15058465736036,10.0,5442465.547137968 
 06/14  08:00:00,9.0,93.0,17.146761209047206,95.48400667813392,21.053301685606815,51.281955226216205,20.67363531299065,100.0,17.251738736442604,90.08562877513437,16.14479504522247,74.8062480532869,21.055632967842488,51.2743651957003,5205.662999807838,0.3307333333333333,27.90594491136272,24.140074981802115,8159.921533883648,0.3307333333333333,27.90594491136272,22.002911400902896,0.0,0.0,0.0,0.0,5204.629056332401,0.3307333333333333,27.90594491136272,24.140822955046477,1512.3373775786529,-5.461998543124945,23.44741432154351,23.44741432154351,23.44741432154351,27.482484705813363,27.482484705813363,27.482671220117535,23.42793644591716,20.67363531299065,16.14479504522247,27.482671220117535,27.482671220117535,22.002911400902896,27.90594491136272,23.42793644591716,27.482671220117535,27.482671220117535,24.140074981802115,27.482671220117535,24.140822955046477,21.053301685606815,21.055632967842488,9.0,5444414.55928315 
 06/14  09:00:00,9.8,84.0,17.150059472782523,95.36793328343532,21.75100969415449,47.92605060030722,21.14755300831468,98.31406778183678,17.17349463074714,90.44174098376762,16.2206296833062,73.36743855440824,21.143013581240595,49.739808842726234,4885.994901504817,0.3099191558403111,27.808649277116764,24.03390912324315,8263.308412504877,0.34114042207984446,27.808649277116764,22.01096740170771,0.0,0.0,0.0,0.0,5230.002696893753,0.34114042207984446,27.808649277116764,24.138472073517693,1514.7839013134367,-4.66795052501587,23.397357823068692,23.397357823068692,23.397357823068692,27.432408875158206,27.432408875158206,27.433786944692752,23.37665552758468,21.14755300831468,16.2206296833062,27.433786944692752,27.433786944692752,22.01096740170771,27.808649277116764,23.37665552758468,27.433786944692752,27.433786944692752,24.03390912324315,27.433786944692752,24.138472073517693,21.75100969415449,21.143013581240595,9.8,5453222.044728372 
 06/14  10:00:00,10.0,82.0,17.205494134195362,95.03380594403825,22.198942599337677,45.112134382600146,21.858136002366322,96.37000336731604,17.203221442553968,90.27168401997365,16.481652449112882,70.76179393980246,21.442823456795992,47.24967162787733,0.0,0.0,27.724989986376144,27.724989986376144,8874.350048119253,0.3425492030671473,28.39580922531783,22.165410623482337,0.0,0.0,0.0,0.0,8548.302823666048,0.6496507969328528,28.39580922531783,25.248558701250396,1476.5764556022345,-4.506109366408286,24.196109470123552,24.196109470123552,24.196109470123552,28.231468994582684,28.231468994582684,28.21393224483011,24.19462112216167,21.858136002366322,16.481652449112882,28.21393224483011,28.21393224483011,22.165410623482337,28.39580922531783,24.19462112216167,28.21393224483011,28.21393224483011,28.39580922531783,28.21393224483011,25.248558701250396,22.198942599337677,21.442823456795992,10.0,5315675.240168044 
 06/14  11:00:00,10.0,76.0,17.285312842077346,94.555004787442,22.289402406936855,43.19428146974195,22.42185133684235,94.98064968554205,17.343222415611912,89.47564216478115,16.8450564196868,67.57233785635233,22.099194171281262,43.70559925645125,0.0,0.0,27.724989986376144,27.724989986376144,0.0,0.0,30.785335862801887,30.785335862801887,0.0,0.0,0.0,0.0,5816.5667187203835,0.17754096837703762,35.08256080625191,31.163681825332077,593.3375814618915,2.6027557676708666,32.16468120980234,32.16468120980234,32.16468120980234,34.182033488852554,34.182033488852554,35.939109152561414,34.17238710761713,22.42185133684235,16.8450564196868,35.939109152561414,35.939109152561414,33.89180219311112,33.89180219311112,34.17238710761713,35.939109152561414,35.939109152561414,33.89180219311112,35.939109152561414,29.972923212191276,22.289402406936855,22.099194171281262,10.0,2136015.2932628095 
 06/14  12:00:00,9.9,75.0,17.354353528029343,94.14301548336687,21.759230835006406,42.929988545822965,22.10075114131314,98.94414032607907,17.514878832746675,88.51032776366975,17.005329049514273,65.30326672029855,22.470097793149677,41.11546586003163,16477.189093864952,0.5539284531020808,33.135090928223235,25.996838974727776,0.0,0.0,30.785335862801887,30.785335862801887,0.0,0.0,0.0,0.0,0.0,0.0,35.08256080625191,35.08256080625191,1272.509179173609,-4.815979323317434,29.231123084418684,29.231123084418684,29.231123084418684,33.26597607683953,33.26597607683953,33.31135419017535,29.16219104264082,22.10075114131314,17.005329049514273,33.31135419017535,33.31135419017535,33.135090928223235,33.135090928223235,29.16219104264082,33.31135419017535,33.31135419017535,25.996838974727776,33.31135419017535,33.135090928223235,21.759230835006406,22.470097793149677,9.9,4581033.045024993 
 06/14  13:00:00,9.0,81.0,17.386315146940937,93.85824945418804,22.15777468795982,40.39708021747181,21.536931155205217,99.73421056272043,17.647909954150528,87.68176975415295,17.058280018510345,63.4229224626492,22.368714353585307,39.88052860011449,0.0,0.0,34.96869826776887,34.96869826776887,17784.28901325633,0.8096282826321162,27.740896256024513,22.483773066504163,0.0,0.0,0.0,0.0,0.0,0.0,35.08256080625191,35.08256080625191,1506.3045000117063,-5.490728378302427,23.573826741108753,23.573826741108753,23.573826741108753,27.608945945506726,27.608945945506726,27.710682897011605,23.452375875907435,21.536931155205217,17.058280018510345,27.710682897011605,27.710682897011605,22.483773066504163,27.740896256024513,23.452375875907435,27.710682897011605,27.710682897011605,27.740896256024513,27.710682897011605,27.740896256024513,22.15777468795982,22.368714353585307,9.0,5422696.2000421425 
 06/14  14:00:00,9.0,93.0,17.43844615399145,93.45515062612404,22.980748952414046,38.187533293533335,22.568184256527925,93.71962686717032,17.7900964422664,86.81156206371212,17.294856569798363,61.79526163911214,22.184971144718162,40.077351822604655,0.0,0.0,34.96869826776887,34.96869826776887,4061.597912629106,0.2327459830758366,28.148682994606745,27.104883863114427,0.0,0.0,0.0,0.0,0.0,0.0,35.08256080625191,35.08256080625191,369.27457982231135,5.376267125028867,24.233722289995548,24.233722289995548,24.233722289995548,25.242560974880043,25.242560974880043,28.203818383381822,27.22210987897785,22.568184256527925,17.294856569798363,28.203818383381822,28.203818383381822,24.414612908624118,25.458412040116436,27.22210987897785,28.203818383381822,28.203818383381822,25.458412040116436,28.203818383381822,25.458412040116436,22.980748952414046,22.184971144718162,9.0,1329388.487360321 
 06/14  15:00:00,9.0,85.0,17.503378753183895,92.88457388421497,23.041659361349787,37.51852825184923,22.631447007229767,93.50332040704258,17.92429853735048,85.90699385382885,17.24817409130449,61.05684749678221,21.551852046344464,41.0812229735962,0.0,0.0,34.96869826776887,34.96869826776887,0.0,0.0,28.148682994606745,28.148682994606745,0.0,0.0,0.0,0.0,10657.43602667595,0.5692183334695484,31.920302876932162,28.895512951158118,918.0966609240668,-0.7368530015229404,25.71972152019491,25.71972152019491,25.71972152019491,28.409980948991986,28.409980948991986,29.69824584494579,27.062819418300812,22.631447007229767,17.24817409130449,29.69824584494579,29.69824584494579,28.376233226177348,28.376233226177348,27.062819418300812,29.69824584494579,29.69824584494579,28.376233226177348,29.69824584494579,25.35144330040331,23.041659361349787,21.551852046344464,9.0,3305147.9793266407 
 06/14  16:00:00,8.5,90.0,17.527351848125843,92.7440361775885,22.54605074451255,38.29195850254096,22.18294029721467,96.5096563573004,17.980307879142956,85.60468795753609,17.081014305318966,60.92420054943214,21.630776322283722,40.49274352892899,0.0,0.0,34.96869826776887,34.96869826776887,0.0,0.0,28.148682994606745,28.148682994606745,0.0,0.0,0.0,0.0,16182.028240794796,0.8747911117329974,32.630682189722734,28.19694630769434,1291.0139206423787,-6.183225541898266,28.701932672200527,28.701932672200527,28.701932672200527,32.73688783092139,32.73688783092139,32.6913277856935,28.728950056886898,22.18294029721467,17.081014305318966,32.6913277856935,32.6913277856935,32.630682189722734,32.630682189722734,28.728950056886898,32.6913277856935,32.6913277856935,32.630682189722734,32.6913277856935,28.19694630769434,22.54605074451255,21.630776322283722,8.5,4647650.114312564 
 06/14  17:00:00,8.0,93.0,17.496491836802328,92.83092665294237,21.619279354180275,40.20454815166839,21.438228626322925,99.91963619491696,17.91558942672121,85.86713816047,16.84469564915483,61.149360597048585,22.246617812627676,38.69587083098554,3928.293435035451,0.23371327428462352,29.91813550906199,27.045413402188913,8944.398179807278,0.40759759435873605,27.644797084674614,24.151654008892166,0.0,0.0,0.0,0.0,5147.259749219874,0.2641936932986554,35.4698804630962,33.916220042585046,1422.8151761358863,-6.557933491324925,25.86581704770827,25.86581704770827,25.86581704770827,29.900646730043377,29.900646730043377,30.006775353113035,25.739929412737723,21.438228626322925,16.84469564915483,30.006775353113035,30.006775353113035,26.59205316505532,30.085196240837767,25.739929412737723,30.006775353113035,30.006775353113035,27.21247413396469,30.006775353113035,28.53153582032661,21.619279354180275,22.246617812627676,8.0,5122134.634089191 
 06/14  18:00:00,8.0,97.0,17.42171876364387,93.27050281906264,20.941858792037973,41.72569279513941,20.92000875529292,99.99999999999999,17.74267278986706,86.8075852015993,16.601358994563707,61.35673873931096,22.92593076042268,36.96896146357027,7299.851321724132,0.4961,27.326267879458825,23.805608039461656,10601.993044930918,0.4961,27.326267879458825,22.21301152462976,0.0,0.0,0.0,0.0,0.0,0.0,35.4698804630962,35.4698804630962,1533.3317003008292,-6.44555771516549,23.021778376869577,23.021778376869577,23.021778376869577,27.056684401652067,27.056684401652067,27.050076829027883,23.009309782045708,20.92000875529292,16.601358994563707,27.050076829027883,27.050076829027883,22.21301152462976,27.326267879458825,23.009309782045708,27.050076829027883,27.050076829027883,23.805608039461656,27.050076829027883,27.326267879458825,20.941858792037973,22.92593076042268,8.0,5519994.121082985 
 06/14  19:00:00,8.0,93.0,17.348472837297084,93.70331882058244,20.843187867305858,41.7948331537388,20.820637825845022,100.0,17.56164066765766,87.80455830787112,16.404458952904967,61.45541565981664,22.95901656681623,36.7311505230289,6941.302538566813,0.49610000000000004,27.972514031023955,24.624882903148382,11043.652531510847,0.49610000000000004,27.972514031023955,22.646413522579486,0.0,0.0,0.0,0.0,0.0,0.0,35.4698804630962,35.4698804630962,1502.770535042279,-6.481909232662087,23.644516917646364,23.644516917646364,23.644516917646364,27.679663417702248,27.679663417702248,27.66941255300177,23.635648212863934,20.820637825845022,16.404458952904967,27.66941255300177,27.66941255300177,22.646413522579486,27.972514031023955,23.635648212863934,27.66941255300177,27.66941255300177,24.624882903148382,27.66941255300177,27.972514031023955,20.843187867305858,22.95901656681623,8.0,5409973.926152205 
 06/14  20:00:00,8.0,93.0,17.28435740160945,94.08409147461407,20.942895267673208,41.39499699941827,20.84816678407409,100.0,17.364469090235673,88.9052156606298,16.2947815962617,61.44090867559092,22.416464466289614,37.827990328659936,6831.738231228384,0.49610000000000004,28.303610809499887,25.008872239549,11152.031854472047,0.49610000000000004,28.303610809499887,22.925326651649982,0.0,0.0,0.0,0.0,0.0,0.0,35.4698804630962,35.4698804630962,1486.677879062991,-6.497210674084841,23.980736713839818,23.980736713839818,23.980736713839818,28.016013056554947,28.016013056554947,28.010187257069923,23.967099445599487,20.84816678407409,16.2947815962617,28.010187257069923,28.010187257069923,22.925326651649982,28.303610809499887,23.967099445599487,28.010187257069923,28.010187257069923,25.008872239549,28.010187257069923,28.303610809499887,20.942895267673208,22.416464466289614,8.0,5352040.364626768 
 06/14  21:00:00,8.0,97.0,17.21499994092412,94.40221153876219,21.06956071189098,41.06571345491289,20.900717460473007,99.99999999999999,17.152697096835595,90.01337707101436,16.196302835796992,61.48113411755941,21.46692299106646,40.080700808053145,5581.857083302947,0.40900429834513524,28.143894177012637,24.869423759104656,9107.329653203868,0.40900429834513524,28.143894177012637,22.816248691589827,0.0,0.0,0.0,0.0,3468.818223616567,0.1741914033097295,30.471829434636977,27.234023711729066,1495.7776707306489,-6.481067542406892,23.79197976618645,23.79197976618645,23.79197976618645,27.827183218045143,27.827183218045143,27.83449329517783,23.765334675521395,20.900717460473007,16.196302835796992,27.83449329517783,27.83449329517783,22.816248691589827,28.143894177012637,23.765334675521395,27.83449329517783,27.83449329517783,24.869423759104656,27.83449329517783,24.906088454104726,21.06956071189098,21.46692299106646,8.0,5384799.614630336 
 06/14  22:00:00,8.0,100.0,17.149124797077064,94.7967445279391,21.138774062040163,41.046058915097916,20.90751900772902,100.0,16.975624652308376,91.02904383610155,16.126032052869434,61.57552008429722,20.947872774263082,41.53142622513536,4781.950699301532,0.3307333333333333,27.923871271736402,24.464525386467194,7539.544816524329,0.3307333333333333,27.923871271736402,22.469634083019447,0.0,0.0,0.0,0.0,6150.648349792737,0.3307333333333333,27.923871271736402,23.474385821077057,1510.2659942549785,-6.4618157703302765,23.48991955202036,23.48991955202036,23.48991955202036,27.525006350438296,27.525006350438296,27.526158800277262,23.469515096854565,20.90751900772902,16.126032052869434,27.526158800277262,27.526158800277262,22.469634083019447,27.923871271736402,23.469515096854565,27.526158800277262,27.526158800277262,24.464525386467194,27.526158800277262,23.474385821077057,21.138774062040163,20.947872774263082,8.0,5436957.579317924 
 06/14  23:00:00,9.0,93.0,17.092076832996234,95.13989767922034,21.163863259961758,41.16547084406486,20.874182823895627,100.0,16.836155226536576,91.8380502751487,16.0887558506775,61.56619680563797,20.76552395062906,42.185652107221095,5084.426772829408,0.3307333333333333,27.968896785824395,24.290742401348147,7874.597843678531,0.3307333333333333,27.968896785824395,22.27228871596417,0.0,0.0,0.0,0.0,5615.595526168922,0.3307333333333333,27.968896785824395,23.906486561647007,1509.348960932489,-5.463555618707696,23.50876703342289,23.50876703342289,23.50876703342289,27.54386111017226,27.54386111017226,27.543505314885028,23.489839226319774,20.874182823895627,16.0887558506775,27.543505314885028,27.543505314885028,22.27228871596417,27.968896785824395,23.489839226319774,27.543505314885028,27.543505314885028,24.290742401348147,27.543505314885028,23.906486561647007,21.163863259961758,20.76552395062906,9.0,5433656.259356961 
 06/14  24:00:00,9.2,97.0,17.049521163266846,95.39680674695852,21.141259438985017,41.54507373341188,20.815320988985448,100.0,16.73974059507047,92.40211075556198,16.065312506409978,61.59849957693414,20.75943788367951,42.5312372200891,5143.324836312074,0.3307333333333333,27.95380100256665,24.23303614544962,7984.20652826904,0.3307333333333333,27.95380100256665,22.177896114620875,0.0,0.0,0.0,0.0,5451.566387104668,0.3307333333333333,27.95380100256665,24.010049193197407,1510.105178493791,-5.252437098071503,23.493223296233555,23.493223296233555,23.493223296233555,27.52831137045625,27.52831137045625,27.528572543500037,23.47366048442263,20.815320988985448,16.065312506409978,27.528572543500037,27.528572543500037,22.177896114620875,27.95380100256665,23.47366048442263,27.528572543500037,27.528572543500037,24.23303614544962,27.528572543500037,24.010049193197407,21.141259438985017,20.75943788367951,9.2,5436378.642577648 
 06/15  01:00:00,9.0,100.0,17.01378039526027,95.61317598002816,21.116871828339562,41.98420995314604,20.754781006120453,100.0,16.66657742890093,92.83273747590056,16.04656784164319,61.69104677457236,20.799435562247204,42.81057483921667,5168.276649518837,0.3307333333333333,27.931827774530497,24.193008436088988,8043.600115934602,0.3307333333333333,27.931827774530497,22.112950476824988,0.0,0.0,0.0,0.0,5366.134310970521,0.3307333333333333,27.931827774530497,24.04987483449217,1511.1581693095102,-5.448148726931404,23.471600367604278,23.471600367604278,23.471600367604278,27.50668009172799,27.50668009172799,27.50704341015065,23.451944582468712,20.754781006120453,16.04656784164319,27.50704341015065,27.50704341015065,22.112950476824988,27.931827774530497,23.451944582468712,27.50704341015065,27.50704341015065,24.193008436088988,27.50704341015065,24.04987483449217,21.116871828339562,20.799435562247204,9.0,5440169.409514236 
 06/15  02:00:00,9.0,100.0,16.98263647807943,95.80216109829975,21.091749613092603,42.39121621266628,20.697959791104864,100.0,16.606648576519852,93.18714914227546,16.02829819051414,61.80960677365837,20.842013195399932,43.04575857148714,5180.392023405058,0.3307333333333333,27.910585735444013,24.1629981218548,8081.2491121975145,0.3307333333333333,27.910585735444013,22.0644665733475,0.0,0.0,0.0,0.0,5314.478633217163,0.3307333333333333,27.910585735444013,24.065997486418382,1512.1724972690477,-5.447185987788597,23.45079426306876,23.45079426306876,23.45079426306876,27.485865952558036,27.485865952558036,27.486215546324882,23.431154060540223,20.697959791104864,16.02829819051414,27.486215546324882,27.486215546324882,22.0644665733475,27.910585735444013,23.431154060540223,27.486215546324882,27.486215546324882,24.1629981218548,27.486215546324882,24.065997486418382,21.091749613092603,20.842013195399932,9.0,5443820.9901685715 
 06/15  03:00:00,9.0,97.0,16.955075482961814,95.96975961162748,21.048819646076304,42.75294596753913,20.636976318843466,100.0,16.553064810803193,93.50532528355889,16.001078395191897,61.92783557583563,20.85886943587154,43.25376945238193,5186.8911906903295,0.3307333333333333,27.891533136285112,24.13924048158228,8107.144000126243,0.3307333333333333,27.891533136285112,22.02667579420481,0.0,0.0,0.0,0.0,5280.3763350286645,0.3307333333333333,27.891533136285112,24.0716116057242,1513.0841472104585,-5.45218586834811,23.432113417901295,23.432113417901295,23.432113417901295,27.46717789348879,27.46717789348879,27.46749177766683,23.412509293837097,20.636976318843466,16.001078395191897,27.46749177766683,27.46749177766683,22.02667579420481,27.891533136285112,23.412509293837097,27.46749177766683,27.46749177766683,24.13924048158228,27.46749177766683,24.0716116057242,21.048819646076304,20.85886943587154,9.0,5447102.929957651 
 06/15  04:00:00,9.0,100.0,16.929719600588435,96.2217301667128,21.01221353792558,43.14790788865418,20.58718626560184,100.0,16.501469762829892,93.90798668924289,15.979376603959217,62.100312280793624,20.87052140689946,43.5240530464068,5190.719034574564,0.3307333333333333,27.874115541032783,24.11905062445208,8125.52742392142,0.3307333333333333,27.874115541032783,21.995954393213594,0.0,0.0,0.0,0.0,5256.937055618115,0.3307333333333333,27.874115541032783,24.071147248058594,1513.9219032241263,-5.445723616339848,23.41496265563417,23.41496265563417,23.41496265563417,27.450020505705027,27.450020505705027,27.450308680766007,23.39538408857475,20.58718626560184,15.979376603959217,27.450308680766007,27.450308680766007,21.995954393213594,27.874115541032783,23.39538408857475,27.450308680766007,27.450308680766007,24.11905062445208,27.450308680766007,24.071147248058594,21.01221353792558,20.87052140689946,9.0,5450118.851606854 
 06/15  05:00:00,8.0,100.0,16.905620318702145,96.46660008198151,21.02663943608158,43.27020424486391,20.557620181992892,100.0,16.45127003321756,94.30403723103346,15.963534056444546,62.23933740717109,20.921558117564828,43.54920237855342,5193.03599409911,0.3307333333333333,27.858320130705675,24.101576236514976,8138.754363594239,0.3307333333333333,27.858320130705675,21.97058590423518,0.0,0.0,0.0,0.0,5240.385759652035,0.3307333333333333,27.858320130705675,24.06732248922063,1514.6836875369586,-6.457988883400617,23.399380387061388,23.399380387061388,23.399380387061388,27.434432222337072,27.434432222337072,27.43469404275908,23.379828209990258,20.557620181992892,15.963534056444546,27.43469404275908,27.43469404275908,21.97058590423518,27.858320130705675,23.379828209990258,27.43469404275908,27.43469404275908,24.101576236514976,27.43469404275908,24.06732248922063,21.02663943608158,20.921558117564828,8.0,5452861.275133051 
 06/15  06:00:00,8.6,96.0,16.883764526945637,96.69825038377721,21.038706548542805,43.30985869999599,20.54281309122988,100.0,16.394496191781943,94.74143923207785,15.956782620262809,62.33328070143522,20.961234059595583,43.515154292857765,5193.847341212952,0.3307333333333333,27.84513355939798,24.08780035483669,8149.253785908495,0.3307333333333333,27.84513355939798,21.949800133013518,0.0,0.0,0.0,0.0,5227.921831197377,0.3307333333333333,27.84513355939798,24.063150186236033,1515.3175346243677,-5.857584385891963,23.38642462165549,23.38642462165549,23.38642462165549,27.42147145390536,27.42147145390536,27.42168914265147,23.36691689136208,20.54281309122988,15.956782620262809,27.42168914265147,27.42168914265147,21.949800133013518,27.84513355939798,23.36691689136208,27.42168914265147,27.42168914265147,24.08780035483669,27.42168914265147,24.063150186236033,21.038706548542805,20.961234059595583,8.6,5455143.1246477235 
 06/15  07:00:00,10.0,100.0,16.865212048558632,96.81217569508973,20.9601824358684,43.97898875943246,20.497467083597584,100.0,16.35250419518599,94.9952585370201,15.940255015630067,62.58512599325837,20.903893028991387,44.13008603946702,5193.950300301163,0.3307333333333333,27.835071757564105,24.07766225940734,8157.331236521731,0.3307333333333333,27.835071757564105,21.93389209746216,0.0,0.0,0.0,0.0,5218.576146083378,0.3307333333333333,27.835071757564105,24.059847420702226,1515.7990107243702,-4.430779300572642,23.376589088489546,23.376589088489546,23.376589088489546,27.411632122637375,27.411632122637375,27.411797383802064,23.35713392585724,20.497467083597584,15.940255015630067,27.411797383802064,27.411797383802064,21.93389209746216,27.835071757564105,23.35713392585724,27.411797383802064,27.411797383802064,24.07766225940734,27.411797383802064,24.059847420702226,20.9601824358684,20.903893028991387,10.0,5456876.438607733 
 06/15  08:00:00,11.0,94.0,16.849925014843002,97.00414684200265,20.9239109772795,44.86327587590788,20.477726971128043,100.0,16.343574272582018,95.14544152716759,15.94568451464986,62.943662112267006,20.883093892886492,44.97471948098091,5194.751862649143,0.3307333333333333,27.825256096677396,24.067264962870738,8162.274855346402,0.3307333333333333,27.825256096677396,21.920497342244367,0.0,0.0,0.0,0.0,5212.573255836787,0.3307333333333333,27.825256096677396,24.05437259777573,1516.2768398279122,-3.4295230203803406,23.366832986225624,23.366832986225624,23.366832986225624,27.401872252951616,27.401872252951616,27.402036179481534,23.34737830096361,20.477726971128043,15.94568451464986,27.402036179481534,27.402036179481534,21.920497342244367,27.825256096677396,23.34737830096361,27.402036179481534,27.402036179481534,24.067264962870738,27.402036179481534,24.05437259777573,20.9239109772795,20.883093892886492,11.0,5458596.623380484 
 06/15  09:00:00,11.0,95.0,16.841760697574564,97.15246339505906,20.930203912042437,45.73380138388589,20.4941918326588,100.0,16.360337101109884,95.1398652323451,15.98071762814185,63.26004257886865,20.900592956769035,45.81595133785965,5195.459490457788,0.3307333333333333,27.817324785625686,24.05882032466686,8165.1340043777345,0.3307333333333333,27.817324785625686,21.9104954404745,0.0,0.0,0.0,0.0,5208.371334658505,0.3307333333333333,27.817324785625686,24.049479625520476,1516.6596760500015,-3.4271481749877193,23.359019945526853,23.359019945526853,23.359019945526853,27.394056195169807,27.394056195169807,27.394187473483047,23.339598463553944,20.4941918326588,15.98071762814185,27.394187473483047,27.394187473483047,21.9104954404745,27.817324785625686,23.339598463553944,27.394187473483047,27.394187473483047,24.05882032466686,27.394187473483047,24.049479625520476,20.930203912042437,20.900592956769035,11.0,5459974.833780006 
 06/15  10:00:00,11.0,94.0,16.845976499010394,97.2244788058543,20.966393485521,46.535752298767854,20.560585813260236,100.0,16.39439784612547,95.02941943628912,16.064139863309435,63.43324166861982,20.94033901452105,46.60932154907298,5195.887674780017,0.3307333333333333,27.81485959196772,24.056044919750345,8166.252854748537,0.3307333333333333,27.81485959196772,21.907220133852334,0.0,0.0,0.0,0.0,5205.346084493872,0.3307333333333333,27.81485959196772,24.049202506781942,1516.7677253100028,-3.429479250503821,23.356815411747164,23.356815411747164,23.356815411747164,27.391850810088382,27.391850810088382,27.39188785168168,23.337489186794873,20.560585813260236,16.064139863309435,27.39188785168168,27.39188785168168,21.907220133852334,27.81485959196772,23.337489186794873,27.39188785168168,27.39188785168168,24.056044919750345,27.39188785168168,24.049202506781942,20.966393485521,20.94033901452105,11.0,5460363.81111601 
 06/15  11:00:00,10.0,100.0,16.863986576526486,97.21129241089247,21.049093005706258,47.05054966220127,20.673921053000765,100.0,16.436839608449354,94.86841797416487,16.177731565976362,63.45319478585968,21.01859363122208,47.13795311359853,5196.278300455037,0.3307333333333333,27.82177614217976,24.06268012869981,8165.0035569783395,0.3307333333333333,27.82177614217976,21.915042409615996,0.0,0.0,0.0,0.0,5203.857111970658,0.3307333333333333,27.82177614217976,24.057197458506263,1516.4088550915458,-4.431040353004866,23.364138422229335,23.364138422229335,23.364138422229335,27.399176648422245,27.399176648422245,27.39905360382273,23.344973332274023,20.673921053000765,16.177731565976362,27.39905360382273,27.39905360382273,21.915042409615996,27.82177614217976,23.344973332274023,27.39905360382273,27.39905360382273,24.06268012869981,27.39905360382273,24.057197458506263,21.049093005706258,21.01859363122208,10.0,5459071.878329565 
 06/15  12:00:00,12.8,94.0,16.92444628932782,96.9366434495513,21.593504667725,46.49227915001999,21.507033262517805,96.6131411864966,16.570717911844035,94.15836496172045,16.638984496426964,62.265988484448954,21.452311030316498,46.8948082029832,4908.559483679599,0.3130984857767108,27.748833940978315,23.99208896783086,8011.049958670632,0.32939965405257965,27.748833940978315,21.930091780647924,0.0,0.0,0.0,0.0,5303.233799941556,0.3497018601707095,27.748833940978315,24.11222022244269,1515.9478471220696,-1.6044038216945151,23.373550538462197,23.373550538462197,23.373550538462197,27.408592399242337,27.408592399242337,27.40830167451882,23.35455711731918,21.507033262517805,16.638984496426964,27.40830167451882,27.40830167451882,21.930091780647924,27.748833940978315,23.35455711731918,27.40830167451882,27.40830167451882,23.99208896783086,27.40830167451882,24.11222022244269,21.593504667725,21.452311030316498,12.8,5457412.249639451 
