Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/15  13:00:00,12.0,88.0,17.05348688872122,96.1468306719747,21.965832139510297,45.69745821131977,22.459050690814827,92.53755559922946,16.86884021158821,92.39155428359228,17.08543163266474,60.73262420026646,21.90782687698677,45.85926455358335,4430.138980833824,0.23063489578211055,29.349959039522997,25.827044663289435,2057.3243592285676,0.08737671557877523,27.712225139010574,26.303850097242165,0.0,0.0,0.0,0.0,8188.37758745208,0.4009322179183522,30.611240465369875,25.151730272524254,1373.0516868793848,-2.5661318006553193,26.930303415513283,26.930303415513283,26.930303415513283,30.965489550087423,30.965489550087423,30.810897712887662,27.07250437635115,22.459050690814827,17.08543163266474,30.810897712887662,30.810897712887662,29.202865423601473,30.611240465369875,27.07250437635115,30.810897712887662,30.810897712887662,27.088326089136316,30.810897712887662,25.151730272524254,21.965832139510297,21.90782687698677,12.0,4942986.072765786 
 06/15  14:00:00,12.0,94.0,17.229550157368983,95.08080801345001,22.244265767418526,45.32647182799683,24.224810802194682,85.01655651443473,17.254821994547452,90.15897106182996,17.39353819482268,59.84725337500081,22.545377058100968,44.503779383270725,1404.5762369951774,0.042188075562818374,33.43866102156788,32.11118076906443,0.0,0.0,27.712225139010574,27.712225139010574,0.0,0.0,0.0,0.0,1710.1487876339547,0.061198333600528676,33.43866102156788,32.32445174998537,211.35507605387514,9.558135104317833,29.020008202923954,29.020008202923954,29.020008202923954,29.692479570222286,29.692479570222286,33.44867294520421,32.65086469482521,24.224810802194682,17.39353819482268,33.44867294520421,33.44867294520421,30.08726242981451,30.08726242981451,32.65086469482521,33.44867294520421,33.44867294520421,28.75978217731106,33.44867294520421,28.973053158232,22.244265767418526,22.545377058100968,12.0,760878.2737939506 
 06/15  15:00:00,13.0,77.0,17.453363952120796,93.8390958444777,22.511258711017298,44.78475524827654,25.863863813149408,80.75194552429025,17.865694714638803,86.83647964926656,17.52573049681537,59.60297453689407,23.62756541616143,41.86190677299343,0.0,0.0,33.43866102156788,33.43866102156788,0.0,0.0,27.712225139010574,27.712225139010574,0.0,0.0,0.0,0.0,0.0,0.0,33.43866102156788,33.43866102156788,0.0,12.999999999999998,28.95210426446439,28.95210426446439,28.95210426446439,28.95210426446439,28.95210426446439,33.39451429150841,33.39451429150841,25.863863813149408,17.52573049681537,33.39451429150841,33.39451429150841,29.399769966710686,29.399769966710686,33.39451429150841,33.39451429150841,33.39451429150841,29.399769966710686,33.39451429150841,29.399769966710686,22.511258711017298,23.62756541616143,12.999999999999998,0.0 
 06/15  16:00:00,13.0,77.0,17.678140783561275,92.51697050666662,22.426345046330646,44.8699453794404,26.28679103885498,81.84719468036181,18.392814653430186,84.00619493784939,17.587066271869176,59.339595781431925,24.524581927020602,39.53601804390531,0.0,0.0,33.43866102156788,33.43866102156788,0.0,0.0,27.712225139010574,27.712225139010574,0.0,0.0,0.0,0.0,0.0,0.0,33.43866102156788,33.43866102156788,0.0,13.0,28.95210426446439,28.95210426446439,28.95210426446439,28.95210426446439,28.95210426446439,33.394514291508415,33.394514291508415,26.28679103885498,17.587066271869176,33.394514291508415,33.394514291508415,29.250562597870257,29.250562597870257,33.394514291508415,33.394514291508415,33.394514291508415,29.250562597870257,33.394514291508415,29.250562597870257,22.426345046330646,24.524581927020602,13.0,0.0 
 06/15  17:00:00,12.0,94.0,17.831829103177817,91.716935713106,21.983557434970685,46.281617640589886,25.12315789145036,93.20708862166377,18.741168325281638,82.27553896763817,17.510187159613057,59.842411321888946,24.146064556084948,40.60507681173702,10510.544940600994,0.23783048637715573,35.9378838900985,27.987230897135777,0.0,0.0,27.712225139010574,27.712225139010574,0.0,0.0,0.0,0.0,0.0,0.0,33.43866102156788,33.43866102156788,879.1983983334394,0.9431510538569778,32.626967221815626,32.626967221815626,32.626967221815626,35.65299564039095,35.65299564039095,36.53991880138457,33.62197199250555,25.12315789145036,17.510187159613057,36.53991880138457,36.53991880138457,35.30861649735908,35.30861649735908,33.62197199250555,36.53991880138457,36.53991880138457,27.357963504396363,36.53991880138457,35.30861649735908,21.983557434970685,24.146064556084948,12.0,3165114.2340003815 
 06/15  18:00:00,11.6,94.0,17.864747374369372,91.6186778030858,22.162408301894224,46.03966875115605,23.471625936310534,99.05967929044871,18.891260002683115,81.58883783440595,17.277208061494044,60.977071751862084,22.93579006855181,43.93203491688462,2099.2094493095806,0.04538324915087239,39.10758069476894,37.263276070873275,0.0,0.0,27.712225139010574,27.712225139010574,0.0,0.0,0.0,0.0,0.0,0.0,33.43866102156788,33.43866102156788,183.8623043124749,9.130984732547388,36.03487352543302,36.03487352543302,36.03487352543302,36.70732428511642,36.70732428511642,39.74493375103852,39.174102812024216,23.471625936310534,17.277208061494044,39.74493375103852,39.74493375103852,36.918237629208484,36.918237629208484,39.174102812024216,39.74493375103852,39.74493375103852,35.07393300531282,39.74493375103852,36.918237629208484,22.162408301894224,22.93579006855181,11.6,661904.2955249096 
 06/15  19:00:00,12.0,94.0,17.791909267689228,92.13245037699924,22.495036600994904,45.472733769189226,21.94827688024508,99.97392799503318,18.828590700354315,81.99123943135402,17.08006600456676,62.05771926062389,21.519712689867276,48.27667312564463,0.0,0.0,39.107580694768934,39.107580694768934,2440.5039299637815,0.08559598737996876,28.218352630539332,24.733675561872516,0.0,0.0,0.0,0.0,9860.601673985322,0.4542617719890306,31.856358274803632,28.736334525652595,837.5331656402084,3.2813662653367643,30.191485645652826,30.191485645652826,30.191485645652826,32.61247912805504,32.61247912805504,34.31327128826734,31.432700554147424,21.94827688024508,17.08006600456676,34.31327128826734,34.31327128826734,29.55659459171955,33.041271660386364,31.432700554147424,34.31327128826734,34.31327128826734,33.041271660386364,34.31327128826734,29.921247911235326,22.495036600994904,21.519712689867276,12.000000000000002,3015119.39630475 
 06/15  20:00:00,11.0,94.0,17.664856080143714,92.87350410649812,22.350567163777143,45.89434336063427,20.84438869422167,100.0,18.62744523985576,83.02956925502984,16.895242085993605,62.86968594262446,21.268653496513352,49.029971724683165,0.0,0.0,39.107580694768934,39.107580694768934,10348.665814835731,0.3961909179114549,27.644780253754426,20.77244640763141,0.0,0.0,0.0,0.0,7255.689844698375,0.5960090820885452,27.644780253754426,24.75672193315379,1515.4482634710312,-3.4319855487086035,23.415426716233053,23.415426716233053,23.415426716233053,27.450438926742983,27.450438926742983,27.4518103551414,23.39961225284734,20.84438869422167,16.895242085993605,27.4518103551414,27.4518103551414,20.77244640763141,27.644780253754426,23.39961225284734,27.4518103551414,27.4518103551414,27.644780253754426,27.4518103551414,24.75672193315379,22.350567163777143,21.268653496513352,11.0,5455613.748495713 
 06/15  21:00:00,11.5,95.0,17.546575943856944,93.66295227192552,21.77775001426409,47.73378907186829,20.466363229200976,100.0,18.4079247208304,84.26383631398392,16.771098013849844,63.600583065104814,21.33513063385713,49.04153466393459,913.7190275232127,0.04191237444228049,33.236728017630284,30.628660287357192,11413.440715148306,0.47514381277885975,27.469549890424723,21.72319304220335,0.0,0.0,0.0,0.0,5582.715690944631,0.47514381277885975,27.469549890424723,24.658914151170336,1526.3126017739855,-2.912626346866279,23.16336316602778,23.16336316602778,23.16336316602778,27.19832386279378,27.19832386279378,27.191588823194216,23.15068460854223,20.466363229200976,16.771098013849844,27.191588823194216,27.191588823194216,21.72319304220335,27.469549890424723,23.15068460854223,27.191588823194216,27.191588823194216,24.86148216015163,27.191588823194216,24.658914151170336,21.77775001426409,21.33513063385713,11.5,5494725.366386348 
 06/15  22:00:00,11.0,100.0,17.44343010573111,94.27506050837012,21.05993380395898,50.181821345475385,20.489645974035152,100.0,18.166745953166284,85.5490886810608,16.672549699850865,64.27652901122482,21.43357586136809,49.042901236487864,6228.642248902743,0.3307333333333333,27.394327843269714,22.888306071826086,7803.8013181588585,0.3307333333333333,27.394327843269714,21.74877986761181,0.0,0.0,0.0,0.0,4429.931971929,0.3307333333333333,27.394327843269714,24.18955718655898,1536.2710668765703,-3.3992331820697723,22.962908063007404,22.962908063007404,22.962908063007404,26.997791356037208,26.997791356037208,26.999336445208332,22.94221437533229,20.489645974035152,16.672549699850865,26.999336445208332,26.999336445208332,21.74877986761181,27.394327843269714,22.94221437533229,26.999336445208332,26.999336445208332,22.888306071826086,26.999336445208332,24.18955718655898,21.05993380395898,21.43357586136809,11.0,5530575.840755654 
 06/15  23:00:00,10.0,100.0,17.36890216982964,94.72014652197302,20.823051782652556,50.97633172925274,20.516887245233285,100.0,17.987570251416177,86.51823201300249,16.54679565620499,64.94974216550476,21.36392609626638,49.30988493985457,5536.971850073737,0.3307333333333333,27.56730782123856,23.56169822139265,8098.495728264773,0.3307333333333333,27.56730782123856,21.70861590229437,0.0,0.0,0.0,0.0,4894.579699205129,0.3307333333333333,27.56730782123856,24.02642374936345,1528.666769083893,-4.420661101563628,23.115552088580703,23.115552088580703,23.115552088580703,27.15049432296053,27.15049432296053,27.14788849532108,23.098912624350156,20.516887245233285,16.54679565620499,27.14788849532108,27.14788849532108,21.70861590229437,27.56730782123856,23.098912624350156,27.14788849532108,27.14788849532108,23.56169822139265,27.14788849532108,24.02642374936345,20.823051782652556,21.36392609626638,10.0,5503200.368702015 
 06/15  24:00:00,10.0,100.0,17.312690527533583,95.05743229918454,20.827795835537145,50.88305734525677,20.53786857544303,100.0,17.820002338217314,87.43582118276593,16.465960130138853,65.33985538797181,21.312070976002516,49.39071893795975,5385.605626834814,0.3307333333333333,27.64288760588487,23.746794910642773,8148.990356080149,0.3307333333333333,27.64288760588487,21.74768769712706,0.0,0.0,0.0,0.0,5014.303619335204,0.3307333333333333,27.64288760588487,24.015404819979594,1525.0752726923367,-4.4240673666478365,23.18805947248802,23.18805947248802,23.18805947248802,27.223029705180778,27.223029705180778,27.22181140269453,23.169962475916474,20.53786857544303,16.465960130138853,27.22181140269453,27.22181140269453,21.74768769712706,27.64288760588487,23.169962475916474,27.22181140269453,27.22181140269453,23.746794910642773,27.22181140269453,24.015404819979594,20.827795835537145,21.312070976002516,10.0,5490270.981692412 
 06/16  01:00:00,11.0,94.0,17.263893659281344,95.3513209591153,20.895748847646345,50.58038049607795,20.57215588247997,100.0,17.66351210408299,88.30263158895461,16.432606717368607,65.49512811933502,21.291408368105444,49.36510834862694,5314.358926673711,0.3307333333333333,27.690463419903228,23.845921267001863,8164.658528290658,0.3307333333333333,27.690463419903228,21.783942180152142,0.0,0.0,0.0,0.0,5075.897277719856,0.3307333333333333,27.690463419903228,24.01843047721949,1522.7763156353744,-3.4252436448953514,23.23461356606942,23.23461356606942,23.23461356606942,27.269601775564837,27.269601775564837,27.268819552222215,23.21609797479116,20.57215588247997,16.432606717368607,27.268819552222215,27.268819552222215,21.783942180152142,27.690463419903228,23.21609797479116,27.268819552222215,27.268819552222215,23.845921267001863,27.268819552222215,24.01843047721949,20.895748847646345,21.291408368105444,11.0,5481994.736287348 
 06/16  02:00:00,11.0,94.0,17.22278019693215,95.59973051509954,20.94536868600788,50.34824995496575,20.59223518981702,100.0,17.535027205502498,89.02153713036981,16.399439780175037,65.64694140712687,21.253941586131166,49.40215070718207,5274.677785649609,0.3307333333333333,27.725489852900623,23.909660437181227,8170.58934505313,0.3307333333333333,27.725489852900623,21.814688011802474,0.0,0.0,0.0,0.0,5112.516158294151,0.3307333333333333,27.725489852900623,24.026972078367606,1521.0741633598668,-3.426857896359099,23.26915393294557,23.26915393294557,23.26915393294557,27.304155480262228,27.304155480262228,27.303575117092514,23.250440175783766,20.59223518981702,16.399439780175037,27.303575117092514,27.303575117092514,21.814688011802474,27.725489852900623,23.250440175783766,27.303575117092514,27.303575117092514,23.909660437181227,27.303575117092514,24.026972078367606,20.94536868600788,21.253941586131166,11.0,5475866.988095521 
 06/16  03:00:00,10.6,97.0,17.187877904743164,95.81117627394781,20.99284658225286,50.15380156690982,20.605129607334447,100.0,17.42929001582149,89.61809517924402,16.361373730689262,65.82889602554327,21.2267690966548,49.43760970511219,5250.00774480848,0.3307333333333333,27.752333147617264,23.95435552312536,8173.170747329494,0.3307333333333333,27.752333147617264,21.83967146626929,0.0,0.0,0.0,0.0,5136.589331545502,0.3307333333333333,27.752333147617264,24.03640503937686,1519.7700645355371,-3.827100271270149,23.29565838966955,23.29565838966955,23.29565838966955,27.330670171786906,27.330670171786906,27.330224831683665,23.276810676257167,20.605129607334447,16.361373730689262,27.330224831683665,27.330224831683665,21.83967146626929,27.752333147617264,23.276810676257167,27.330224831683665,27.330224831683665,23.95435552312536,27.330224831683665,24.03640503937686,20.99284658225286,21.2267690966548,10.6,5471172.232327933 
 06/16  04:00:00,11.0,94.0,17.157203661289287,95.9974490937991,21.036165854720085,49.98547303198765,20.61294968109428,100.0,17.33496585115314,90.15405558063611,16.330209391807497,65.97926593654121,21.210388328209156,49.45276714321963,5233.5948196914,0.3307333333333333,27.773148637592655,23.987048273365776,8174.6162089603595,0.3307333333333333,27.773148637592655,21.859447162325466,0.0,0.0,0.0,0.0,5153.04797326691,0.3307333333333333,27.773148637592655,24.04531767615517,1518.75968862117,-3.4290528493539085,23.316218066181342,23.316218066181342,23.316218066181342,27.351237787534785,27.351237787534785,27.35089233436924,23.297271037282137,20.61294968109428,16.330209391807497,27.35089233436924,27.35089233436924,21.859447162325466,27.773148637592655,23.297271037282137,27.35089233436924,27.35089233436924,23.987048273365776,27.35089233436924,24.04531767615517,21.036165854720085,21.210388328209156,11.0,5467534.879036212 
 06/16  05:00:00,11.0,94.0,17.129392879131334,96.16667681731877,21.056646555984152,49.88818265004081,20.611729513678377,100.0,17.24609288285761,90.66233756626085,16.29599957988249,66.1403113311218,21.184946210570516,49.49593822694304,5222.205366220032,0.3307333333333333,27.78924628725856,24.011388216212055,8175.7168233310795,0.3307333333333333,27.78924628725856,21.87475315234598,0.0,0.0,0.0,0.0,5164.505821286379,0.3307333333333333,27.78924628725856,24.05312933442493,1517.979175895941,-3.42979305563704,23.332115254058387,23.332115254058387,23.332115254058387,27.367141114222814,27.367141114222814,27.366874002340992,23.313090234327653,20.611729513678377,16.29599957988249,27.366874002340992,27.366874002340992,21.87475315234598,27.78924628725856,23.313090234327653,27.366874002340992,27.366874002340992,24.011388216212055,27.366874002340992,24.05312933442493,21.056646555984152,21.184946210570516,11.0,5464725.033225387 
 06/16  06:00:00,11.0,94.0,17.104139372550566,96.41705344072679,21.079236824865017,49.83192058182209,20.617887586524763,100.0,17.16776736262475,91.20417442498284,16.270371840302712,66.32922151526428,21.17327256572613,49.54431400013352,5214.25027897944,0.3307333333333333,27.801382602105022,24.029281598066174,8176.460376892673,0.3307333333333333,27.801382602105022,21.886354986054847,0.0,0.0,0.0,0.0,5172.707585011618,0.3307333333333333,27.801382602105022,24.05933447800909,1517.3920971067837,-3.430557096507574,23.344081227848605,23.344081227848605,23.344081227848605,27.379111708770353,27.379111708770353,27.378910650960318,23.32499035404337,20.617887586524763,16.270371840302712,27.378910650960318,27.378910650960318,21.886354986054847,27.801382602105022,23.32499035404337,27.378910650960318,27.378910650960318,24.029281598066174,27.378910650960318,24.05933447800909,21.079236824865017,21.17327256572613,11.0,5462611.549584421 
 06/16  07:00:00,10.0,100.0,17.081049540595345,96.55820989285914,21.095579515931217,49.74392282812147,20.61462127540822,100.0,17.10252516031197,91.58182725628168,16.231441636188205,66.5007169588791,21.16437441296079,49.533582673086386,5208.5636022581075,0.3307333333333333,27.810909371799756,24.04292394851387,8176.94599459343,0.3307333333333333,27.810909371799756,21.895533143838094,0.0,0.0,0.0,0.0,5178.554274883718,0.3307333333333333,27.810909371799756,24.064633332663522,1516.930400531928,-4.431998452214293,23.353496814310013,23.353496814310013,23.353496814310013,27.388530931143876,27.388530931143876,27.38837272611779,23.334363475005162,20.61462127540822,16.231441636188205,27.38837272611779,27.38837272611779,21.895533143838094,27.810909371799756,23.334363475005162,27.38837272611779,27.38837272611779,24.04292394851387,27.38837272611779,24.064633332663522,21.095579515931217,21.16437441296079,10.0,5460949.44191494 
 06/16  08:00:00,10.0,100.0,17.05957997848664,96.68966354468316,21.068574336494304,49.771732822586756,20.592990647120782,100.0,17.03852875924361,91.95397748652361,16.18765515718703,66.68926193710166,21.11855792937591,49.61856199592142,5204.4279409758,0.3307333333333333,27.817863774885275,24.052871439584205,8177.575048921055,0.3307333333333333,27.817863774885275,21.902034459979937,0.0,0.0,0.0,0.0,5182.702344798025,0.3307333333333333,27.817863774885275,24.068588191553264,1516.594921705592,-4.432316633279228,23.360341251277436,23.360341251277436,23.360341251277436,27.395378011155373,27.395378011155373,27.3952630077688,23.341164697039133,20.592990647120782,16.18765515718703,27.3952630077688,27.3952630077688,21.902034459979937,27.817863774885275,23.341164697039133,27.3952630077688,27.3952630077688,24.052871439584205,27.3952630077688,24.068588191553264,21.068574336494304,21.11855792937591,10.0,5459741.718140131 
 06/16  09:00:00,11.1,97.0,17.05060224269968,96.7446940181047,21.251050867302393,49.28790167662785,20.736067107956437,100.0,16.987009285170235,92.25480623720344,16.246437963165114,66.52247008886523,21.153020785691552,49.58476028102189,5200.768238346022,0.3307333333333333,27.824032345798695,24.06168862717052,8177.018225936109,0.3307333333333333,27.824032345798695,21.908607595157854,0.0,0.0,0.0,0.0,5187.129377343047,0.3307333333333333,27.824032345798695,24.071555262381338,1516.2945319034657,-3.323564836203559,23.366471851491625,23.366471851491625,23.366471851491625,27.401510978761763,27.401510978761763,27.401407969589492,23.34728382823657,20.736067107956437,16.246437963165114,27.401407969589492,27.401407969589492,21.908607595157854,27.824032345798695,23.34728382823657,27.401407969589492,27.401407969589492,24.06168862717052,27.401407969589492,24.071555262381338,21.251050867302393,21.153020785691552,11.1,5458660.314852476 
 06/16  10:00:00,12.0,100.0,17.132637814318272,96.2432723572662,22.398633553776207,46.380505483469314,22.12375113098161,93.91161105496919,17.06725405612746,91.78679616214009,16.57856824604001,65.43066543553431,21.536073243817267,48.88385819480207,1269.083191499404,0.08268333333333333,27.73995440690103,26.82186958363255,4656.962984544103,0.1975630189389727,27.812174549720375,24.980516089611065,0.0,0.0,0.0,0.0,10529.35242830727,0.6615759557546774,29.604312156644617,25.852510498230963,1420.3105332741547,-2.494157922324166,25.57046426757565,25.57046426757565,25.57046426757565,29.60558424793763,29.60558424793763,29.521720091356364,25.636437725033435,22.12375113098161,16.57856824604001,29.521720091356364,29.521720091356364,26.772653696535308,29.604312156644617,25.636437725033435,29.521720091356364,29.521720091356364,28.686227333376138,29.521720091356364,25.852510498230963,22.398633553776207,21.536073243817267,12.0,5113117.919786957 
 06/16  11:00:00,12.0,94.0,17.30030734761485,95.3226705505753,23.41974313522704,43.86506358017089,23.81422062819565,86.74429601714455,17.351257539604553,90.24174888298676,16.873532652229965,64.47587074865119,22.20155070167776,47.22347364862465,0.0,0.0,27.739954406901028,27.739954406901028,0.0,0.0,27.836247930660154,27.836247930660154,0.0,0.0,0.0,0.0,4696.437294990537,0.2156901074096852,35.52498050443463,33.50211443133864,406.02852791216617,7.099937909148498,32.384491814917766,32.384491814917766,32.384491814917766,33.729412797664764,33.729412797664764,36.1077446002488,34.90666578285891,23.81422062819565,16.873532652229965,36.1077446002488,36.1077446002488,33.849236797396124,33.849236797396124,34.90666578285891,36.1077446002488,36.1077446002488,33.849236797396124,36.1077446002488,31.826370724300126,23.41974313522704,22.20155070167776,12.0,1461702.7004837983 
 06/16  12:00:00,12.0,94.0,17.49416035162096,94.16185651033983,23.318351579679426,44.48674041590607,25.442775010213065,81.89422441538035,17.79671109050945,87.73994302012633,17.164475983763616,63.6371907271322,22.825253934629096,45.83125573604798,0.0,0.0,27.739954406901028,27.739954406901028,0.0,0.0,27.836247930660154,27.836247930660154,0.0,0.0,0.0,0.0,0.0,0.0,35.95957176765915,35.95957176765915,0.0,12.0,33.05393291530843,33.05393291530843,33.05393291530843,33.05393291530843,33.05393291530843,36.730672944874776,36.730672944874776,25.442775010213065,17.164475983763616,36.730672944874776,36.730672944874776,33.42444135493757,33.42444135493757,36.730672944874776,36.730672944874776,36.730672944874776,33.42444135493757,36.730672944874776,33.42444135493757,23.318351579679426,22.825253934629096,12.0,0.0 
 06/16  13:00:00,12.0,94.0,17.66547029482072,93.14906094443488,22.71990578072766,46.33779963881564,26.06775356881676,81.51986952524064,18.237140551594514,85.3423237111405,17.446798133554818,62.719252405288486,22.99519331093053,45.56772288727474,0.0,0.0,27.739954406901028,27.739954406901028,0.0,0.0,27.836247930660157,27.836247930660157,0.0,0.0,0.0,0.0,0.0,0.0,35.959571767659156,35.959571767659156,0.0,12.0,33.05393291530843,33.05393291530843,33.05393291530843,33.05393291530843,33.05393291530843,36.730672944874776,36.730672944874776,26.06775356881676,17.446798133554818,36.730672944874776,36.730672944874776,33.2391962187374,33.2391962187374,36.730672944874776,36.730672944874776,36.730672944874776,33.2391962187374,36.730672944874776,33.2391962187374,22.71990578072766,22.99519331093053,12.0,0.0 
 06/16  14:00:00,11.0,94.0,17.803993132079235,92.33910459575576,22.093776696411226,48.12375449908036,25.61416197434857,88.14614450727353,18.619600951641694,83.32006501743071,17.691180123005353,61.87272805731135,22.9072021981695,45.80001771604294,0.0,0.0,27.739954406901028,27.739954406901028,0.0,0.0,27.836247930660157,27.836247930660157,0.0,0.0,0.0,0.0,0.0,0.0,35.959571767659156,35.959571767659156,0.0,11.0,33.05393291530843,33.05393291530843,33.05393291530843,33.05393291530843,33.05393291530843,36.730672944874776,36.730672944874776,25.61416197434857,17.691180123005353,36.730672944874776,36.730672944874776,33.2391962187374,33.2391962187374,36.730672944874776,36.730672944874776,36.730672944874776,33.2391962187374,36.730672944874776,33.2391962187374,22.093776696411226,22.9072021981695,11.0,0.0 
 06/16  15:00:00,11.9,95.0,17.919821830924256,91.6678807601574,21.583451002364292,49.81469086955643,25.711110615412807,90.37469165362103,18.943220306232565,81.65079962144833,17.816667751320722,61.568965419669915,22.967734421615148,45.78744412808405,9514.625004075058,0.39408070614670054,29.67549394562541,26.78747374820604,0.0,0.0,27.836247930660157,27.836247930660157,0.0,0.0,0.0,0.0,0.0,0.0,35.959571767659156,35.959571767659156,672.6836978714803,4.61064997050007,30.14898248539664,30.14898248539664,30.14898248539664,32.16660081257628,32.16660081257628,34.09653247809852,31.876732999403735,25.711110615412807,17.816667751320722,34.09653247809852,34.09653247809852,32.394237634453894,32.394237634453894,31.876732999403735,34.09653247809852,34.09653247809852,29.506217437034525,34.09653247809852,32.394237634453894,21.583451002364292,22.967734421615148,11.9,2421661.312337329 
 06/16  16:00:00,12.0,88.0,18.033602456242868,91.01387559568077,21.658942815040582,49.47361027166287,25.706055305138108,92.91464097553683,19.210177795069683,80.30206451600095,17.75533515673206,61.846688214948045,23.18903448943173,45.07709003386635,16649.01278962318,0.9365915111328833,31.56778414447835,27.315111163311066,0.0,0.0,27.836247930660157,27.836247930660157,0.0,0.0,0.0,0.0,0.0,0.0,35.959571767659156,35.959571767659156,1332.967078358319,-2.6056183251108127,27.56383387508165,27.56383387508165,27.56383387508165,31.59900879404716,31.59900879404716,31.59363844749885,27.55345496307798,25.706055305138108,17.75533515673206,31.59363844749885,31.59363844749885,31.56778414447835,31.56778414447835,27.55345496307798,31.59363844749885,31.59363844749885,27.315111163311066,31.59363844749885,31.56778414447835,21.658942815040582,23.18903448943173,12.0,4798681.482089948 
 06/16  17:00:00,11.0,94.0,18.127774615720803,90.56703200733506,22.420803823529692,47.0981380388891,25.137999748521626,98.35334699362488,19.24452151496117,80.21044058521971,17.621924987786585,62.3901011564804,23.760715023338012,43.42943952429795,4995.848660860882,0.2503470454593831,34.84546972784699,33.254106688489664,0.0,0.0,27.836247930660157,27.836247930660157,0.0,0.0,0.0,0.0,0.0,0.0,35.959571767659156,35.959571767659156,404.68541862258627,6.093781976909887,31.18925634155763,31.18925634155763,31.18925634155763,32.534157860924445,32.534157860924445,35.04159068800888,33.81084843028007,25.137999748521626,17.621924987786585,35.04159068800888,35.04159068800888,32.6390762215669,32.6390762215669,33.81084843028007,35.04159068800888,35.04159068800888,31.047713182209584,35.04159068800888,32.6390762215669,22.420803823529692,23.760715023338012,11.0,1456867.5070413107 
 06/16  18:00:00,10.2,96.0,18.115964550234754,90.63423194818014,23.148581561586937,44.87589438361604,23.468160875460786,99.90142069006129,19.179997958458724,80.53364792262894,17.37896289492821,63.269471997051184,22.525989846677305,46.60252347676138,0.0,0.0,34.84546972784699,34.84546972784699,0.0,0.0,27.836247930660154,27.836247930660154,0.0,0.0,0.0,0.0,0.0,0.0,35.95957176765915,35.95957176765915,0.0,10.199999999999998,31.251036804812795,31.251036804812795,31.251036804812795,31.251036804812795,31.251036804812795,35.10039996472949,35.10039996472949,23.468160875460786,17.37896289492821,35.10039996472949,35.10039996472949,31.638940634422106,31.638940634422106,35.10039996472949,35.10039996472949,35.10039996472949,31.638940634422106,35.10039996472949,31.638940634422106,23.148581561586937,22.525989846677305,10.199999999999998,0.0 
 06/16  19:00:00,11.0,94.0,18.012333105253962,91.31793121409748,23.13486642290301,44.854396356723065,22.20182762004153,100.0,19.016876538600744,81.43852360874803,17.182133804326988,64.08686707407229,21.028301228256396,51.014364311350974,0.0,0.0,34.84546972784699,34.84546972784699,0.0,0.0,27.83624793066016,27.83624793066016,0.0,0.0,0.0,0.0,14371.789013969572,0.717294294394295,31.25349088815919,27.2611849690027,1122.0590695518647,-0.6320573038236486,26.970137094316947,26.970137094316947,26.970137094316947,30.19851023376456,30.19851023376456,31.073329642246385,27.61631902339414,22.20182762004153,17.182133804326988,31.073329642246385,31.073329642246385,30.376437268348532,30.376437268348532,27.61631902339414,31.073329642246385,31.073329642246385,30.376437268348532,31.073329642246385,26.38413134919204,23.13486642290301,21.028301228256396,11.0,4039412.650386713 
 06/16  20:00:00,10.0,100.0,17.846470833250883,92.36853258022691,22.605034198887658,46.24597814641264,20.86259899915956,100.0,18.75930685174459,82.84247480704622,16.971590458783485,64.96363972663032,21.006313899720492,50.9894525447893,0.0,0.0,34.84546972784699,34.84546972784699,10085.153373606398,0.37207500000000004,27.42508603146267,22.56109461988598,0.0,0.0,0.0,0.0,7923.592694888639,0.6178750000000001,28.356288766424097,25.443992445891375,1488.1221960960795,-4.460143857367889,24.06975142793335,24.06975142793335,24.06975142793335,28.10467082491931,28.10467082491931,28.141620543368404,24.013668367014958,20.86259899915956,16.971590458783485,28.141620543368404,28.141620543368404,23.49229735484741,28.356288766424097,24.013668367014958,28.141620543368404,28.141620543368404,28.356288766424097,28.141620543368404,25.443992445891375,22.605034198887658,21.006313899720492,10.0,5357239.905945887 
 06/16  21:00:00,9.8,97.0,17.675941821797416,93.45961737120253,21.793982006255366,48.42515898784225,20.330018323632668,99.99999999999999,18.46760138577529,84.4535137403902,16.800029219892178,65.63269694273457,21.263050769290516,50.02380897306996,1181.634501211407,0.05864520135815888,32.290232612901214,30.683247877752414,11630.059995058404,0.46677739932092055,27.406253230390412,21.445378940732006,0.0,0.0,0.0,0.0,5064.112907288816,0.46677739932092055,27.406253230390412,24.81112375749682,1528.9237480822899,-4.6304430690107985,23.111225271585432,23.111225271585432,23.111225271585432,27.146165836420792,27.146165836420792,27.14217852740964,23.095590058655567,20.330018323632668,16.800029219892178,27.14217852740964,27.14217852740964,21.445378940732006,27.406253230390412,23.095590058655567,27.14217852740964,27.14217852740964,25.79926849524162,27.14217852740964,24.81112375749682,21.793982006255366,21.263050769290516,9.8,5504125.493096244 
 06/16  22:00:00,10.0,100.0,17.52491195710295,94.3545046784418,20.89102374441746,50.91841351513777,20.270779441220245,99.99999999999999,18.15299428542,86.13737215496451,16.666304509859977,66.06322056087762,21.40879949381986,49.324347580564854,6235.518186313961,0.3307333333333333,27.22502536765251,22.71399275013443,7848.202619781135,0.3307333333333333,27.22502536765251,21.547309907830787,0.0,0.0,0.0,0.0,4241.92417736051,0.3307333333333333,27.22502536765251,24.15624138642459,1543.178006497154,-4.408127719436894,22.82527480092739,22.82527480092739,22.82527480092739,26.860104950278902,26.860104950278902,26.860611492999613,22.805848014796602,20.270779441220245,16.666304509859977,26.860611492999613,26.860611492999613,21.547309907830787,27.22502536765251,22.805848014796602,26.860611492999613,26.860611492999613,22.71399275013443,26.860611492999613,24.15624138642459,20.89102374441746,21.40879949381986,10.0,5555440.823389755 
 06/16  23:00:00,11.0,94.0,17.41816203029454,95.08731703849773,20.706201073031654,51.377667587090194,20.35114996387702,100.0,17.939822983189938,87.38664507485583,16.58603678498315,66.3814100458703,21.402196386957552,49.2269830024309,5563.558641378096,0.3307333333333333,27.447257510049653,23.422391115452026,8154.101678351832,0.3307333333333333,27.447257510049653,21.548304710443485,0.0,0.0,0.0,0.0,4805.301029880361,0.3307333333333333,27.447257510049653,23.970940304143447,1534.573035603123,-3.4154968085371653,22.996890972949537,22.996890972949537,22.996890972949537,27.03178738785431,27.03178738785431,27.028891876532253,22.98054537667965,20.35114996387702,16.58603678498315,27.028891876532253,27.028891876532253,21.548304710443485,27.447257510049653,22.98054537667965,27.028891876532253,27.028891876532253,23.422391115452026,27.028891876532253,23.970940304143447,20.706201073031654,21.402196386957552,11.0,5524462.928171243 
 06/16  24:00:00,9.3,97.0,17.34580233048051,95.52325896840405,20.699894585364753,51.09287134155193,20.37401348685709,100.0,17.762980261886796,88.36542736382711,16.479265507340553,66.66573928197472,21.305763021115222,49.224671766136844,5399.400512959516,0.3307333333333333,27.543331735582136,23.637240833499934,8188.22752105091,0.3307333333333333,27.543331735582136,21.61971837380449,0.0,0.0,0.0,0.0,4954.138840124275,0.3307333333333333,27.543331735582136,23.9593566989804,1529.9426766032393,-5.136148826266446,23.08985759291843,23.08985759291843,23.08985759291843,27.124789905608484,27.124789905608484,27.123227837619883,23.07210530209494,20.37401348685709,16.479265507340553,27.123227837619883,27.123227837619883,21.61971837380449,27.543331735582136,23.07210530209494,27.123227837619883,27.123227837619883,23.637240833499934,27.123227837619883,23.9593566989804,20.699894585364753,21.305763021115222,9.3,5507793.635771661 
 06/17  01:00:00,10.0,93.0,17.283191713270433,95.99761172556754,20.731501284483883,50.669764556582884,20.39170038605046,100.0,17.581213697264502,89.47316739390406,16.38994983365584,66.89348000078144,21.219952443181,49.16970411040562,5322.601368418668,0.3307333333333333,27.60540983561273,23.75488922826456,8193.22449200353,0.3307333333333333,27.60540983561273,21.67819914230803,0.0,0.0,0.0,0.0,5034.072387263486,0.3307333333333333,27.60540983561273,23.963619266615197,1526.9332384900365,-4.438261019645111,23.15051622807487,23.15051622807487,23.15051622807487,27.185471963609324,27.185471963609324,27.184452749263578,23.132235879062595,20.39170038605046,16.38994983365584,27.184452749263578,27.184452749263578,21.67819914230803,27.60540983561273,23.132235879062595,27.184452749263578,27.184452749263578,23.75488922826456,27.184452749263578,23.963619266615197,20.731501284483883,21.219952443181,10.0,5496959.658564132 
 06/17  02:00:00,10.0,93.0,17.22610547708314,96.34501339707711,20.771784834377094,50.169934212278875,20.40803107594771,100.0,17.414199671916027,90.42194981438705,16.318063081987923,66.9688826411299,21.15066819009401,49.01313693411704,5280.030052018696,0.3307333333333333,27.649575357192646,23.829860109648113,8191.426926917546,0.3307333333333333,27.649575357192646,21.723677583195844,0.0,0.0,0.0,0.0,5083.019061640714,0.3307333333333333,27.649575357192646,23.972383140098085,1524.787840862608,-4.440298019559785,23.19387393643542,23.19387393643542,23.19387393643542,27.228846414367112,27.228846414367112,27.22811789816467,23.175306944314013,20.40803107594771,16.318063081987923,27.22811789816467,27.22811789816467,21.723677583195844,27.649575357192646,23.175306944314013,27.22811789816467,27.22811789816467,23.829860109648113,27.22811789816467,23.972383140098085,20.771784834377094,21.15066819009401,10.0,5489236.227105388 
 06/17  03:00:00,9.3,97.0,17.174957022340994,96.65747585614665,20.868487513388786,49.70292047065817,20.448176584242688,100.0,17.26760562995128,91.26404848740802,16.277717942437487,67.03363964434973,21.156758208391185,48.82834297393273,5253.6040387780595,0.3307333333333333,27.682347927757142,23.881755930217313,8188.358162830729,0.3307333333333333,27.682347927757142,21.75867947521751,0.0,0.0,0.0,0.0,5115.54097203733,0.3307333333333333,27.682347927757142,23.981634296142406,1523.1958956847611,-5.142743288346951,23.226108755229692,23.226108755229692,23.226108755229692,27.26109368167001,27.26109368167001,27.26055205736574,23.207356567192406,20.448176584242688,16.277717942437487,27.26055205736574,27.26055205736574,21.75867947521751,27.682347927757142,23.207356567192406,27.26055205736574,27.26055205736574,23.881755930217313,27.26055205736574,23.981634296142406,20.868487513388786,21.156758208391185,9.3,5483505.22446514 
 06/17  04:00:00,8.0,100.0,17.13023378118478,97.02787376731959,20.871727778021985,49.47040487539944,20.435573083258024,100.0,17.137357051593323,92.11102372626993,16.1876865010988,67.31215654243354,21.086120102094235,48.82079532447064,5235.561909465584,0.3307333333333333,27.708887575811584,23.921352525187213,8186.273908023964,0.3307333333333333,27.708887575811584,21.786734443671964,0.0,0.0,0.0,0.0,5137.336252932919,0.3307333333333333,27.708887575811584,23.992411395929523,1521.901841343008,-6.454747709225277,23.252350911816407,23.252350911816407,23.252350911816407,27.28734597060695,27.28734597060695,27.286905037811085,23.233499454929564,20.435573083258024,16.1876865010988,27.286905037811085,27.286905037811085,21.786734443671964,27.708887575811584,23.233499454929564,27.286905037811085,27.286905037811085,23.921352525187213,27.286905037811085,23.992411395929523,20.871727778021985,21.086120102094235,8.0,5478846.628834829 
 06/17  05:00:00,8.0,100.0,17.08745739378313,97.2911668526984,20.860527265084077,49.1039485395043,20.417564457958438,100.0,17.006657271632335,92.87707066774688,16.12482599097137,67.31907013393663,21.01825538522364,48.628005627227985,5223.574428072979,0.3307333333333333,27.727809572255712,23.94894998060194,8184.532353875357,0.3307333333333333,27.727809572255712,21.806921679393394,0.0,0.0,0.0,0.0,5153.1312316462545,0.3307333333333333,27.727809572255712,23.99991028606888,1520.9877832533373,-6.455616287510107,23.27090840213185,23.27090840213185,23.27090840213185,27.305910629449038,27.305910629449038,27.305598817898158,23.251927315354738,20.417564457958438,16.12482599097137,27.305598817898158,27.305598817898158,21.806921679393394,27.727809572255712,23.251927315354738,27.305598817898158,27.305598817898158,23.94894998060194,27.305598817898158,23.99991028606888,20.860527265084077,21.01825538522364,8.0,5475556.019712014 
 06/17  06:00:00,8.4,97.0,17.04624047161871,97.54561604156287,20.869177478507606,48.66673281839097,20.41303652743419,100.0,16.88019874181742,93.62507107526358,16.08419973837391,67.21465286634472,20.98476417020771,48.31999863448927,5215.417062897864,0.3307333333333333,27.74054487061365,23.967588818574892,8182.828545735696,0.3307333333333333,27.74054487061365,21.820893170261492,0.0,0.0,0.0,0.0,5164.645862254511,0.3307333333333333,27.74054487061365,24.004317905899345,1520.375452837207,-6.056781690377768,23.283350015653653,23.283350015653653,23.283350015653653,27.31835704483729,27.31835704483729,27.31814799515218,23.264266631578575,20.41303652743419,16.08419973837391,27.31814799515218,27.31814799515218,21.820893170261492,27.74054487061365,23.264266631578575,27.31814799515218,27.31814799515218,23.967588818574892,27.31814799515218,24.004317905899345,20.869177478507606,20.98476417020771,8.4,5473351.630213945 
 06/17  07:00:00,7.0,100.0,17.00677455454151,97.88697030045948,20.85974014033733,48.31349219923619,20.390280830538323,100.0,16.76216841357143,94.42291071533553,16.0242404859342,67.24656674689751,20.944245195247547,48.06098208759136,5209.639079766787,0.3307333333333333,27.749194039852362,23.98041947330156,8181.411849639542,0.3307333333333333,27.749194039852362,21.8305696543068,0.0,0.0,0.0,0.0,5172.932643079551,0.3307333333333333,27.749194039852362,24.00697376677514,1519.9595980482902,-7.468564067410016,23.291804076981997,23.291804076981997,23.291804076981997,27.32681437073805,27.32681437073805,27.326672321701338,23.272654298127833,20.390280830538323,16.0242404859342,27.326672321701338,27.326672321701338,21.8305696543068,27.749194039852362,23.272654298127833,27.326672321701338,27.326672321701338,23.98041947330156,27.326672321701338,24.00697376677514,20.85974014033733,20.944245195247547,7.0,5471854.552973845 
 06/17  08:00:00,8.0,100.0,16.96899991379609,98.12171292489256,20.900330843410128,47.99480551492153,20.401018283716585,100.0,16.646077067637936,95.12210163642227,16.003824297603803,67.19876582852032,20.96217204667394,47.81060167520677,5205.567864394452,0.3307333333333333,27.753888488785947,23.98805997896927,8180.48976924169,0.3307333333333333,27.753888488785947,21.835932484795286,0.0,0.0,0.0,0.0,5178.977421674837,0.3307333333333333,27.753888488785947,24.00729612186294,1519.737914442432,-6.456981041982477,23.296312262734382,23.296312262734382,23.296312262734382,27.33132429734806,27.33132429734806,27.331248548732233,23.277096195209165,20.401018283716585,16.003824297603803,27.331248548732233,27.331248548732233,21.835932484795286,27.753888488785947,23.277096195209165,27.331248548732233,27.331248548732233,23.98805997896927,27.331248548732233,24.00729612186294,20.900330843410128,20.96217204667394,8.0,5471056.491992755 
 06/17  09:00:00,8.9,97.0,16.9946368788843,98.05944317252428,21.982025574161323,44.93584284802948,21.18705704033475,98.72163342479351,16.60226982620836,95.4819908272106,16.0976784720746,66.8399368362135,21.10567522326614,47.403956357721086,3148.5950927964786,0.20008921763739446,27.603581433430836,25.089033990770552,9273.570486304765,0.3960553911813028,27.648999701324954,22.01448512874559,0.0,0.0,0.0,0.0,5686.2740043223985,0.3960553911813028,27.648999701324954,24.177648984309272,1519.5866762286987,-5.551762599706427,23.29956240832326,23.29956240832326,23.29956240832326,27.33457569875665,27.33457569875665,27.332738814055645,23.28228936833996,21.18705704033475,16.0976784720746,27.332738814055645,27.332738814055645,22.01448512874559,27.648999701324954,23.28228936833996,27.332738814055645,27.332738814055645,25.13445225866467,27.332738814055645,24.177648984309272,21.982025574161323,21.10567522326614,8.9,5470512.034423316 
 06/17  10:00:00,10.0,100.0,17.079814180264307,97.53147938611363,22.36339193897293,43.96954851493523,21.92887666639613,99.63195786770025,16.708379598307747,94.84007241419391,16.37398267944336,65.67875123700797,21.493069684688315,46.36654172661381,0.0,0.0,27.562340838513972,27.562340838513972,5601.831667980157,0.19360138178101546,29.39481933420915,21.707457893604733,0.0,0.0,0.0,0.0,11043.631390658153,0.7985986182189846,29.39481933420915,26.11356331049308,1425.8740271071397,-4.520412464130397,25.341438687295373,25.341438687295373,25.341438687295373,29.376888959093662,29.376888959093662,29.31952441333699,25.38118035322112,21.92887666639613,16.37398267944336,29.31952441333699,29.31952441333699,21.707457893604733,29.39481933420915,25.38118035322112,29.31952441333699,29.31952441333699,29.39481933420915,29.31952441333699,26.11356331049308,22.36339193897293,21.493069684688315,10.0,5133146.497585703 
 06/17  11:00:00,11.0,100.0,17.171764459846123,97.06109901396616,22.324648264130936,44.47950151358047,22.419516549844683,99.22977447040041,16.917646848530907,93.68091977113377,16.793788019702287,64.147627374598,22.171673522763967,44.893473316246315,0.0,0.0,27.562340838513972,27.562340838513972,0.0,0.0,32.164094649460054,32.164094649460054,0.0,0.0,0.0,0.0,0.0,0.0,32.164094649460054,32.164094649460054,0.0,11.0,26.93128429372872,26.93128429372872,26.93128429372872,26.93128429372872,26.93128429372872,30.856063378741354,30.856063378741354,22.419516549844683,16.793788019702287,30.856063378741354,30.856063378741354,27.18964216037037,27.18964216037037,30.856063378741354,30.856063378741354,30.856063378741354,27.18964216037037,30.856063378741354,27.18964216037037,22.324648264130936,22.171673522763967,11.0,0.0 
 06/17  12:00:00,13.0,80.0,17.286570401120276,96.35844452999038,22.07779642049605,45.42538272312103,22.99031915185046,99.38882004861452,17.230086975608366,91.84450624691388,17.27755656541567,62.29593692692181,22.982546286927338,42.99510958631309,0.0,0.0,27.562340838513972,27.562340838513972,0.0,0.0,32.164094649460054,32.164094649460054,0.0,0.0,0.0,0.0,0.0,0.0,32.164094649460054,32.164094649460054,0.0,13.0,26.93128429372872,26.93128429372872,26.93128429372872,26.93128429372872,26.93128429372872,30.856063378741354,30.856063378741354,22.99031915185046,17.27755656541567,30.856063378741354,30.856063378741354,27.12904577065428,27.12904577065428,30.856063378741354,30.856063378741354,30.856063378741354,27.12904577065428,30.856063378741354,27.12904577065428,22.07779642049605,22.982546286927338,13.0,0.0 
 06/17  13:00:00,13.0,77.0,17.405217781703193,95.63820061788653,21.686920002774347,46.440076767007696,23.399685389252298,99.52257378313878,17.623174967529813,89.5912155394754,17.653248589809973,60.73707828332901,23.223798322030166,42.295789945014434,8153.585259892287,0.34960250464554055,29.101332841121817,26.311566667670718,0.0,0.0,32.16409464946006,32.16409464946006,0.0,0.0,0.0,0.0,0.0,0.0,32.16409464946006,32.16409464946006,682.8277460944123,5.704870256391524,26.832916886041435,26.832916886041435,26.832916886041435,28.850584413358522,28.850584413358522,30.81442141362723,28.782241195263104,23.399685389252298,17.653248589809973,30.81442141362723,30.81442141362723,28.85172506119619,28.85172506119619,28.782241195263104,30.81442141362723,30.81442141362723,26.061958887745092,30.81442141362723,28.85172506119619,21.686920002774347,23.223798322030166,13.0,2458179.8859398845 
 06/17  14:00:00,13.0,72.0,17.542096791280176,94.81483636677538,21.823611028639494,45.63653052648458,23.63122505906869,100.0,18.07980610291026,87.05121273091072,17.948837797980232,59.32221135569387,23.166533707378676,42.05610895103594,15401.666534261662,0.5940072754809278,32.872884576832945,26.629789418302448,0.0,0.0,32.16409464946006,32.16409464946006,0.0,0.0,0.0,0.0,0.0,0.0,32.16409464946006,32.16409464946006,1276.2850281877602,-1.6877403828415645,29.129493876362865,29.129493876362865,29.129493876362865,33.16436649334347,33.16436649334347,33.11591735586482,29.159309472294666,23.63122505906869,17.948837797980232,33.11591735586482,33.11591735586482,32.872884576832945,32.872884576832945,29.159309472294666,33.11591735586482,33.11591735586482,26.629789418302448,33.11591735586482,32.872884576832945,21.823611028639494,23.166533707378676,13.0,4594626.101475937 
 06/17  15:00:00,12.2,75.0,17.703956957790517,93.8515473129982,22.606865913701434,43.08539403651619,24.49219190089496,96.74331123836114,18.696547307184332,83.7488086720789,18.03679806570572,58.68952054265419,23.25998258340352,41.40805795953425,4861.362034238373,0.1693961516541581,36.33734401529459,34.048812546324534,0.0,0.0,32.164094649460054,32.164094649460054,0.0,0.0,0.0,0.0,0.0,0.0,32.164094649460054,32.164094649460054,389.8884710613322,7.269606672533104,32.78663134500971,32.78663134500971,32.78663134500971,34.13153286437652,34.13153286437652,36.662827893292196,35.416446418586716,24.49219190089496,18.03679806570572,36.662827893292196,36.662827893292196,34.19663137022802,34.19663137022802,35.416446418586716,36.662827893292196,36.662827893292196,31.90809990125797,36.662827893292196,34.19663137022802,22.606865913701434,23.25998258340352,12.2,1403598.495820796 
 06/17  16:00:00,12.0,76.0,17.902208658014725,92.68663474845536,23.461963559660127,40.62459255329143,25.418865611445547,93.92659153516135,19.331696810214144,80.49396438302541,18.004207347656546,58.58659515914738,23.722968700823255,39.98548870445295,0.0,0.0,36.33734401529459,36.33734401529459,0.0,0.0,32.16409464946006,32.16409464946006,0.0,0.0,0.0,0.0,0.0,0.0,32.16409464946006,32.16409464946006,0.0,12.0,32.840189463306665,32.840189463306665,32.840189463306665,32.840189463306665,32.840189463306665,36.71421965915976,36.71421965915976,25.418865611445547,18.004207347656546,36.71421965915976,36.71421965915976,33.10046183546041,33.10046183546041,36.71421965915976,36.71421965915976,36.71421965915976,33.10046183546041,36.71421965915976,33.10046183546041,23.461963559660127,23.722968700823255,12.0,0.0 
 06/17  17:00:00,11.0,82.0,18.081953074573413,91.64425702911514,23.578133690557703,40.17735649486455,25.148345067184927,98.54420786421191,19.571204790767972,79.30229101637593,17.887341712941556,58.88565393907446,24.368640470806753,38.31033367953238,0.0,0.0,36.33734401529459,36.33734401529459,0.0,0.0,32.164094649460054,32.164094649460054,0.0,0.0,0.0,0.0,0.0,0.0,32.164094649460054,32.164094649460054,0.0,11.0,32.84018946330666,32.84018946330666,32.84018946330666,32.84018946330666,32.84018946330666,36.71421965915975,36.71421965915975,25.148345067184927,17.887341712941556,36.71421965915975,36.71421965915975,33.03539380897588,33.03539380897588,36.71421965915975,36.71421965915975,36.71421965915975,33.03539380897588,36.71421965915975,33.03539380897588,23.578133690557703,24.368640470806753,11.0,0.0 
