Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/17  18:00:00,8.9,95.0,18.12735852305279,91.38285289992021,23.079670592675043,41.330099488441014,23.56897882656478,99.98479468897258,19.62652252930269,79.0301477673744,17.60665941497689,59.87288813345973,23.11926419953598,41.23056834592341,0.0,0.0,36.33734401529459,36.33734401529459,0.0,0.0,32.16409464946006,32.16409464946006,0.0,0.0,0.0,0.0,0.0,0.0,32.16409464946006,32.16409464946006,0.0,8.9,32.840189463306665,32.840189463306665,32.840189463306665,32.840189463306665,32.840189463306665,36.71421965915976,36.71421965915976,23.56897882656478,17.60665941497689,36.71421965915976,36.71421965915976,33.2305790125811,33.2305790125811,36.71421965915976,36.71421965915976,36.71421965915976,33.2305790125811,36.71421965915976,33.2305790125811,23.079670592675043,23.11926419953598,8.9,0.0 
 06/17  19:00:00,9.0,93.0,18.0529400207753,91.8114526789283,22.39128251344578,43.084616978758454,22.281429477525435,100.0,19.473176318977814,79.78712453306332,17.35235724744363,60.83560775240991,21.625349338876365,45.15335828181928,0.0,0.0,36.33734401529459,36.33734401529459,0.0,0.0,32.16409464946006,32.16409464946006,0.0,0.0,0.0,0.0,11199.692970525175,0.5133826728377002,31.449307212996697,28.12739873245844,822.1438843506926,0.23984756761730197,29.1610443970811,29.1610443970811,29.1610443970811,31.58224848215408,31.58224848215408,33.258440682194625,30.568912524694,22.281429477525435,17.35235724744363,33.258440682194625,33.258440682194625,31.849880492319954,31.849880492319954,30.568912524694,33.258440682194625,33.258440682194625,31.849880492319954,33.258440682194625,28.527972011781692,22.39128251344578,21.625349338876365,9.0,2959717.9836624935 
 06/17  20:00:00,7.0,93.0,17.883313995899762,92.88884362163765,21.30843195270898,46.080472391616425,20.834569219840287,100.0,19.125709506174406,81.6139552080736,17.05183424784419,62.06469700007205,20.903775013830277,47.2331481381497,3908.100185970305,0.21570750441327569,28.98444840493843,25.635568482655152,7257.0136759010375,0.26422124779336215,27.941136063479796,23.029315389862518,0.0,0.0,0.0,0.0,7104.976805621343,0.46436744654964635,27.776222749872733,24.392595179365323,1520.2158473116704,-7.480452322441671,23.444937936237665,23.444937936237665,23.444937936237665,27.479614540408022,27.479614540408022,27.53567706550528,23.370452185462604,20.834569219840287,17.05183424784419,27.53567706550528,27.53567706550528,22.864402076255452,27.776222749872733,23.370452185462604,27.53567706550528,27.53567706550528,24.427342827589456,27.53567706550528,24.392595179365323,21.30843195270898,20.903775013830277,7.0,5472777.050322013 
 06/17  21:00:00,7.3,97.0,17.685463091288277,94.05421839357132,20.680061415436832,47.64289068921781,20.107089985399227,99.99999999999999,18.696265830673767,83.83306913607501,16.771048584458075,63.01397475238629,20.97864629708676,46.769016449193934,5601.464986021769,0.3307333333333333,26.672387266722133,22.61994791478986,8622.18122203118,0.3307333333333333,26.672387266722133,20.43457865127261,0.0,0.0,0.0,0.0,3991.668979070134,0.3307333333333333,26.672387266722133,23.78457194461862,1570.4650026831264,-7.122656049511248,22.290586738706466,22.290586738706466,22.290586738706466,26.325210444789953,26.325210444789953,26.316834117409016,22.27969950356036,20.107089985399227,16.771048584458075,26.316834117409016,26.316834117409016,20.43457865127261,26.672387266722133,22.27969950356036,26.316834117409016,26.316834117409016,22.61994791478986,26.316834117409016,23.78457194461862,20.680061415436832,20.97864629708676,7.299999999999999,5653674.009659255 
 06/17  22:00:00,8.0,100.0,17.51216072456146,95.08829393926806,20.473544984495277,48.0645791424472,19.820328608979246,100.0,18.284475732551478,86.02448218898522,16.573450975218446,63.66588811278183,20.963895264258667,46.62904995815358,5295.251154126263,0.3307333333333333,26.932065832646522,23.101207704555478,8404.095793938668,0.3307333333333333,26.932065832646522,20.8521089523088,0.0,0.0,0.0,0.0,4691.241748106767,0.3307333333333333,26.932065832646522,23.538179299633082,1559.0340333185054,-6.420167439519576,22.512853907188486,22.512853907188486,22.512853907188486,26.547563430817835,26.547563430817835,26.54396368553168,22.49716531883245,19.820328608979246,16.573450975218446,26.54396368553168,26.54396368553168,20.8521089523088,26.932065832646522,22.49716531883245,26.54396368553168,26.54396368553168,23.101207704555478,26.54396368553168,23.538179299633082,20.473544984495277,20.963895264258667,8.0,5612522.519946619 
 06/17  23:00:00,7.0,93.0,17.365394207553216,95.9741028063515,20.377367116684802,47.90701999624401,19.7867043075557,100.0,17.869236191954624,88.29954174752653,16.393812159771862,64.08235150983892,20.834034732655603,46.57121743085173,5226.382261212023,0.3307333333333333,27.094855298322628,23.313849938885994,8303.40316691367,0.3307333333333333,27.094855298322628,21.087791461480148,0.0,0.0,0.0,0.0,4873.781747067314,0.3307333333333333,27.094855298322628,23.568937371775583,1550.8515650108961,-7.4512923768684,22.673471464793764,22.673471464793764,22.673471464793764,26.708243005346123,26.708243005346123,26.705564139233818,22.656859590713907,19.7867043075557,16.393812159771862,26.705564139233818,26.705564139233818,21.087791461480148,27.094855298322628,22.656859590713907,26.705564139233818,26.705564139233818,23.313849938885994,26.705564139233818,23.568937371775583,20.377367116684802,20.834034732655603,7.0,5583065.634039225 
 06/17  24:00:00,7.2,97.0,17.25490025039483,96.64710973949737,20.378998872741903,47.32378663242165,19.835207906737963,100.0,17.570711796496273,89.97704695805785,16.277118892307076,64.13660214245883,20.75344246179966,46.23744901353818,5233.443792848144,0.3307333333333333,27.248710530612296,23.462624401599626,8290.276608459428,0.3307333333333333,27.248710530612296,21.251187195048843,0.0,0.0,0.0,0.0,5006.084629206461,0.3307333333333333,27.248710530612296,23.62710526923482,1544.575069280554,-7.248403521091563,22.797551167765057,22.797551167765057,22.797551167765057,26.832370612491086,26.832370612491086,26.830358196721207,22.780305621961094,19.835207906737963,16.277118892307076,26.830358196721207,26.830358196721207,21.251187195048843,27.248710530612296,22.780305621961094,26.830358196721207,26.830358196721207,23.462624401599626,26.830358196721207,23.62710526923482,20.378998872741903,20.75344246179966,7.2,5560470.249409995 
 06/18  01:00:00,7.0,100.0,17.172860843784797,97.1502971059877,20.407568423670938,46.68993604699653,19.886327823976284,100.0,17.31905756381865,91.41915913507725,16.189248978624505,64.06419032336203,20.70175587031527,45.844300450944694,5217.70637201397,0.3307333333333333,27.343842195335135,23.56915834396599,8257.52077169154,0.3307333333333333,27.343842195335135,21.370042965000472,0.0,0.0,0.0,0.0,5062.8870398282115,0.3307333333333333,27.343842195335135,23.681160436727637,1539.8647118023466,-7.450127306385234,22.891179159886725,22.891179159886725,22.891179159886725,26.926034756400796,26.926034756400796,26.924461575755647,22.873453915231366,19.886327823976284,16.189248978624505,26.924461575755647,26.924461575755647,21.370042965000472,27.343842195335135,22.873453915231366,26.924461575755647,26.924461575755647,23.56915834396599,26.924461575755647,23.681160436727637,20.407568423670938,20.70175587031527,7.0,5543512.962488448 
 06/18  02:00:00,7.0,93.0,17.10212541743637,97.58650950023203,20.458655779405674,46.01622377384235,19.943020582010686,100.0,17.091610482753868,92.74492115613134,16.118201447690982,63.94104246529071,20.68274292124491,45.37861861873427,5209.507126402534,0.3307333333333333,27.41583385579374,23.647094631610145,8234.439851484965,0.3307333333333333,27.41583385579374,21.458752753017265,0.0,0.0,0.0,0.0,5101.166266305882,0.3307333333333333,27.41583385579374,23.72547219000884,1536.3223717552405,-7.465121675359722,22.961882044622403,22.961882044622403,22.961882044622403,26.9967649414752,26.9967649414752,26.995576959035578,22.943773191545418,19.943020582010686,16.118201447690982,26.995576959035578,26.995576959035578,21.458752753017265,27.41583385579374,22.943773191545418,26.995576959035578,26.995576959035578,23.647094631610145,26.995576959035578,23.72547219000884,20.458655779405674,20.68274292124491,7.0,5530760.538318866 
 06/18  03:00:00,5.8,97.0,17.038639944143195,97.97989279435248,20.534565539075427,45.56686315726716,19.997602461998746,100.0,16.88670828776806,93.95777557625817,16.052885369063837,64.02293065488186,20.7028304672218,45.09062246998631,5204.381947013617,0.3307333333333333,27.47214146320187,23.707120112931793,8218.059375350229,0.3307333333333333,27.47214146320187,21.526926580628647,0.0,0.0,0.0,0.0,5127.394902173692,0.3307333333333333,27.47214146320187,23.76281507738052,1533.5538032128277,-8.673910032380054,23.017317173874048,23.017317173874048,23.017317173874048,27.052221476021412,27.052221476021412,27.051290029438402,22.998953923646987,19.997602461998746,16.052885369063837,27.051290029438402,27.051290029438402,21.526926580628647,27.47214146320187,22.998953923646987,27.051290029438402,27.051290029438402,23.707120112931793,27.051290029438402,23.76281507738052,20.534565539075427,20.7028304672218,5.8,5520793.6915661795 
 06/18  04:00:00,6.0,93.0,16.981645257470454,98.43173737025532,20.58384810032897,45.419782498059526,20.038218101346594,100.0,16.696419459462096,95.19407961004865,15.992602415509255,64.29097786426115,20.70873749747456,45.06550870846412,5200.65979928724,0.3307333333333333,27.51728246751979,23.754961973823075,8207.103918161021,0.3307333333333333,27.51728246751979,21.580005957060933,0.0,0.0,0.0,0.0,5145.425927741275,0.3307333333333333,27.51728246751979,23.794919889719072,1531.335775351536,-8.480299789935694,23.06184133956167,23.06184133956167,23.06184133956167,27.096762836131695,27.096762836131695,27.09601472054862,23.043295940201027,20.038218101346594,15.992602415509255,27.09601472054862,27.09601472054862,21.580005957060933,27.51728246751979,23.043295940201027,27.09601472054862,27.09601472054862,23.754961973823075,27.09601472054862,23.794919889719072,20.58384810032897,20.70873749747456,6.0,5512808.79126553 
 06/18  05:00:00,6.0,93.0,16.92996328406178,98.75491695551533,20.55732054927455,45.144426088299824,20.04005874944454,100.0,16.522475042144738,96.25299181613222,15.914789855733755,64.34989453413978,20.648694287180025,44.884915454368226,5198.0363643455685,0.3307333333333333,27.553588557486137,23.793172462061747,8199.599026880629,0.3307333333333333,27.553588557486137,21.62175161071055,0.0,0.0,0.0,0.0,5158.173880500078,0.3307333333333333,27.553588557486137,23.82201018372225,1529.5546097345348,-8.481996376156,23.097669018036083,23.097669018036083,23.097669018036083,27.132604342297334,27.132604342297334,27.132002349246,23.078978085498182,20.04005874944454,15.914789855733755,27.132002349246,27.132002349246,21.62175161071055,27.553588557486137,23.078978085498182,27.132002349246,27.132002349246,23.793172462061747,27.132002349246,23.82201018372225,20.55732054927455,20.648694287180025,6.0,5506396.595044325 
 06/18  06:00:00,5.1,97.0,16.880480984006805,99.06546140174719,20.537162144799403,44.690212576049326,20.033590155396574,100.0,16.361070982140618,97.24740055721932,15.839167853168043,64.27591472913474,20.603847908215837,44.50107704701573,5196.843064881515,0.3307333333333333,27.58066077444693,23.82111282439835,8193.637309322481,0.3307333333333333,27.58066077444693,21.653144402465202,0.0,0.0,0.0,0.0,5167.996781913299,0.3307333333333333,27.58066077444693,23.84198106741545,1528.234785443129,-9.386161362840449,23.124259083648575,23.124259083648575,23.124259083648575,27.15920468016438,27.15920468016438,27.15875790154729,23.105412764759667,20.033590155396574,15.839167853168043,27.15875790154729,27.15875790154729,21.653144402465202,27.58066077444693,23.105412764759667,27.15875790154729,27.15875790154729,23.82111282439835,27.15875790154729,23.84198106741545,20.537162144799403,20.603847908215837,5.1,5501645.227595265 
 06/18  07:00:00,5.0,100.0,16.832380917618067,99.36838479908099,20.50943766570364,44.19144311750541,20.020763484808576,100.0,16.205383918101333,98.2175305612578,15.770401120201544,64.1052972195078,20.558009038530017,44.05375561456009,5196.259793307895,0.3307333333333333,27.60000479043821,23.840882275731975,8189.052152788861,0.3307333333333333,27.60000479043821,21.67581093829527,0.0,0.0,0.0,0.0,5175.349993239427,0.3307333333333333,27.60000479043821,23.856009021380185,1527.295311127707,-9.483699541863148,23.14320832034483,23.14320832034483,23.14320832034483,27.178161233975047,27.178161233975047,27.177842840165965,23.124234078469144,20.020763484808576,15.770401120201544,27.177842840165965,27.177842840165965,21.67581093829527,27.60000479043821,23.124234078469144,27.177842840165965,27.177842840165965,23.840882275731975,27.177842840165965,23.856009021380185,20.50943766570364,20.558009038530017,5.0,5498263.120059745 
 06/18  08:00:00,7.0,93.0,16.787351162681436,99.65291183655282,20.51055393718649,43.68087691725941,20.034825220952474,100.0,16.064691033536228,99.10357710799454,15.745890225143897,63.75814803418523,20.54586837053628,43.58067716347695,5196.121009486356,0.3307333333333333,27.613317975606293,23.854298255824123,8185.294311153213,0.3307333333333333,27.613317975606293,21.691846425641895,0.0,0.0,0.0,0.0,5180.950416478724,0.3307333333333333,27.613317975606293,23.865273088429515,1526.651088559979,-7.474479659692038,23.156212900755722,23.156212900755722,23.156212900755722,27.191170836028512,27.191170836028512,27.1909523270741,23.13713925663184,20.034825220952474,15.745890225143897,27.1909523270741,27.1909523270741,21.691846425641895,27.613317975606293,23.13713925663184,27.1909523270741,27.1909523270741,23.854298255824123,27.1909523270741,23.865273088429515,20.51055393718649,20.54586837053628,7.0,5495943.918815924 
 06/18  09:00:00,7.2,97.0,16.761444948450485,99.9155571574008,20.7523278541637,42.781578006840434,20.22587180524359,100.0,15.978636454836407,99.74831675471235,15.807663491018134,63.25598529170497,20.630460828439187,43.09925672476467,5195.015784429775,0.3307333333333333,27.62636642221915,23.86814859987797,8181.331584863234,0.3307333333333333,27.62636642221915,21.707765315198497,0.0,0.0,0.0,0.0,5186.216137068764,0.3307333333333333,27.62636642221915,23.87451450768552,1526.007424634667,-7.266388227935148,23.1692148234518,23.1692148234518,23.1692148234518,27.204177779353394,27.204177779353394,27.20395931505492,23.15014280758733,20.22587180524359,15.807663491018134,27.20395931505492,27.20395931505492,21.707765315198497,27.62636642221915,23.15014280758733,27.20395931505492,27.20395931505492,23.86814859987797,27.20395931505492,23.87451450768552,20.7523278541637,20.630460828439187,7.2,5493626.728684801 
 06/18  10:00:00,9.0,93.0,16.81915998174519,99.55010218901423,21.950325505427752,39.74545197873492,21.461009648291345,95.41910794305068,16.046313294833556,99.31804034881642,16.052315919189148,62.190380288556625,20.966375343260967,42.2030394807427,2624.157216741162,0.1694261430297956,27.53743050459838,24.402875583722373,9064.312170609994,0.3802981968111808,27.630062921938897,21.894330177267214,0.0,0.0,0.0,0.0,6170.0055435611885,0.4424756601590236,27.630062921938897,24.219852981527566,1517.9982860094105,-5.460358666241363,23.333052618898062,23.333052618898062,23.333052618898062,27.36807884160668,27.36807884160668,27.358773366113983,23.323625162467152,21.461009648291345,16.052315919189148,27.358773366113983,27.358773366113983,21.894330177267214,27.630062921938897,23.323625162467152,27.358773366113983,27.358773366113983,24.49550800106289,27.358773366113983,24.219852981527566,21.950325505427752,20.966375343260967,9.0,5464793.829633878 
 06/18  11:00:00,12.0,94.0,16.951306983001874,98.71886598011653,22.53456590373936,38.6852812541772,22.821318292474658,90.94585904983555,16.29981633819482,97.72433919889473,16.50767472180001,60.545954535230564,21.64020240763147,40.84939674487062,224.9623796117599,0.009390917616735847,27.766596353775483,26.620286587473185,2112.5391492343197,0.0945245411916321,27.766596353775483,26.69714677477781,0.0,0.0,0.0,0.0,13174.98422422992,0.7051164606254339,31.52356300961894,26.86571673748242,1336.0949192888538,-2.5912444103335166,27.68382822170656,27.68382822170656,27.68382822170656,31.71883093548317,31.71883093548317,31.601472880987767,27.78317506433394,22.821318292474658,16.50767472180001,31.601472880987767,31.601472880987767,30.454113430621263,31.52356300961894,27.78317506433394,31.601472880987767,31.601472880987767,30.377253243316638,31.601472880987767,26.86571673748242,22.53456590373936,21.64020240763147,12.000000000000002,4809941.709439874 
 06/18  12:00:00,13.1,86.0,17.126656022689495,97.62786399590892,22.612607633799687,38.882289916078506,24.616119992124712,84.60750148450333,16.730664629131212,95.08121658136301,16.966179700215164,58.96173042703489,22.506610650520418,39.1287276197898,0.0,0.0,27.766596353775476,27.766596353775476,0.0,0.0,27.766596353775476,27.766596353775476,0.0,0.0,0.0,0.0,2733.536903408682,0.12977991487085128,35.206064276809144,34.36623710011222,201.5619140201132,10.64749595447536,31.263183536568143,31.263183536568143,31.263183536568143,31.93563429625155,31.93563429625155,35.25139993113377,34.591945415325846,24.616119992124712,16.966179700215164,35.25139993113377,35.25139993113377,32.275981301262526,32.275981301262526,34.591945415325846,35.25139993113377,35.25139993113377,32.275981301262526,35.25139993113377,31.436154124565604,22.612607633799687,22.506610650520418,13.1,725622.8904724076 
 06/18  13:00:00,15.0,77.0,17.35166644336393,96.15273635648396,22.23789168612579,40.211662431671506,25.743018383258395,82.32679987782636,17.468085317156998,90.65278937878017,17.400731018927406,57.49833457627399,23.57804382080983,37.0728947922313,0.0,0.0,27.766596353775483,27.766596353775483,0.0,0.0,27.766596353775483,27.766596353775483,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,0.0,15.0,31.270748463408996,31.270748463408996,31.270748463408996,31.270748463408996,31.270748463408996,35.26003822878334,35.26003822878334,25.743018383258395,17.400731018927406,35.26003822878334,35.26003822878334,31.538764420422975,31.538764420422975,35.26003822878334,35.26003822878334,35.26003822878334,31.538764420422975,35.26003822878334,31.538764420422975,22.23789168612579,23.57804382080983,15.0,0.0 
 06/18  14:00:00,15.0,72.0,17.578149692190998,94.69315729856545,21.94834942093062,41.22652813896053,26.314299764776337,83.05908837822018,18.162578208453972,86.68574311192233,17.762375468108914,56.26145001401262,24.11608631417524,36.15678377551531,9832.673768049695,0.2164277417333843,32.95371549548154,25.640102248104316,0.0,0.0,27.76659635377548,27.76659635377548,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,791.8388854784146,5.168862110753113,31.7621895494724,31.7621895494724,31.7621895494724,34.45199258820602,34.45199258820602,35.77827586322689,33.08072286383918,26.314299764776337,17.762375468108914,35.77827586322689,35.77827586322689,34.18877021079088,34.18877021079088,33.08072286383918,35.77827586322689,35.77827586322689,26.87515696341365,35.77827586322689,34.18877021079088,21.94834942093062,24.11608631417524,15.0,2850619.9877222925 
 06/18  15:00:00,16.0,68.0,17.834505947619732,93.17490973868354,22.091634526336563,41.33480465616791,26.94345577215661,86.0487816734325,19.052585331035743,81.988634641684,17.999026002127074,55.58763486853649,24.61399096904315,35.49871608352169,0.0,0.0,36.808321465485385,36.808321465485385,0.0,0.0,27.76659635377548,27.76659635377548,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,0.0,16.0,31.367767765407077,31.367767765407077,31.367767765407077,31.367767765407077,31.367767765407077,35.467229537842755,35.467229537842755,26.94345577215661,17.999026002127074,35.467229537842755,35.467229537842755,31.63491863308687,31.63491863308687,35.467229537842755,35.467229537842755,35.467229537842755,31.63491863308687,35.467229537842755,31.63491863308687,22.091634526336563,24.61399096904315,16.0,0.0 
 06/18  16:00:00,15.0,72.0,18.19080169170653,91.02116638714965,22.727300266015348,39.94289379662251,27.227131980985,88.619523819558,19.98983541774307,77.2715885817347,18.139420311709017,55.12148204608276,25.145378091563703,34.54350456650113,0.0,0.0,36.808321465485385,36.808321465485385,0.0,0.0,27.766596353775483,27.766596353775483,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,0.0,15.0,31.367767765407077,31.367767765407077,31.367767765407077,31.367767765407077,31.367767765407077,35.467229537842755,35.467229537842755,27.227131980985,18.139420311709017,35.467229537842755,35.467229537842755,31.64318550510553,31.64318550510553,35.467229537842755,35.467229537842755,35.467229537842755,31.64318550510553,35.467229537842755,31.64318550510553,22.727300266015348,25.145378091563703,15.0,0.0 
 06/18  17:00:00,13.0,88.0,18.391166536388965,89.88183844122992,22.81108373552707,40.052691270458695,26.695358166729932,95.94132560440643,20.369411795336298,75.4757479367124,18.090929397315428,55.428687866316494,25.67040354790877,33.74760597677457,0.0,0.0,36.808321465485385,36.808321465485385,0.0,0.0,27.766596353775483,27.766596353775483,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,0.0,13.0,31.367767765407077,31.367767765407077,31.367767765407077,31.367767765407077,31.367767765407077,35.467229537842755,35.467229537842755,26.695358166729932,18.090929397315428,35.467229537842755,35.467229537842755,31.505476682538514,31.505476682538514,35.467229537842755,35.467229537842755,35.467229537842755,31.505476682538514,35.467229537842755,31.505476682538514,22.81108373552707,25.67040354790877,13.0,0.0 
 06/18  18:00:00,12.0,94.0,18.42903249785522,89.66853675289876,22.34489552490348,41.58642928983216,24.909551337616247,99.71154932059599,20.477036265724312,74.97584839334739,17.857877632703747,56.426115152324385,24.31742308285266,36.930902026291676,0.0,0.0,36.808321465485385,36.808321465485385,0.0,0.0,27.766596353775476,27.766596353775476,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,0.0,12.0,31.367767765407073,31.367767765407073,31.367767765407073,31.367767765407073,31.367767765407073,35.467229537842755,35.467229537842755,24.909551337616247,17.857877632703747,35.467229537842755,35.467229537842755,31.78087425985879,31.78087425985879,35.467229537842755,35.467229537842755,35.467229537842755,31.78087425985879,35.467229537842755,31.78087425985879,22.34489552490348,24.31742308285266,12.0,0.0 
 06/18  19:00:00,12.0,94.0,18.352852102333564,90.09806851956033,21.68193957493343,44.045735224539726,23.431344113033962,99.99999999999997,20.335722139321767,75.63299008302653,17.620593600038738,57.628287150373716,22.837418082110112,41.0738735389493,17015.718404306142,0.6908176616247271,32.13378694001149,25.925725803495247,0.0,0.0,27.766596353775476,27.766596353775476,0.0,0.0,0.0,0.0,0.0,0.0,35.206064276809144,35.206064276809144,1313.8396559212622,-2.611678454574015,28.127721172883973,28.127721172883973,28.127721172883973,32.16280136284647,32.16280136284647,32.24101884593287,28.03103948008576,23.431344113033962,17.620593600038738,32.24101884593287,32.24101884593287,32.13378694001149,32.13378694001149,28.03103948008576,32.24101884593287,32.24101884593287,25.925725803495247,32.24101884593287,32.13378694001149,21.68193957493343,22.837418082110112,12.0,4729822.761316544 
 06/18  20:00:00,12.0,100.0,18.20252833694883,90.86252916633744,22.15619175442587,43.33262788076148,22.193415662929002,100.0,20.058649836264788,76.86431887953965,17.4031007365533,58.68346004046624,21.405798132696425,45.395552222889144,5098.288080288782,0.20379882983960762,36.62553623091365,33.87417685801659,0.0,0.0,27.766596353775483,27.766596353775483,0.0,0.0,0.0,0.0,11549.832119769935,0.5741436959735394,32.52623997786982,29.622223987819428,1304.3160036936656,-2.606310175582509,28.700540406082084,28.700540406082084,28.700540406082084,32.73566457958573,32.73566457958573,32.76008050669945,28.656500111654402,22.193415662929002,17.4031007365533,32.76008050669945,32.76008050669945,32.67063708793185,32.67063708793185,28.656500111654402,32.76008050669945,32.76008050669945,29.919277715034788,32.76008050669945,29.76662109788146,22.15619175442587,21.405798132696425,12.000000000000002,4695537.613297196 
 06/18  21:00:00,12.0,94.0,18.030732156955292,91.84905039841786,22.681156523552715,42.071083913054316,21.108227945419266,99.99999999999999,19.704347479593245,78.57174512688869,17.258317405964455,59.27802091177716,21.356840458548447,45.621012783884694,0.0,0.0,37.33118901687995,37.33118901687995,8842.087237795826,0.3307333333333333,27.375409490457752,23.110915468012983,0.0,0.0,0.0,0.0,9272.020052211019,0.6584666666666666,28.60792907197695,25.402540369127212,1477.9624496427555,-2.4559385966341534,24.307071290395527,24.307071290395527,24.307071290395527,28.34198498369893,28.34198498369893,28.390216262621063,24.239929770689876,21.108227945419266,17.258317405964455,28.390216262621063,28.390216262621063,24.343435049532182,28.60792907197695,24.239929770689876,28.390216262621063,28.390216262621063,28.60792907197695,28.390216262621063,25.402540369127212,22.681156523552715,21.356840458548447,12.0,5320664.81871392 
 06/18  22:00:00,12.0,88.0,17.878119697951206,92.7353191681265,22.563262770010315,42.57326370125263,20.596573021215818,100.0,19.359820068787712,80.27266301566068,17.089403283477772,60.02597635909366,21.51921451640679,45.38106320953607,0.0,0.0,37.33118901687995,37.33118901687995,12632.367164105639,0.49610000000000004,27.541172100705687,21.44874524709734,0.0,0.0,0.0,0.0,5227.109365322,0.49610000000000004,27.541172100705687,25.0202050621484,1522.5184583597054,-2.427694270014377,23.239858089468854,23.239858089468854,23.239858089468854,27.274848324163237,27.274848324163237,27.26116311727965,23.23447515462287,20.596573021215818,17.089403283477772,27.26116311727965,27.26116311727965,21.44874524709734,27.541172100705687,23.23447515462287,27.26116311727965,27.26116311727965,27.541172100705687,27.26116311727965,25.0202050621484,22.563262770010315,21.51921451640679,12.0,5481066.450094939 
 06/18  23:00:00,12.0,94.0,17.74977336324435,93.39558197798516,22.12730499965697,43.84863870653851,20.48107531803695,100.0,19.001321825304426,82.00532373834443,17.006721999335213,60.37686846076305,21.778760393583482,44.799161806242424,0.0,0.0,37.33118901687995,37.33118901687995,13313.138938420812,0.6589161027904777,27.236500888216234,22.40204425113017,0.0,0.0,0.0,0.0,4137.182355421917,0.3332838972095224,27.236500888216234,24.266449062768586,1531.8466038006209,-2.4046619202264994,23.05158505989437,23.05158505989437,23.05158505989437,27.086502597241562,27.086502597241562,27.0903624161966,23.028407684418095,20.48107531803695,17.006721999335213,27.0903624161966,27.0903624161966,22.40204425113017,27.236500888216234,23.028407684418095,27.0903624161966,27.0903624161966,27.236500888216234,27.0903624161966,24.266449062768586,22.12730499965697,21.778760393583482,12.0,5514647.773682236 
 06/18  24:00:00,11.4,93.0,17.65144102302767,93.9765130798036,21.400220019689563,45.8745908590691,20.791135873476108,99.96466694021782,18.709946027700084,83.51246963278028,16.920912372908838,60.72305932317404,21.743415809867926,44.92685929385459,4381.010386278676,0.24633580146200726,30.50397451883478,27.664116238263546,9848.53640263652,0.509438355888896,27.19520221905582,22.528110612183145,0.0,0.0,0.0,0.0,3506.272506889569,0.23642584264909672,27.19520221905582,23.633853159511254,1537.4122658537922,-3.0101407478509317,22.94142115147087,22.94142115147087,22.94142115147087,26.976296149290377,26.976296149290377,26.980250467533395,22.918252909023845,20.791135873476108,16.920912372908838,26.980250467533395,26.980250467533395,22.528110612183145,27.19520221905582,22.918252909023845,26.980250467533395,26.980250467533395,24.355343938484584,26.980250467533395,23.633853159511254,21.400220019689563,21.743415809867926,11.399999999999999,5534684.157073652 
 06/19  01:00:00,11.0,94.0,17.571344295308883,94.45265870886624,21.05443818369577,46.86464859162043,20.97088705202043,100.0,18.464409204202717,84.80643475728093,16.825480852804205,61.09621395338803,21.58757460273546,45.36503362775869,6365.83948713957,0.37748738637348683,27.280805364370963,23.241545284455498,7901.215052493363,0.37748738637348683,27.280805364370963,22.269029707872026,0.0,0.0,0.0,0.0,3895.0069593243243,0.23722522725302642,27.280805364370963,23.336720599029984,1538.5212789787047,-3.4123632535354824,22.917980987740123,22.917980987740123,22.917980987740123,26.952846933163038,26.952846933163038,26.95041909837974,22.901087438066106,20.97088705202043,16.825480852804205,26.95041909837974,26.95041909837974,22.269029707872026,27.280805364370963,22.901087438066106,26.95041909837974,26.95041909837974,23.241545284455498,26.95041909837974,23.336720599029984,21.05443818369577,21.58757460273546,11.0,5538676.604323337 
 06/19  02:00:00,11.0,94.0,17.504392931174394,94.75872852441256,20.975385430788293,47.04507199742851,21.039442431181737,100.0,18.257571316997137,85.82872678257326,16.739860319261382,61.368085748305354,21.431925928806717,45.75328574924467,5538.475477816299,0.3427377876407134,27.545647933065094,23.679281871660272,7800.945472689928,0.3427377876407134,27.545647933065094,22.099869407316366,0.0,0.0,0.0,0.0,5110.234164952148,0.3067244247185733,27.545647933065094,23.55937379167451,1528.789957359492,-3.4213899034366424,23.11306983178097,23.11306983178097,23.11306983178097,27.148011107658363,27.148011107658363,27.145174710055677,23.09663414876757,21.039442431181737,16.739860319261382,27.145174710055677,27.145174710055677,22.099869407316366,27.545647933065094,23.09663414876757,27.145174710055677,27.145174710055677,23.679281871660272,27.145174710055677,23.55937379167451,20.975385430788293,21.431925928806717,11.0,5503643.846494172 
 06/19  03:00:00,11.5,93.0,17.452143881713074,95.0719903438322,21.03949596504761,46.858143994891435,21.041200081863842,100.0,18.09367316329688,86.71707682564306,16.685043080533703,61.58122998791209,21.35911185166547,45.95604034692687,5371.377985736712,0.3307333333333333,27.692975533329953,23.80718480738164,7833.970365866938,0.3307333333333333,27.692975533329953,22.025683178207323,0.0,0.0,0.0,0.0,5344.339974038073,0.3307333333333333,27.692975533329953,23.826744789081985,1522.6541081063597,-2.922542444503705,23.23709138655443,23.23709138655443,23.23709138655443,27.272080552861496,27.272080552861496,27.26999668552763,23.219870924890316,21.041200081863842,16.685043080533703,27.26999668552763,27.26999668552763,22.025683178207323,27.692975533329953,23.219870924890316,27.26999668552763,27.26999668552763,23.80718480738164,27.26999668552763,23.826744789081985,21.03949596504761,21.35911185166547,11.5,5481554.789182895 
 06/19  04:00:00,11.0,100.0,17.405485418295378,95.35271778806823,21.112912734557604,46.64619082268291,21.009437313938275,100.0,17.950983115352663,87.49889115171624,16.626031710607965,61.81211596595488,21.332964360669465,46.02869660484237,5332.440208684401,0.3307333333333333,27.759739729459998,23.90212990006836,7962.00428336371,0.3307333333333333,27.759739729459998,21.999842799881506,0.0,0.0,0.0,0.0,5264.64052042412,0.3307333333333333,27.759739729459998,23.951177753138815,1519.429276320979,-3.4171587437661,23.30259050550353,23.30259050550353,23.30259050550353,27.337604964493373,27.337604964493373,27.336504418095775,23.28438348436289,21.009437313938275,16.626031710607965,27.336504418095775,27.336504418095775,21.999842799881506,27.759739729459998,23.28438348436289,27.336504418095775,27.336504418095775,23.90212990006836,27.336504418095775,23.951177753138815,21.112912734557604,21.332964360669465,11.0,5469945.394755525 
 06/19  05:00:00,11.0,100.0,17.362407083162704,95.51787805658401,21.17538299175196,46.421166919797166,20.969718272248407,100.0,17.823318683282203,88.11759296631918,16.568657243730343,61.97635918026821,21.330054780869133,45.99089526711387,5294.030234480647,0.3307333333333333,27.801449018584385,23.971633492578874,8030.5206677205415,0.3307333333333333,27.801449018584385,21.991997358329286,0.0,0.0,0.0,0.0,5237.774340292844,0.3307333333333333,27.801449018584385,24.012330218409133,1517.3998347779568,-3.4188649038032413,23.343923475162658,23.343923475162658,23.343923475162658,27.378953888925654,27.378953888925654,27.37825939341329,23.325320356439097,20.969718272248407,16.568657243730343,27.37825939341329,27.37825939341329,21.991997358329286,27.801449018584385,23.325320356439097,27.37825939341329,27.37825939341329,23.971633492578874,27.37825939341329,24.012330218409133,21.17538299175196,21.330054780869133,11.0,5462639.405200644 
 06/19  06:00:00,11.1,97.0,17.32260403802614,95.7585943487954,21.227109059866603,46.27400821443712,20.93419082753365,100.0,17.70872764410704,88.75630632081246,16.521568356545075,62.16231790412393,21.337300890132276,45.970444808078014,5266.050712631068,0.3307333333333333,27.830159012226016,24.020589711904513,8074.575669828939,0.3307333333333333,27.830159012226016,21.988845044033262,0.0,0.0,0.0,0.0,5223.073451353416,0.3307333333333333,27.830159012226016,24.051680345874775,1515.9983215952182,-3.325340812089596,23.37251905531562,23.37251905531562,23.37251905531562,27.407560513499,27.407560513499,27.40708003734,23.353705033937516,20.93419082753365,16.521568356545075,27.40708003734,27.40708003734,21.988845044033262,27.830159012226016,23.353705033937516,27.40708003734,27.40708003734,24.020589711904513,27.40708003734,24.051680345874775,21.227109059866603,21.337300890132276,11.1,5457593.957742785 
 06/19  07:00:00,11.0,100.0,17.2862913318445,95.97879042964699,21.26738021496311,46.15986950343343,20.904487169801797,100.0,17.607301412490052,89.32597890771058,16.482867884772904,62.315658233158075,21.346472726758055,45.94465145234419,5245.785412238219,0.3307333333333333,27.85063400228788,24.055728755169802,8104.861401557148,0.3307333333333333,27.85063400228788,21.987416458509088,0.0,0.0,0.0,0.0,5213.850484934657,0.3307333333333333,27.85063400228788,24.0788311151916,1514.9986167561601,-3.42114030932515,23.39294219091543,23.39294219091543,23.39294219091543,27.427991534162864,27.427991534162864,27.427648375244974,23.373992109623497,20.904487169801797,16.482867884772904,27.427648375244974,27.427648375244974,21.987416458509088,27.85063400228788,23.373992109623497,27.427648375244974,27.427648375244974,24.055728755169802,27.427648375244974,24.0788311151916,21.26738021496311,21.346472726758055,11.0,5453995.020322177 
 06/19  08:00:00,11.0,100.0,17.253457348118097,96.2738951603751,21.296630078300034,46.12292190952871,20.879580032737536,100.0,17.517385612179215,89.92364552767906,16.449454424327598,62.51039844590329,21.35368722898078,45.96997536957749,5231.061447826907,0.3307333333333333,27.86542342402547,24.081172470377073,8126.390253739256,0.3307333333333333,27.86542342402547,21.986635653293593,0.0,0.0,0.0,0.0,5207.575535177252,0.3307333333333333,27.86542342402547,24.098162633507098,1514.276810968098,-3.4220413177067925,23.40770146950071,23.40770146950071,23.40770146950071,27.442756518069764,27.442756518069764,27.442508525765145,23.38865691905925,20.879580032737536,16.449454424327598,27.442508525765145,27.442508525765145,21.986635653293593,27.86542342402547,23.38865691905925,27.442508525765145,27.442508525765145,24.081172470377073,27.442508525765145,24.098162633507098,21.296630078300034,21.35368722898078,11.0,5451396.519485153 
 06/19  09:00:00,10.4,97.0,17.279062167816296,96.11807434378986,22.274339807320807,43.45242323538351,21.584012375586987,99.091507080013,17.488390957502432,90.08846990400475,16.527696037589102,62.19990061314591,21.481047294349807,45.61284837032035,1869.6214586513254,0.1174171667285518,27.778405381891517,24.799210342095826,9614.709912362712,0.4088141429773837,27.870563579454902,22.21499283774469,0.0,0.0,0.0,0.0,6422.38661487311,0.4659686902940644,27.870563579454902,24.51769525066534,1506.6762464124677,-4.044116605904459,23.564654084626618,23.564654084626618,23.564654084626618,27.599769744638046,27.599769744638046,27.592888737657727,23.552542327095562,21.584012375586987,16.527696037589102,27.592888737657727,27.592888737657727,22.21499283774469,27.870563579454902,23.552542327095562,27.592888737657727,27.592888737657727,24.89136853965921,27.592888737657727,24.51769525066534,22.274339807320807,21.481047294349807,10.4,5424034.487084884 
 06/19  10:00:00,14.0,82.0,17.39984078534584,95.29228017807624,23.33195321077007,40.711575588853144,23.01788483798697,94.48887701527666,17.61416741980397,89.28733419636116,16.893133366104273,60.712844367427095,22.012840752644827,44.112443233355805,0.0,0.0,27.765947556108284,27.765947556108284,2104.1463486353837,0.09011975925047837,28.21930942896038,27.102069013828817,0.0,0.0,0.0,0.0,6136.499495890881,0.2952824971559545,33.418417736700235,29.99287910922325,792.7920967457803,5.237012083779026,30.242181975315987,30.242181975315987,30.242181975315987,32.663189789548056,32.663189789548056,33.97295112381826,31.846894619576865,23.01788483798697,16.893133366104273,33.97295112381826,33.97295112381826,31.400375106983986,32.51761552211555,31.846894619576865,33.97295112381826,33.97295112381826,32.51761552211555,33.97295112381826,29.09207689463856,23.33195321077007,22.012840752644827,14.000000000000002,2854051.548284809 
 06/19  11:00:00,15.0,67.0,17.580208942080574,94.2130050706134,23.94713523591825,39.22955868198218,24.821277704420652,88.53653491547041,17.98534074690567,87.22361779215716,17.279311580450415,59.24529423813766,22.50566375294688,42.80700159935205,0.0,0.0,27.76594755610828,27.76594755610828,0.0,0.0,28.21930942896037,28.21930942896037,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,0.0,14.999999999999998,33.143972395996435,33.143972395996435,33.143972395996435,33.143972395996435,33.143972395996435,36.79382395798223,36.79382395798223,24.821277704420652,17.279311580450415,36.79382395798223,36.79382395798223,33.573005273425785,33.573005273425785,36.79382395798223,36.79382395798223,36.79382395798223,33.573005273425785,36.79382395798223,33.573005273425785,23.94713523591825,22.50566375294688,14.999999999999998,0.0 
 06/19  12:00:00,16.5,52.0,17.753033994146723,93.0989611479879,23.768597857628997,39.39546241480867,26.238000639507355,84.58618159369681,18.525747800451402,84.23019864458035,17.606440351330324,57.838512303060654,22.595745106655187,42.298116208325574,0.0,0.0,27.765947556108284,27.765947556108284,0.0,0.0,28.21930942896038,28.21930942896038,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,0.0,16.5,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,36.793823957982234,36.793823957982234,26.238000639507355,17.606440351330324,36.793823957982234,36.793823957982234,33.450484413371,33.450484413371,36.793823957982234,36.793823957982234,36.793823957982234,33.450484413371,36.793823957982234,33.450484413371,23.768597857628997,22.595745106655187,16.5,0.0 
 06/19  13:00:00,18.0,45.0,17.9370774051579,91.93448892344831,23.170204521387305,40.55592736327626,27.395025131526626,82.5375808041276,19.158880088831957,80.88172365953753,17.920315874015966,56.49946181842105,22.470421945489488,42.321451801972785,0.0,0.0,27.76594755610828,27.76594755610828,0.0,0.0,28.219309428960376,28.219309428960376,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,0.0,18.0,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,36.793823957982234,36.793823957982234,27.395025131526626,17.920315874015966,36.793823957982234,36.793823957982234,33.38918357815603,33.38918357815603,36.793823957982234,36.793823957982234,36.793823957982234,33.38918357815603,36.793823957982234,33.38918357815603,23.170204521387305,22.470421945489488,18.0,0.0 
 06/19  14:00:00,17.0,55.0,18.13127563153059,90.81841267641164,22.589898986565252,41.84117143918493,28.14818542695913,82.64606966341066,19.825901588632824,77.5952489612336,18.140709453248583,55.6185707330997,22.395485682834902,42.34658330562565,0.0,0.0,27.76594755610828,27.76594755610828,0.0,0.0,28.219309428960372,28.219309428960372,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,0.0,17.0,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,36.793823957982234,36.793823957982234,28.14818542695913,18.140709453248583,36.793823957982234,36.793823957982234,33.32788084531877,33.32788084531877,36.793823957982234,36.793823957982234,36.793823957982234,33.32788084531877,36.793823957982234,33.32788084531877,22.589898986565252,22.395485682834902,17.0,0.0 
 06/19  15:00:00,16.1,56.0,18.32028228720862,89.65748241469582,22.100811233735197,42.78899559690892,28.49920853529934,87.20232294701172,20.42866598356433,74.67984832650218,18.26150648035945,54.975756717517285,22.9001162687285,40.76853700772465,0.0,0.0,27.76594755610828,27.76594755610828,0.0,0.0,28.219309428960372,28.219309428960372,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,0.0,16.1,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,33.14397239599644,36.793823957982234,36.793823957982234,28.49920853529934,18.26150648035945,36.793823957982234,36.793823957982234,33.32788084531877,33.32788084531877,36.793823957982234,36.793823957982234,36.793823957982234,33.32788084531877,36.793823957982234,33.32788084531877,22.100811233735197,22.9001162687285,16.1,0.0 
 06/19  16:00:00,15.0,59.0,18.50727067745001,88.61227152007208,21.710083904872526,43.5046746755325,28.4593988169486,93.9593133565265,20.932776745116893,72.39558710690793,18.31509161155655,54.600169871743596,23.704139339121735,38.55453780292065,17544.885442293515,0.6844188942184515,30.81402913394463,24.575802227163567,0.0,0.0,28.219309428960372,28.219309428960372,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,1366.4432589111439,0.38699452233271536,26.72404852571612,26.72404852571612,26.72404852571612,30.759385602468363,30.759385602468363,30.872790068494183,26.583691485383095,28.4593988169486,18.31509161155655,30.872790068494183,30.872790068494183,30.81402913394463,30.81402913394463,26.583691485383095,30.872790068494183,30.872790068494183,24.575802227163567,30.872790068494183,30.81402913394463,21.710083904872526,23.704139339121735,15.0,4919195.732080119 
 06/19  17:00:00,14.0,59.0,18.73874403734046,87.33788248108341,22.127469723375878,42.181264466605725,27.740908558553908,99.5908063299651,21.50930501329031,69.88000076968582,18.28750619876432,54.554588026291356,24.751613403521567,36.010725863703385,6720.3738473893345,0.2570124346972041,35.475240209034176,32.07144326987213,0.0,0.0,28.219309428960376,28.219309428960376,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,605.8872563387282,6.6145828366345185,32.231301267674866,32.231301267674866,32.231301267674866,34.24867440566573,34.24867440566573,36.03606632296688,34.24788181440407,27.740908558553908,18.28750619876432,36.03606632296688,36.03606632296688,34.12537081959924,34.12537081959924,34.24788181440407,36.03606632296688,36.03606632296688,30.72157388043719,36.03606632296688,34.12537081959924,22.127469723375878,24.751613403521567,14.0,2181194.1228194213 
 06/19  18:00:00,12.0,94.0,18.77962729660605,87.11410752129174,22.893054877566247,40.24775463108924,25.793363989075253,99.99999999999999,21.608710258081764,69.4549752104245,18.09114614499918,55.22160966208522,23.602894730166014,38.56389727719857,0.0,0.0,36.21706496419449,36.21706496419449,0.0,0.0,28.21930942896037,28.21930942896037,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437077,35.75508980437077,0.0,11.999999999999996,33.19449274740356,33.19449274740356,33.19449274740356,33.19449274740356,33.19449274740356,37.00311604344228,37.00311604344228,25.793363989075253,18.09114614499918,37.00311604344228,37.00311604344228,33.642188930109384,33.642188930109384,37.00311604344228,37.00311604344228,37.00311604344228,33.642188930109384,37.00311604344228,33.642188930109384,22.893054877566247,23.602894730166014,11.999999999999996,0.0 
 06/19  19:00:00,11.0,94.0,18.665106346000503,87.74069926689621,22.819891863593593,40.42364385988892,24.21376801459023,99.99999999999997,21.41898229183256,70.26654070088358,17.85648410798129,56.042230683740726,22.22338649096794,41.92603615466605,0.0,0.0,36.2170649641945,36.2170649641945,0.0,0.0,28.219309428960372,28.219309428960372,0.0,0.0,0.0,0.0,0.0,0.0,35.75508980437076,35.75508980437076,0.0,11.0,33.194492747403565,33.194492747403565,33.194492747403565,33.194492747403565,33.194492747403565,37.00311604344229,37.00311604344229,24.21376801459023,17.85648410798129,37.00311604344229,37.00311604344229,33.578291183845344,33.578291183845344,37.00311604344229,37.00311604344229,37.00311604344229,33.578291183845344,37.00311604344229,33.578291183845344,22.819891863593593,22.22338649096794,11.0,0.0 
 06/19  20:00:00,10.0,100.0,18.490291131302484,88.70688345730127,22.372965469322537,41.53585127766671,22.97257619288435,100.0,21.08300419171263,71.73006660255737,17.627056064764112,56.858534341375226,21.012695043250552,45.14999173109472,0.0,0.0,36.2170649641945,36.2170649641945,0.0,0.0,28.21930942896038,28.21930942896038,0.0,0.0,0.0,0.0,14883.008027465832,0.7742674400684163,30.646147556318518,26.95340290124816,1149.6028958163477,-1.6069035568005319,26.71102415484287,26.71102415484287,26.71102415484287,29.939371881451486,29.939371881451486,30.84739736730083,27.307070941567247,22.97257619288435,17.627056064764112,30.84739736730083,30.84739736730083,30.197997256548533,30.197997256548533,27.307070941567247,30.84739736730083,30.84739736730083,30.197997256548533,30.84739736730083,26.505252601478176,22.372965469322537,21.012695043250552,10.0,4138570.424938851 
 06/19  21:00:00,9.0,97.0,18.25158878484768,90.04582303454212,21.538284986564445,43.709331373209594,21.65490065608845,100.0,20.56285158670135,74.06455732310948,17.371130649131047,57.78512163731729,20.79654279310182,45.74642585735141,5120.778536311076,0.23355745241564518,30.24363201496417,26.09567345690347,3680.0643416802877,0.12796748191254875,27.7731163819088,24.22324457280521,0.0,0.0,0.0,0.0,9231.060995509582,0.6284250656718061,28.991084603003223,25.589588036625653,1458.4354628732954,-5.507488590410617,24.695585608934827,24.695585608934827,24.695585608934827,28.73068149987888,28.73068149987888,28.763122653862634,24.64302379668616,21.65490065608845,17.371130649131047,28.763122653862634,28.763122653862634,25.44121279389963,28.991084603003223,24.64302379668616,28.763122653862634,28.763122653862634,24.843126044942522,28.763122653862634,25.589588036625653,21.538284986564445,20.79654279310182,9.0,5250367.666343863 
 06/19  22:00:00,8.0,100.0,18.017616312619907,91.37938929214543,21.058640481068075,44.94213003982515,20.757619035053644,99.99999999999999,19.952164992869065,76.91403968680942,17.095879226628437,58.744868184989954,21.315929513130666,44.2421451937693,5739.098805244902,0.33734140476848434,27.176529466074268,23.106390041748014,8595.836864315585,0.30782788673607686,27.176529466074268,20.47646584064735,0.0,0.0,0.0,0.0,3830.433550404902,0.3470307084954387,27.176529466074268,24.53536381020114,1544.0729725134752,-6.43296904389605,22.807874721371583,22.807874721371583,22.807874721371583,26.84269815274988,26.84269815274988,26.836255336318395,22.795991767469744,20.757619035053644,17.095879226628437,26.836255336318395,26.836255336318395,20.47646584064735,27.176529466074268,22.795991767469744,26.836255336318395,26.836255336318395,23.106390041748014,26.836255336318395,24.53536381020114,21.058640481068075,21.315929513130666,8.0,5558662.701048512 
