Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/19  23:00:00,9.0,93.0,17.828201253168785,92.47492354551113,20.920916427221826,45.23114778574755,20.372454882689006,100.0,19.41191709218311,79.53776991831033,16.904663457064956,59.38765887865227,21.43047574345914,43.8415243670656,5260.58973655018,0.3307333333333333,27.239916565238353,23.434190363314187,8595.234387391207,0.3307333333333333,27.239916565238353,21.021771764083077,0.0,0.0,0.0,0.0,4543.797083270998,0.3307333333333333,27.239916565238353,23.952747543852112,1543.4294804891733,-5.434431737531697,22.82028183808283,22.82028183808283,22.82028183808283,26.85511005955189,26.85511005955189,26.85320923843624,22.802903223749787,20.372454882689006,16.904663457064956,26.85320923843624,26.85320923843624,21.021771764083077,27.239916565238353,22.802903223749787,26.85320923843624,26.85320923843624,23.434190363314187,26.85320923843624,23.952747543852112,20.920916427221826,21.43047574345914,9.0,5556346.129761023 
 06/19  24:00:00,9.0,96.0,17.66388337882678,93.43750488428853,20.854709162399686,45.31628469305193,20.233657563582234,100.0,18.903102465686707,82.10113388525399,16.751550125637344,59.870810286974596,21.35008068324505,43.961176561051985,5213.016864813825,0.3307333333333333,27.348510151162415,23.577219704564186,8390.483459495728,0.3307333333333333,27.348510151162415,21.278522093364842,0.0,0.0,0.0,0.0,4805.610729389214,0.3307333333333333,27.348510151162415,23.87195246805668,1538.0818218799195,-5.4337616693874615,22.926733226908688,22.926733226908688,22.926733226908688,26.961602551785212,26.961602551785212,26.959813910243767,22.909231421995234,20.233657563582234,16.751550125637344,26.959813910243767,26.959813910243767,21.278522093364842,27.348510151162415,22.909231421995234,26.959813910243767,26.959813910243767,23.577219704564186,26.959813910243767,23.87195246805668,20.854709162399686,21.35008068324505,9.0,5537094.558767711 
 06/20  01:00:00,8.0,100.0,17.566431429095946,93.92010907211301,20.863648256408254,45.1702296568475,20.249586864039667,100.0,18.481070622266415,84.2141553186866,16.606246640834705,60.283968233016914,21.247902696194704,44.11888125546582,5188.831508927235,0.3307333333333333,27.43292844461355,23.67914975577014,8297.87840677099,0.3307333333333333,27.43292844461355,21.42995859038293,0.0,0.0,0.0,0.0,4930.120819203588,0.3307333333333333,27.43292844461355,23.86630994243886,1533.9331260629438,-6.442425225215648,23.00971290814743,23.00971290814743,23.00971290814743,27.044614274028838,27.044614274028838,27.043230226758084,22.99180609619731,20.249586864039667,16.606246640834705,27.043230226758084,27.043230226758084,21.42995859038293,27.43292844461355,22.99180609619731,27.043230226758084,27.043230226758084,23.67914975577014,27.043230226758084,23.86630994243886,20.863648256408254,21.247902696194704,8.0,5522159.253826598 
 06/20  02:00:00,9.0,93.0,17.47515820955882,94.46300603112068,20.848371235211154,45.069076069968325,20.280283166609813,100.0,18.11486363240359,86.17222585790485,16.48720258088893,60.61256361088099,21.126749066528355,44.30662689073403,5175.9816967047445,0.3307333333333333,27.49649241546009,23.75202110340485,8243.605431894968,0.3307333333333333,27.49649241546009,21.532803620398226,0.0,0.0,0.0,0.0,5002.797940742934,0.3307333333333333,27.49649241546009,23.877307791800032,1530.815826368564,-5.4462400410944465,23.072293305182917,23.072293305182917,23.072293305182917,27.10721883781945,27.10721883781945,27.1061770689849,23.0540441718677,20.280283166609813,16.48720258088893,27.1061770689849,27.1061770689849,21.532803620398226,27.49649241546009,23.0540441718677,27.1061770689849,27.1061770689849,23.75202110340485,27.1061770689849,23.877307791800032,20.848371235211154,21.126749066528355,9.0,5510936.97492683 
 06/20  03:00:00,8.8,97.0,17.38944501027373,94.97598492739175,20.86261797077956,44.931288591054994,20.314924848911552,100.0,17.848960234595612,87.6259247686874,16.39144840629607,60.87136794448106,21.07891984487075,44.339699996384,5206.895160664065,0.3307333333333333,27.584361779221993,23.817542520814925,8253.494680048514,0.3307333333333333,27.584361779221993,21.61354390202817,0.0,0.0,0.0,0.0,5088.044247508572,0.3307333333333333,27.584361779221993,23.90352272489806,1527.9564314813579,-5.643776646586598,23.129871588343157,23.129871588343157,23.129871588343157,27.164819352085388,27.164819352085388,27.16387925461828,23.111536382580383,20.314924848911552,16.39144840629607,27.16387925461828,27.16387925461828,21.61354390202817,27.584361779221993,23.111536382580383,27.16387925461828,27.16387925461828,23.817542520814925,27.16387925461828,23.90352272489806,20.86261797077956,21.07891984487075,8.8,5500643.153332888 
 06/20  04:00:00,8.0,100.0,17.31872462416315,95.40162766029015,20.873370771306142,44.80341863851186,20.336047382377824,100.0,17.63059324035822,88.84049727655493,16.300184560556925,61.11527756955779,21.04099242581172,44.34576195773117,5201.3355346521175,0.3307333333333333,27.63038419722835,23.867595216815523,8232.516332254354,0.3307333333333333,27.63038419722835,21.674755776469844,0.0,0.0,0.0,0.0,5118.287841252274,0.3307333333333333,27.63038419722835,23.927674199125313,1525.710909559916,-6.450237856387266,23.17520729051408,23.17520729051408,23.17520729051408,27.210172560381707,27.210172560381707,27.209410809016575,23.15667506413689,20.336047382377824,16.300184560556925,27.209410809016575,27.209410809016575,21.674755776469844,27.63038419722835,23.15667506413689,27.209410809016575,27.209410809016575,23.867595216815523,27.209410809016575,23.927674199125313,20.873370771306142,21.04099242581172,8.0,5492559.274415698 
 06/20  05:00:00,8.0,100.0,17.25371585097623,95.69927118551814,20.894341518327174,44.618746747972324,20.35827601277706,100.0,17.427536062466714,89.89718103786845,16.241836061916597,61.190466246438724,21.020551845702613,44.27541401609952,5198.7464559205355,0.3307333333333333,27.66423710749981,23.90332722604082,8217.334606240045,0.3307333333333333,27.66423710749981,21.719601187687317,0.0,0.0,0.0,0.0,5139.890130349103,0.3307333333333333,27.66423710749981,23.9459054395207,1524.0726747702395,-6.4516153379019805,23.20834854672506,23.20834854672506,23.20834854672506,27.24332661399774,27.24332661399774,27.24276975933298,23.18961128441628,20.35827601277706,16.241836061916597,27.24276975933298,27.24276975933298,21.719601187687317,27.66423710749981,23.18961128441628,27.24276975933298,27.24276975933298,23.90332722604082,27.24276975933298,23.9459054395207,20.894341518327174,21.020551845702613,8.0,5486661.6291728625 
 06/20  06:00:00,8.4,97.0,17.193615927069626,96.06399266762912,20.90856925312133,44.50537733747952,20.376682564714407,100.0,17.243626982535208,90.94878985734253,16.192341808379833,61.30333406891516,21.00202180767417,44.25183706405323,5197.013376194426,0.3307333333333333,27.690110047721834,23.930458577649986,8206.54126286169,0.3307333333333333,27.690110047721834,21.75328966845311,0.0,0.0,0.0,0.0,5154.905510979759,0.3307333333333333,27.690110047721834,23.960920476801732,1522.8186385646613,-6.053393818446786,23.23375552020207,23.23375552020207,23.23375552020207,27.268743398362744,27.268743398362744,27.26831649868101,23.21488957430161,20.376682564714407,16.192341808379833,27.26831649868101,27.26831649868101,21.75328966845311,27.690110047721834,23.21488957430161,27.26831649868101,27.26831649868101,23.930458577649986,27.26831649868101,23.960920476801732,20.90856925312133,21.00202180767417,8.4,5482147.0988327805 
 06/20  07:00:00,9.0,93.0,17.139840711397692,96.39166106240222,20.90771576257649,44.417879947172864,20.38971372184361,100.0,17.086736234805997,91.85683290181879,16.151132849291955,61.36736789709606,20.976280535027175,44.23233968805139,5195.887829829648,0.3307333333333333,27.710240797774006,23.9514072001123,8198.794202090634,0.3307333333333333,27.710240797774006,21.779030556820317,0.0,0.0,0.0,0.0,5165.583721445167,0.3307333333333333,27.710240797774006,23.97332994064739,1521.8428064298919,-5.4545882552941,23.253548923890683,23.253548923890683,23.253548923890683,27.288544445295713,27.288544445295713,27.28821186740103,23.234589232526666,20.38971372184361,16.151132849291955,27.28821186740103,27.28821186740103,21.779030556820317,27.710240797774006,23.234589232526666,27.28821186740103,27.28821186740103,23.9514072001123,27.28821186740103,23.97332994064739,20.90771576257649,20.976280535027175,9.0,5478634.103147611 
 06/20  08:00:00,9.0,93.0,17.09232829274751,96.58571849851357,20.900025405485714,44.291971771970054,20.396028256837763,100.0,16.958672222252453,92.51316439699336,16.11256820939135,61.34095976780461,20.95009059547633,44.157020518674486,5195.315526182238,0.3307333333333333,27.725884618093648,23.967467843071226,8192.929145195783,0.3307333333333333,27.725884618093648,21.798921726101277,0.0,0.0,0.0,0.0,5173.429332238756,0.3307333333333333,27.725884618093648,23.98330084455959,1521.085173871528,-5.455129492911039,23.268930301853167,23.268930301853167,23.268930301853167,27.303931770070523,27.303931770070523,27.303673324944075,23.24989680457736,20.396028256837763,16.11256820939135,27.303673324944075,27.303673324944075,21.798921726101277,27.725884618093648,23.24989680457736,27.303673324944075,27.303673324944075,23.967467843071226,27.303673324944075,23.98330084455959,20.900025405485714,20.95009059547633,9.0,5475906.625937501 
 06/20  09:00:00,9.2,97.0,17.053018426833457,96.8266135404136,20.935281245135933,44.209004570384714,20.436062992375934,100.0,16.85935460549288,93.09797952830137,16.115083424535882,61.281468143928464,20.971779048251904,44.111014624224595,5195.102418741646,0.3307333333333333,27.73831752549345,23.98005716295335,8188.331315782544,0.3307333333333333,27.73831752549345,21.814684353521184,0.0,0.0,0.0,0.0,5179.263166133608,0.3307333333333333,27.73831752549345,23.991515654134254,1520.482636860141,-5.245464264802381,23.281171629998315,23.281171629998315,23.281171629998315,27.31617781574028,27.31617781574028,27.315972131460008,23.26208572353626,20.436062992375934,16.115083424535882,27.315972131460008,27.315972131460008,21.814684353521184,27.73831752549345,23.26208572353626,27.315972131460008,27.315972131460008,23.98005716295335,27.315972131460008,23.991515654134254,20.935281245135933,20.971779048251904,9.2,5473737.492696507 
 06/20  10:00:00,11.0,100.0,17.10695061402555,96.49637184276256,22.24002568429082,41.34907710592027,21.867497495326408,93.60261916951276,16.912487624913105,92.78470998716769,16.400989673518893,60.45702318628615,21.35748985971032,43.6350750940597,2121.823977888558,0.13324160053164882,27.510635420853998,25.58393869601286,5746.596300540349,0.23019494537883498,28.16721796255225,23.533172973834688,0.0,0.0,0.0,0.0,9004.08534961936,0.6265134540895163,28.719760966778374,25.27249331068242,1461.0371779585141,-3.4709586176096727,24.602074590378578,24.602074590378578,24.602074590378578,28.637273553749626,28.637273553749626,28.571594684126755,24.65123240431804,21.867497495326408,16.400989673518893,28.571594684126755,28.571594684126755,24.08571597806081,28.719760966778374,24.65123240431804,28.571594684126755,28.571594684126755,26.793064241937238,28.571594684126755,25.27249331068242,22.24002568429082,21.35748985971032,11.0,5259733.84065065 
 06/20  11:00:00,13.0,88.0,17.25396291312827,95.60250714227288,23.066228677378227,39.75652730835756,23.465519365771254,87.61780588768306,17.177113931543524,91.24155850745976,16.825868299501625,59.09622691395239,22.050273472619253,42.28535314216897,0.0,0.0,27.463943782096173,27.463943782096173,1238.5084635884937,0.03464254664756463,30.404186132270024,28.978704465535255,0.0,0.0,0.0,0.0,4050.0538891889337,0.240917888333264,32.28000178532392,30.91851137788626,444.57713511514913,8.136440534625235,28.847231102606663,28.847231102606663,28.847231102606663,30.192285963567187,30.192285963567187,32.61634831458862,31.332474215006812,23.465519365771254,16.825868299501625,32.61634831458862,32.61634831458862,28.98770220942719,30.41318387616196,31.332474215006812,32.61634831458862,32.61634831458862,30.41318387616196,32.61634831458862,29.051693468724302,23.066228677378227,22.050273472619253,12.999999999999998,1600477.686414537 
 06/20  12:00:00,12.3,84.0,17.426865114634722,94.56291844141471,22.904976570279153,40.38587232648649,24.265208117382286,86.4418213116296,17.612423390699064,88.76530359650114,17.274124369712034,57.57139181136003,22.7677425418819,40.72101210574282,0.0,0.0,27.463943782096177,27.463943782096177,0.0,0.0,30.40418613227002,30.40418613227002,0.0,0.0,0.0,0.0,0.0,0.0,32.65516491593469,32.65516491593469,0.0,12.299999999999999,29.46213558103388,29.46213558103388,29.46213558103388,29.46213558103388,29.46213558103388,33.14660230137651,33.14660230137651,24.265208117382286,17.274124369712034,33.14660230137651,33.14660230137651,29.647788216383592,29.647788216383592,33.14660230137651,33.14660230137651,33.14660230137651,29.647788216383592,33.14660230137651,29.647788216383592,22.904976570279153,22.7677425418819,12.299999999999999,0.0 
 06/20  13:00:00,13.0,82.0,17.573752340786392,93.59600015444056,22.459367233675344,41.72732542460889,24.461991819428484,88.7470804851225,18.033558023698525,86.35478842691788,17.689606049410383,56.173865570271346,23.01961403079563,40.33099307713243,0.0,0.0,27.46394378209618,27.46394378209618,0.0,0.0,30.404186132270024,30.404186132270024,0.0,0.0,0.0,0.0,0.0,0.0,32.6551649159347,32.6551649159347,0.0,13.0,29.462135581033884,29.462135581033884,29.462135581033884,29.462135581033884,29.462135581033884,33.14660230137651,33.14660230137651,24.461991819428484,17.689606049410383,33.14660230137651,33.14660230137651,29.585904004897913,29.585904004897913,33.14660230137651,33.14660230137651,33.14660230137651,29.585904004897913,33.14660230137651,29.585904004897913,22.459367233675344,23.01961403079563,13.0,0.0 
 06/20  14:00:00,14.0,72.0,17.700171717251195,92.7595954738336,21.997679729961472,43.126306085219326,24.443252341534155,93.2403998681028,18.445531010394255,84.06536562338249,17.991741956116343,55.19734640649935,22.946676871168172,40.70775081562355,6435.423825344057,0.1373450467707319,35.24192592964194,29.637154902101727,0.0,0.0,30.404186132270024,30.404186132270024,0.0,0.0,0.0,0.0,0.0,0.0,32.6551649159347,32.6551649159347,592.8657861594749,6.62044033218971,32.11258199384155,32.11258199384155,32.11258199384155,34.12993427289177,34.12993427289177,36.05237030105093,34.120289418763505,24.443252341534155,17.991741956116343,36.05237030105093,36.05237030105093,33.90487147064064,33.90487147064064,34.120289418763505,36.05237030105093,36.05237030105093,28.300100443100433,36.05237030105093,33.90487147064064,21.997679729961472,22.946676871168172,14.0,2134316.8301741094 
 06/20  15:00:00,13.0,77.0,17.817634901782444,91.98318984075102,22.263599103873617,42.47472701890977,24.076003344936595,98.70988086348903,18.94396712970309,81.40269279141847,18.089304917922505,54.859656885579454,22.686938967104116,41.39519876869775,0.0,0.0,37.10744922873826,37.10744922873826,0.0,0.0,30.404186132270024,30.404186132270024,0.0,0.0,0.0,0.0,0.0,0.0,32.6551649159347,32.6551649159347,0.0,13.0,32.15785930281747,32.15785930281747,32.15785930281747,32.15785930281747,32.15785930281747,36.102009242965714,36.102009242965714,24.076003344936595,18.089304917922505,36.102009242965714,36.102009242965714,32.4290840020993,32.4290840020993,36.102009242965714,36.102009242965714,36.102009242965714,32.4290840020993,36.102009242965714,32.4290840020993,22.263599103873617,22.686938967104116,13.0,0.0 
 06/20  16:00:00,14.0,77.0,17.892758371705106,91.45724382358276,22.796796242055013,41.42020337774416,23.283752481221573,99.94589149878304,19.21286234848774,79.96785363634005,18.052543657029027,55.141627743398,22.182027190850295,42.99684549718472,0.0,0.0,37.10744922873826,37.10744922873826,0.0,0.0,30.40418613227002,30.40418613227002,0.0,0.0,0.0,0.0,0.0,0.0,32.65516491593469,32.65516491593469,0.0,13.999999999999998,32.15785930281747,32.15785930281747,32.15785930281747,32.15785930281747,32.15785930281747,36.102009242965714,36.102009242965714,23.283752481221573,18.052543657029027,36.102009242965714,36.102009242965714,32.35659683695235,32.35659683695235,36.102009242965714,36.102009242965714,36.102009242965714,32.35659683695235,36.102009242965714,32.35659683695235,22.796796242055013,22.182027190850295,13.999999999999998,0.0 
 06/20  17:00:00,13.0,82.0,17.894095241395824,91.35778995579896,22.682058878717136,42.00082061750222,22.257223183153904,99.98139928910837,19.25911916224846,79.6576601562951,17.807840880057555,56.1609768374376,21.263098004257696,45.80282160204458,0.0,0.0,37.10744922873826,37.10744922873826,0.0,0.0,30.404186132270024,30.404186132270024,0.0,0.0,0.0,0.0,13733.7264860428,0.6957627400933957,30.98593630025092,27.398508921681877,1042.0034368283532,2.0858935642658727,27.67984030364944,27.67984030364944,27.67984030364944,30.70642087424415,30.70642087424415,31.80576923511633,28.53620550779794,22.257223183153904,17.807840880057555,31.80576923511633,31.80576923511633,30.92785571909706,30.92785571909706,28.53620550779794,31.80576923511633,31.80576923511633,30.92785571909706,31.80576923511633,27.340428340528018,22.682058878717136,21.263098004257696,13.0,3751212.3725820715 
 06/20  18:00:00,13.0,86.0,17.813141628930634,91.73266415781137,22.119883765726456,44.17567274542725,20.901380556240845,100.0,19.152361499892088,80.10897088918213,17.494005685341385,57.735494925364755,21.332283656792,46.34797226059709,0.0,0.0,37.10744922873826,37.10744922873826,13255.43807466919,0.49610000000000004,27.10125256754652,20.70819441939359,0.0,0.0,0.0,0.0,5031.153555655825,0.49610000000000004,27.10125256754652,24.67474318891629,1546.7444072090418,-1.392568909455603,22.755149278600864,22.755149278600864,22.755149278600864,26.789952352099746,26.789952352099746,26.834710538894512,22.691468804154937,20.901380556240845,17.494005685341385,26.834710538894512,26.834710538894512,20.70819441939359,27.10125256754652,22.691468804154937,26.834710538894512,26.834710538894512,27.10125256754652,26.834710538894512,24.67474318891629,22.119883765726456,21.332283656792,13.0,5568279.8659525495 
 06/20  19:00:00,13.0,88.0,17.707512591874263,92.43828651458614,21.371755492960936,46.64245674508902,20.583656004491086,99.99999999999999,18.96534711047046,81.13084261791711,17.269834866792184,58.847862938607754,21.5067665805224,46.249707344440324,3917.7840879336723,0.20726326354002128,30.36693600994279,27.344754765731253,9355.073530306276,0.39511367976692735,27.14183069326389,21.47053240097383,0.0,0.0,0.0,0.0,4879.227188287311,0.3898230566930514,27.14183069326389,24.133469666646246,1545.2856854374331,-1.3891322815696339,22.78519893130813,22.78519893130813,22.78519893130813,26.820013610112674,26.820013610112674,26.82141530379132,22.764488725056584,20.583656004491086,17.269834866792184,26.82141530379132,26.82141530379132,21.47053240097383,27.14183069326389,22.764488725056584,26.82141530379132,26.82141530379132,24.119649449052353,26.82141530379132,24.133469666646246,21.371755492960936,21.5067665805224,13.0,5563028.467574759 
 06/20  20:00:00,13.0,94.0,17.609837319136787,93.00952071309291,21.02557249947794,47.73189333766079,20.593905209991007,100.0,18.758544681706788,82.18610845053792,17.11840782923042,59.47342362406596,21.58665495964379,46.11230224042542,6032.63243224393,0.3403868168326647,27.140420735364543,22.8985512230079,8001.483233475258,0.3403868168326647,27.140420735364543,21.514662452413358,0.0,0.0,0.0,0.0,4325.796256686859,0.3114263663346707,27.140420735364543,23.815567962085627,1547.9823742625952,-1.3714726621423132,22.73011836858266,22.73011836858266,22.73011836858266,26.764911776483203,26.764911776483203,26.76276132285117,22.71296208561328,20.593905209991007,17.11840782923042,26.76276132285117,26.76276132285117,21.514662452413358,27.140420735364543,22.71296208561328,26.76276132285117,26.76276132285117,22.8985512230079,26.76276132285117,23.815567962085627,21.02557249947794,21.58665495964379,13.0,5572736.547345342 
 06/20  21:00:00,12.0,100.0,17.533218167428746,93.55421107896889,20.927585950835496,48.06073622382123,20.639242939565502,100.0,18.570046534537138,83.24481305553569,16.9893487885714,60.01727309125412,21.555874709963163,46.238643255182446,5633.725896084614,0.3535161513986646,27.273816466138758,23.46081631563865,8365.2146528795,0.3535161513986646,27.273816466138758,21.612098924544647,0.0,0.0,0.0,0.0,4361.491449584632,0.2851676972026709,27.273816466138758,23.614372792715056,1541.292979176569,-2.378939645135448,22.86274289298273,22.86274289298273,22.86274289298273,26.897587509572055,26.897587509572055,26.894864446739287,22.84626067144907,20.639242939565502,16.9893487885714,26.894864446739287,26.894864446739287,21.612098924544647,27.273816466138758,22.84626067144907,26.894864446739287,26.894864446739287,23.46081631563865,26.894864446739287,23.614372792715056,20.927585950835496,21.555874709963163,12.0,5548654.725035648 
 06/20  22:00:00,12.0,100.0,17.479431297609832,93.87253667035371,20.98255791991627,47.877307972991616,20.683236157001204,100.0,18.406904911883338,84.10033148413679,16.895060644088158,60.36337960015465,21.48328633166235,46.42399104136646,5394.403605902196,0.34352975010038467,27.425379480504546,23.66824876742716,8222.176112071575,0.34352975010038467,27.425379480504546,21.69874264428495,0.0,0.0,0.0,0.0,4819.771544536346,0.3051404997992308,27.425379480504546,23.646145148131808,1534.5875905126065,-2.385286074420751,22.996599434223736,22.996599434223736,22.996599434223736,27.03149573655583,27.03149573655583,27.02924661728645,22.97954824762936,20.683236157001204,16.895060644088158,27.02924661728645,27.02924661728645,21.69874264428495,27.425379480504546,22.97954824762936,27.02924661728645,27.02924661728645,23.66824876742716,27.02924661728645,23.646145148131808,20.98255791991627,21.48328633166235,12.0,5524515.325845383 
 06/20  23:00:00,12.0,100.0,17.4339506158975,94.23708262127579,21.06487874490802,47.6713208747464,20.720555460935522,100.0,18.251670779792793,85.00874371237944,16.82328298445381,60.69180017299672,21.42051875857852,46.63768196488608,5262.8825474773,0.3307333333333333,27.578066839041835,23.770743530474412,8070.047697940359,0.3307333333333333,27.578066839041835,21.739958079357088,0.0,0.0,0.0,0.0,5205.127085377712,0.3307333333333333,27.578066839041835,23.812525522579527,1528.2040187012992,-2.3915641734555386,23.124879360563895,23.124879360563895,23.124879360563895,27.159825196594845,27.159825196594845,27.15766977815713,23.10774237747034,20.720555460935522,16.82328298445381,27.15766977815713,27.15766977815713,21.739958079357088,27.578066839041835,23.10774237747034,27.15766977815713,27.15766977815713,23.770743530474412,27.15766977815713,23.812525522579527,21.06487874490802,21.42051875857852,12.0,5501534.467324677 
 06/20  24:00:00,12.0,96.0,17.39330817283785,94.57411924564181,21.09398228431018,47.980619846394745,20.72964136064161,100.0,18.106960753996706,85.87105998377017,16.740616603339024,61.30826742769675,21.342445799453575,47.250398364113124,5256.7048130827125,0.3307333333333333,27.65704304748994,23.854203261319743,8121.6366696908,0.3307333333333333,27.65704304748994,21.781635514722886,0.0,0.0,0.0,0.0,5170.586249196893,0.3307333333333333,27.65704304748994,23.916503716208855,1524.3802634315673,-2.4048349281539068,23.20212179078558,23.20212179078558,23.20212179078558,27.237097453607365,27.237097453607365,27.235799590689233,23.184114164083827,20.72964136064161,16.740616603339024,27.235799590689233,27.235799590689233,21.781635514722886,27.65704304748994,23.184114164083827,27.235799590689233,27.235799590689233,23.854203261319743,27.235799590689233,23.916503716208855,21.09398228431018,21.342445799453575,12.0,5487768.948353643 
 06/21  01:00:00,12.0,94.0,17.356031925716454,94.60746631757088,21.1579434700474,48.054849723685564,20.7526195076831,100.0,17.97801912478058,86.39692722007399,16.685772322185926,61.65239423314105,21.334249802514538,47.53418945041255,5239.8825982705775,0.3307333333333333,27.711900709915685,23.92124051174522,8142.378965290117,0.3307333333333333,27.711900709915685,21.821503113539645,0.0,0.0,0.0,0.0,5171.777520939435,0.3307333333333333,27.711900709915685,23.970509403002,1521.715106225201,-2.4116244363554156,23.256140634237884,23.256140634237884,23.256140634237884,27.29113715390336,27.29113715390336,27.290229504433384,23.237751009428955,20.7526195076831,16.685772322185926,27.290229504433384,27.290229504433384,21.821503113539645,27.711900709915685,23.237751009428955,27.290229504433384,27.290229504433384,23.92124051174522,27.290229504433384,23.970509403002,21.1579434700474,21.334249802514538,12.0,5478174.382410724 
 06/21  02:00:00,11.0,100.0,17.32215295365706,94.71527403371927,21.161282160886344,48.42088240255993,20.741033898112622,100.0,17.86272171717949,86.93899253917358,16.602841741865564,62.24280298561755,21.287126259158534,48.04530710276903,5226.793197122313,0.3307333333333333,27.753719494389355,23.972536057257525,8154.360418732682,0.3307333333333333,27.753719494389355,21.85466602261798,0.0,0.0,0.0,0.0,5175.664683808531,0.3307333333333333,27.753719494389355,24.009523609742608,1519.6791298072067,-3.414289945796096,23.297507889612568,23.297507889612568,23.297507889612568,27.332520385923573,27.332520385923573,27.33182531418181,23.278908563206038,20.741033898112622,16.602841741865564,27.33182531418181,27.33182531418181,21.85466602261798,27.753719494389355,23.278908563206038,27.33182531418181,27.33182531418181,23.972536057257525,27.33182531418181,24.009523609742608,21.161282160886344,21.287126259158534,11.0,5470844.867305944 
 06/21  03:00:00,11.0,99.0,17.289088659703143,94.81827154841996,21.180992339050498,48.676441164143,20.738779088194153,100.0,17.748663801028528,87.47810879045089,16.538803164662294,62.738451475304494,21.271463410428428,48.40431038396747,5217.6444604601475,0.3307333333333333,27.784356059975984,24.009796562227088,8161.757465559477,0.3307333333333333,27.784356059975984,21.87996004499079,0.0,0.0,0.0,0.0,5179.990150988562,0.3307333333333333,27.784356059975984,24.037036523194956,1518.1950322284836,-3.417687158091777,23.327717470666265,23.327717470666265,23.327717470666265,27.36274163519242,27.36274163519242,27.36223403983696,23.308931043470942,20.738779088194153,16.538803164662294,27.36223403983696,27.36223403983696,21.87996004499079,27.784356059975984,23.308931043470942,27.36223403983696,27.36223403983696,24.009796562227088,27.36223403983696,24.037036523194956,21.180992339050498,21.271463410428428,11.0,5465502.116022541 
 06/21  04:00:00,11.0,100.0,17.257160562609773,95.01000188890214,21.197235759278076,48.95031592681459,20.737623030180668,100.0,17.63943703396657,88.08273555896687,16.488531840336805,63.225953127700905,21.262532502118827,48.752270628315216,5211.020361441855,0.3307333333333333,27.807242067332197,24.037478717507945,8166.654899864551,0.3307333333333333,27.807242067332197,21.899309609426073,0.0,0.0,0.0,0.0,5183.485537555895,0.3307333333333333,27.807242067332197,24.057397996790982,1517.0866974467317,-3.4165239015179445,23.350308869574935,23.350308869574935,23.350308869574935,27.385341755354965,27.385341755354965,27.38496216429553,23.331395441241664,20.737623030180668,16.488531840336805,27.38496216429553,27.38496216429553,21.899309609426073,27.807242067332197,23.331395441241664,27.38496216429553,27.38496216429553,24.037478717507945,27.38496216429553,24.057397996790982,21.197235759278076,21.262532502118827,11.0,5461512.110808234 
 06/21  05:00:00,11.0,100.0,17.227051924958623,95.28687387505227,21.22183366403458,49.17503105549644,20.741875298546535,100.0,17.539334501803182,88.73006866693598,16.4521628813505,63.66856746676039,21.269132919475428,49.03045543734327,5206.268141967903,0.3307333333333333,27.824411473732226,24.058089087039075,8170.016655748238,0.3307333333333333,27.824411473732226,21.91405192422015,0.0,0.0,0.0,0.0,5186.197810445793,0.3307333333333333,27.824411473732226,24.072608381254973,1516.2560435298299,-3.4175331351059572,23.367257493663647,23.367257493663647,23.367257493663647,27.40229692431752,27.40229692431752,27.40201214571886,23.34824979750473,20.741875298546535,16.4521628813505,27.40201214571886,27.40201214571886,21.91405192422015,27.824411473732226,23.34824979750473,27.40201214571886,27.40201214571886,24.058089087039075,27.40201214571886,24.072608381254973,21.22183366403458,21.269132919475428,11.0,5458521.756707388 
 06/21  06:00:00,11.8,96.0,17.200248709641947,95.44867793693248,21.236171034180973,49.403258734907,20.748655585539254,100.0,17.453701233503317,89.21126290376893,16.433587074227347,63.99862002673926,21.27041799409488,49.297698203077054,5202.6982696472905,0.3307333333333333,27.83781795682209,24.07408049741128,8172.547829050375,0.3307333333333333,27.83781795682209,21.92563108592968,0.0,0.0,0.0,0.0,5188.089502750767,0.3307333333333333,27.83781795682209,24.08464877570738,1515.606430337043,-2.615437731277524,23.380522497544472,23.380522497544472,23.380522497544472,27.415567050621704,27.415567050621704,27.41534416590842,23.36145345301611,20.748655585539254,16.433587074227347,27.41534416590842,27.41534416590842,21.92563108592968,27.83781795682209,23.36145345301611,27.41534416590842,27.41534416590842,24.07408049741128,27.41534416590842,24.08464877570738,21.236171034180973,21.27041799409488,11.8,5456183.149213355 
 06/21  07:00:00,12.0,94.0,17.177103052719602,95.68461350425046,21.25915072068629,49.607974668683866,20.757710601839655,100.0,17.3884928466123,89.66959048103489,16.41931099405422,64.34233932517223,21.28400024499565,49.53070485039562,5200.151515443202,0.3307333333333333,27.84857260902998,24.0866794632036,8174.265679303926,0.3307333333333333,27.84857260902998,21.935146059858283,0.0,0.0,0.0,0.0,5189.528849706256,0.3307333333333333,27.84857260902998,24.09436411110425,1515.0850367153466,-2.4179057479977875,23.39117584743868,23.39117584743868,23.39117584743868,27.426224514430526,27.426224514430526,27.42604551193191,23.37206321138871,20.757710601839655,16.41931099405422,27.42604551193191,27.42604551193191,21.935146059858283,27.84857260902998,23.37206321138871,27.42604551193191,27.42604551193191,24.0866794632036,27.42604551193191,24.09436411110425,21.25915072068629,21.28400024499565,12.0,5454306.132175248 
 06/21  08:00:00,11.0,100.0,17.157218788528766,95.90126288432906,21.294738442013944,49.64305086553843,20.76414050541226,100.0,17.338179460887545,90.04551426741588,16.393318517866582,64.60821174324525,21.312845967557603,49.58630966595952,5198.189365294722,0.3307333333333333,27.857362130717608,24.096890023818908,8175.73422653275,0.3307333333333333,27.857362130717608,21.942875690966623,0.0,0.0,0.0,0.0,5190.468676585418,0.3307333333333333,27.857362130717608,24.102475321409493,1514.6586653284724,-3.419489769685619,23.399892016120727,23.399892016120727,23.399892016120727,27.43494404896843,27.43494404896843,27.434797595881932,23.380747012065008,20.76414050541226,16.393318517866582,27.434797595881932,27.434797595881932,21.942875690966623,27.857362130717608,23.380747012065008,27.434797595881932,27.434797595881932,24.096890023818908,27.434797595881932,24.102475321409493,21.294738442013944,21.312845967557603,11.0,5452771.1951825 
 06/21  09:00:00,11.9,97.0,17.14210712311209,96.08926674083989,21.347088737792717,49.55223909493471,20.800602055316734,100.0,17.29754648288261,90.36767306171369,16.414478920296794,64.6057161583979,21.360272958295507,49.51057459642432,5196.362209718828,0.3307333333333333,27.86521458196284,24.106065683366197,8177.4468989960815,0.3307333333333333,27.86521458196284,21.94949137733331,0.0,0.0,0.0,0.0,5190.748728970396,0.3307333333333333,27.86521458196284,24.11012658388104,1514.2758639746453,-2.513551745735654,23.40772084075197,23.40772084075197,23.40772084075197,27.44277589680149,27.44277589680149,27.442644353278936,23.38856121486018,20.800602055316734,16.414478920296794,27.442644353278936,27.442644353278936,21.94949137733331,27.86521458196284,23.38856121486018,27.442644353278936,27.442644353278936,24.106065683366197,27.442644353278936,24.11012658388104,21.347088737792717,21.360272958295507,11.9,5451393.110308723 
 06/21  10:00:00,13.0,94.0,17.140057593155266,96.10173982547937,21.450197442002704,49.44828023470199,20.91370734349088,100.0,17.295559732968986,90.37903484419513,16.551572181229595,64.21002690786015,21.455298354758234,49.43127171306184,5194.583884519732,0.3307333333333333,27.876522983597106,24.118662590687446,8178.4352423303335,0.3307333333333333,27.876522983597106,21.960087989695538,0.0,0.0,0.0,0.0,5190.590628619024,0.3307333333333333,27.876522983597106,24.12155138765783,1513.7149653076715,-1.4046152204232047,23.419197727347434,23.419197727347434,23.419197727347434,27.45425721535323,27.45425721535323,27.454064375410724,23.400100656013603,20.91370734349088,16.551572181229595,27.454064375410724,27.454064375410724,21.960087989695538,27.876522983597106,23.400100656013603,27.454064375410724,27.454064375410724,24.118662590687446,27.454064375410724,24.12155138765783,21.450197442002704,21.455298354758234,13.0,5449373.875107617 
 06/21  11:00:00,13.0,94.0,17.15943489240786,95.98388405869139,21.615448942232295,49.31365091353681,21.09140556494686,100.0,17.360554153467966,90.00830644459715,16.763014696001665,63.64785671091795,21.606166696350513,49.34020841427296,5192.937190943174,0.3307333333333333,27.897720312001287,24.141054983523023,8177.451178663196,0.3307333333333333,27.897720312001287,21.982003216137823,0.0,0.0,0.0,0.0,5190.73334493047,0.3307333333333333,27.897720312001287,24.142649285861143,1512.6587922677577,-1.4056148238126749,23.440827220713054,23.440827220713054,23.440827220713054,27.475895064818598,27.475895064818598,27.475531636034,23.421902495173995,21.09140556494686,16.763014696001665,27.475531636034,27.475531636034,21.982003216137823,27.897720312001287,23.421902495173995,27.475531636034,27.475531636034,24.141054983523023,27.475531636034,24.142649285861143,21.615448942232295,21.606166696350513,13.0,5445571.652163927 
 06/21  12:00:00,12.9,96.0,17.200818259117238,95.73271772493554,21.788426996446706,49.273363765950755,21.29599596087722,100.0,17.489116387227405,89.2800126946106,16.99219232655356,63.12267507955195,21.77078044861155,49.32518218599339,4582.720134552022,0.29846388225066883,27.647526985245506,23.973823023696298,8948.115655254962,0.3880679512146356,27.647526985245506,22.130610426318732,0.0,0.0,0.0,0.0,4660.537321592985,0.30566816653469564,27.647526985245506,23.99949714014839,1520.401819022921,-1.4948328541276528,23.282814131669433,23.282814131669433,23.282814131669433,27.317820953919323,27.317820953919323,27.320475962777415,23.260817605218158,21.29599596087722,16.99219232655356,27.320475962777415,27.320475962777415,22.130610426318732,27.647526985245506,23.260817605218158,27.320475962777415,27.320475962777415,23.973823023696298,27.320475962777415,23.99949714014839,21.788426996446706,21.77078044861155,12.9,5473446.548482516 
 06/21  13:00:00,13.0,94.0,17.257859211590368,95.29225482054153,21.889651745418423,49.43815979814571,21.505772185541616,100.0,17.65825865729585,88.24347409220532,17.193951937620618,62.712696431451256,21.880345162435493,49.46505049873665,3492.683070407634,0.22313392365076412,27.22879222064297,23.48359335450854,10438.979251769872,0.5273213498492445,27.22879222064297,22.492221940438686,0.0,0.0,0.0,0.0,3695.7634691400635,0.2417447264999915,27.22879222064297,23.570920544077598,1534.3164951341735,-1.3848805410892968,23.002030253040463,23.002030253040463,23.002030253040463,27.036928652391076,27.036928652391076,27.041646512542147,22.977989217529213,21.505772185541616,17.193951937620618,27.041646512542147,27.041646512542147,22.492221940438686,27.22879222064297,22.977989217529213,27.041646512542147,27.041646512542147,23.48359335450854,27.041646512542147,23.570920544077598,21.889651745418423,21.880345162435493,13.0,5523539.382483024 
 06/21  14:00:00,13.0,100.0,17.32068534939629,94.81917082904121,21.882791633048427,50.07057977284336,21.722943902864262,100.0,17.83976349452578,87.15221564752356,17.339381497086848,62.62461493080524,21.899203101565966,50.01938090694094,2694.9338921268363,0.1511776661247026,27.115109604909314,22.849862961813166,11711.954048069123,0.6770946020582091,27.115109604909314,22.976412166084508,0.0,0.0,0.0,0.0,2842.030438014311,0.16392773181708842,27.115109604909314,22.96690694989653,1535.6551922788049,-1.3682786460343994,22.975226797012958,22.975226797012958,22.975226797012958,27.010114846685077,27.010114846685077,27.010565210702712,22.955559936814396,21.722943902864262,17.339381497086848,27.010565210702712,27.010565210702712,22.976412166084508,27.115109604909314,22.955559936814396,27.010565210702712,27.010565210702712,22.849862961813166,27.010565210702712,22.96690694989653,21.882791633048427,21.899203101565966,13.0,5528358.692203698 
 06/21  15:00:00,13.1,97.0,17.37966706951802,94.3714549283311,21.75890739556863,51.06884953389087,21.905205416333366,100.0,18.00930514051034,86.14054714416594,17.402691139788356,62.883754368182444,21.79775331818383,50.94689148549774,4055.5977574492067,0.2351563669580801,26.973322492815353,22.846794937682553,9184.023613308998,0.5494809435922218,26.973322492815353,22.974179126848306,0.0,0.0,0.0,0.0,3564.4517551691806,0.20288485526519107,26.973322492815353,22.769641717086916,1537.372827833109,-1.2723544256971735,22.940889298734216,22.940889298734216,22.940889298734216,26.975764089668814,26.975764089668814,26.976341044134298,22.921019061980527,21.905205416333366,17.402691139788356,26.976341044134298,26.976341044134298,22.974179126848306,26.973322492815353,22.921019061980527,26.976341044134298,26.976341044134298,22.846794937682553,26.976341044134298,22.769641717086916,21.75890739556863,21.79775331818383,13.1,5534542.180199193 
 06/21  16:00:00,13.0,94.0,17.425588945524495,94.19241430138308,21.643109824934395,51.93838021711018,21.941407089526066,100.0,18.142394671336906,85.50850295558506,17.371622050943596,63.52593335668174,21.664954577459483,51.86827893315898,6784.367074019893,0.44452151312266663,27.476582101233603,23.824902120765135,3897.4121713297045,0.17478027526688603,27.476582101233603,22.141266985685064,0.0,0.0,0.0,0.0,6144.174490482842,0.37289821161044745,27.476582101233603,23.534284578012546,1513.1861604813264,-1.4046413951051537,23.430024161502473,23.430024161502473,23.430024161502473,27.465087830292394,27.465087830292394,27.456869160843997,23.419099889044354,21.941407089526066,17.371622050943596,27.456869160843997,27.456869160843997,22.141266985685064,27.476582101233603,23.419099889044354,27.456869160843997,27.456869160843997,23.824902120765135,27.456869160843997,23.534284578012546,21.643109824934395,21.664954577459483,13.0,5447470.177732775 
 06/21  17:00:00,13.0,94.0,17.449919771085995,94.04771232159342,21.647002199991547,52.20827011846815,21.73750327982995,100.0,18.21901226793115,85.0979039364794,17.251347545057733,64.35804202230861,21.6176542400961,52.301401279891266,7536.173131549492,0.47180943546826876,28.659704598779168,24.83818742259703,2396.9517330345316,0.07745993009773293,28.659704598779168,21.256261229160856,0.0,0.0,0.0,0.0,7500.861616155484,0.44293063443399844,28.659704598779168,24.608100466514877,1464.337504339675,-1.4508721476791937,24.457714695144972,24.457714695144972,24.457714695144972,28.493175260944096,28.493175260944096,28.475907529879564,24.455836773543147,21.73750327982995,17.251347545057733,28.475907529879564,28.475907529879564,21.256261229160856,28.659704598779168,24.455836773543147,28.475907529879564,28.475907529879564,24.83818742259703,28.475907529879564,24.608100466514877,21.647002199991547,21.6176542400961,13.0,5271615.01562283 
 06/21  18:00:00,12.6,97.0,17.44814005587665,94.05829110102496,21.71116878594441,52.20052873975773,21.346486226315314,100.0,18.229169906345142,85.04363624595368,17.067647666348492,65.37213621798276,21.65101273238068,52.39226608677487,4319.674935119872,0.3035732503943579,27.82780416192488,24.432608464829478,8842.468699623767,0.34675158799083816,27.82780416192488,21.597367956971897,0.0,0.0,0.0,0.0,4831.711743214702,0.341875161614804,27.82780416192488,24.456153741428356,1508.4621866411028,-1.8078754317618717,23.529709978452516,23.529709978452516,23.529709978452516,27.564812146608045,27.564812146608045,27.585819980350635,23.48876186259309,21.346486226315314,17.067647666348492,27.585819980350635,27.585819980350635,21.597367956971897,27.82780416192488,23.48876186259309,27.585819980350635,27.585819980350635,24.432608464829478,27.585819980350635,24.456153741428356,21.71116878594441,21.65101273238068,12.6,5430463.87190797 
 06/21  19:00:00,13.0,94.0,17.426367973116477,94.18777665181024,21.69195473307498,52.44421645806163,21.129597750904683,100.0,18.182926861207562,85.29101360398941,16.92164922010563,66.25507474321395,21.65086627740896,52.575540426136,3769.039699731141,0.24751874225031392,27.4280464014159,23.784705684661212,9784.510099961008,0.4395871236646966,27.4280464014159,22.102412749862502,0.0,0.0,0.0,0.0,4352.09892758466,0.30509413408498953,27.4280464014159,24.015000995981644,1527.9288423869973,-1.390688804935989,23.13042796408936,23.13042796408936,23.13042796408936,27.16537593855075,27.16537593855075,27.166669789395648,23.110191913467432,21.129597750904683,16.92164922010563,27.166669789395648,27.166669789395648,22.102412749862502,27.4280464014159,23.110191913467432,27.166669789395648,27.166669789395648,23.784705684661212,27.166669789395648,24.015000995981644,21.69195473307498,21.65086627740896,13.0,5500543.8325931905 
 06/21  20:00:00,13.0,94.0,17.40040613782564,94.34244451333659,21.581621295305084,52.97820544592643,21.090010521186656,100.0,18.11530312811362,85.6542168516243,16.83459982100405,66.91589125015474,21.590066416396557,52.95026600940048,4251.779224803685,0.2641272582825123,27.413662859413485,23.56211812255996,9194.868163363632,0.42871500821793485,27.413662859413485,22.282045285161857,0.0,0.0,0.0,0.0,4502.718204598777,0.2993577334995529,27.413662859413485,23.814829391689027,1529.1919227343235,-1.3894934157558012,23.104972366738973,23.104972366738973,23.104972366738973,27.13991051585201,27.13991051585201,27.140338232461993,23.08526329062244,21.090010521186656,16.83459982100405,27.140338232461993,27.140338232461993,22.282045285161857,27.413662859413485,23.08526329062244,27.140338232461993,27.140338232461993,23.56211812255996,27.140338232461993,23.814829391689027,21.581621295305084,21.590066416396557,13.0,5505090.921843564 
 06/21  21:00:00,12.4,97.0,17.374326672586566,94.5928866175951,21.427553382821205,53.69856474839009,21.07859469205859,100.0,18.040010705690833,86.14697841067358,16.748931520903557,67.68299602776752,21.475051922528618,53.542060018640484,5060.083455475799,0.3125133708806393,27.587048247834428,23.71301862013744,8341.832730609565,0.3734814503865887,27.587048247834428,22.243050062952126,0.0,0.0,0.0,0.0,4834.526812713671,0.306205178732772,27.587048247834428,23.809454045570213,1524.1393725694647,-1.9963808766777564,23.206998163089878,23.206998163089878,23.206998163089878,27.24197570891404,27.24197570891404,27.240261424455056,23.189457884318614,21.07859469205859,16.748931520903557,27.240261424455056,27.240261424455056,22.243050062952126,27.587048247834428,23.189457884318614,27.240261424455056,27.240261424455056,23.71301862013744,27.240261424455056,23.809454045570213,21.427553382821205,21.475051922528618,12.4,5486901.741250073 
 06/21  22:00:00,12.0,100.0,17.347844888953155,94.75139666176673,21.364077464719358,54.022475208914145,21.075227222834457,100.0,17.957380103408028,86.59598080873548,16.68353171659326,68.21589528496963,21.420578441755552,53.8353138211734,5367.35304152821,0.3307333333333333,27.815737522195768,23.932881365602427,7856.607064331503,0.3307333333333333,27.815737522195768,22.132102614329057,0.0,0.0,0.0,0.0,5317.329837837026,0.3307333333333333,27.815737522195768,23.969069203987942,1516.5446191944454,-2.4025995918263394,23.36136773095003,23.36136773095003,23.36136773095003,27.3964048872131,27.3964048872131,27.39381109855284,23.344684394639806,21.075227222834457,16.68353171659326,27.39381109855284,27.39381109855284,22.132102614329057,27.815737522195768,23.344684394639806,27.39381109855284,27.39381109855284,23.932881365602427,27.39381109855284,23.969069203987942,21.364077464719358,21.420578441755552,12.0,5459560.629100003 
 06/21  23:00:00,12.0,100.0,17.321966620305037,95.0016783438747,21.258830922041653,54.592724735771434,21.01153300888979,100.0,17.87150996163799,87.15260935253528,16.59694352434613,69.06139006221973,21.30856033599071,54.42612790051384,5293.1707296173245,0.3307333333333333,27.872026748787867,24.042845949735465,8008.334615421307,0.3307333333333333,27.872026748787867,22.078644538353302,0.0,0.0,0.0,0.0,5258.844945014885,0.3307333333333333,27.872026748787867,24.067677877898415,1513.9292741841327,-2.4053109784385853,23.414811820334656,23.414811820334656,23.414811820334656,27.449869614661495,27.449869614661495,27.44897162242125,23.39638945532906,21.01153300888979,16.59694352434613,27.44897162242125,27.44897162242125,22.078644538353302,27.872026748787867,23.39638945532906,27.44897162242125,27.44897162242125,24.042845949735465,27.44897162242125,24.067677877898415,21.258830922041653,21.30856033599071,12.0,5450145.387062877 
 06/21  24:00:00,12.2,97.0,17.294879772406055,95.25984370294923,21.279336825511916,54.652522542916074,20.987539539751317,100.0,17.78541409854447,87.71429394674723,16.560376917870986,69.59174301417256,21.319423207859526,54.51805644682282,5260.841626198252,0.3307333333333333,27.893389556697862,24.087600137811627,8067.352257751342,0.3307333333333333,27.893389556697862,22.05731882077546,0.0,0.0,0.0,0.0,5238.003041417302,0.3307333333333333,27.893389556697862,24.10412198934748,1512.9284447560271,-2.21052554559739,23.43530267710288,23.43530267710288,23.43530267710288,27.47036838427108,27.47036838427108,27.470024087443573,23.416346982644853,20.987539539751317,16.560376917870986,27.470024087443573,27.470024087443573,22.05731882077546,27.893389556697862,23.416346982644853,27.470024087443573,27.470024087443573,24.087600137811627,27.470024087443573,24.10412198934748,21.279336825511916,21.319423207859526,12.2,5446542.401121697 
 06/22  01:00:00,12.0,94.0,17.269847726937474,95.50622998333903,21.306330083935272,54.501963746903556,20.96275763839172,100.0,17.708377831395797,88.2294174437177,16.530575405158043,69.91589408214047,21.337282501487298,54.39837182144988,5240.882305253148,0.3307333333333333,27.90460180156105,24.113253348338823,8101.13915802305,0.3307333333333333,27.90460180156105,22.04409213407193,0.0,0.0,0.0,0.0,5225.105659688252,0.3307333333333333,27.90460180156105,24.124666457291784,1512.3847338044404,-2.4213508307485956,23.446443658336587,23.446443658336587,23.446443658336587,27.481513667769207,27.481513667769207,27.481326471863152,23.427337313234176,20.96275763839172,16.530575405158043,27.481326471863152,27.481326471863152,22.04409213407193,27.90460180156105,23.427337313234176,27.481326471863152,27.481326471863152,24.113253348338823,27.481326471863152,24.124666457291784,21.306330083935272,21.337282501487298,12.0,5444585.041695986 
 06/22  02:00:00,12.0,94.0,17.24768522080195,95.7358009472137,21.31522517995729,54.30078829307406,20.933496516992772,100.0,17.63951726181862,88.7019648019217,16.49921043598597,70.15082848432519,21.33849970403023,54.223108777260684,5227.588359872659,0.3307333333333333,27.91113251909745,24.129402326293473,8123.27717164085,0.3307333333333333,27.91113251909745,22.034609650480107,0.0,0.0,0.0,0.0,5216.476134193711,0.3307333333333333,27.91113251909745,24.13744110755672,1512.064921860631,-2.4218744445376856,23.452999809440218,23.452999809440218,23.452999809440218,27.48807235063757,27.48807235063757,27.487962191162282,23.433817694776764,20.933496516992772,16.49921043598597,27.487962191162282,27.487962191162282,22.034609650480107,27.91113251909745,23.433817694776764,27.487962191162282,27.487962191162282,24.129402326293473,27.487962191162282,24.13744110755672,21.31522517995729,21.33849970403023,12.0,5443433.718698272 
