Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/22  03:00:00,11.8,97.0,17.22743781996533,95.85855364049972,21.322788728046056,54.082464015296985,20.911370921712003,100.0,17.576709389797404,89.05422554950441,16.47673984896162,70.27940113132146,21.340031727223394,54.025082065920515,5218.380233048316,0.3307333333333333,27.91471848948317,24.139650264875264,8138.5849602570415,0.3307333333333333,27.91471848948317,22.02712270216146,0.0,0.0,0.0,0.0,5210.462623788305,0.3307333333333333,27.91471848948317,24.145378002946753,1511.8886306768666,-2.6179818871513465,23.45661473394905,23.45661473394905,23.45661473394905,27.49168867110985,27.49168867110985,27.491627931480615,23.437383656661158,20.911370921712003,16.47673984896162,27.491627931480615,27.491627931480615,22.02712270216146,27.91471848948317,23.437383656661158,27.491627931480615,27.491627931480615,24.139650264875264,27.491627931480615,24.145378002946753,21.322788728046056,21.340031727223394,11.8,5442799.07043672 
 06/22  04:00:00,12.0,94.0,17.208761642518873,95.97193471869745,21.339819196088786,53.85551635230451,20.896821205430058,100.0,17.518705192274616,89.38094107818783,16.459794161229233,70.36934376915663,21.352501919474953,53.813435453728516,5211.826309235373,0.3307333333333333,27.916566313453725,24.14623966036958,8149.426087233392,0.3307333333333333,27.916566313453725,22.021128407246316,0.0,0.0,0.0,0.0,5206.145529846453,0.3307333333333333,27.916566313453725,24.150349235913644,1511.7967564823289,-2.422128523271949,23.458498914945697,23.458498914945697,23.458498914945697,27.493573585824848,27.493573585824848,27.4935419268439,23.43923910117651,20.896821205430058,16.459794161229233,27.4935419268439,27.4935419268439,22.021128407246316,27.916566313453725,23.43923910117651,27.4935419268439,27.4935419268439,24.14623966036958,27.4935419268439,24.150349235913644,21.339819196088786,21.352501919474953,12.0,5442468.323336384 
 06/22  05:00:00,11.0,100.0,17.191000273740634,96.07990315351829,21.37375572270999,53.67032622794602,20.884791356510256,100.0,17.46464669712674,89.68664116265323,16.431378587893285,70.5006337429683,21.383077998753468,53.639453032337634,5206.9642746621485,0.3307333333333333,27.91736403421962,24.15055479681388,8157.47998288605,0.3307333333333333,27.91736403421962,22.016100009226605,0.0,0.0,0.0,0.0,5202.869950517061,0.3307333333333333,27.91736403421962,24.15351670267632,1511.756020334763,-3.4231212342610906,23.459334410612367,23.459334410612367,23.459334410612367,27.49440939802235,27.49440939802235,27.494395359741347,23.440057169572267,20.884791356510256,16.431378587893285,27.494395359741347,27.494395359741347,22.016100009226605,27.91736403421962,23.440057169572267,27.494395359741347,27.494395359741347,24.15055479681388,27.494395359741347,24.15351670267632,21.37375572270999,21.383077998753468,11.0,5442321.673205147 
 06/22  06:00:00,10.4,96.0,17.173471826712614,96.18659081517615,21.378162510925318,53.640146882513264,20.8598518166319,100.0,17.405665919501146,90.02152063635965,16.38763781431659,70.69721368662856,21.384981780733586,53.61751893836018,5202.985891159679,0.3307333333333333,27.91749856753847,24.15356739243002,8164.178664528513,0.3307333333333333,27.91749856753847,22.011388645774883,0.0,0.0,0.0,0.0,5200.025330281087,0.3307333333333333,27.91749856753847,24.155709114052918,1511.7474623515284,-4.040199183222359,23.459509936444036,23.459509936444036,23.459509936444036,27.494584992782766,27.494584992782766,27.494582043497513,23.44022171741927,20.8598518166319,16.38763781431659,27.494582043497513,27.494582043497513,22.011388645774883,27.91749856753847,23.44022171741927,27.494582043497513,27.494582043497513,24.15356739243002,27.494582043497513,24.155709114052918,21.378162510925318,21.384981780733586,10.4,5442290.864465502 
 06/22  07:00:00,9.0,100.0,17.15401240891989,96.40130152567329,21.35248629883704,53.78159956582017,20.816163239739414,100.0,17.333503529180202,90.52340705211034,16.318661117994505,71.07873069242397,21.357454404775282,53.765004608048216,5199.928599235676,0.3307333333333333,27.916161907639136,24.15444218226329,8169.623276136394,0.3307333333333333,27.916161907639136,22.006112867494792,0.0,0.0,0.0,0.0,5197.784135936477,0.3307333333333333,27.916161907639136,24.155993524697898,1511.8131081624051,-5.450840951227214,23.45816355524609,23.45816355524609,23.45816355524609,27.493238097074627,27.493238097074627,27.493260719501638,23.438849524818657,20.816163239739414,16.318661117994505,27.493260719501638,27.493260719501638,22.006112867494792,27.916161907639136,23.438849524818657,27.493260719501638,27.493260719501638,24.15444218226329,27.493260719501638,24.155993524697898,21.35248629883704,21.357454404775282,9.0,5442527.189384659 
 06/22  08:00:00,9.0,93.0,17.13083807842334,96.63914734573235,21.26821813786779,53.59637117641179,20.751155443033657,100.0,17.2422235424588,91.13842054132185,16.23263560758411,71.27858006520039,21.271808368627134,53.584356268664365,5197.689206073242,0.3307333333333333,27.912358419462297,24.152258037968647,8173.955196481315,0.3307333333333333,27.912358419462297,21.999174534460245,0.0,0.0,0.0,0.0,5196.134509817856,0.3307333333333333,27.912358419462297,24.153382732761123,1512.0017495525044,-5.464296043448222,23.45429510625898,23.45429510625898,23.45429510625898,27.489368147656712,27.489368147656712,27.48943314723145,23.434938435063337,20.751155443033657,16.23263560758411,27.48943314723145,27.48943314723145,21.999174534460245,27.912358419462297,23.434938435063337,27.48943314723145,27.48943314723145,24.152258037968647,27.48943314723145,24.153382732761123,21.26821813786779,21.271808368627134,9.0,5443206.298389016 
 06/22  09:00:00,10.6,96.0,17.115823209508775,96.8274467571615,21.44255021792229,52.60989349058992,20.88329115631532,100.0,17.16152941210012,91.69640836706537,16.290428518164838,70.86004359898894,21.31185071693171,53.032876243250435,5195.6329804487395,0.3307333333333333,27.9074944677036,24.148880710706266,8175.760773209164,0.3307333333333333,27.9074944677036,21.993003003094977,0.0,0.0,0.0,0.0,5196.54761944167,0.3307333333333333,27.9074944677036,24.148219044511894,1512.2401381344062,-3.8376197940354153,23.449407596782464,23.449407596782464,23.449407596782464,27.484478750787886,27.484478750787886,27.4845608729768,23.430034252771044,20.88329115631532,16.290428518164838,27.4845608729768,27.4845608729768,21.993003003094977,27.9074944677036,23.430034252771044,27.4845608729768,27.4845608729768,24.148880710706266,27.4845608729768,24.148219044511894,21.44255021792229,21.31185071693171,10.6,5444064.497283862 
 06/22  10:00:00,12.0,100.0,17.157572099194226,96.57179629886552,22.221456563333764,50.09063853384341,21.725729025542346,98.46732051164042,17.201652607309768,91.46381307884565,16.59665261908118,69.45379055610078,21.624526789743307,51.94728847230584,1740.1657961244055,0.11188664265987819,27.846991998399854,24.83096916034399,9336.344989206647,0.39313013396937446,27.912989642760202,22.189911145048942,0.0,0.0,0.0,0.0,6570.853612327397,0.48718322337074726,27.912989642760202,24.608879207322886,1501.755840591444,-2.418240441233543,23.667081450166044,23.667081450166044,23.667081450166044,27.702236666454546,27.702236666454546,27.692907231565364,23.657517127891662,21.725729025542346,16.59665261908118,27.692907231565364,27.692907231565364,22.189911145048942,27.912989642760202,23.657517127891662,27.692907231565364,27.692907231565364,24.896966804704338,27.692907231565364,24.608879207322886,22.221456563333764,21.624526789743307,12.0,5406321.026129199 
 06/22  11:00:00,13.0,88.0,17.290404771688646,95.76344258632594,22.975883937542097,47.810452708899476,23.43329266770972,91.79817106290076,17.462960929766325,89.96493177426308,17.034096231055173,67.55340863414453,22.126319097879424,50.342504647475444,0.0,0.0,27.84863888437173,27.84863888437173,1651.213740912039,0.06980482146126574,28.230268979583283,27.287018320863975,0.0,0.0,0.0,0.0,2980.7363991957195,0.16782322023389556,31.62629233455028,30.14258964666305,459.0773236115729,8.149883098424347,28.712229879305493,28.712229879305493,28.712229879305493,30.057262002701915,30.057262002701915,32.28303185709359,31.114457145593846,23.43329266770972,17.034096231055173,32.28303185709359,32.28303185709359,29.222832149288998,30.166082808008305,31.114457145593846,32.28303185709359,32.28303185709359,30.166082808008305,32.28303185709359,28.682380120121078,22.975883937542097,22.126319097879424,12.999999999999998,1652678.3650016626 
 06/22  12:00:00,14.0,67.0,17.48560132402347,94.58930646031357,23.059628156362802,47.23878933689753,25.62846116916574,83.39712079413553,17.960347228139923,87.18765806796593,17.36935840725612,65.95723030079478,22.580864577478824,48.63117858593041,0.0,0.0,27.84863888437173,27.84863888437173,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,0.0,0.0,32.30549700554368,32.30549700554368,0.0,14.0,29.74409463918164,29.74409463918164,29.74409463918164,29.74409463918164,29.74409463918164,33.213081472947636,33.213081472947636,25.62846116916574,17.36935840725612,33.213081472947636,33.213081472947636,30.20994164812893,30.20994164812893,33.213081472947636,33.213081472947636,33.213081472947636,30.20994164812893,33.213081472947636,30.20994164812893,23.059628156362802,22.580864577478824,14.0,0.0 
 06/22  13:00:00,15.0,55.0,17.688656272057187,93.2918742186402,22.59295870726495,47.93785725485429,26.890736297826827,80.51649792078986,18.538737700595465,83.99440907749911,17.639792103831805,64.44209081479114,22.662429711332774,47.7370671615111,0.0,0.0,27.848638884371738,27.848638884371738,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,0.0,0.0,32.305497005543685,32.305497005543685,0.0,15.0,29.74409463918164,29.74409463918164,29.74409463918164,29.74409463918164,29.74409463918164,33.213081472947636,33.213081472947636,26.890736297826827,17.639792103831805,33.213081472947636,33.213081472947636,30.035417761397845,30.035417761397845,33.213081472947636,33.213081472947636,33.213081472947636,30.035417761397845,33.213081472947636,30.035417761397845,22.59295870726495,22.662429711332774,15.0,0.0 
 06/22  14:00:00,14.0,67.0,17.894559169156317,92.0891916749211,22.138999899157206,48.926755601180275,27.68515855391859,80.74418440970867,19.157276989694296,80.80917896085526,17.841924196515464,63.43776523221352,22.672720265451947,47.36445887988168,0.0,0.0,27.848638884371734,27.848638884371734,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,0.0,0.0,32.30549700554368,32.30549700554368,0.0,13.999999999999998,29.74409463918164,29.74409463918164,29.74409463918164,29.74409463918164,29.74409463918164,33.213081472947636,33.213081472947636,27.68515855391859,17.841924196515464,33.213081472947636,33.213081472947636,29.918889690016627,29.918889690016627,33.213081472947636,33.213081472947636,33.213081472947636,29.918889690016627,33.213081472947636,29.918889690016627,22.138999899157206,22.672720265451947,13.999999999999998,0.0 
 06/22  15:00:00,14.0,77.0,18.0923223092257,90.85980443902153,21.83758429726288,49.693635071096075,27.828567696178823,85.17460773784504,19.764796163451017,77.73490051004123,18.066102898665108,62.43960038601392,22.952161159067415,46.43708494983825,7918.571163618096,0.2372794985824617,30.140826997796495,26.148920772149104,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,0.0,0.0,32.30549700554368,32.30549700554368,646.0141997263985,6.677288139818921,29.20756180480778,29.20756180480778,29.20756180480778,31.22504236925568,31.22504236925568,32.96805288031152,30.91376083469719,27.828567696178823,18.066102898665108,32.96805288031152,32.96805288031152,31.146819892286523,31.146819892286523,30.91376083469719,32.96805288031152,32.96805288031152,27.154913666639132,32.96805288031152,31.146819892286523,21.83758429726288,22.952161159067415,14.0,2325651.1190150348 
 06/22  16:00:00,13.0,82.0,18.35396522653644,89.37973101726249,21.940689376928457,49.36629555257903,27.492448479481673,92.05342494703162,20.636814423802775,73.65598294793202,18.190448985961215,61.94527725178406,23.629796534279414,44.562127753452415,14586.155541037013,0.4145655590713611,34.536205336882276,25.92825687154135,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,0.0,0.0,32.30549700554368,32.30549700554368,1218.2714284619833,-1.7158508750488868,30.973253060112818,30.973253060112818,30.973253060112818,35.00796775791321,35.00796775791321,34.94485174493658,31.019262286101252,27.492448479481673,18.190448985961215,34.94485174493658,34.94485174493658,34.536205336882276,34.536205336882276,31.019262286101252,34.94485174493658,34.94485174493658,25.92825687154135,34.94485174493658,34.536205336882276,21.940689376928457,23.629796534279414,13.0,4385777.14246314 
 06/22  17:00:00,12.0,94.0,18.52683143671721,88.50384085758434,22.704192294936973,47.17184630534686,26.395765281935276,99.53055543863537,21.16229924541198,71.38204908091433,18.15154918239792,62.15766555657896,23.742835030821357,44.30052262233926,3473.58201386385,0.08388032672647783,38.58652787579008,36.10978358360525,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,0.0,0.0,32.30549700554368,32.30549700554368,278.98763515313357,8.300591898895748,35.20976013824981,35.20976013824981,35.20976013824981,36.21843627777492,36.21843627777492,39.06230481439232,38.139119715323915,26.395765281935276,18.15154918239792,39.06230481439232,39.06230481439232,36.31591644828381,36.31591644828381,38.139119715323915,39.06230481439232,39.06230481439232,33.839172156098975,39.06230481439232,36.31591644828381,22.704192294936973,23.742835030821357,12.0,1004355.4865512808 
 06/22  18:00:00,11.0,100.0,18.527970624048642,88.49718294569234,23.265235349355464,45.595333143056,24.70114089656102,99.99999999999997,21.210489514294956,71.17057785035783,17.923225413667176,63.05699238893483,22.67506025452227,47.25715121536874,0.0,0.0,38.58652787579008,38.58652787579008,0.0,0.0,28.230268979583283,28.230268979583283,0.0,0.0,0.0,0.0,0.0,0.0,32.30549700554368,32.30549700554368,0.0,11.0,35.25568318457982,35.25568318457982,35.25568318457982,35.25568318457982,35.25568318457982,39.106694649923085,39.106694649923085,24.70114089656102,17.923225413667176,39.106694649923085,39.106694649923085,35.64375311542738,35.64375311542738,39.106694649923085,39.106694649923085,39.106694649923085,35.64375311542738,39.106694649923085,35.64375311542738,23.265235349355464,22.67506025452227,11.0,0.0 
 06/22  19:00:00,11.0,94.0,18.42300623665876,89.08155103514221,23.206676277705995,45.75635738570135,23.379471836517023,100.0,20.998173538129038,72.10483207200811,17.699420413588555,63.95236590644493,21.40200494333962,51.0786646491565,0.0,0.0,38.58652787579008,38.58652787579008,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,14730.193658854138,0.6413576753097248,32.13241857566351,26.464351303375675,1071.9214312654633,-0.679774934683072,29.36411631445675,29.36411631445675,29.36411631445675,32.59234289541285,32.59234289541285,33.53686805050572,29.940914254286795,23.379471836517023,17.699420413588555,33.53686805050572,33.53686805050572,32.787136868939974,32.787136868939974,29.940914254286795,33.53686805050572,33.53686805050572,32.787136868939974,33.53686805050572,27.11906959665214,23.206676277705995,21.40200494333962,11.0,3858917.152555668 
 06/22  20:00:00,11.0,94.0,18.25409357749689,90.03094641853794,22.72660365090408,47.1063307233146,22.251317994182536,100.0,20.64141628784988,73.70583081973052,17.490482521939928,64.80115296556309,21.2634357502316,51.50353585862202,0.0,0.0,38.58652787579008,38.58652787579008,0.0,0.0,28.230268979583286,28.230268979583286,0.0,0.0,0.0,0.0,16290.668978952945,0.9832000000000001,32.11642972196309,28.15254726731034,1311.1977037726667,-3.6269423938760847,28.14533120647398,28.14533120647398,28.14533120647398,32.18039383851612,32.18039383851612,32.1185134131169,28.188502661476708,22.251317994182536,17.490482521939928,32.1185134131169,32.1185134131169,32.11642972196309,32.11642972196309,28.188502661476708,32.1185134131169,32.1185134131169,32.11642972196309,32.1185134131169,28.15254726731034,22.72660365090408,21.2634357502316,11.0,4720311.733581601 
 06/22  21:00:00,10.4,97.0,18.053049833013798,91.26642306463197,21.87093184323451,49.67829379690871,21.011087288125545,100.0,20.181194755275122,75.90622560870791,17.300646327801967,65.64868043924284,22.422363527490408,48.036413485713574,1561.9893961650155,0.1131154906917606,31.99067331505619,30.229324543443163,16484.187824173405,0.8745845093082395,25.824081526119766,21.30229682856143,0.0,0.0,0.0,0.0,0.0,0.0,34.68131229257816,34.68131229257816,1606.53552835284,-3.948786051736183,21.609591112386262,21.609591112386262,21.609591112386262,25.643951924322835,25.643951924322835,25.76238673442883,21.47201562977179,21.011087288125545,17.300646327801967,25.76238673442883,25.76238673442883,21.30229682856143,25.824081526119766,21.47201562977179,25.76238673442883,25.76238673442883,24.06273275450674,25.76238673442883,25.824081526119766,21.87093184323451,22.422363527490408,10.4,5783527.902070224 
 06/22  22:00:00,11.0,94.0,17.903754445660198,92.12758592876895,21.170813127981667,51.77541372969769,20.766457263584584,99.99999999999999,19.723866920556414,78.08807972682725,17.144002773343246,66.26483948244828,23.23772178121912,45.64996427738946,6541.0354518821405,0.39859107061529436,26.721639184172663,22.669847685116014,10955.947568215865,0.5936089293847057,26.721639184172663,22.201106691304712,0.0,0.0,0.0,0.0,0.0,0.0,34.68131229257816,34.68131229257816,1559.7145416151498,-3.3914470035111135,22.500040141243716,22.500040141243716,22.500040141243716,26.5347447155728,26.5347447155728,26.513148773932322,22.502191380165584,20.766457263584584,17.144002773343246,26.513148773932322,26.513148773932322,22.201106691304712,26.721639184172663,22.502191380165584,26.513148773932322,26.513148773932322,22.669847685116014,26.513148773932322,26.721639184172663,21.170813127981667,23.23772178121912,11.0,5614972.349814539 
 06/22  23:00:00,10.0,93.0,17.796982999817338,92.74900242851365,21.021294124103242,52.23140770917148,20.883556016226088,100.0,19.35119604134998,79.91815573633176,17.018365454191663,66.78472841385772,23.39156189901201,45.20989772694723,7355.544665077801,0.49610000000000004,27.534428681521007,23.986943736907158,10601.339952620674,0.49610000000000004,27.534428681521007,22.42153825393254,0.0,0.0,0.0,0.0,0.0,0.0,34.68131229257816,34.68131229257816,1523.8378198709984,-4.44082135762991,23.213113397254645,23.213113397254645,23.213113397254645,27.248093304481188,27.248093304481188,27.237670680625413,23.204240995419845,20.883556016226088,17.018365454191663,27.237670680625413,27.237670680625413,22.42153825393254,27.534428681521007,23.204240995419845,27.237670680625413,27.237670680625413,23.986943736907158,27.237670680625413,27.534428681521007,21.021294124103242,23.39156189901201,10.0,5485816.151535593 
 06/22  24:00:00,9.5,97.0,17.729550137157975,93.14394966602157,21.169096864773294,51.7584209945784,21.067470810666904,100.0,18.98542135634039,81.76135282829502,16.91040517460347,67.24306467555935,22.94356038095503,46.45049098250321,6969.704472851584,0.49610000000000004,28.00551918357521,24.6441957793243,10999.157685415172,0.49610000000000004,28.00551918357521,22.700885920396587,0.0,0.0,0.0,0.0,0.0,0.0,34.68131229257816,34.68131229257816,1500.8660517555513,-4.960993186770309,23.684002751470867,23.684002751470867,23.684002751470867,27.71916450025956,27.71916450025956,27.71132994432219,23.672540849860443,21.067470810666904,16.91040517460347,27.71132994432219,27.71132994432219,22.700885920396587,28.00551918357521,23.672540849860443,27.71132994432219,27.71132994432219,24.6441957793243,27.71132994432219,28.00551918357521,21.169096864773294,22.94356038095503,9.5,5403117.786319985 
 06/23  01:00:00,10.0,82.0,17.665868639729485,93.51876753786038,21.355882138156417,50.77762060559836,21.184678142973674,99.99999999999999,18.679425365028997,83.34035708330816,16.795589625446496,67.51428422849354,22.18244567722055,48.2743802903509,6814.838384299607,0.4961,28.297861807489127,25.011272620939742,11088.527277439807,0.4961,28.297861807489127,22.950202506722952,0.0,0.0,0.0,0.0,0.0,0.0,34.68131229257816,34.68131229257816,1486.0075093418773,-4.499351875218643,23.99487507947287,23.99487507947287,23.99487507947287,28.030156885740272,28.030156885740272,28.024994187396658,23.980737563831347,21.184678142973674,16.795589625446496,28.024994187396658,28.024994187396658,22.950202506722952,28.297861807489127,23.980737563831347,28.024994187396658,28.024994187396658,25.011272620939742,28.024994187396658,28.297861807489127,21.355882138156417,22.18244567722055,10.0,5349627.0336307585 
 06/23  02:00:00,9.0,81.0,17.590467364544796,93.96474538120029,21.48794154478281,49.16348433792722,21.235261177072683,99.99999999999999,18.367843204469903,84.98327767196511,16.64234428685341,67.46053703903956,21.088185722839455,50.38060485957139,4463.78060636191,0.3307333333333333,27.749406344386234,24.52020334054001,7162.890753128512,0.3307333333333333,27.749406344386234,22.567604068458934,0.0,0.0,0.0,0.0,6855.213985118682,0.3307333333333333,27.749406344386234,22.790184603701086,1518.3882576683095,-5.481424594846573,23.323805078283378,23.323805078283378,23.323805078283378,27.358827729446332,27.358827729446332,27.370678230573034,23.29266400423334,21.235261177072683,16.64234428685341,27.370678230573034,27.370678230573034,22.567604068458934,27.749406344386234,23.29266400423334,27.370678230573034,27.370678230573034,24.52020334054001,27.370678230573034,22.790184603701086,21.48794154478281,21.088185722839455,9.0,5466197.727605914 
 06/23  03:00:00,9.7,75.0,17.514055670065492,94.32512545471187,21.520676191665853,47.74395494829767,21.216464961834653,100.0,18.132353987633888,86.1632134281772,16.547034058068572,67.01580586886293,20.838149685158477,49.78649570653654,5002.205052697252,0.3307333333333333,27.882617326451456,24.263928478638086,7712.646885496702,0.3307333333333333,27.882617326451456,22.30314407862444,0.0,0.0,0.0,0.0,5840.316072827484,0.3307333333333333,27.882617326451456,23.657623265272353,1513.4128108466791,-4.790577241558257,23.425383115146484,23.425383115146484,23.425383115146484,27.460444991728174,27.460444991728174,27.458343184939284,23.408231940844956,21.216464961834653,16.547034058068572,27.458343184939284,27.458343184939284,22.30314407862444,27.882617326451456,23.408231940844956,27.458343184939284,27.458343184939284,24.263928478638086,27.458343184939284,23.657623265272353,21.520676191665853,20.838149685158477,9.7,5448286.119048045 
 06/23  04:00:00,9.0,81.0,17.449421910766677,94.71100614389115,21.533088917366843,47.11678900851813,21.16446083952423,100.0,17.93265818061494,87.25225456539484,16.489630730428438,66.88888318683685,20.9160900793335,48.935649065435165,4978.092784158361,0.32148815556797716,27.890343721833066,24.18553689528789,7948.060761437044,0.33535592221601146,27.890343721833066,22.219825416893894,0.0,0.0,0.0,0.0,5611.487061051919,0.33535592221601146,27.890343721833066,23.886846384216962,1512.7344661746192,-5.486650895810994,23.43927667598399,23.43927667598399,23.43927667598399,27.474343925740634,27.474343925740634,27.474110479588628,23.420186545111736,21.16446083952423,16.489630730428438,27.474110479588628,27.474110479588628,22.219825416893894,27.890343721833066,23.420186545111736,27.474110479588628,27.474110479588628,24.18553689528789,27.474110479588628,23.886846384216962,21.533088917366843,20.9160900793335,9.0,5445844.078228629 
 06/23  05:00:00,10.0,76.0,17.390585420274203,94.96913759235545,21.441837643533773,46.57815139127797,21.070786589331945,100.0,17.75275440676389,88.15871239911924,16.418745684961134,66.60330237516028,20.94865979347271,48.01168043051985,4969.339285916023,0.3158127180803855,27.88089821965144,24.116142612981594,8065.215586101249,0.3381936409598073,27.88089821965144,22.17507518375057,0.0,0.0,0.0,0.0,5481.312528545291,0.3381936409598073,27.88089821965144,24.003085040516773,1512.926093330959,-4.4857592019353305,23.435350845464022,23.435350845464022,23.435350845464022,27.470416571233173,27.470416571233173,27.47048253498237,23.41598940464649,21.070786589331945,16.418745684961134,27.47048253498237,27.47048253498237,22.17507518375057,27.88089821965144,23.41598940464649,27.47048253498237,27.47048253498237,24.116142612981594,27.47048253498237,24.003085040516773,21.441837643533773,20.94865979347271,10.0,5446533.935991452 
 06/23  06:00:00,11.0,82.0,17.33605227185521,95.29713715625181,21.393007765560508,46.164532347978025,21.010754468248106,100.0,17.602380955473706,88.99878665384782,16.39120982708275,66.29018951842166,21.02272202659924,47.22841429125849,5217.014210000362,0.3307333333333333,27.91624896303445,24.142169225796824,8004.976860886716,0.3307333333333333,27.91624896303445,22.12530806242944,0.0,0.0,0.0,0.0,5346.559750035294,0.3307333333333333,27.91624896303445,24.048453706149942,1511.842825309684,-3.4628113174511608,23.457554102951345,23.457554102951345,23.457554102951345,27.49262840286533,27.49262840286533,27.492255333490448,23.438643664792068,21.010754468248106,16.39120982708275,27.492255333490448,27.492255333490448,22.12530806242944,27.91624896303445,23.438643664792068,27.492255333490448,27.492255333490448,24.142169225796824,27.492255333490448,24.048453706149942,21.393007765560508,21.02272202659924,11.0,5442634.171114863 
 06/23  07:00:00,11.0,82.0,17.2882593919964,95.4903466646244,21.374341154765236,45.846968392414425,20.964966724161382,100.0,17.487794630033463,89.55559732188534,16.375979103812814,66.00191531088232,21.10218873510753,46.62198618002905,5196.965550205851,0.3307333333333333,27.920459055111,24.160883626951453,8061.674369146999,0.3307333333333333,27.920459055111,22.088503354179302,0.0,0.0,0.0,0.0,5312.049601831441,0.3307333333333333,27.920459055111,24.077629818842706,1511.647132833292,-3.4628173613609903,23.461567847189922,23.461567847189922,23.461567847189922,27.496643697079655,27.496643697079655,27.496576256297313,23.442338933324486,20.964966724161382,16.375979103812814,27.496576256297313,27.496576256297313,22.088503354179302,27.920459055111,23.442338933324486,27.496576256297313,27.496576256297313,24.160883626951453,27.496576256297313,24.077629818842706,21.374341154765236,21.10218873510753,11.0,5441929.678199852 
 06/23  08:00:00,11.0,71.0,17.248055896871445,95.73355348744933,21.327549687581943,45.35158648498746,20.908013650018283,100.0,17.39995260725783,90.05403483582228,16.344764261333463,65.63201781093763,21.129455626445548,45.90941130273506,5195.172224687102,0.3307333333333333,27.9196901090699,24.161411864712708,8094.9723177945925,0.3307333333333333,27.9196901090699,22.06364587514203,0.0,0.0,0.0,0.0,5280.272413935614,0.3307333333333333,27.9196901090699,24.09984890279134,1511.677821621445,-3.4869976778530685,23.4609383485126,23.4609383485126,23.4609383485126,27.49601395741066,27.49601395741066,27.49602453450257,23.441635547548692,20.908013650018283,16.344764261333463,27.49602453450257,27.49602453450257,22.06364587514203,27.9196901090699,23.441635547548692,27.49602453450257,27.49602453450257,24.161411864712708,27.49602453450257,24.09984890279134,21.327549687581943,21.129455626445548,11.0,5442040.157837202 
 06/23  09:00:00,12.1,67.0,17.21564900420919,95.8343648480829,21.338752616017437,44.499427808827384,20.904655722130183,100.0,17.33626921055259,90.32710263921506,16.37578922148249,64.81289709318804,21.19472841628814,44.89759404431854,5195.085811111279,0.3307333333333333,27.91705611160282,24.158839908475123,8117.616613731587,0.3307333333333333,27.91705611160282,22.044629861538866,0.0,0.0,0.0,0.0,5257.189582203532,0.3307333333333333,27.91705611160282,24.113912951100318,1511.7986208847733,-2.384392403719346,23.458460683323064,23.458460683323064,23.458460683323064,27.49353533343389,27.49353533343389,27.493576964340917,23.439127573704766,20.904655722130183,16.37578922148249,27.493576964340917,27.493576964340917,22.044629861538866,27.91705611160282,23.439127573704766,27.493576964340917,27.493576964340917,24.158839908475123,27.493576964340917,24.113912951100318,21.338752616017437,21.19472841628814,12.1,5442475.035185184 
 06/23  10:00:00,13.0,72.0,17.26859787479504,95.51383835712056,22.391765978381198,41.50522630296223,22.15942776857942,94.20952074465416,17.416059670841676,89.87268815096974,16.752589362676616,62.990433370445075,21.659343899769752,43.405037124468805,1270.0725442824946,0.08268333333333333,27.817247786397136,26.89845064101774,4427.1003150871475,0.18382096174261142,27.98659135766647,25.104623754360983,0.0,0.0,0.0,0.0,10359.983305292444,0.5875506874920662,30.00928069185563,25.827684562786096,1401.8224339758008,-1.566649804420344,26.053331314519497,26.053331314519497,26.053331314519497,30.08840569259652,30.08840569259652,29.98717611246284,26.137444420688645,22.15942776857942,16.752589362676616,29.98717611246284,29.98717611246284,27.127313088550146,30.00928069185563,26.137444420688645,29.98717611246284,29.98717611246284,29.090483546476232,29.98717611246284,25.827684562786096,22.391765978381198,21.659343899769752,13.0,5046560.7623128835 
 06/23  11:00:00,13.0,77.0,17.39095143934126,94.77770514507083,23.042226130346222,39.895493256105155,23.011832722977424,92.55157949298555,17.659875061422596,88.4997979472857,17.16537033754647,61.27806154218375,22.373722573709415,41.54987589939247,0.0,0.0,27.817247786397136,27.817247786397136,0.0,0.0,28.04303921475624,28.04303921475624,0.0,0.0,0.0,0.0,5449.711506750307,0.25014987220652335,34.526651957266786,32.789348473063335,409.8336889742384,8.094141498899653,30.58730627415506,30.58730627415506,30.58730627415506,31.93220779352187,31.93220779352187,34.570846197391695,33.25406819635213,23.011832722977424,17.16537033754647,34.570846197391695,34.570846197391695,32.10594274930364,32.10594274930364,33.25406819635213,34.570846197391695,34.570846197391695,32.10594274930364,34.570846197391695,30.36863926510019,23.042226130346222,22.373722573709415,13.0,1475401.2803072582 
 06/23  12:00:00,13.2,82.0,17.537106442980058,93.81286493403653,22.950197512955135,40.358874037597545,23.54420574285141,92.23236553597499,18.03184331647295,86.3641852583121,17.609863737013566,59.57429078153304,23.32328865419637,39.461850892699644,0.0,0.0,27.817247786397136,27.817247786397136,0.0,0.0,28.043039214756245,28.043039214756245,0.0,0.0,0.0,0.0,0.0,0.0,34.526651957266786,34.526651957266786,0.0,13.2,30.603917534020162,30.603917534020162,30.603917534020162,30.603917534020162,30.603917534020162,34.58878830995697,34.58878830995697,23.54420574285141,17.609863737013566,34.58878830995697,34.58878830995697,30.871636606186765,30.871636606186765,34.58878830995697,34.58878830995697,34.58878830995697,30.871636606186765,34.58878830995697,30.871636606186765,22.950197512955135,23.32328865419637,13.2,0.0 
 06/23  13:00:00,12.0,100.0,17.67154625321799,93.02030649468757,22.438654531060376,42.551741127145526,24.524573961298067,91.47841143219563,18.347235953480915,84.66987690829951,17.80021105446469,59.20752899273873,23.527910101337046,39.83933168850288,0.0,0.0,27.817247786397136,27.817247786397136,0.0,0.0,28.043039214756245,28.043039214756245,0.0,0.0,0.0,0.0,0.0,0.0,34.526651957266786,34.526651957266786,0.0,12.0,30.603917534020162,30.603917534020162,30.603917534020162,30.603917534020162,30.603917534020162,34.58878830995697,34.58878830995697,24.524573961298067,17.80021105446469,34.58878830995697,34.58878830995697,30.871636606186765,30.871636606186765,34.58878830995697,34.58878830995697,34.58878830995697,30.871636606186765,34.58878830995697,30.871636606186765,22.438654531060376,23.527910101337046,12.0,0.0 
 06/23  14:00:00,13.0,94.0,17.78360455788063,92.27302119858017,21.831915299675245,45.01225137201828,24.853758481488494,92.59619003386692,18.46093893421671,83.98403318920836,17.87466488370614,59.265834583370165,23.381702144802553,40.97732816043547,10747.453235388899,0.320229452441127,31.64235163565607,26.08879311538125,0.0,0.0,28.04303921475624,28.04303921475624,0.0,0.0,0.0,0.0,0.0,0.0,34.526651957266786,34.526651957266786,838.0248007952831,3.2349699499898996,30.02828396410537,30.02828396410537,30.02828396410537,32.71817659216023,32.71817659216023,34.07915056333191,31.308158033621062,24.853758481488494,17.87466488370614,34.07915056333191,34.07915056333191,32.63817134239143,32.63817134239143,31.308158033621062,34.07915056333191,34.07915056333191,27.084612822116604,34.07915056333191,32.63817134239143,21.831915299675245,23.381702144802553,13.0,3016889.282863019 
 06/23  15:00:00,13.1,96.0,17.828233380167845,92.01385398238176,21.924890092806354,45.50621423011366,23.479481989078916,99.64476091030414,18.476394836440118,83.90269563983645,17.74763630174963,60.10878449591716,22.719899729871788,43.36991280363418,14443.40946691784,0.393448690929286,36.22434620732642,27.214881582509584,0.0,0.0,28.04303921475625,28.04303921475625,0.0,0.0,0.0,0.0,0.0,0.0,34.52665195726679,34.52665195726679,1172.654047092206,-1.6206459118412244,32.66176689483394,32.66176689483394,32.66176689483394,36.69647145293437,36.69647145293437,36.59980120537278,32.741821397320855,23.479481989078916,17.74763630174963,36.59980120537278,36.59980120537278,36.22434620732642,36.22434620732642,32.741821397320855,36.59980120537278,36.59980120537278,27.214881582509584,36.59980120537278,36.22434620732642,21.924890092806354,22.719899729871788,13.100000000000001,4221554.569531942 
 06/23  16:00:00,13.0,94.0,17.78145607814198,92.2854618398639,22.515015533290917,44.75832593626952,22.265904720099677,100.0,18.420997660415193,84.19460248170172,17.576855643790132,61.218527277335845,21.847196867846495,46.629555862430045,0.0,0.0,39.697463537734556,39.697463537734556,0.0,0.0,28.04303921475625,28.04303921475625,0.0,0.0,0.0,0.0,13599.470686225604,0.40482701522422304,35.172459183174425,28.377066151047053,986.6564220956873,1.2640068315256299,31.250277246149334,31.250277246149334,31.250277246149334,34.47812339184324,34.47812339184324,35.38842686087577,31.955796210146673,22.265904720099677,17.576855643790132,35.38842686087577,35.38842686087577,34.508282039555695,34.508282039555695,31.955796210146673,35.38842686087577,35.38842686087577,34.508282039555695,35.38842686087577,27.712889007428323,22.515015533290917,21.847196867846495,13.0,3551963.1195444735 
 06/23  17:00:00,13.0,94.0,17.69446973205465,92.79298124471036,23.131677466280312,43.224155461995394,21.120287131065503,100.0,18.32123292240011,84.72322879706934,17.397100832771237,61.97784991707492,22.238056618881977,45.64270661990393,0.0,0.0,39.697463537734556,39.697463537734556,14236.218521491675,0.7010285308226749,27.004524471444277,23.306541512426364,0.0,0.0,0.0,0.0,3403.3013234297678,0.11835101482499716,35.91154838872085,34.19169216128435,1470.8911809921465,-1.4451453213952434,24.85907365002028,24.85907365002028,24.85907365002028,28.8937348746337,28.8937348746337,29.01575601597833,24.717972744355464,21.120287131065503,17.397100832771237,29.01575601597833,29.01575601597833,25.273668805917517,28.97165176493543,24.717972744355464,29.01575601597833,29.01575601597833,28.97165176493543,29.01575601597833,27.25179553749893,23.131677466280312,22.238056618881977,13.0,5295208.251571727 
 06/23  18:00:00,12.5,97.0,17.608905464585256,93.29514305488519,23.10557487242503,43.319246646444626,20.762313147743644,100.0,18.21835480183611,85.27216292723907,17.202517206452807,62.7608987785161,22.743093409044743,44.291001450853,0.0,0.0,39.697463537734556,39.697463537734556,16618.2705886553,0.9832000000000001,26.85206153899385,22.807857312743504,0.0,0.0,0.0,0.0,0.0,0.0,35.91154838872085,35.91154838872085,1542.4288614437455,-1.8777601204755223,22.8402116853579,22.8402116853579,22.8402116853579,26.875047604511686,26.875047604511686,26.851614642564762,22.844541285769363,20.762313147743644,17.202517206452807,26.851614642564762,26.851614642564762,22.807857312743504,26.85206153899385,22.844541285769363,26.851614642564762,26.851614642564762,26.85206153899385,26.851614642564762,26.85206153899385,23.10557487242503,22.743093409044743,12.5,5552743.901197484 
 06/23  19:00:00,13.0,94.0,17.54362645754458,93.68030902425453,22.594415012972053,44.68381576356009,21.050895536441864,99.98116594510797,18.122528278109847,85.78708056137688,17.05982725565064,63.331365987576106,22.739549528614837,44.30162570818588,0.0,0.0,39.697463537734556,39.697463537734556,16665.0240771681,0.9832000000000001,27.953274690371707,23.897906248947816,0.0,0.0,0.0,0.0,0.0,0.0,35.91154838872085,35.91154838872085,1488.8159278697285,-1.4281806413124682,23.935754526530715,23.935754526530715,23.935754526530715,27.971013500751795,27.971013500751795,27.95277307181888,23.934691489799278,21.050895536441864,17.05982725565064,27.95277307181888,27.95277307181888,23.897906248947816,27.953274690371707,23.934691489799278,27.95277307181888,27.95277307181888,27.953274690371707,27.95277307181888,27.953274690371707,22.594415012972053,22.739549528614837,13.0,5359737.340331022 
 06/23  20:00:00,12.0,100.0,17.499219245656974,94.03740991991465,21.82165878289601,46.97479414137372,21.463434356706937,99.95644228667457,18.039995777111994,86.31971258281786,16.936158410219733,63.94328767017467,22.267547172981057,45.72321414568746,1971.1130712286497,0.09611893659885519,35.77800724917704,34.14251733387755,15037.877170767068,0.8900810634011448,28.445057879603688,24.406210400162735,0.0,0.0,0.0,0.0,0.0,0.0,35.91154838872085,35.91154838872085,1468.7585979093587,-2.4483011727030446,24.367690416723963,24.367690416723963,24.367690416723963,28.40311622044067,28.40311622044067,28.40699555413257,24.343625567809482,21.463434356706937,16.936158410219733,28.40699555413257,28.40699555413257,24.406210400162735,28.445057879603688,24.343625567809482,28.40699555413257,28.40699555413257,26.809567964304193,28.40699555413257,28.445057879603688,21.82165878289601,22.267547172981057,12.0,5287530.952473692 
 06/23  21:00:00,12.2,97.0,17.458603116648323,94.27898225869117,21.119493128369847,49.132462498357505,21.823168629069404,99.99999999999999,17.936284921613268,86.88481779907227,16.828724385050325,64.4320525744969,21.463397141317355,48.11855589788709,7923.295077566894,0.44704067589646135,27.660367635097423,23.417380311652273,3439.670495969439,0.18075643997729066,27.660367635097423,23.074219360078015,0.0,0.0,0.0,0.0,6872.188360001444,0.364402884126248,27.660367635097423,23.130806006415646,1520.1691326151283,-2.2036702184697075,23.28764543784529,23.28764543784529,23.28764543784529,27.322654127393367,27.322654127393367,27.328917719342673,23.26310364433362,21.823168629069404,16.828724385050325,27.328917719342673,27.328917719342673,23.074219360078015,27.660367635097423,23.26310364433362,27.328917719342673,27.328917719342673,23.417380311652273,27.328917719342673,23.130806006415646,21.119493128369847,21.463397141317355,12.2,5472608.877414462 
 06/23  22:00:00,12.0,100.0,17.420627392422514,94.50547123876308,21.08237006711298,49.287683647101424,21.758159723050657,100.0,17.854419033563907,87.33380095906118,16.736887067344444,64.83268065168039,21.28863895689672,48.67846268760568,7350.433608628535,0.4338130091374893,28.633213271447946,24.579411498403644,3479.374430546108,0.12457398172502147,28.633213271447946,21.95091368868236,0.0,0.0,0.0,0.0,7517.72821438789,0.4338130091374893,28.633213271447946,24.48714766669555,1475.6783135701273,-2.44175156807189,24.214048610820832,24.214048610820832,24.214048610820832,28.249415059082462,28.249415059082462,28.23521398732813,24.20905502936482,21.758159723050657,16.736887067344444,28.23521398732813,28.23521398732813,21.95091368868236,28.633213271447946,24.20905502936482,28.23521398732813,28.23521398732813,24.579411498403644,28.23521398732813,24.48714766669555,21.08237006711298,21.28863895689672,12.0,5312441.9288524585 
 06/23  23:00:00,12.0,100.0,17.38728557479395,94.79953862313786,21.247502532883907,49.09523755411583,21.49011076777887,100.0,17.783668202517397,87.81167043035659,16.66941460657454,65.32138456618628,21.373916972664077,48.72665758473024,6395.221403258224,0.3994877676368334,28.675094914311632,24.84505456875281,5674.334108975825,0.1932244647263334,28.675094914311632,21.649161314780486,0.0,0.0,0.0,0.0,6385.427918905352,0.3994877676368334,28.675094914311632,24.85091979809045,1474.2733808974706,-2.4433170358913863,24.244060701444706,24.244060701444706,24.244060701444706,28.27943874703459,28.27943874703459,28.278934469914116,24.225036753850038,21.49011076777887,16.66941460657454,28.278934469914116,28.278934469914116,21.649161314780486,28.675094914311632,24.225036753850038,28.278934469914116,28.278934469914116,24.84505456875281,28.278934469914116,24.85091979809045,21.247502532883907,21.373916972664077,12.0,5307384.1712308945 
 06/23  24:00:00,12.2,97.0,17.35417861268284,94.99816431754194,21.392653220312535,49.14756767312961,21.23497088294825,100.0,17.717398573312614,88.17924837365567,16.61169911303637,65.85204080638886,21.473721022043048,48.913795270133704,5019.153208301991,0.3307333333333333,28.177535975074342,24.546637758849396,8661.673307891111,0.3307333333333333,28.177535975074342,21.911607668457727,0.0,0.0,0.0,0.0,5002.884843878079,0.3307333333333333,28.177535975074342,24.558406432351926,1500.0569581440905,-2.2229432590710267,23.700794860314833,23.700794860314833,23.700794860314833,27.735963093944015,27.735963093944015,27.74509129757524,23.672217286553014,21.23497088294825,16.61169911303637,27.74509129757524,27.74509129757524,21.911607668457727,28.177535975074342,23.672217286553014,27.74509129757524,27.74509129757524,24.546637758849396,27.74509129757524,24.558406432351926,21.392653220312535,21.473721022043048,12.2,5400205.049318725 
 06/24  01:00:00,12.0,94.0,17.32212203125839,95.1909360414781,21.463266523783002,49.34466587429326,21.084363469367723,100.0,17.658225072064827,88.50892139099871,16.568349001147347,66.29668212946856,21.51706975107081,49.19106246999544,5137.414776220007,0.3307333333333333,28.075456716880957,24.358988927643072,8323.318519674547,0.3307333333333333,28.075456716880957,22.054267748234423,0.0,0.0,0.0,0.0,5121.748539863743,0.3307333333333333,28.075456716880957,24.370322071905854,1504.1910342643391,-2.4291139990443984,23.615122574607145,23.615122574607145,23.615122574607145,27.650257723166497,27.650257723166497,27.651697228454907,23.594526249261115,21.084363469367723,16.568349001147347,27.651697228454907,27.651697228454907,22.054267748234423,28.075456716880957,23.594526249261115,27.651697228454907,27.651697228454907,24.358988927643072,27.651697228454907,24.370322071905854,21.463266523783002,21.51706975107081,12.0,5415087.723351621 
 06/24  02:00:00,12.0,94.0,17.292720052211504,95.36812824557911,21.494021232043053,49.52372636992111,21.01250068307571,100.0,17.603810605134203,88.81330891829857,16.540483563644653,66.60601391104265,21.529124257935862,49.42521011216811,5188.916290026549,0.3345403469638773,28.018642061918758,24.307624123964445,8301.387164597329,0.3345403469638773,28.018642061918758,22.081641933985154,0.0,0.0,0.0,0.0,5054.041715378912,0.32311930607224554,28.018642061918758,24.276323042444897,1506.5219332458744,-2.426905575244426,23.566986877152107,23.566986877152107,23.566986877152107,27.602103436823537,27.602103436823537,27.60291223502628,23.546895603594564,21.01250068307571,16.540483563644653,27.60291223502628,27.60291223502628,22.081641933985154,28.018642061918758,23.546895603594564,27.60291223502628,27.60291223502628,24.307624123964445,27.60291223502628,24.276323042444897,21.494021232043053,21.529124257935862,12.0,5423478.959685148 
 06/24  03:00:00,11.7,97.0,17.266777096162865,95.62021167852478,21.463590484666437,49.94627448022474,20.95901940209789,100.0,17.552940102029,89.18794647684064,16.502576559745773,67.04971730973955,21.479304681228907,49.90510949721684,5206.016541962154,0.3372820598045919,27.977160636541495,24.284171270399987,8296.90456457333,0.3372820598045919,27.977160636541495,22.09158957047034,0.0,0.0,0.0,0.0,5017.884396239685,0.3176358803908162,27.977160636541495,24.197464804410956,1508.2696136769205,-2.7228911317996936,23.530974326798308,23.530974326798308,23.530974326798308,27.56607697937154,27.56607697937154,27.566682078860108,23.511081614380913,20.95901940209789,16.502576559745773,27.566682078860108,27.566682078860108,22.09158957047034,27.977160636541495,23.511081614380913,27.566682078860108,27.566682078860108,24.284171270399987,27.566682078860108,24.197464804410956,21.463590484666437,21.479304681228907,11.7,5429770.609236914 
 06/24  04:00:00,11.0,100.0,17.242005787021014,95.7702135455115,21.399351172061955,50.38222924890932,20.902859158711156,100.0,17.498455148822813,89.49531456644301,16.43935364616725,67.53456600414154,21.3961314561573,50.398061283307705,5165.832732409923,0.3307333333333333,27.98913535902832,24.252094234646968,8174.175938696367,0.3307333333333333,27.98913535902832,22.075813495316673,0.0,0.0,0.0,0.0,5226.889547724759,0.3307333333333333,27.98913535902832,24.207924815779847,1508.2576408060445,-3.4264360642814484,23.531220809341654,23.531220809341654,23.531220809341654,27.56632355709963,27.56632355709963,27.566319415586204,23.511944181914494,20.902859158711156,16.43935364616725,27.566319415586204,27.566319415586204,22.075813495316673,27.98913535902832,23.511944181914494,27.566319415586204,27.566319415586204,24.252094234646968,27.566319415586204,24.207924815779847,21.399351172061955,21.3961314561573,11.0,5429727.506901761 
 06/24  05:00:00,11.0,100.0,17.216441955863118,96.02102529649163,21.376554731565776,50.66503684071274,20.873650041181353,100.0,17.435084018473194,89.94399215580809,16.399425854515076,67.9413844147279,21.364866333635476,50.706423167494016,5183.338682129098,0.3307333333333333,27.97775148206839,24.228044243043534,8181.731611493575,0.3307333333333333,27.97775148206839,22.05896049950148,0.0,0.0,0.0,0.0,5204.5227278624025,0.3307333333333333,27.97775148206839,24.212719377255414,1508.8319447248618,-3.426111158522504,23.5194013141587,23.5194013141587,23.5194013141587,27.55449949538798,27.55449949538798,27.554698092036123,23.499908039933473,20.873650041181353,16.399425854515076,27.554698092036123,27.554698092036123,22.05896049950148,27.97775148206839,23.499908039933473,27.554698092036123,27.554698092036123,24.228044243043534,27.554698092036123,24.212719377255414,21.376554731565776,21.364866333635476,11.0,5431795.001009502 
 06/24  06:00:00,11.9,98.0,17.19222791940001,96.16831835184888,21.361604828100404,50.97407668463787,20.85934466385778,100.0,17.373655164735066,90.29388314458289,16.388610211510954,68.21566465067343,21.34876313024817,51.01862422936567,5188.186211243184,0.3307333333333333,27.964769368817116,24.21155302014279,8181.510507023737,0.3307333333333333,27.964769368817116,22.046134658816158,0.0,0.0,0.0,0.0,5200.189699166252,0.3307333333333333,27.964769368817116,24.202869506236457,1509.465890686809,-2.516681075491247,23.50636277103947,23.50636277103947,23.50636277103947,27.541455919333405,27.541455919333405,27.5416749989143,23.486852395065135,20.85934466385778,16.388610211510954,27.5416749989143,27.5416749989143,22.046134658816158,27.964769368817116,23.486852395065135,27.5416749989143,27.5416749989143,24.21155302014279,27.5416749989143,24.202869506236457,21.361604828100404,21.34876313024817,11.9,5434077.206472512 
 06/24  07:00:00,12.0,94.0,17.17109957512372,96.3930608104868,21.33236634451527,51.31062949281595,20.840609507308333,100.0,17.326968606423165,90.6511134409212,16.376395987502512,68.5380376499721,21.321133643234877,51.34976645863394,5190.677554229527,0.3307333333333333,27.95331600045177,24.19829532289804,8180.572444738372,0.3307333333333333,27.95331600045177,22.035356665992882,0.0,0.0,0.0,0.0,5198.235413870327,0.3307333333333333,27.95331600045177,24.192827844147384,1510.0199193781114,-2.4242519792198767,23.494975134748607,23.494975134748607,23.494975134748607,27.53006388547808,27.53006388547808,27.53025522579703,23.475493277679433,20.840609507308333,16.376395987502512,27.53025522579703,27.53025522579703,22.035356665992882,27.95331600045177,23.475493277679433,27.53025522579703,27.53025522579703,24.19829532289804,27.53025522579703,24.192827844147384,21.33236634451527,21.321133643234877,12.0,5436071.7097612005 
