Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/24  08:00:00,11.0,100.0,17.152464942317447,96.60299011447827,21.318370728907908,51.49685803740315,20.821020430016464,100.0,17.289747932717557,90.95528462058984,16.348394048697866,68.86033275772591,21.309326979679778,51.528740493111144,5192.309654103685,0.3307333333333333,27.943012007749623,24.186808787730687,8179.539272985192,0.3307333333333333,27.943012007749623,22.025797164606374,0.0,0.0,0.0,0.0,5197.374342882526,0.3307333333333333,27.943012007749623,24.183144907575844,1510.5194526547496,-3.4249493421417565,23.484713376273444,23.484713376273444,23.484713376273444,27.519798164226994,27.519798164226994,27.519970587027295,23.465250286637634,20.821020430016464,16.348394048697866,27.519970587027295,27.519970587027295,22.025797164606374,27.943012007749623,23.465250286637634,27.519970587027295,27.519970587027295,24.186808787730687,27.519970587027295,24.183144907575844,21.318370728907908,21.309326979679778,11.0,5437870.029557099 
 06/24  09:00:00,11.8,97.0,17.147072810460465,96.7321386037253,21.493110416450257,51.11505705460603,20.95632415205328,100.0,17.266824063570375,91.17792463153019,16.4112223296674,68.79970352395273,21.353347868176954,51.557496438434136,5192.238647003563,0.3307333333333333,27.93601147076266,24.17985835708901,8178.383181636112,0.3307333333333333,27.93601147076266,22.01963097653273,0.0,0.0,0.0,0.0,5197.7664276083,0.3307333333333333,27.93601147076266,24.175859467257133,1510.8534675222415,-2.619856592953205,23.477854854099675,23.477854854099675,23.477854854099675,27.512936996918427,27.512936996918427,27.51305223691489,23.458449600292955,20.95632415205328,16.4112223296674,27.51305223691489,27.51305223691489,22.01963097653273,27.93601147076266,23.458449600292955,27.51305223691489,27.51305223691489,24.17985835708901,27.51305223691489,24.175859467257133,21.493110416450257,21.353347868176954,11.8,5439072.4830800695 
 06/24  10:00:00,12.0,94.0,17.23183773703113,96.21454053424308,22.629753494258413,47.72571623047294,22.304114850024373,94.31122641633544,17.374424637188667,90.55964258309905,16.72276118280227,67.51425649466006,21.733842760532582,50.40429386262376,1267.847364429226,0.08268333333333333,27.84214057721927,26.924954266308543,4096.607035957245,0.162674979387877,28.21256310341886,25.198179466686927,0.0,0.0,0.0,0.0,10362.670219611025,0.556231017247856,30.38881383264186,25.890639797989717,1385.0711374048794,-2.5430826577989527,26.498803315466763,26.498803315466763,26.498803315466763,30.53386458233736,30.53386458233736,30.41927297530693,26.59657136453719,22.304114850024373,16.72276118280227,30.41927297530693,30.41927297530693,27.374430195909923,30.38881383264186,26.59657136453719,30.41927297530693,30.41927297530693,29.47162752173113,30.41927297530693,25.890639797989717,22.629753494258413,21.733842760532582,12.0,4986256.094657566 
 06/24  11:00:00,13.0,94.0,17.399225887741082,95.2961094538871,23.70414089117998,44.983127993301814,24.01310985145207,87.60865575116915,17.660135523732112,89.02889303966863,17.030496087584382,66.45621789461109,22.322967989768635,48.904476961247596,0.0,0.0,27.84214057721927,27.84214057721927,0.0,0.0,28.336037278818722,28.336037278818722,0.0,0.0,0.0,0.0,2642.4085051476313,0.10676311612775803,35.126755582134734,34.13990549179752,201.5150393598185,10.550860014838449,31.308547031315957,31.308547031315957,31.308547031315957,31.980997790999364,31.980997790999364,35.253990568106694,34.60872894380158,24.01310985145207,17.030496087584382,35.253990568106694,35.253990568106694,32.302917366998805,32.302917366998805,34.60872894380158,35.253990568106694,35.253990568106694,32.302917366998805,35.253990568106694,31.316067276661595,23.70414089117998,22.322967989768635,12.999999999999998,725454.1416953466 
 06/24  12:00:00,14.2,76.0,17.599932872956845,94.09586879854265,23.68958136306083,44.856922045698305,25.852760793167008,81.10221558777009,18.146822850882955,86.34264084090876,17.370478251420046,64.97775730275778,23.196857374689277,46.2139029754001,0.0,0.0,27.842140577219265,27.842140577219265,0.0,0.0,28.336037278818722,28.336037278818722,0.0,0.0,0.0,0.0,0.0,0.0,35.12675558213473,35.12675558213473,0.0,14.2,31.323253532202536,31.323253532202536,31.323253532202536,31.323253532202536,31.323253532202536,35.26967327721799,35.26967327721799,25.852760793167008,17.370478251420046,35.26967327721799,35.26967327721799,31.787147416650484,31.787147416650484,35.26967327721799,35.26967327721799,35.26967327721799,31.787147416650484,35.26967327721799,31.787147416650484,23.68958136306083,23.196857374689277,14.2,0.0 
 06/24  13:00:00,15.0,67.0,17.79231189738254,92.96114032716933,23.114512091459538,46.17781933906161,26.880211183480068,79.72536652946037,18.69081556799409,83.44688401793663,17.659464296158262,63.66967122419753,23.50635047436299,45.0990423734279,0.0,0.0,27.84214057721927,27.84214057721927,0.0,0.0,28.336037278818726,28.336037278818726,0.0,0.0,0.0,0.0,0.0,0.0,35.126755582134734,35.126755582134734,0.0,15.0,31.32325353220254,31.32325353220254,31.32325353220254,31.32325353220254,31.32325353220254,35.269673277218,35.269673277218,26.880211183480068,17.659464296158262,35.269673277218,35.269673277218,31.588389314997684,31.588389314997684,35.269673277218,35.269673277218,35.269673277218,31.588389314997684,35.269673277218,31.588389314997684,23.114512091459538,23.50635047436299,15.0,0.0 
 06/24  14:00:00,16.0,48.0,17.98604809,91.83398305803564,22.635279689704294,46.86785289595852,27.63893822192147,79.8210155317897,19.288716677963254,80.3894452355998,17.903136487282016,62.33284698194544,23.571847770078712,44.286571091015944,0.0,0.0,27.84214057721927,27.84214057721927,0.0,0.0,28.336037278818722,28.336037278818722,0.0,0.0,0.0,0.0,0.0,0.0,35.126755582134734,35.126755582134734,0.0,16.0,31.323253532202536,31.323253532202536,31.323253532202536,31.323253532202536,31.323253532202536,35.269673277218,35.269673277218,27.63893822192147,17.903136487282016,35.269673277218,35.269673277218,31.52210543709642,31.52210543709642,35.269673277218,35.269673277218,35.269673277218,31.52210543709642,35.269673277218,31.52210543709642,22.635279689704294,23.571847770078712,16.0,0.0 
 06/24  15:00:00,15.0,59.0,18.17678425279078,90.73920660963711,22.11368931409544,47.339032151532585,27.95837841377678,81.28514929772295,19.86887285796645,77.54251059985211,18.035546027893925,61.242911014633535,23.80148121113134,42.73652983728216,0.0,0.0,27.84214057721927,27.84214057721927,0.0,0.0,28.336037278818726,28.336037278818726,0.0,0.0,0.0,0.0,0.0,0.0,35.126755582134734,35.126755582134734,0.0,15.0,31.32325353220254,31.32325353220254,31.32325353220254,31.32325353220254,31.32325353220254,35.269673277218,35.269673277218,27.95837841377678,18.035546027893925,35.269673277218,35.269673277218,31.455821469117172,31.455821469117172,35.269673277218,35.269673277218,35.269673277218,31.455821469117172,35.269673277218,31.455821469117172,22.11368931409544,23.80148121113134,15.0,0.0 
 06/24  16:00:00,15.0,59.0,18.359083588153972,89.70668389070116,21.7232402451289,47.857255981928404,27.953889737743975,84.83528713757097,20.33016279740174,75.35986289491282,18.127631211326566,60.5430588664435,24.496657450142457,40.460409207135974,11660.52352230154,0.42925939649554484,30.31937191413423,25.937102849089786,0.0,0.0,28.336037278818722,28.336037278818722,0.0,0.0,0.0,0.0,0.0,0.0,35.126755582134734,35.126755582134734,891.3675293382826,5.239025005650486,28.760538083385192,28.760538083385192,28.760538083385192,31.450665588208143,31.450665588208143,32.84280948617646,29.983687293626915,27.953889737743975,18.127631211326566,32.84280948617646,32.84280948617646,31.54602686742662,31.54602686742662,29.983687293626915,32.84280948617646,32.84280948617646,27.163757802382168,32.84280948617646,31.54602686742662,21.7232402451289,24.496657450142457,15.0,3208923.1056178175 
 06/24  17:00:00,13.0,58.0,18.598676942550355,88.37022300147896,21.892416185449505,46.80671956069723,27.281368230359607,92.08011063884857,20.895762823601288,72.77835684044675,18.099940710466825,60.32930105363422,25.423991636384137,37.82852356825817,14589.284685646104,0.49465671370409714,34.4263141638929,26.972235188067806,0.0,0.0,28.336037278818726,28.336037278818726,0.0,0.0,0.0,0.0,0.0,0.0,35.126755582134734,35.126755582134734,1224.6695036379915,-1.7717061147538202,30.817504484759432,30.817504484759432,30.817504484759432,34.852268843985385,34.852268843985385,34.744992652645124,30.9086166289466,27.281368230359607,18.099940710466825,34.744992652645124,34.744992652645124,34.4263141638929,34.4263141638929,30.9086166289466,34.744992652645124,34.744992652645124,26.972235188067806,34.744992652645124,34.4263141638929,21.892416185449505,25.423991636384137,13.0,4408810.213096769 
 06/24  18:00:00,9.3,80.0,18.64083863504807,88.13641529259597,22.6545412599808,44.21379302224209,25.30479007836916,99.62513872271585,20.985540787359486,72.37637538620343,17.835427036389724,61.04521016539704,24.042248051926464,40.64542756902276,2080.6583886524054,0.05810208709986706,38.093652129364635,36.86978371431636,0.0,0.0,28.336037278818722,28.336037278818722,0.0,0.0,0.0,0.0,0.0,0.0,35.12675558213473,35.12675558213473,161.27081085688005,7.178399464616472,34.57683155512806,34.57683155512806,34.57683155512806,35.15321792057098,35.15321792057098,38.44377524502729,37.91184002021493,25.30479007836916,17.835427036389724,38.44377524502729,38.44377524502729,35.49972159627819,35.49972159627819,37.91184002021493,38.44377524502729,38.44377524502729,34.27585318122991,38.44377524502729,35.49972159627819,22.6545412599808,24.042248051926464,9.299999999999999,580574.9190847682 
 06/24  19:00:00,8.0,93.0,18.52761743998584,88.7637182265058,23.219750818469787,42.4194014444418,23.553736533111422,99.99999999999997,20.77968766986358,73.2989160837791,17.52334557702644,62.04787487436166,22.499867669848765,44.29808704633263,0.0,0.0,38.09365212936465,38.09365212936465,0.0,0.0,28.336037278818722,28.336037278818722,0.0,0.0,0.0,0.0,0.0,0.0,35.126755582134734,35.126755582134734,0.0,7.999999999999999,34.60090297406599,34.60090297406599,34.60090297406599,34.60090297406599,34.60090297406599,38.46682929968604,38.46682929968604,23.553736533111422,17.52334557702644,38.46682929968604,38.46682929968604,34.99047588896028,34.99047588896028,38.46682929968604,38.46682929968604,38.46682929968604,34.99047588896028,38.46682929968604,34.99047588896028,23.219750818469787,22.499867669848765,7.999999999999999,0.0 
 06/24  20:00:00,7.0,93.0,18.317608101711937,90.03047332077459,23.08817591146889,42.23894496896055,22.03739214378505,100.0,20.363802816626528,75.2783896906078,17.240470194391865,62.83717031500201,20.888187244136727,48.30326292709521,0.0,0.0,38.09365212936465,38.09365212936465,1938.6264691190327,0.07423885121334803,28.072909884448823,25.026033710364075,0.0,0.0,0.0,0.0,13605.655638101744,0.6725636990777365,30.697474471764327,26.803236085795344,1149.9779513163612,-4.6468743171841185,27.071780910673148,27.071780910673148,27.071780910673148,30.299909779404885,30.299909779404885,31.27892461439703,27.617324244343344,22.03739214378505,17.240470194391865,31.27892461439703,31.27892461439703,27.61035934147133,30.657235515556078,27.617324244343344,31.27892461439703,31.27892461439703,30.657235515556078,31.27892461439703,26.76299712958709,23.08817591146889,20.888187244136727,7.000000000000001,4139920.6247389 
 06/24  21:00:00,7.2,97.0,18.099260253035403,91.27320481593819,22.498034151648383,43.249080514033906,20.810130166121738,100.0,19.787680697694608,78.0121096720803,16.974144403156238,63.51804942636721,20.854664934134682,47.81191458520248,0.0,0.0,38.09365212936465,38.09365212936465,9680.510451259046,0.37207500000000004,27.241665657070456,22.572831114875477,0.0,0.0,0.0,0.0,7773.8050075074425,0.6178750000000001,28.066499282830925,25.129714900101263,1495.8093488776608,-7.294141882339881,23.86455963181429,23.86455963181429,23.86455963181429,27.899535983782755,27.899535983782755,27.89075157817871,23.857565179736195,20.810130166121738,16.974144403156238,27.89075157817871,27.89075157817871,23.397664740635953,28.066499282830925,23.857565179736195,27.89075157817871,27.89075157817871,28.066499282830925,27.89075157817871,25.129714900101263,22.498034151648383,20.854664934134682,7.2,5384913.655959579 
 06/24  22:00:00,6.0,93.0,17.902099608238807,92.41225451272219,21.546763698145934,45.17405676967631,20.48750316483947,99.99999999999999,19.210191437001004,80.86448195843212,16.72571215820569,64.0752808711488,21.04980299129482,46.565067891772586,2909.8620602910146,0.15022807776580155,30.956313845292854,27.695759748645905,10021.801549488238,0.4209859611170992,27.4862696915741,21.773559030212333,0.0,0.0,0.0,0.0,5065.915563448292,0.4209859611170992,27.4862696915741,24.589953177778494,1526.4589495357272,-8.484229959464002,23.161010525819954,23.161010525819954,23.161010525819954,27.19597031499988,27.19597031499988,27.19137762540325,23.14625826736858,20.48750316483947,16.72571215820569,27.19137762540325,27.19137762540325,21.773559030212333,27.4862696915741,23.14625826736858,27.19137762540325,27.19137762540325,24.225715594927152,27.19137762540325,24.589953177778494,21.546763698145934,21.04980299129482,6.0,5495252.218328619 
 06/24  23:00:00,7.0,87.0,17.724532216934854,93.45173830895769,20.99289595990861,46.092125991977085,20.452527583152545,100.0,18.713210060559774,83.41313010913314,16.548749360014938,64.35979169249723,21.160771286370185,45.61378270875016,5885.583171786694,0.3200906637639959,27.375826072157757,22.975350476085342,7923.496447183328,0.336054668118002,27.375826072157757,21.73398528962381,0.0,0.0,0.0,0.0,4598.073070700475,0.336054668118002,27.375826072157757,24.1016491116256,1536.5975252514363,-7.474252626838922,22.956382613170348,22.956382613170348,22.956382613170348,26.991263386529546,26.991263386529546,26.991424722822337,22.937025408772513,20.452527583152545,16.548749360014938,26.991424722822337,26.991424722822337,21.73398528962381,27.375826072157757,22.937025408772513,26.991424722822337,26.991424722822337,22.975350476085342,26.991424722822337,24.1016491116256,20.99289595990861,21.160771286370185,7.0,5531751.090905171 
 06/24  24:00:00,6.4,86.0,17.567132534394418,94.38419789833124,20.65596374809899,46.14933991887182,20.413329431050443,100.0,18.21456917182434,86.0610534718821,16.390264890408446,64.38237300226496,21.125270319856156,44.82968738458025,5511.669725820779,0.3307333333333333,27.497729258533994,23.510410695669023,8015.92377086749,0.3307333333333333,27.497729258533994,21.698753042394834,0.0,0.0,0.0,0.0,4896.321958749435,0.3307333333333333,27.497729258533994,23.955572996143637,1530.8133447559962,-8.087232508012086,23.07234335406099,23.07234335406099,23.07234335406099,27.107268903819392,27.107268903819392,27.105400995571003,23.05491224473583,20.413329431050443,16.390264890408446,27.105400995571003,27.105400995571003,21.698753042394834,27.497729258533994,23.05491224473583,27.105400995571003,27.105400995571003,23.510410695669023,27.105400995571003,23.955572996143637,20.65596374809899,21.125270319856156,6.4,5510928.041121585 
 06/25  01:00:00,6.0,87.0,17.43513080838757,95.17432506812327,20.596110030914648,45.454620839058606,20.366346708820963,100.0,17.8046448666731,88.30913427919045,16.27677033865004,64.23324895806377,21.02057894385083,44.274831582332226,5352.752112993527,0.3307333333333333,27.555346152542004,23.683004355040367,8069.70882906975,0.3307333333333333,27.555346152542004,21.717476187131417,0.0,0.0,0.0,0.0,5008.13269598671,0.3307333333333333,27.555346152542004,23.93231240155945,1527.985255726066,-8.492122750877229,23.129290377453675,23.129290377453675,23.129290377453675,27.164237916765664,27.164237916765664,27.163305959780317,23.110930981243747,20.366346708820963,16.27677033865004,27.163305959780317,27.163305959780317,21.717476187131417,27.555346152542004,23.110930981243747,27.163305959780317,27.163305959780317,23.683004355040367,27.163305959780317,23.93231240155945,20.596110030914648,21.02057894385083,6.0,5500746.920613838 
 06/25  02:00:00,6.0,93.0,17.318841358599382,95.78144225427738,20.598603759761218,44.664544884797095,20.323266089314394,100.0,17.444502349090232,90.24912601154814,16.178814715768063,64.00980886624896,20.923248158899824,43.77257636942406,5281.733431346243,0.3307333333333333,27.588409623192916,23.767450922507336,8089.493629869285,0.3307333333333333,27.588409623192916,21.736236000452127,0.0,0.0,0.0,0.0,5062.3104796845055,0.3307333333333333,27.588409623192916,23.92618783098655,1526.3624196298272,-8.484178033499564,23.16204292345237,23.16204292345237,23.16204292345237,27.197003109486985,27.197003109486985,27.19646353489965,23.143291584648672,20.323266089314394,16.178814715768063,27.19646353489965,27.19646353489965,21.736236000452127,27.588409623192916,23.143291584648672,27.19646353489965,27.19646353489965,23.767450922507336,27.19646353489965,23.92618783098655,20.598603759761218,20.923248158899824,6.0,5494904.710667377 
 06/25  03:00:00,5.7,79.0,17.22112900173657,96.37536326567381,20.608494055842606,43.780954091567956,20.297827971770776,100.0,17.172979860588303,91.81229424116773,16.083896651459316,63.75263337688308,20.86552584777652,43.085212585141,5280.529760017162,0.3307333333333333,27.649381546555908,23.829304758424577,8146.258799039206,0.3307333333333333,27.649381546555908,21.756159547515583,0.0,0.0,0.0,0.0,5133.1221008549,0.3307333333333333,27.649381546555908,23.935943410747353,1524.8515434767055,-8.809988923949554,23.192585146052036,23.192585146052036,23.192585146052036,27.227557126320722,27.227557126320722,27.227057292700927,23.17380257222917,20.297827971770776,16.083896651459316,27.227057292700927,27.227057292700927,21.756159547515583,27.649381546555908,23.17380257222917,27.227057292700927,27.227057292700927,23.829304758424577,27.227057292700927,23.935943410747353,20.608494055842606,20.86552584777652,5.7,5489465.55651614 
 06/25  04:00:00,5.0,100.0,17.141833084578668,96.86043522882926,20.6043154866494,43.101701251721266,20.2631053015709,100.0,16.939316427443384,93.18201898111913,15.993290912673785,63.554505604420484,20.80492215662573,42.5641968899705,5253.935479783301,0.3307333333333333,27.670801842002067,23.869967967473283,8155.820610430295,0.3307333333333333,27.670801842002067,21.770668623772664,0.0,0.0,0.0,0.0,5151.958877653384,0.3307333333333333,27.670801842002067,23.943740499563972,1523.8069058656274,-9.486160433126152,23.21373030991783,23.21373030991783,23.21373030991783,27.248710455351244,27.248710455351244,27.24835516455989,23.194792363603305,20.2631053015709,15.993290912673785,27.24835516455989,27.24835516455989,21.770668623772664,27.670801842002067,23.194792363603305,27.24835516455989,27.24835516455989,23.869967967473283,27.24835516455989,23.943740499563972,20.6043154866494,20.80492215662573,5.0,5485704.861116258 
 06/25  05:00:00,4.0,100.0,17.067337684284272,97.31863875177203,20.567064621554174,42.500302221149724,20.206846306045126,100.0,16.713766248646547,94.52598102951202,15.89131651548118,63.36193019179347,20.71856797198064,42.09736610572868,5237.160038685082,0.3307333333333333,27.682627059139605,23.893931122290738,8161.513446277956,0.3307333333333333,27.682627059139605,21.77837883986726,0.0,0.0,0.0,0.0,5165.276656182942,0.3307333333333333,27.682627059139605,23.945933405436776,1523.241625447441,-10.49653982851418,23.225182046218222,23.225182046218222,23.225182046218222,27.260166613731585,27.260166613731585,27.259974196378696,23.20608112253159,20.206846306045126,15.89131651548118,27.259974196378696,27.259974196378696,21.77837883986726,27.682627059139605,23.20608112253159,27.259974196378696,27.259974196378696,23.893931122290738,27.259974196378696,23.945933405436776,20.567064621554174,20.71856797198064,4.0,5483669.851610788 
 06/25  06:00:00,4.0,97.0,16.994463226380134,97.76922690801312,20.55547785645035,41.91591941838692,20.166115191054136,100.0,16.49189381777772,95.86930139863273,15.813382002291021,63.13591315488276,20.668022960502054,41.61842758688937,5225.934136948476,0.3307333333333333,27.687042521286706,23.90646848584733,8165.036694995861,0.3307333333333333,27.687042521286706,21.780246737301603,0.0,0.0,0.0,0.0,5174.6952851523365,0.3307333333333333,27.687042521286706,23.943535978018083,1523.0380878972967,-10.500804487937009,23.229307056473186,23.229307056473186,23.229307056473186,27.26429321685874,27.26429321685874,27.26422390653465,23.210083733722335,20.166115191054136,15.813382002291021,27.26422390653465,27.26422390653465,21.780246737301603,27.687042521286706,23.210083733722335,27.26422390653465,27.26422390653465,23.90646848584733,27.26422390653465,23.943535978018083,20.55547785645035,20.668022960502054,4.0,5482937.116430268 
 06/25  07:00:00,4.0,100.0,16.924711841681287,98.20270477163209,20.51175281288615,41.40502710445323,20.114949643995633,100.0,16.28208365313981,97.15933605209408,15.733634725419716,62.87918031765438,20.594510648132314,41.186890996121186,5217.952086995078,0.3307333333333333,27.687076762044157,23.912277155788665,8167.528454213819,0.3307333333333333,27.687076762044157,21.77847839260192,0.0,0.0,0.0,0.0,5181.156995567016,0.3307333333333333,27.687076762044157,23.938895663264223,1523.0444722371108,-10.496727730389264,23.229177654500898,23.229177654500898,23.229177654500898,27.26416376491788,27.26416376491788,27.264165939189475,23.20988373721827,20.114949643995633,15.733634725419716,27.264165939189475,27.264165939189475,21.77847839260192,27.687076762044157,23.20988373721827,27.264165939189475,27.264165939189475,23.912277155788665,27.264165939189475,23.938895663264223,20.51175281288615,20.594510648132314,4.0,5482960.100053599 
 06/25  08:00:00,5.0,93.0,16.859007910299482,98.6129986001718,20.498822517255075,40.87075340634901,20.08816721550451,100.0,16.092507868135797,98.34173625790429,15.685542334713809,62.521022766790004,20.55940201676099,40.71135775498035,5212.527344730368,0.3307333333333333,27.68338308495755,23.912507207672338,8168.97729146693,0.3307333333333333,27.68338308495755,21.773735542940333,0.0,0.0,0.0,0.0,5186.003921620033,0.3307333333333333,27.68338308495755,23.931694931740758,1523.2340595557087,-9.49689186084403,23.22533536539232,23.22533536539232,23.22533536539232,27.260319992109835,27.260319992109835,27.260384552022877,23.20597922745114,20.08816721550451,15.685542334713809,27.260384552022877,27.260384552022877,21.773735542940333,27.68338308495755,23.20597922745114,27.260384552022877,27.260384552022877,23.912507207672338,27.260384552022877,23.931694931740758,20.498822517255075,20.55940201676099,5.0,5483642.614400551 
 06/25  09:00:00,6.5,97.0,16.855183240844276,98.73490225636031,21.536938743004114,38.236067750056094,20.79985926455271,98.19470591682712,15.982660967399838,99.13260600198099,15.768966106648596,62.01064997973206,20.663285562511113,40.330541362525246,4852.040758407929,0.30971759383215103,27.564980200125802,23.81039816772522,8230.175747471465,0.34124120308392447,27.564980200125802,21.790281367290614,0.0,0.0,0.0,0.0,5185.262934792261,0.34124120308392447,27.564980200125802,23.92538134939131,1525.428720427969,-7.973673073487574,23.18095196847115,23.18095196847115,23.18095196847115,27.215919456682506,27.215919456682506,27.217605998027064,23.159901015121125,20.79985926455271,15.768966106648596,27.217605998027064,27.217605998027064,21.790281367290614,27.564980200125802,23.159901015121125,27.217605998027064,27.217605998027064,23.81039816772522,27.217605998027064,23.92538134939131,21.536938743004114,20.663285562511113,6.5,5491543.393540689 
 06/25  10:00:00,10.0,93.0,16.96200528727163,97.97085493146947,22.80273387394556,35.57969307127688,22.37046445437279,91.79694545083143,16.073862427358623,98.45897034887022,16.066975039304104,60.78698212606398,21.144623769083196,39.35942244736293,969.8701099404827,0.06280658133682092,27.52096672281612,26.78201910937589,3451.0621830345212,0.14355729556326785,27.81009990907525,25.511343182990363,0.0,0.0,0.0,0.0,12025.321480688504,0.7804361230999114,29.82948384223257,26.199954211348302,1409.1885311024234,-4.550056593498359,25.804655497379887,25.804655497379887,25.804655497379887,29.839814191458615,29.839814191458615,29.761622100037318,25.863856524082497,22.37046445437279,16.066975039304104,29.761622100037318,29.761622100037318,27.53072711614768,29.82948384223257,25.863856524082497,29.761622100037318,29.761622100037318,29.090536228792345,29.761622100037318,26.199954211348302,22.80273387394556,21.144623769083196,10.0,5073078.711968725 
 06/25  11:00:00,13.0,77.0,17.125800775156907,96.95913155632019,23.548810702042644,34.439883691879565,23.981990795469276,85.45673665999215,16.389747180451682,96.49517864115657,16.50210097335075,59.197769580130185,22.04568123453791,37.717843312859536,0.0,0.0,27.52096672281612,27.52096672281612,0.0,0.0,27.882383205640032,27.882383205640032,0.0,0.0,0.0,0.0,5195.1162804645965,0.2950162273438426,33.945990156480335,32.52418650822186,418.37765945345996,8.101861358877624,30.163489137833313,30.163489137833313,30.163489137833313,31.508414824249957,31.508414824249957,34.092337706016124,32.825982628326585,23.981990795469276,16.50210097335075,34.092337706016124,34.092337706016124,31.731817621384202,31.731817621384202,32.825982628326585,34.092337706016124,34.092337706016124,31.731817621384202,34.092337706016124,30.310013973125727,23.548810702042644,22.04568123453791,12.999999999999998,1506159.5740324561 
 06/25  12:00:00,14.0,63.0,17.31059266708269,95.7365195663968,23.446926372202604,34.68117570763367,25.36715623723133,80.5707549839149,16.86899085542217,93.5061122571698,16.9134111202627,57.423425557975705,22.92514066111291,35.785576613076316,0.0,0.0,27.52096672281612,27.52096672281612,0.0,0.0,27.882383205640036,27.882383205640036,0.0,0.0,0.0,0.0,0.0,0.0,34.105287516311606,34.105287516311606,0.0,14.000000000000002,30.365618617169314,30.365618617169314,30.365618617169314,30.365618617169314,30.365618617169314,34.30420806967683,34.30420806967683,25.36715623723133,16.9134111202627,34.30420806967683,34.30420806967683,30.696378643487048,30.696378643487048,34.30420806967683,34.30420806967683,34.30420806967683,30.696378643487048,34.30420806967683,30.696378643487048,23.446926372202604,22.92514066111291,14.000000000000002,0.0 
 06/25  13:00:00,15.0,48.0,17.49523899645252,94.6256896304487,22.812779549223407,35.573112632932265,26.424436020433713,77.99486624197259,17.50657135546238,89.80719480870658,17.245837079477035,55.74533139499952,23.21507550918965,34.7104046774723,0.0,0.0,27.52096672281612,27.52096672281612,0.0,0.0,27.882383205640036,27.882383205640036,0.0,0.0,0.0,0.0,0.0,0.0,34.1052875163116,34.1052875163116,0.0,15.0,30.365618617169314,30.365618617169314,30.365618617169314,30.365618617169314,30.365618617169314,34.30420806967683,34.30420806967683,26.424436020433713,17.245837079477035,34.30420806967683,34.30420806967683,30.630228330547684,30.630228330547684,34.30420806967683,34.30420806967683,34.30420806967683,30.630228330547684,34.30420806967683,30.630228330547684,22.812779549223407,23.21507550918965,15.0,0.0 
 06/25  14:00:00,14.0,51.0,17.683371251614123,93.50876280893172,22.234711013273735,36.35184817353934,27.154369591325874,77.47209128453048,18.1497519596397,86.24098761566981,17.47157693491134,54.478629868624296,23.242708387399983,34.18796909855453,0.0,0.0,27.52096672281612,27.52096672281612,0.0,0.0,27.882383205640032,27.882383205640032,0.0,0.0,0.0,0.0,0.0,0.0,34.1052875163116,34.1052875163116,0.0,13.999999999999998,30.36561861716931,30.36561861716931,30.36561861716931,30.36561861716931,30.36561861716931,34.30420806967683,34.30420806967683,27.154369591325874,17.47157693491134,34.30420806967683,34.30420806967683,30.564075969866096,30.564075969866096,34.30420806967683,34.30420806967683,34.30420806967683,30.564075969866096,34.30420806967683,30.564075969866096,22.234711013273735,23.242708387399983,13.999999999999998,0.0 
 06/25  15:00:00,14.6,45.0,17.870753163127972,92.31907991607201,21.73096648531875,36.70937273518848,27.5481262071682,78.51528439903583,18.7653000244542,82.89399368429162,17.639872345854883,53.207353458976435,23.520788613380724,32.9202771791262,8420.531052254297,0.2821666517157331,29.870638783592394,26.300973302696068,0.0,0.0,27.882383205640036,27.882383205640036,0.0,0.0,0.0,0.0,0.0,0.0,34.1052875163116,34.1052875163116,653.5714965206549,7.243329767835443,29.309018728674445,29.309018728674445,29.309018728674445,31.326539705411193,31.326539705411193,33.32970766904655,31.231941866839826,27.5481262071682,17.639872345854883,33.32970766904655,33.32970766904655,31.35911718182696,31.35911718182696,31.231941866839826,33.32970766904655,33.32970766904655,27.789451700930634,33.32970766904655,31.35911718182696,21.73096648531875,23.520788613380724,14.6,2352857.3874743576 
 06/25  16:00:00,14.0,41.0,18.092605667071,91.13012979416446,21.782051196800282,35.77470304390742,27.609964431421187,81.13654066804249,19.671280371877252,78.4243385622949,17.766042842905133,52.152085162301944,24.053185102550273,31.16239056291023,15833.576261764218,0.6205686867028689,32.84053608471375,26.715177685087177,0.0,0.0,27.882383205640032,27.882383205640032,0.0,0.0,0.0,0.0,0.0,0.0,34.1052875163116,34.1052875163116,1279.8791664112427,-0.7551576579580784,29.02018043175361,29.02018043175361,29.02018043175361,33.05507415108109,33.05507415108109,33.03491987523465,29.022821002342972,27.609964431421187,17.766042842905133,33.03491987523465,33.03491987523465,32.84053608471375,32.84053608471375,29.022821002342972,33.03491987523465,33.03491987523465,26.715177685087177,33.03491987523465,32.84053608471375,21.782051196800282,24.053185102550273,13.999999999999998,4607564.999080474 
 06/25  17:00:00,12.0,47.0,18.374685726279914,89.53074952755782,22.588268488824138,32.76504077634682,26.911088795076402,89.2643776808473,20.09479926320065,76.38874464813038,17.768301530642194,51.01735317265249,24.91793773729159,28.460578148690836,0.0,0.0,36.30997955423268,36.30997955423268,0.0,0.0,27.882383205640032,27.882383205640032,0.0,0.0,0.0,0.0,0.0,0.0,34.1052875163116,34.1052875163116,0.0,12.0,29.484698416688076,29.484698416688076,29.484698416688076,29.484698416688076,29.484698416688076,33.487407537911075,33.487407537911075,26.911088795076402,17.768301530642194,33.487407537911075,33.487407537911075,29.746975612823746,29.746975612823746,33.487407537911075,33.487407537911075,33.487407537911075,29.746975612823746,33.487407537911075,29.746975612823746,22.588268488824138,24.91793773729159,12.0,0.0 
 06/25  18:00:00,9.0,57.0,18.426219583057314,89.24081580841826,23.262406967223253,31.124844277072917,24.966865003160827,99.31458062657424,20.32812861275409,75.2944004546218,17.55816585727792,51.385830546474814,23.65702234682288,30.371721319573496,0.0,0.0,36.30997955423268,36.30997955423268,0.0,0.0,27.88238320564003,27.88238320564003,0.0,0.0,0.0,0.0,0.0,0.0,34.10528751631159,34.10528751631159,0.0,8.999999999999998,29.484698416688076,29.484698416688076,29.484698416688076,29.484698416688076,29.484698416688076,33.48740753791107,33.48740753791107,24.966865003160827,17.55816585727792,33.48740753791107,33.48740753791107,29.955209006674004,29.955209006674004,33.48740753791107,33.48740753791107,33.48740753791107,29.955209006674004,33.48740753791107,29.955209006674004,23.262406967223253,23.65702234682288,8.999999999999998,0.0 
 06/25  19:00:00,8.0,66.0,18.338901498344914,89.7310177394663,23.154585636012087,30.99708558072575,23.38415540525576,99.98551350094988,20.113950669736727,76.29820437399889,17.28717706254858,51.91006525590728,21.907752250803796,33.42381321145538,0.0,0.0,36.30997955423269,36.30997955423269,0.0,0.0,27.882383205640032,27.882383205640032,0.0,0.0,0.0,0.0,8685.169840809645,0.34626215944055316,32.9562501025179,29.650224888607067,664.3091274105298,0.6501399013686384,28.62508380548622,28.62508380548622,28.62508380548622,30.642651805506052,30.642651805506052,32.70428216506344,30.553184102488274,23.38415540525576,17.28717706254858,32.70428216506344,32.70428216506344,30.847633873564817,30.847633873564817,30.553184102488274,32.70428216506344,32.70428216506344,30.847633873564817,32.70428216506344,27.54160865965398,23.154585636012087,21.907752250803796,7.999999999999999,2391512.8586779074 
 06/25  20:00:00,7.0,76.0,18.15202422311307,90.88078005431711,22.583729666012285,31.9080463521112,21.68090597634534,100.0,19.70276352808107,78.34640819922518,17.009813166211437,52.60386232196354,20.965459238005934,35.20654592107109,0.0,0.0,36.30997955423269,36.30997955423269,5337.9207584719425,0.20341335219382883,28.176748835576326,23.514915224452135,0.0,0.0,0.0,0.0,12147.930395628604,0.6653660439090836,30.06932296816715,25.514121148493608,1409.329731944148,-7.613843717554014,25.928698884585078,25.928698884585078,25.928698884585078,29.963653691417868,29.963653691417868,30.022390741495105,25.852968777150938,21.68090597634534,17.009813166211437,30.022390741495105,30.022390741495105,25.40748935704296,30.06932296816715,25.852968777150938,30.022390741495105,30.022390741495105,30.06932296816715,30.022390741495105,25.514121148493608,22.583729666012285,20.965459238005934,7.000000000000001,5073587.034998933 
 06/25  21:00:00,6.6,86.0,17.93010139412598,92.15818200333531,21.670591795790685,33.6695666144221,20.728052073030042,100.0,19.188693935911097,80.89281475602806,16.773119720429712,53.249336415816686,21.391068064445253,34.22816529383299,2479.683443925782,0.1316245235234135,31.764365473371708,29.483969883174172,10724.776875681147,0.4028954449627042,27.49938697583151,21.122851426537167,0.0,0.0,0.0,0.0,4563.32310272778,0.45768003151388237,27.49938697583151,25.10496158294636,1523.404678849903,-7.892242155812655,23.225364217196635,23.225364217196635,23.225364217196635,27.260348860090147,27.260348860090147,27.252125487305488,23.214791069621768,20.728052073030042,16.773119720429712,27.252125487305488,27.252125487305488,21.122851426537167,27.49938697583151,23.214791069621768,27.252125487305488,27.252125487305488,25.218991385633974,27.252125487305488,25.10496158294636,21.670591795790685,21.391068064445253,6.6,5484256.84385965 
 06/25  22:00:00,5.0,93.0,17.728478209801448,93.3359868456503,21.004325680654652,35.05981617710506,20.426851318702735,99.99999999999999,18.684881443949113,83.47849410167586,16.56250264616873,53.94060487559983,21.490365178371874,34.007877281543,5638.511011519914,0.30243984500645815,27.2305254386755,22.75034890956436,8292.575829938134,0.3448800774967709,27.2305254386755,21.471971449056113,0.0,0.0,0.0,0.0,4293.869024158688,0.3448800774967709,27.2305254386755,24.246738373886355,1541.6942424675533,-9.479297496107,22.854766036780532,22.854766036780532,22.854766036780532,26.88960757333219,26.88960757333219,26.88945537238024,22.83563019638531,20.426851318702735,16.56250264616873,26.88945537238024,26.88945537238024,21.471971449056113,27.2305254386755,22.83563019638531,26.88945537238024,26.88945537238024,22.75034890956436,26.88945537238024,24.246738373886355,21.004325680654652,21.490365178371874,5.0,5550099.272883193 
 06/25  23:00:00,5.0,93.0,17.559321721416023,94.33714396655263,20.726597468587023,35.659210467927,20.331364433289416,100.0,18.22213187366129,85.93530881402307,16.379298765678364,54.566506631636514,21.412487923285415,34.16756069940366,5583.238220996633,0.3307333333333333,27.414323500643285,23.375213865059873,8130.216445935368,0.3307333333333333,27.414323500643285,21.532640812481944,0.0,0.0,0.0,0.0,4702.907928873035,0.3307333333333333,27.414323500643285,24.01207556160523,1534.8947431024794,-9.48577808584057,22.990448321813673,22.990448321813673,22.990448321813673,27.025342249001078,27.025342249001078,27.023190592790627,22.97331007971568,20.331364433289416,16.379298765678364,27.023190592790627,27.023190592790627,21.532640812481944,27.414323500643285,22.97331007971568,27.023190592790627,27.023190592790627,23.375213865059873,27.023190592790627,24.01207556160523,20.726597468587023,21.412487923285415,5.0,5525621.075168926 
 06/25  24:00:00,4.6,96.0,17.410816775161415,95.32068350877104,20.585196429755577,36.00664395549565,20.2459872130651,100.0,17.74697317181782,88.63071063927416,16.24382589346593,55.09398893468574,21.21125477014878,34.62599000271011,5379.172524510246,0.3307333333333333,27.494639534653203,23.603173116903456,8154.292070885802,0.3307333333333333,27.494639534653203,21.59556237912688,0.0,0.0,0.0,0.0,4889.984159457732,0.3307333333333333,27.494639534653203,23.95706771427556,1530.9344920484377,-9.88917144023701,23.069907463483457,23.069907463483457,23.069907463483457,27.104832072650964,27.104832072650964,27.103514198894203,23.051934403435297,20.2459872130651,16.24382589346593,27.103514198894203,27.103514198894203,21.59556237912688,27.494639534653203,23.051934403435297,27.103514198894203,27.103514198894203,23.603173116903456,27.103514198894203,23.95706771427556,20.585196429755577,21.21125477014878,4.6,5511364.171374376 
 06/26  01:00:00,4.0,93.0,17.284437114246707,95.99012351696544,20.564508290068325,36.01703815007319,20.192179260275744,100.0,17.34321660481096,90.82881512755672,16.12316469294168,55.465174681802125,21.04246542516566,34.95222655857708,5295.784128458308,0.3307333333333333,27.539532163677208,23.708399820051127,8151.473762750114,0.3307333333333333,27.539532163677208,21.642506525295296,0.0,0.0,0.0,0.0,4981.937917877462,0.3307333333333333,27.539532163677208,23.935445775696365,1528.742995385383,-10.500791743920189,23.11401611367893,23.11401611367893,23.11401611367893,27.148957754955052,27.148957754955052,27.148232171625008,23.095450707014262,20.192179260275744,16.12316469294168,27.148232171625008,27.148232171625008,21.642506525295296,27.539532163677208,23.095450707014262,27.148232171625008,27.148232171625008,23.708399820051127,27.148232171625008,23.935445775696365,20.564508290068325,21.04246542516566,4.0,5503474.783387378 
 06/26  02:00:00,4.0,93.0,17.170837688922894,96.68274628556775,20.563653179437782,36.018951608399654,20.15164990176281,100.0,16.979280743118565,92.94629961502184,16.015290378639396,55.84863960964692,20.91009305800958,35.23783410881034,5248.865545675499,0.3307333333333333,27.56581811855847,23.768632889536523,8145.558855727036,0.3307333333333333,27.56581811855847,21.673078916155426,0.0,0.0,0.0,0.0,5037.867417074703,0.3307333333333333,27.56581811855847,23.921275202493227,1527.4612312524623,-10.502014162226695,23.139860383230747,23.139860383230747,23.139860383230747,27.174812004076692,27.174812004076692,27.174385954841668,23.120995669395057,20.15164990176281,16.015290378639396,27.174385954841668,27.174385954841668,21.673078916155426,27.56581811855847,23.120995669395057,27.174385954841668,27.174385954841668,23.768632889536523,27.174385954841668,23.921275202493227,20.563653179437782,20.91009305800958,4.0,5498860.432508864 
 06/26  03:00:00,2.8,94.0,17.073241597514155,97.1856287185862,20.500418125299717,35.90835821331408,20.09296846635188,100.0,16.69700646245877,94.53274306756548,15.87985875461902,56.04727142084849,20.769122983433597,35.29809147201077,5258.5704134988455,0.3307333333333333,27.621979901569404,23.81778410863148,8187.3504876357665,0.3307333333333333,27.621979901569404,21.699023312375658,0.0,0.0,0.0,0.0,5113.349995056886,0.3307333333333333,27.621979901569404,23.922840590040842,1526.1955573838793,-11.712116313416491,23.165413675720306,23.165413675720306,23.165413675720306,27.200375163826017,27.200375163826017,27.199955891372497,23.14654933701599,20.09296846635188,15.87985875461902,27.199955891372497,27.199955891372497,21.699023312375658,27.621979901569404,23.14654933701599,27.199955891372497,27.199955891372497,23.81778410863148,27.199955891372497,23.922840590040842,20.500418125299717,20.769122983433597,2.8,5494304.006581966 
 06/26  04:00:00,2.0,100.0,16.98970673308322,97.7016019652976,20.441145623025665,35.70086276024436,20.032315038740514,100.0,16.4374633662055,96.10658396927695,15.75882800438885,56.10918234768365,20.648735023879034,35.22685487418051,5238.610370553296,0.3307333333333333,27.637026306642433,23.84727289591217,8186.417751260385,0.3307333333333333,27.637026306642433,21.714748755921466,0.0,0.0,0.0,0.0,5136.943890525855,0.3307333333333333,27.637026306642433,23.920821196355867,1525.4740116880785,-12.512229824468207,23.179996223094566,23.179996223094566,23.179996223094566,27.214963351271436,27.214963351271436,27.21471832843581,23.160947616063165,20.032315038740514,15.75882800438885,27.21471832843581,27.21471832843581,21.714748755921466,27.637026306642433,23.160947616063165,27.21471832843581,27.21471832843581,23.84727289591217,27.21471832843581,23.920821196355867,20.441145623025665,20.648735023879034,2.0,5491706.442077083 
 06/26  05:00:00,2.0,100.0,16.908272037923922,98.20756115805541,20.365628599909325,35.413064686061766,19.965141488007827,100.0,16.17951119540547,97.6999768690614,15.646934463784522,55.99074918877519,20.521211556188355,35.05579230966173,5226.296730790449,0.3307333333333333,27.641552525784224,23.86070795493839,8184.291707210177,0.3307333333333333,27.641552525784224,21.72081429346726,0.0,0.0,0.0,0.0,5154.163113640226,0.3307333333333333,27.641552525784224,23.912891366793126,1525.2745040665652,-12.512420204016287,23.18403022471843,23.18403022471843,23.18403022471843,27.218998907207688,27.218998907207688,27.218931126109965,23.164804538399594,19.965141488007827,15.646934463784522,27.218931126109965,27.218931126109965,21.72081429346726,27.641552525784224,23.164804538399594,27.218931126109965,27.218931126109965,23.86070795493839,27.218931126109965,23.912891366793126,20.365628599909325,20.521211556188355,2.0,5490988.214639635 
 06/26  06:00:00,2.0,97.0,16.828123289713705,98.70840770981265,20.318007902080954,35.039877033193726,19.913190582088898,100.0,15.933517978179088,99.24717068198527,15.55919380164812,55.75642502393472,20.432962449829105,34.774284944923636,5218.322789752632,0.3307333333333333,27.638892416137562,23.86381591998311,8181.6354918294255,0.3307333333333333,27.638892416137562,21.72007499342837,0.0,0.0,0.0,0.0,5166.689433451157,0.3307333333333333,27.638892416137562,23.901168892891196,1525.4229086136766,-12.51581527127371,23.18102944542007,23.18102944542007,23.18102944542007,27.215996963490944,27.215996963490944,27.216047384063383,23.161686602100893,19.913190582088898,15.55919380164812,27.216047384063383,27.216047384063383,21.72007499342837,27.638892416137562,23.161686602100893,27.216047384063383,27.216047384063383,23.86381591998311,27.216047384063383,23.901168892891196,20.318007902080954,20.432962449829105,2.0,5491522.471009236 
 06/26  07:00:00,3.0,93.0,16.75285669443404,99.27995015725831,20.359911728565326,34.76338368258377,19.91440766045288,100.0,15.71205035646014,100.0,15.531745803827379,55.65482957945444,20.444612364217303,34.56489136964824,5212.837435020511,0.3307333333333333,27.632325051466218,23.861215633978745,8179.171958155917,0.3307333333333333,27.632325051466218,21.715287970771247,0.0,0.0,0.0,0.0,5175.684824711553,0.3307333333333333,27.632325051466218,23.888092850152628,1525.7572561411398,-11.512240989778164,23.17427052128071,23.17427052128071,23.17427052128071,27.20923542941865,27.20923542941865,27.20934899597774,23.154865484967537,19.91440766045288,15.531745803827379,27.20934899597774,27.20934899597774,21.715287970771247,27.632325051466218,23.154865484967537,27.20934899597774,27.20934899597774,23.861215633978745,27.20934899597774,23.888092850152628,20.359911728565326,20.444612364217303,3.0,5492726.122108104 
 06/26  08:00:00,2.0,100.0,16.687306354899434,99.69433548418122,20.362095813396266,34.70499205806428,19.891180095000802,100.0,15.551512347599152,100.0,15.485552316295015,55.75761539822997,20.424216528656586,34.55507674787863,5208.229545304464,0.3307333333333333,27.62654583279992,23.858768845600256,8177.87414324343,0.3307333333333333,27.62654583279992,21.71044598867784,0.0,0.0,0.0,0.0,5181.378671568358,0.3307333333333333,27.62654583279992,23.878193508678002,1526.0416726379199,-12.511805197269481,23.168522801207285,23.168522801207285,23.168522801207285,27.203485489887562,27.203485489887562,27.20358206572975,23.1491361143187,19.891180095000802,15.485552316295015,27.20358206572975,27.20358206572975,21.71044598867784,27.62654583279992,23.1491361143187,27.20358206572975,27.20358206572975,23.858768845600256,27.20358206572975,23.878193508678002,20.362095813396266,20.424216528656586,2.0,5493750.021496512 
 06/26  09:00:00,5.2,94.0,16.664361170345355,99.83983959891401,20.9202788781109,33.52383903027731,20.311043009424957,99.05535167597233,15.43491209989686,99.88538376023689,15.529031393488346,55.3663544006414,20.402491253268153,34.59360785490514,5160.94016184074,0.3307333333333333,27.585310074984257,23.851736164669596,8127.158717693304,0.3307333333333333,27.585310074984257,21.705887566336358,0.0,0.0,0.0,0.0,5150.23335394224,0.3307333333333333,27.585310074984257,23.85948178028818,1526.5387861451545,-9.29036783532566,23.158480783870758,23.158480783870758,23.158480783870758,27.193439594874626,27.193439594874626,27.193597422578314,23.139035170431377,20.311043009424957,15.529031393488346,27.193597422578314,27.193597422578314,21.705887566336358,27.585310074984257,23.139035170431377,27.193597422578314,27.193597422578314,23.851736164669596,27.193597422578314,23.85948178028818,20.9202788781109,20.402491253268153,5.2,5495539.630122556 
 06/26  10:00:00,8.0,81.0,16.74397149339559,99.33615663978614,22.272930312896886,30.97017553083976,21.82944470963683,91.75659902511856,15.498235661695697,99.36830448194948,15.819737487976683,54.124883127909996,20.75033809686136,33.97683223769956,2053.9783514328674,0.1288343137713701,27.4007155821965,25.463061076163225,6022.987739915412,0.24476009247838354,27.914482688526096,23.415413328895106,0.0,0.0,0.0,0.0,8823.767058940899,0.6163555937502464,28.506480041838806,25.069553284498742,1470.9360808860622,-6.537099422914739,24.38324958435155,24.38324958435155,24.38324958435155,28.41839555005104,28.41839555005104,28.354320351446567,24.43111435341421,21.82944470963683,15.819737487976683,28.354320351446567,28.354320351446567,24.00741068220782,28.506480041838806,24.43111435341421,28.354320351446567,28.354320351446567,26.56882553580553,28.354320351446567,25.069553284498742,22.272930312896886,20.75033809686136,8.0,5295369.891189824 
 06/26  11:00:00,10.0,50.0,16.896231961722386,98.3805853185618,22.836366372915883,28.758418836917983,23.274705553429005,83.23385353487157,15.762558696562749,97.68984336449753,16.116733531910658,51.776400362805035,21.456835353461855,31.283422403222062,0.0,0.0,27.352210965973143,27.352210965973143,1398.5648043114093,0.04206090124864637,29.969151899889077,28.643354603192133,0.0,0.0,0.0,0.0,15021.486641790278,0.8868544235092025,32.25997203742475,28.195871982753857,1308.3041462918795,-4.735143832260684,28.278643031760062,28.278643031760062,28.278643031760062,32.31367993646634,32.31367993646634,32.26969355328323,28.300847795169986,23.274705553429005,16.116733531910658,32.26969355328323,32.26969355328323,30.934174740727805,32.25997203742475,28.300847795169986,32.26969355328323,32.26969355328323,32.25997203742475,32.26969355328323,28.195871982753857,22.836366372915883,21.456835353461855,9.999999999999998,4709894.926650766 
 06/26  12:00:00,10.0,42.0,17.067208334469175,97.31970308019747,22.586099851641375,26.720408388039058,24.99613530324889,73.64692153669104,16.17077657251024,95.17426223283775,16.406084490789294,48.107344035892424,22.372820727732325,27.074733366475705,0.0,0.0,27.352210965973143,27.352210965973143,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,0.0,9.999999999999998,29.62809697143971,29.62809697143971,29.62809697143971,29.62809697143971,29.62809697143971,33.627867064930925,33.627867064930925,24.99613530324889,16.406084490789294,33.627867064930925,33.627867064930925,30.04550093466693,30.04550093466693,33.627867064930925,33.627867064930925,33.627867064930925,30.04550093466693,33.627867064930925,30.04550093466693,22.586099851641375,22.372820727732325,9.999999999999998,0.0 
