Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/26  13:00:00,10.0,39.0,17.25730994223807,96.15526207197476,21.84733728690625,26.278856415209233,26.0039510178849,69.22520948167673,16.663378450690892,92.23459143966083,16.679791128936998,45.533998214922676,23.284960369497735,24.085242560504717,8188.591975299189,0.28346612799475507,29.97357338273474,26.51232113060586,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,645.4255127951305,2.612645551741524,29.167475850768554,29.167475850768554,29.167475850768554,31.18495295877313,31.18495295877313,33.20434431714675,31.137007866877894,26.0039510178849,16.679791128936998,33.20434431714675,33.20434431714675,31.245876418517966,31.245876418517966,31.137007866877894,33.20434431714675,33.20434431714675,27.78462416638908,33.20434431714675,31.245876418517966,21.84733728690625,23.284960369497735,10.0,2323531.8460624698 
 06/26  14:00:00,10.0,36.0,17.45787986263667,94.94357323199397,21.844663235699784,24.706432772640174,26.647035611950322,66.85198588288924,17.356992190813905,88.26747912780844,16.897897607594874,43.22457442984659,23.732835535280685,22.023768682161382,15201.44219769746,0.4936165315370825,34.410974214600216,27.027792403979202,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,1224.5376496181657,-4.844425846771381,30.71908560354046,30.71908560354046,30.71908560354046,34.75379016164089,34.75379016164089,34.709065150767515,30.74567623058869,26.647035611950322,16.897897607594874,34.709065150767515,34.709065150767515,34.410974214600216,34.410974214600216,30.74567623058869,34.709065150767515,34.709065150767515,27.027792403979202,34.709065150767515,34.410974214600216,21.844663235699784,23.732835535280685,10.0,4408335.538625397 
 06/26  15:00:00,9.6,40.0,17.666704134770363,93.70023949720446,22.46632263617417,21.894684397434947,26.968262881723344,66.25896680133884,17.96094967363789,84.96758509026242,17.026556929765615,40.4246938921176,24.07745399786561,19.847414823740003,0.0,0.0,37.47709821167912,37.47709821167912,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,0.0,9.6,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,35.12933981862716,35.12933981862716,26.968262881723344,17.026556929765615,35.12933981862716,35.12933981862716,31.389070581213247,31.389070581213247,35.12933981862716,35.12933981862716,35.12933981862716,31.389070581213247,35.12933981862716,31.389070581213247,22.46632263617417,24.07745399786561,9.6,0.0 
 06/26  16:00:00,8.0,42.0,17.877473231517925,92.46380289885978,23.1509409056812,19.77363889985327,26.882669568253736,67.7315961566554,18.655576676987103,81.34406709569001,17.081014603613827,38.26728614776074,24.4297547207819,18.292005602465924,0.0,0.0,37.47709821167912,37.47709821167912,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,0.0,8.0,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,35.12933981862716,35.12933981862716,26.882669568253736,17.081014603613827,35.12933981862716,35.12933981862716,31.328483088734004,31.328483088734004,35.12933981862716,35.12933981862716,35.12933981862716,31.328483088734004,35.12933981862716,31.328483088734004,23.1509409056812,24.4297547207819,8.0,0.0 
 06/26  17:00:00,8.0,44.0,18.047625439494933,91.56973112703324,23.17725160314366,18.890451041753337,26.182669264070555,72.35004375040958,18.812502775206838,80.62767546967376,17.056573833834747,36.71025807813888,24.591308305540156,17.335743583360028,0.0,0.0,37.47709821167912,37.47709821167912,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,0.0,8.0,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,35.12933981862716,35.12933981862716,26.182669264070555,17.056573833834747,35.12933981862716,35.12933981862716,31.328483088734004,31.328483088734004,35.12933981862716,35.12933981862716,35.12933981862716,31.328483088734004,35.12933981862716,31.328483088734004,23.17725160314366,24.591308305540156,8.0,0.0 
 06/26  18:00:00,7.2,45.0,18.064249150284155,91.47386781499866,22.60559151482892,19.14189919575091,24.26266529484416,81.98854722613258,18.80219013799642,80.67965024250992,16.84651135260163,36.35380147509455,23.175767202779785,18.4778562557804,0.0,0.0,37.47709821167912,37.47709821167912,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,0.0,0.0,35.71931599918566,35.71931599918566,0.0,7.199999999999999,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,31.12680359066694,35.12933981862715,35.12933981862715,24.26266529484416,16.84651135260163,35.12933981862715,35.12933981862715,31.597293857389644,31.597293857389644,35.12933981862715,35.12933981862715,35.12933981862715,31.597293857389644,35.12933981862715,31.597293857389644,22.60559151482892,23.175767202779785,7.199999999999999,0.0 
 06/26  19:00:00,7.0,44.0,17.95127113719218,92.12648255506784,21.648173063829788,19.877881761099598,22.681692940659975,90.47740494455562,18.60292608167064,81.69200795856523,16.61301970988585,36.121506670792286,21.30249957121071,20.294699258611253,5652.221006866861,0.2982976486503193,31.53222239356382,28.459336113593483,0.0,0.0,29.969151899889077,29.969151899889077,0.0,0.0,0.0,0.0,7414.560637452534,0.3631690180163473,30.946294989399334,27.702351608795947,989.5005980618216,-2.730745338826985,26.4034938064671,26.4034938064671,26.4034938064671,29.0936852686833,29.0936852686833,30.553275118501446,27.598830554731805,22.681692940659975,16.61301970988585,30.553275118501446,30.553275118501446,29.549903926261724,29.549903926261724,27.598830554731805,30.553275118501446,30.553275118501446,26.477017646291383,30.553275118501446,26.305960545658337,21.648173063829788,21.30249957121071,6.999999999999998,3562202.153022558 
 06/26  20:00:00,7.0,40.0,17.73808806914,93.46499746462555,21.036543555048233,20.03287100462823,20.919867384845844,98.86835320153558,18.235505270320218,83.67970058346306,16.371180358196586,35.77309164105041,20.684338424695344,20.45936117680903,5689.77330613518,0.3651117373331525,27.465377885965545,23.776494259587547,6178.495858837993,0.22745840723029248,27.700030354984555,22.330615129759412,0.0,0.0,0.0,0.0,6400.886005772583,0.3996298554365552,27.465377885965545,23.673474125039267,1530.362836923921,-7.5587302105421035,23.099796963987863,23.099796963987863,23.099796963987863,27.13473313995695,27.13473313995695,27.155387436967786,23.05987120942277,20.919867384845844,16.371180358196586,27.155387436967786,27.155387436967786,22.0959626607404,27.465377885965545,23.05987120942277,27.155387436967786,27.155387436967786,23.776494259587547,27.155387436967786,23.673474125039267,21.036543555048233,20.684338424695344,7.000000000000001,5509306.212926115 
 06/26  21:00:00,7.0,40.0,17.51822435826013,94.77041430921811,20.76503551727825,19.76749100710592,20.22079117695906,99.84763379586157,17.85381878615898,85.71245694242626,16.215366213960397,35.16017372183628,20.488588731426425,20.097356536858772,4717.620353568145,0.3307333333333333,27.15454805045789,23.74161421949359,8662.540490137362,0.3307333333333333,27.15454805045789,20.887685664276677,0.0,0.0,0.0,0.0,4853.008499591233,0.3307333333333333,27.15454805045789,23.64366848571473,1545.9393980963944,-7.5438139016532055,22.77051884383787,22.77051884383787,22.77051884383787,26.805327850927675,26.805327850927675,26.798909468676058,22.757656123161667,20.22079117695906,16.215366213960397,26.798909468676058,26.798909468676058,20.887685664276677,27.15454805045789,22.757656123161667,26.798909468676058,26.798909468676058,23.74161421949359,26.798909468676058,23.64366848571473,20.76503551727825,20.488588731426425,6.999999999999999,5565381.833147021 
 06/26  22:00:00,6.0,39.0,17.337339632428623,95.95462347371858,20.53327403776693,19.229501566463057,19.92721671331639,98.66419887974126,17.507704419581973,87.6905601054307,16.058390965139683,34.30887381390878,20.325123661302307,19.470664700381057,4958.350345763458,0.3307333333333333,27.286778091005036,23.699712290182706,8373.980652505981,0.3307333333333333,27.286778091005036,21.228710886900906,0.0,0.0,0.0,0.0,5080.535976110072,0.3307333333333333,27.286778091005036,23.611318395929697,1541.2082707236555,-8.554404225820576,22.864428337845897,22.864428337845897,22.864428337845897,26.899273605224344,26.899273605224344,26.897831570307833,22.846580524337767,19.92721671331639,16.058390965139683,26.897831570307833,26.897831570307833,21.228710886900906,27.286778091005036,22.846580524337767,26.897831570307833,26.897831570307833,23.699712290182706,26.897831570307833,23.611318395929697,20.53327403776693,20.325123661302307,6.0,5548349.77460516 
 06/26  23:00:00,6.0,43.0,17.18717743341213,96.87053593609713,20.362034424448268,18.531469984643266,19.79156807147782,96.0050802588695,17.146572542106863,89.7160311457308,15.948300737392387,32.92774253897535,20.22335635128229,18.685781710307204,5033.285670940917,0.3307333333333333,27.35589018509672,23.714625263191884,8267.960150725063,0.3307333333333333,27.35589018509672,21.37454216685439,0.0,0.0,0.0,0.0,5118.936968278176,0.3307333333333333,27.35589018509672,23.652661948383038,1537.8132833234613,-8.55143346224901,22.932093743792947,22.932093743792947,22.932093743792947,26.966965138514222,26.966965138514222,26.96582589882437,22.913943126143103,19.79156807147782,15.948300737392387,26.96582589882437,26.96582589882437,21.37454216685439,27.35589018509672,22.913943126143103,26.96582589882437,26.96582589882437,23.714625263191884,26.96582589882437,23.652661948383038,20.362034424448268,20.22335635128229,6.0,5536127.819964461 
 06/26  24:00:00,5.7,49.0,17.075835443139113,97.65260598381293,20.248506119564396,18.35670085133719,19.758309211166466,92.65588324620893,16.884810376272668,91.30742933450837,15.833292979153276,31.85097851137374,20.143180887766455,18.4731787430021,5115.388360580996,0.3307333333333333,27.440061410569427,23.73941526496042,8258.605366179005,0.3307333333333333,27.440061410569427,21.465505040232575,0.0,0.0,0.0,0.0,5174.973584604666,0.3307333333333333,27.440061410569427,23.696309284715085,1535.1426328831212,-8.846297320763956,22.98548499372846,22.98548499372846,22.98548499372846,27.020377004414776,27.020377004414776,27.019509196020866,22.96707652996936,19.758309211166466,15.833292979153276,27.019509196020866,27.019509196020866,21.465505040232575,27.440061410569427,22.96707652996936,27.019509196020866,27.019509196020866,23.73941526496042,27.019509196020866,23.696309284715085,20.248506119564396,20.143180887766455,5.7,5526513.4783792365 
 06/27  01:00:00,6.0,51.0,16.992016508975844,98.17281703069264,20.21161653456054,18.60387098387499,19.773122391054493,89.88486288842171,16.660817964023853,92.61574858345459,15.764248691230915,31.118305035548268,20.130098445647707,18.695435382769325,5142.417926281682,0.3307333333333333,27.47737082057512,23.757177220979866,8227.818987899971,0.3307333333333333,27.47737082057512,21.52509701159938,0.0,0.0,0.0,0.0,5184.041232222195,0.3307333333333333,27.47737082057512,23.727065557833527,1533.330353648387,-8.54335681860635,23.021798099397042,23.021798099397042,23.021798099397042,27.056704131784453,27.056704131784453,27.056093982251383,23.003113263470922,19.773122391054493,15.764248691230915,27.056093982251383,27.056093982251383,21.52509701159938,27.47737082057512,23.003113263470922,27.056093982251383,27.056093982251383,23.757177220979866,27.056093982251383,23.727065557833527,20.21161653456054,20.130098445647707,6.0,5519989.273134193 
 06/27  02:00:00,5.0,65.0,16.91899797912908,98.62852874766659,20.15957052273473,19.543237959289677,19.76935477251825,88.42483301725886,16.45703975059862,93.82430603754518,15.683549807076554,31.021740306117184,20.098400115751357,19.615342861636485,5161.122954812636,0.3307333333333333,27.50285713270173,23.76913624609402,8206.553343717254,0.3307333333333333,27.50285713270173,21.565974811786393,0.0,0.0,0.0,0.0,5190.526458342071,0.3307333333333333,27.50285713270173,23.74786481423152,1532.0976389505076,-9.529556481379917,23.046536535817644,23.046536535817644,23.046536535817644,27.08145212059616,27.08145212059616,27.081036453988002,23.02765862403731,19.76935477251825,15.683549807076554,27.081036453988002,27.081036453988002,21.565974811786393,27.50285713270173,23.02765862403731,27.081036453988002,27.081036453988002,23.76913624609402,27.081036453988002,23.74786481423152,20.15957052273473,20.098400115751357,5.0,5515551.500221827 
 06/27  03:00:00,4.9,71.0,16.85190724788258,99.0493438989056,20.107562070752035,20.931700469933066,19.759341510228246,87.77545974950759,16.263666188615826,94.98754436012837,15.6076175990972,31.38547351667284,20.062458739697504,20.98847605001383,5174.242728282079,0.3307333333333333,27.519990791248098,23.77678171444863,8191.529257136952,0.3307333333333333,27.519990791248098,21.593982237265195,0.0,0.0,0.0,0.0,5195.19066113912,0.3307333333333333,27.519990791248098,23.76162732441933,1531.27095784515,-9.622364113050102,23.063143986124285,23.063143986124285,23.063143986124285,27.098065983656042,27.098065983656042,27.097786937622885,23.044130425377716,19.759341510228246,15.6076175990972,27.097786937622885,27.097786937622885,21.593982237265195,27.519990791248098,23.044130425377716,27.097786937622885,27.097786937622885,23.77678171444863,27.097786937622885,23.76162732441933,20.107562070752035,20.062458739697504,4.9,5512575.44824254 
 06/27  04:00:00,5.0,70.0,16.789768849420085,99.44089495604015,20.110989612831087,22.08293020426099,19.77081356533711,88.08012750309932,16.083100158525166,96.088381844772,15.562807386898333,31.801494257344988,20.077869016723007,22.12672027021651,5183.667975646271,0.3307333333333333,27.531002029741078,23.78097640947756,8180.637145918854,0.3307333333333333,27.531002029741078,21.612876287235277,0.0,0.0,0.0,0.0,5198.676656996255,0.3307333333333333,27.531002029741078,23.770118665529985,1530.7423563168388,-9.523603101706184,23.07377056600524,23.07377056600524,23.07377056600524,27.10869666686478,27.10869666686478,27.108518114172462,23.054657120747606,19.77081356533711,15.562807386898333,27.108518114172462,27.108518114172462,21.612876287235277,27.531002029741078,23.054657120747606,27.108518114172462,27.108518114172462,23.78097640947756,27.108518114172462,23.770118665529985,20.110989612831087,20.077869016723007,5.0,5510672.48274062 
 06/27  05:00:00,4.0,75.0,16.733223700067214,99.89742491929813,20.086535670325095,22.977561457025402,19.757016970538395,89.28478432984188,15.91819693544986,97.20229467771273,15.498217943138258,32.252285390670586,20.062308611200663,23.010731675202038,5190.010333210583,0.3307333333333333,27.538950280494678,23.78433783670298,8173.238175979466,0.3307333333333333,27.538950280494678,21.626179439704767,0.0,0.0,0.0,0.0,5200.808725825834,0.3307333333333333,27.538950280494678,23.77652594873298,1530.3576081492208,-10.524175628077227,23.08150884125404,23.08150884125404,23.08150884125404,27.116437930162032,27.116437930162032,27.116307908095102,23.062347741713577,19.757016970538395,15.498217943138258,27.116307908095102,27.116307908095102,21.626179439704767,27.538950280494678,23.062347741713577,27.116307908095102,27.116307908095102,23.78433783670298,27.116307908095102,23.77652594873298,20.086535670325095,20.062308611200663,4.0,5509287.389337195 
 06/27  06:00:00,4.0,81.0,16.68159778360219,100.0,20.077324643213803,23.746524143538757,19.747802408602364,91.0314065101939,15.780187829539713,98.06431576659685,15.447089428799899,32.689549535031674,20.05963440166842,23.77141095488364,5194.54812691377,0.3307333333333333,27.54339563987196,23.78550120530451,8168.285142058746,0.3307333333333333,27.54339563987196,21.634209214923068,0.0,0.0,0.0,0.0,5202.339023086465,0.3307333333333333,27.54339563987196,23.779865033562068,1530.147036213926,-10.516275347233591,23.085745272890506,23.085745272890506,23.085745272890506,27.120675997651077,27.120675997651077,27.12060481517432,23.066525151263214,19.747802408602364,15.447089428799899,27.12060481517432,27.12060481517432,21.634209214923068,27.54339563987196,23.066525151263214,27.12060481517432,27.12060481517432,23.78550120530451,27.12060481517432,23.779865033562068,20.077324643213803,20.05963440166842,4.0,5508529.330370134 
 06/27  07:00:00,4.0,69.0,16.633480129257684,100.0,20.05939704721142,24.08414891380941,19.733692410055014,92.83679297573183,15.647272127661083,98.90263958684024,15.400249492210408,32.911142161694755,20.04650674794324,24.102420759069727,5197.561942469321,0.3307333333333333,27.545681585085074,23.78560728968725,8165.088513836053,0.3307333333333333,27.545681585085074,21.638808366381884,0.0,0.0,0.0,0.0,5203.19440032921,0.3307333333333333,27.545681585085074,23.781532598466,1530.0397524673654,-10.53258197012683,23.087904032140248,23.087904032140248,23.087904032140248,27.122835590483028,27.122835590483028,27.122799318015222,23.068649418178378,19.733692410055014,15.400249492210408,27.122799318015222,27.122799318015222,21.638808366381884,27.545681585085074,23.068649418178378,27.122799318015222,27.122799318015222,23.78560728968725,27.122799318015222,23.781532598466,20.05939704721142,20.04650674794324,4.0,5508143.108882516 
 06/27  08:00:00,3.0,74.0,16.587515143644477,100.0,20.01387858977394,24.18995003982401,19.698345735954316,94.58409644615284,15.519975971053487,99.71306906705958,15.334481257090122,33.03235955922849,20.00449631117965,24.203210155694258,5199.681668546176,0.3307333333333333,27.546006611342175,23.784398896186858,8162.989203140828,0.3307333333333333,27.546006611342175,21.640652183395154,0.0,0.0,0.0,0.0,5203.759290718328,0.3307333333333333,27.546006611342175,23.78144902040599,1530.0289916398444,-11.532651703739354,23.088120574149812,23.088120574149812,23.088120574149812,27.123052216108036,27.123052216108036,27.123048577669394,23.068833366662666,19.698345735954316,15.334481257090122,27.123048577669394,27.123048577669394,21.640652183395154,27.546006611342175,23.068833366662666,27.123048577669394,27.123048577669394,23.784398896186858,27.123048577669394,23.78144902040599,20.01387858977394,20.00449631117965,3.0,5508104.36990344 
 06/27  09:00:00,4.2,69.0,16.596992205685638,99.90679294656925,21.071964807744482,22.699368146190785,20.41772394889795,92.2552516747277,15.43526898841033,99.86116148141105,15.423439728224366,32.8633686608242,20.16444365129346,24.00090716066035,5117.371129874122,0.3307333333333333,27.47276224330666,23.77068749470253,8064.989183445413,0.3307333333333333,27.47276224330666,21.63828355384585,0.0,0.0,0.0,0.0,5134.716164772984,0.3307333333333333,27.47276224330666,23.758139525556267,1530.6727587098228,-10.330751666730608,23.075170209898374,23.075170209898374,23.075170209898374,27.110096851214543,27.110096851214543,27.110275445933308,23.05570352470155,20.41772394889795,15.423439728224366,27.110275445933308,27.110275445933308,21.63828355384585,27.47276224330666,23.05570352470155,27.110275445933308,27.110275445933308,23.77068749470253,27.110275445933308,23.758139525556267,21.071964807744482,20.16444365129346,4.199999999999999,5510421.931355363 
 06/27  10:00:00,5.0,75.0,16.714539816884944,99.14968399848411,22.36991384844187,21.28446280499844,21.947278274566898,84.75502168808235,15.504489535836129,99.36777732584822,15.63446651146795,32.611411378384176,20.463655160299215,23.91694017932316,1465.2955741091491,0.09173805730677699,27.308132057415772,25.717019401817968,4685.81185912905,0.19243349929327855,28.02996630126126,24.40504764066028,0.0,0.0,0.0,0.0,10477.139185153852,0.7044284433999446,29.04825958786875,25.522729860896675,1444.7739047874215,-9.598658018690188,24.983380734497224,24.983380734497224,24.983380734497224,29.018544883189406,29.018544883189406,28.94464509156573,25.0386625935026,21.947278274566898,15.63446651146795,28.94464509156573,28.94464509156573,25.423340927267766,29.04825958786875,25.0386625935026,28.94464509156573,28.94464509156573,27.457146932270945,28.94464509156573,25.522729860896675,22.36991384844187,20.463655160299215,5.0,5201186.0572347175 
 06/27  11:00:00,6.0,55.0,16.87626034311201,98.13706575866227,22.863378268433195,20.690205829125286,23.41216280274141,78.62966793176241,15.73498200513944,97.91240668784003,15.87600485368693,32.124648855198004,21.42796383981745,22.58055052285794,0.0,0.0,27.27249970358585,27.27249970358585,0.0,0.0,28.475556776661662,28.475556776661662,0.0,0.0,0.0,0.0,16530.915757574618,0.9724965232292563,33.14327300336965,29.074558368370557,1275.4812223892363,-8.783913130747738,29.145354560423357,29.145354560423357,29.145354560423357,33.180224111777726,33.180224111777726,33.14841903604567,29.15741880531993,23.41216280274141,15.87600485368693,33.14841903604567,33.14841903604567,33.14327300336965,33.14327300336965,29.15741880531993,33.14841903604567,33.14841903604567,33.14327300336965,33.14841903604567,29.074558368370557,22.863378268433195,21.42796383981745,6.000000000000001,4591732.400601251 
 06/27  12:00:00,6.4,55.0,17.03130154024482,97.17672912344511,22.54929250014161,20.677101599522974,24.606737371390967,74.58426406843972,16.070152832264302,95.83611500515661,16.092531681305033,31.39224969949533,22.402105084335368,20.863351436964408,0.0,0.0,27.27249970358585,27.27249970358585,0.0,0.0,28.475556776661662,28.475556776661662,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,0.0,6.400000000000001,29.38434525401206,29.38434525401206,29.38434525401206,29.38434525401206,29.38434525401206,33.40588312748539,33.40588312748539,24.606737371390967,16.092531681305033,33.40588312748539,33.40588312748539,29.743111793101313,29.743111793101313,33.40588312748539,33.40588312748539,33.40588312748539,29.743111793101313,33.40588312748539,29.743111793101313,22.54929250014161,22.402105084335368,6.400000000000001,0.0 
 06/27  13:00:00,7.0,52.0,17.1943000654178,96.17849398535074,21.71468086481225,21.508088905910853,25.82429507550236,70.29426692271848,16.509894675282254,93.18666104164447,16.3595507298766,30.679568595454953,23.365323811325595,19.455811013611015,12386.369751158622,0.470705220647774,31.31531082238213,26.034759748235455,0.0,0.0,28.47555677666166,28.47555677666166,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,970.0208572043621,-4.074271544728409,28.913205563153213,28.913205563153213,28.913205563153213,31.939477323992467,31.939477323992467,32.985638971340045,29.862115303682735,25.82429507550236,16.3595507298766,32.985638971340045,32.985638971340045,31.91081783748247,31.91081783748247,29.862115303682735,32.985638971340045,32.985638971340045,26.63026676333579,32.985638971340045,31.91081783748247,21.71468086481225,23.365323811325595,7.0,3492075.0859357035 
 06/27  14:00:00,7.0,76.0,17.37915243303952,94.9665320827513,21.9218670693525,22.06479820909174,26.406607759022705,69.41550549714637,17.161404185126997,89.32358676841042,16.569192449617532,30.73254525313285,23.827481388198255,19.66311188255112,14315.682752872703,0.5033071500502861,35.15957245990015,27.841896199496475,0.0,0.0,28.475556776661655,28.475556776661655,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,1202.3213524297948,-7.811897206600307,31.606557537921187,31.606557537921187,31.606557537921187,35.641282432315904,35.641282432315904,35.52406322990852,31.707844495444206,26.406607759022705,16.569192449617532,35.52406322990852,35.52406322990852,35.15957245990015,35.15957245990015,31.707844495444206,35.52406322990852,35.52406322990852,27.841896199496475,35.52406322990852,35.15957245990015,21.9218670693525,23.827481388198255,6.999999999999999,4328356.868747262 
 06/27  15:00:00,6.4,48.0,17.574046873566555,93.80456936592239,22.567161298276304,21.45478426387047,26.654258569055763,70.73438752054989,17.61646616166903,86.7899346919721,16.696097959412555,30.66427065236362,24.15397775704256,19.498630573088345,0.0,0.0,39.965687399484814,39.965687399484814,0.0,0.0,28.475556776661655,28.475556776661655,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,0.0,6.4,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,37.95709388970685,37.95709388970685,26.654258569055763,16.696097959412555,37.95709388970685,37.95709388970685,34.31909316204874,34.31909316204874,37.95709388970685,37.95709388970685,37.95709388970685,34.31909316204874,37.95709388970685,34.31909316204874,22.567161298276304,24.15397775704256,6.4,0.0 
 06/27  16:00:00,6.0,51.0,17.765997840102635,92.67561953595734,23.100634119272,20.32833223062005,26.556748408863534,72.33356948954196,18.150461965868736,83.92030146093688,16.76243714133858,30.26179993105254,24.47503205582904,18.716386978116915,0.0,0.0,39.965687399484814,39.965687399484814,0.0,0.0,28.47555677666166,28.47555677666166,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,0.0,6.0,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,37.95709388970685,37.95709388970685,26.556748408863534,16.76243714133858,37.95709388970685,37.95709388970685,34.19308801374287,34.19308801374287,37.95709388970685,37.95709388970685,37.95709388970685,34.19308801374287,37.95709388970685,34.19308801374287,23.100634119272,24.47503205582904,6.0,0.0 
 06/27  17:00:00,5.0,55.0,17.919207405055385,91.87622773590914,23.017157451456,20.02913772741371,25.804371115226253,77.17913512701207,18.335007266125864,83.03503351931077,16.73007271345245,30.071851503958847,24.58075508099804,18.230821082432357,0.0,0.0,39.965687399484814,39.965687399484814,0.0,0.0,28.475556776661655,28.475556776661655,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,0.0,5.0,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,37.95709388970685,37.95709388970685,25.804371115226253,16.73007271345245,37.95709388970685,37.95709388970685,34.2585056695695,34.2585056695695,37.95709388970685,37.95709388970685,37.95709388970685,34.2585056695695,37.95709388970685,34.2585056695695,23.017157451456,24.58075508099804,5.0,0.0 
 06/27  18:00:00,3.3,57.0,17.91958072488825,91.8739183697667,22.461282142751024,20.43986170666467,23.92799247896257,89.22046196805985,18.300491192786982,83.21507820845312,16.544093579182096,30.243647170214345,23.214754820520422,19.527759385485595,0.0,0.0,39.96568739948481,39.96568739948481,0.0,0.0,28.47555677666165,28.47555677666165,0.0,0.0,0.0,0.0,0.0,0.0,35.72111937784416,35.72111937784416,0.0,3.3,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,34.06225270114598,37.95709388970683,37.95709388970683,23.92799247896257,16.544093579182096,37.95709388970683,37.95709388970683,34.5200836276589,34.5200836276589,37.95709388970683,37.95709388970683,37.95709388970683,34.5200836276589,37.95709388970683,34.5200836276589,22.461282142751024,23.214754820520422,3.3,0.0 
 06/27  19:00:00,1.0,67.0,17.79419979452319,92.60249795252128,21.61375194891839,21.50095227044025,22.393676606992358,99.15947585937394,18.059120022187898,84.48677116451904,16.325036961154254,30.65262353991033,21.531474791522108,21.61717341387947,8984.209385050068,0.38050153890532434,32.429963886865096,27.151496727452276,0.0,0.0,28.47555677666166,28.47555677666166,0.0,0.0,0.0,0.0,6884.7837947773605,0.31139451372647553,31.27079071039277,27.58335603832077,1163.99354543052,-11.233584289356521,27.811226012009552,27.811226012009552,27.811226012009552,31.173841694943818,31.173841694943818,31.996095420884245,28.26875619604797,22.393676606992358,16.325036961154254,31.996095420884245,31.996095420884245,31.51147255246752,31.51147255246752,28.26875619604797,31.996095420884245,31.996095420884245,26.233005393054697,31.996095420884245,27.824037880395526,21.61375194891839,21.531474791522108,0.9999999999999999,4190376.7635498727 
 06/27  20:00:00,0.0,72.0,17.568648439800075,93.92970927188205,21.117702845755602,21.997914103321047,20.55947938964586,100.0,17.609932572919142,86.91261426437747,16.06442938199601,31.0571858072421,20.683062805071444,22.594133718739673,4744.218457555688,0.35487513138376636,27.450387286909912,24.300889952754023,7285.375490597725,0.2633486727909657,27.33875004263653,22.04207070058989,0.0,0.0,0.0,0.0,6209.5752612036895,0.37397619582526814,27.450387286909912,23.521998439735114,1530.9490640371348,-14.551920779123064,23.08910216722948,23.08910216722948,23.08910216722948,27.124034216835284,27.124034216835284,27.141806467299027,23.052106994130362,20.55947938964586,16.06442938199601,27.141806467299027,27.141806467299027,22.15370794486327,27.450387286909912,23.052106994130362,27.141806467299027,27.141806467299027,24.300889952754023,27.141806467299027,23.521998439735114,21.117702845755602,20.683062805071444,0.0,5511416.630533684 
 06/27  21:00:00,-0.9,80.0,17.326354868839466,95.37858636336095,20.786965683458433,22.256214474917755,19.827582718113348,99.99999999999999,17.098482839064154,89.7691084693088,15.832617331503528,31.388579609481795,20.320638815663827,22.90491131571212,4537.203493238294,0.3307333333333333,27.181179566540784,23.89877139449142,8734.096373142847,0.3307333333333333,27.181179566540784,20.862558554395243,0.0,0.0,0.0,0.0,4981.012591603639,0.3307333333333333,27.181179566540784,23.577700801955846,1544.7094380681692,-15.436452803248477,22.79488830791702,22.79488830791702,22.79488830791702,26.829706724467172,26.829706724467172,26.825629392629143,22.7796769169475,19.827582718113348,15.832617331503528,26.825629392629143,26.825629392629143,20.862558554395243,27.181179566540784,22.7796769169475,26.825629392629143,26.825629392629143,23.89877139449142,26.825629392629143,23.577700801955846,20.786965683458433,20.320638815663827,-0.8999999999999999,5560953.977045409 
 06/27  22:00:00,-1.0,85.0,17.114827546568833,96.66381789053888,20.652290503244444,22.392224909268883,19.597159844039094,100.0,16.600994256196753,92.64875850163165,15.694385960367168,31.63372550327619,20.25122837599701,22.952798696575513,4836.706080434513,0.3307333333333333,27.281282616265145,23.78221814567752,8451.057914523248,0.3307333333333333,27.281282616265145,21.167453081007093,0.0,0.0,0.0,0.0,5125.948564564445,0.3307333333333333,27.281282616265145,23.57296869307484,1541.473221786296,-15.535507472471853,22.859157248665557,22.859157248665557,22.859157248665557,26.894000480755892,26.894000480755892,26.892988625676928,22.84087997325315,19.597159844039094,15.694385960367168,26.892988625676928,26.892988625676928,21.167453081007093,27.281282616265145,22.84087997325315,26.892988625676928,26.892988625676928,23.78221814567752,26.892988625676928,23.57296869307484,20.652290503244444,20.25122837599701,-1.0,5549303.598430666 
 06/27  23:00:00,-2.0,92.0,16.93257503984688,97.78691569709135,20.28432249268042,22.801859807218886,19.376950603707066,100.0,16.080564613074536,95.77255093463793,15.505367503240313,31.941659091807274,19.995656811998316,23.2122245520103,4949.792399721771,0.3307333333333333,27.329095642180118,23.748228248522825,8331.32531991949,0.3307333333333333,27.329095642180118,21.30189919126988,0.0,0.0,0.0,0.0,5139.941263841201,0.3307333333333333,27.329095642180118,23.61066735454591,1539.148914572905,-16.53805818422849,22.9054457572651,22.9054457572651,22.9054457572651,26.94030686139226,26.94030686139226,26.939530954979418,22.88693159811287,19.376950603707066,15.505367503240313,26.939530954979418,26.939530954979418,21.30189919126988,27.329095642180118,22.88693159811287,26.939530954979418,26.939530954979418,23.748228248522825,26.939530954979418,23.61066735454591,20.28432249268042,19.995656811998316,-2.0,5540936.092462458 
 06/27  24:00:00,-2.0,85.0,16.780024077630344,98.73836785489604,20.183514087415915,22.847102476712553,19.352772292361472,100.0,15.6301075761837,98.57252392398655,15.391736817822459,32.10222399280103,19.97520908839455,23.14318834652442,5017.986200814445,0.3307333333333333,27.351066081044806,23.72086851394949,8263.18004122014,0.3307333333333333,27.351066081044806,21.37317477530891,0.0,0.0,0.0,0.0,5146.645141538002,0.3307333333333333,27.351066081044806,23.62779185831208,1538.1071212743627,-16.545064319493058,22.92622807450101,22.92622807450101,22.92622807450101,26.96109720432395,26.96109720432395,26.96075668642643,22.907278382523494,19.352772292361472,15.391736817822459,26.96075668642643,26.96075668642643,21.37317477530891,27.351066081044806,22.907278382523494,26.96075668642643,26.96075668642643,23.72086851394949,26.96075668642643,23.62779185831208,20.183514087415915,19.97520908839455,-2.0,5537185.636587706 
 06/28  01:00:00,-3.0,92.0,16.650462211038537,99.55459563259465,20.062923214245057,23.012657766824603,19.316077238318716,100.0,15.285155449653583,99.94790204751213,15.280923967037719,32.32728544601038,19.914473804537423,23.224814280415764,5061.398876695928,0.3307333333333333,27.361992452505007,23.700390471397405,8220.2308335565,0.3307333333333333,27.361992452505007,21.415175329692456,0.0,0.0,0.0,0.0,5149.607955334237,0.3307333333333333,27.361992452505007,23.636576781750826,1537.592390880462,-17.54590302354012,22.93650426942453,22.93650426942453,22.93650426942453,26.97137736717412,26.97137736717412,26.97121049549081,22.917380860946896,19.316077238318716,15.280923967037719,26.97121049549081,26.97121049549081,21.415175329692456,27.361992452505007,22.917380860946896,26.97121049549081,26.97121049549081,23.700390471397405,26.97121049549081,23.636576781750826,20.062923214245057,19.914473804537423,-3.0,5535332.6071696635 
 06/28  02:00:00,-3.0,92.0,16.542688296384124,100.0,19.860628931896684,23.084615161885775,19.238462218104516,100.0,15.004300554017965,100.0,15.12746995763464,32.49314724775795,19.74668151561314,23.24802782377115,5129.8127376963075,0.3307333333333333,27.406351932769823,23.695264723633738,8238.754593270694,0.3307333333333333,27.406351932769823,21.446146686753664,0.0,0.0,0.0,0.0,5190.934547727077,0.3307333333333333,27.406351932769823,23.651047053515377,1536.9226307049544,-17.54654413399986,22.949883499769225,22.949883499769225,22.949883499769225,26.984761763626064,26.984761763626064,26.984539487311633,22.930819487967593,19.238462218104516,15.12746995763464,26.984539487311633,26.984539487311633,21.446146686753664,27.406351932769823,22.930819487967593,26.984539487311633,26.984539487311633,23.695264723633738,26.984539487311633,23.651047053515377,19.860628931896684,19.74668151561314,-3.0,5532921.470537836 
 06/28  03:00:00,-2.6,93.0,16.451073177068338,100.0,19.74384897006138,22.966907869371624,19.197727755504392,100.0,14.748858884438189,100.0,15.017842384716165,32.50958612152247,19.65612154859136,23.092106334916153,5149.486638650285,0.3307333333333333,27.410667718556034,23.685348482226512,8220.849045349749,0.3307333333333333,27.410667718556034,21.463417198914005,0.0,0.0,0.0,0.0,5192.367412527357,0.3307333333333333,27.410667718556034,23.654327026496546,1536.7369272225762,-17.143421122085222,22.953594740670567,22.953594740670567,22.953594740670567,26.988474437547048,26.988474437547048,26.98841207956767,22.93436423587902,19.197727755504392,15.017842384716165,26.98841207956767,26.98841207956767,21.463417198914005,27.410667718556034,22.93436423587902,26.98841207956767,26.98841207956767,23.685348482226512,26.98841207956767,23.654327026496546,19.74384897006138,19.65612154859136,-2.6,5532252.938001274 
 06/28  04:00:00,-2.9,93.0,16.36430652283393,100.0,19.650973896191818,22.77843352878026,19.15968999021566,100.0,14.513088822449589,100.0,14.920726614128773,32.44872978772361,19.585226850855737,22.87152437740131,5164.212823365055,0.3307333333333333,27.407524911038067,23.67155167762801,8206.322377999002,0.3307333333333333,27.407524911038067,21.47078260440308,0.0,0.0,0.0,0.0,5194.655149628404,0.3307333333333333,27.407524911038067,23.64952862784818,1536.9181072901504,-17.445065177457977,22.949973890902378,22.949973890902378,22.949973890902378,26.98485218966189,26.98485218966189,26.984913028847803,22.930620969959755,19.15968999021566,14.920726614128773,26.984913028847803,26.984913028847803,21.47078260440308,27.407524911038067,22.930620969959755,26.984913028847803,26.984913028847803,23.67155167762801,26.984913028847803,23.64952862784818,19.650973896191818,19.585226850855737,-2.9,5532905.186244542 
 06/28  05:00:00,-3.0,92.0,16.28214539049587,100.0,19.55283515204149,22.59400285237502,19.112586067813886,100.0,14.297447798714096,100.0,14.82553330204025,32.3877864618625,19.504320420957615,22.662185617439608,5174.894484901834,0.3307333333333333,27.400370103317336,23.656668091555904,8195.055317276336,0.3307333333333333,27.400370103317336,21.47177674411078,0.0,0.0,0.0,0.0,5196.686259767642,0.3307333333333333,27.400370103317336,23.64090314955699,1537.2905840098542,-17.546120148732378,22.942532090903807,22.942532090903807,22.942532090903807,26.97740751616773,26.97740751616773,26.97753255671966,22.923115995074557,19.112586067813886,14.82553330204025,26.97753255671966,26.97753255671966,21.47177674411078,27.400370103317336,22.923115995074557,26.97753255671966,26.97753255671966,23.656668091555904,26.97753255671966,23.64090314955699,19.55283515204149,19.504320420957615,-3.0,5534246.102435475 
 06/28  06:00:00,-3.0,92.0,16.205274993613617,100.0,19.49119007843166,22.382968159477677,19.07913424079723,100.0,14.100480182270731,100.0,14.74972505829658,32.29698642990544,19.45558307668873,22.43257583715954,5182.92051366777,0.3307333333333333,27.390281482970686,23.64077136038758,8186.203998565142,0.3307333333333333,27.390281482970686,21.468088642619932,0.0,0.0,0.0,0.0,5198.60195855315,0.3307333333333333,27.390281482970686,23.62942684214166,1537.806644518285,-17.545626165707596,22.932226211148915,22.932226211148915,22.932226211148915,26.967097657019444,26.967097657019444,26.967270821158774,22.91276228171639,19.07913424079723,14.74972505829658,26.967270821158774,26.967270821158774,21.468088642619932,27.390281482970686,22.91276228171639,26.967270821158774,26.967270821158774,23.64077136038758,26.967270821158774,23.62942684214166,19.49119007843166,19.45558307668873,-3.0,5536103.920265826 
 06/28  07:00:00,-2.0,92.0,16.1484840532498,100.0,19.438572952643277,22.23983435545609,19.054390671264734,100.0,13.925174202423054,100.0,14.691615112045751,32.188091294758685,19.412544287452068,22.275885757605693,5188.69215147462,0.3307333333333333,27.37929714177629,23.62560962639899,8179.482314025521,0.3307333333333333,27.37929714177629,21.46196388166349,0.0,0.0,0.0,0.0,5200.017781439552,0.3307333333333333,27.37929714177629,23.617416256169644,1538.3620949742894,-16.53865478776256,22.921139683420826,22.921139683420826,22.921139683420826,26.95600684847633,26.95600684847633,26.956193129422388,22.90166325474404,19.054390671264734,14.691615112045751,26.956193129422388,26.956193129422388,21.46196388166349,27.37929714177629,22.90166325474404,26.956193129422388,26.956193129422388,23.62560962639899,26.956193129422388,23.617416256169644,19.438572952643277,19.412544287452068,-2.0,5538103.541907442 
 06/28  08:00:00,-2.0,92.0,16.09778830504458,100.0,19.411436921861895,22.15869930430848,19.038963906712993,100.0,13.77849596114562,100.0,14.64696420576095,32.128356696553396,19.392433816699686,22.184932164533834,5192.985047371507,0.3307333333333333,27.368500961367246,23.611705875097865,8174.168130942621,0.3307333333333333,27.368500961367246,21.45500912795467,0.0,0.0,0.0,0.0,5201.183122106097,0.3307333333333333,27.368500961367246,23.60577508835405,1538.9053793173512,-16.538134975803995,22.910301974264293,22.910301974264293,22.910301974264293,26.945164954589288,26.945164954589288,26.945347054770934,22.890830030468862,19.038963906712993,14.64696420576095,26.945347054770934,26.945347054770934,21.45500912795467,27.368500961367246,22.890830030468862,26.945347054770934,26.945347054770934,23.611705875097865,26.945347054770934,23.60577508835405,19.411436921861895,19.392433816699686,-2.0,5540059.365542464 
 06/28  09:00:00,-0.6,91.0,16.060859630381838,100.0,19.55156476767354,22.01464800060244,19.16904430856298,100.0,13.673661488084333,100.0,14.674902148702857,32.000364415227054,19.410600738917587,22.208471626485974,5195.020500091055,0.3307333333333333,27.36112598147301,23.602857043803503,8169.637798057223,0.3307333333333333,27.36112598147301,21.45090946396148,0.0,0.0,0.0,0.0,5202.944292193503,0.3307333333333333,27.36112598147301,23.59712468110606,1539.269516624834,-15.128985637826844,22.9030412903899,22.9030412903899,22.9030412903899,26.93790146717475,26.93790146717475,26.938023464529767,22.883630396290346,19.16904430856298,14.674902148702857,26.938023464529767,26.938023464529767,21.45090946396148,27.36112598147301,22.883630396290346,26.938023464529767,26.938023464529767,23.602857043803503,26.938023464529767,23.59712468110606,19.55156476767354,19.410600738917587,-0.6,5541370.259849403 
 06/28  10:00:00,3.0,74.0,16.06431245085883,99.91795851281117,20.176200280936108,21.45136845983143,19.861950674036123,95.75128627637386,13.678897825352994,99.79208634504236,14.887494211760664,31.61963171886568,19.584383095116443,22.252462018018647,5149.5858479152175,0.3307333333333333,27.335158434046562,23.60975397367288,8109.69094412488,0.3307333333333333,27.335158434046562,21.468302397898814,0.0,0.0,0.0,0.0,5176.423929636343,0.3307333333333333,27.335158434046562,23.59033829405967,1538.9892759528966,-11.523994721208133,22.908628960298778,22.908628960298778,22.908628960298778,26.943491294255637,26.943491294255637,26.943369264415633,22.889464888543788,19.861950674036123,14.887494211760664,26.943369264415633,26.943369264415633,21.468302397898814,27.335158434046562,22.889464888543788,26.943369264415633,26.943369264415633,23.60975397367288,26.943369264415633,23.59033829405967,20.176200280936108,19.584383095116443,3.0,5540361.393430428 
 06/28  11:00:00,7.0,37.0,16.15942594763653,99.3080797590191,21.73384845948344,18.98009109902268,22.1542214512735,82.97323075593027,13.947485444319405,98.05074824045015,15.330784567493232,30.30369421793572,20.213790722661138,20.833496047982432,3663.692510467447,0.2184360302801198,28.438848737122584,25.63666218609004,2909.4701563374047,0.11913059621916823,27.975723691655908,24.802206660194916,0.0,0.0,0.0,0.0,10219.599485070794,0.651633373500712,29.020015540180456,25.28137840194642,1447.2686154078312,-7.643460204716763,24.91494400945999,24.91494400945999,24.91494400945999,28.950153295919552,28.950153295919552,28.875663116088866,24.970760084873774,22.1542214512735,15.330784567493232,28.875663116088866,28.875663116088866,25.84649850871946,29.020015540180456,24.970760084873774,28.875663116088866,28.875663116088866,26.217828989147907,28.875663116088866,25.28137840194642,21.73384845948344,20.213790722661138,6.999999999999998,5210167.015468192 
 06/28  12:00:00,9.0,49.0,16.344579151339374,98.04485203580349,21.990863756415767,18.814390824112667,22.688966439975882,81.52366652104551,14.403503442349034,95.09874853303187,15.795461288216647,29.404657656657207,21.254772448423836,19.684305773080705,2782.465849657393,0.10724159764952625,31.203534580846284,27.72902872398436,0.0,0.0,28.327438781556356,28.327438781556356,0.0,0.0,0.0,0.0,14103.461879472212,0.8804584023504738,31.894330934785607,28.065882351222804,1324.7945844352844,-5.728368612941133,27.815657913235892,27.815657913235892,27.815657913235892,31.850784206696538,31.850784206696538,31.823911782353488,27.82287797270299,22.688966439975882,15.795461288216647,31.823911782353488,31.823911782353488,31.894330934785607,31.894330934785607,27.82287797270299,31.823911782353488,31.823911782353488,28.419825077923683,31.823911782353488,28.065882351222804,21.990863756415767,21.254772448423836,9.0,4769260.5039670225 
 06/28  13:00:00,8.0,52.0,16.552163375331965,96.75741802899367,22.055672720809188,19.153685679259357,23.920973277894664,78.02770861610962,14.974710551353793,91.65569118878328,16.225730881322725,28.745481890300116,22.33975966626069,18.826105715727955,3480.47569878256,0.10293925684248811,34.824464207259986,32.80227725389477,0.0,0.0,28.327438781556356,28.327438781556356,0.0,0.0,0.0,0.0,0.0,0.0,34.110600369750685,34.110600369750685,301.6761613235409,4.289489431416424,31.44453949275419,31.44453949275419,31.44453949275419,32.453215632279296,32.453215632279296,35.31210888823988,34.380880241533745,23.920973277894664,16.225730881322725,35.31210888823988,35.31210888823988,32.5495705940932,32.5495705940932,34.380880241533745,35.31210888823988,35.31210888823988,30.527383640727983,35.31210888823988,32.5495705940932,22.055672720809188,22.33975966626069,8.0,1086034.1807647473 
 06/28  14:00:00,9.0,49.0,16.772232559079736,95.41327869322197,22.393680255655376,19.127368689021527,24.048897592783035,79.50610909069775,15.752231510728242,87.19264961603754,16.596530211667464,28.20969713247206,23.296316567695975,18.110783366077428,0.0,0.0,34.824464207259986,34.824464207259986,0.0,0.0,28.327438781556356,28.327438781556356,0.0,0.0,0.0,0.0,0.0,0.0,34.110600369750685,34.110600369750685,0.0,9.0,31.486971859296016,31.486971859296016,31.486971859296016,31.486971859296016,31.486971859296016,35.35194613685803,35.35194613685803,24.048897592783035,16.596530211667464,35.35194613685803,35.35194613685803,31.74663581973986,31.74663581973986,35.35194613685803,35.35194613685803,35.35194613685803,31.74663581973986,35.35194613685803,31.74663581973986,22.393680255655376,23.296316567695975,9.0,0.0 
 06/28  15:00:00,8.0,54.0,16.987831313798555,94.02339629122177,22.32193673277923,19.483545685108133,24.433752158190654,78.93974197179799,16.291492141850995,84.15515899411685,16.77588212697878,27.99583454067836,23.934301625003272,17.675476952984273,0.0,0.0,34.82446420725998,34.82446420725998,0.0,0.0,28.327438781556353,28.327438781556353,0.0,0.0,0.0,0.0,0.0,0.0,34.110600369750685,34.110600369750685,0.0,8.0,31.486971859296013,31.486971859296013,31.486971859296013,31.486971859296013,31.486971859296013,35.35194613685803,35.35194613685803,24.433752158190654,16.77588212697878,35.35194613685803,35.35194613685803,31.681719896027232,31.681719896027232,35.35194613685803,35.35194613685803,35.35194613685803,31.681719896027232,35.35194613685803,31.681719896027232,22.32193673277923,23.934301625003272,8.0,0.0 
 06/28  16:00:00,9.0,61.0,17.188740971583726,92.9259792767888,21.929009811609077,20.754665216741948,24.815205070863517,78.60942904761511,16.74797538351537,81.82646587422126,16.80077680727868,28.425027995400164,24.475619180917867,17.79961053681499,6938.766924798112,0.15897299546689936,35.56331270626836,30.342325071239777,0.0,0.0,28.327438781556356,28.327438781556356,0.0,0.0,0.0,0.0,0.0,0.0,34.110600369750685,34.110600369750685,581.7398471067642,1.5704526148527593,32.20617028032764,32.20617028032764,32.20617028032764,34.223522559377855,34.223522559377855,36.128999634770516,34.15401185765046,24.815205070863517,16.80077680727868,36.128999634770516,36.128999634770516,33.95948254468619,33.95948254468619,34.15401185765046,36.128999634770516,36.128999634770516,28.738494909657597,36.128999634770516,33.95948254468619,21.929009811609077,24.475619180917867,9.0,2094263.449584351 
 06/28  17:00:00,8.0,66.0,17.333124466328037,92.08085283910367,21.829425326738956,21.642694547666576,23.69088746732305,85.4796257186178,17.08235808444608,80.10871504079276,16.711178643329557,29.059248904433325,23.881389162241838,19.124227177300565,15845.096789334466,0.4592207896808981,35.9864410288986,27.604893796171417,0.0,0.0,28.327438781556356,28.327438781556356,0.0,0.0,0.0,0.0,0.0,0.0,34.110600369750685,34.110600369750685,1182.7678494473134,-6.839372938466759,32.21260084647853,32.21260084647853,32.21260084647853,36.24730540457897,36.24730540457897,36.273580349212565,32.16594817281867,23.69088746732305,16.711178643329557,36.273580349212565,36.273580349212565,35.9864410288986,35.9864410288986,32.16594817281867,36.273580349212565,36.273580349212565,27.604893796171417,36.273580349212565,35.9864410288986,21.829425326738956,23.881389162241838,8.0,4257964.258010328 
