Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/28  18:00:00,7.2,61.0,17.34094169900991,92.12632547018322,22.245853421470134,21.347688466709453,21.83677464079007,96.78617852239626,17.220706388482455,79.48845288252612,16.498297574524155,29.65711482205603,22.60541549384535,20.89962935664645,2379.539076404086,0.08326892135423118,36.968384212438075,35.82896806459328,9926.779236951106,0.3448295983902213,29.38048205939111,25.16317508199643,0.0,0.0,0.0,0.0,0.0,0.0,34.110600369750685,34.110600369750685,898.6271623183541,-2.597828388768746,29.763794069503884,29.763794069503884,29.763794069503884,32.45371551026957,32.45371551026957,33.87992818917189,30.863509360208162,21.83677464079007,16.498297574524155,33.87992818917189,33.87992818917189,28.484982826465846,32.70228980386052,30.863509360208162,33.87992818917189,33.87992818917189,31.562873656015736,33.87992818917189,32.70228980386052,22.245853421470134,22.60541549384535,7.2,3235057.784346075 
 06/28  19:00:00,7.0,48.0,17.24731999640487,92.67369576522132,22.70098500157564,20.47910671243794,20.61206728647266,99.9977623621898,17.16798187737412,79.7542772504445,16.259584193922265,29.963072175114945,20.996354177404985,22.74096742729558,0.0,0.0,36.968384212438075,36.968384212438075,11454.180529171394,0.5199839016634842,26.95809785090974,21.666684843744225,0.0,0.0,0.0,0.0,5934.674896132283,0.37153105028907746,28.03150638394646,24.94525660474106,1547.2149163801814,-7.529413834349079,22.780590830702046,22.780590830702046,22.780590830702046,26.815386565817917,26.815386565817917,26.815474621517783,22.764753677861485,20.61206728647266,16.259584193922265,26.815474621517783,26.815474621517783,21.666684843744225,26.95809785090974,22.764753677861485,26.815474621517783,26.815474621517783,26.95809785090974,26.815474621517783,23.871848071704342,22.70098500157564,20.996354177404985,7.000000000000001,5569973.698968653 
 06/28  20:00:00,6.0,60.0,17.14272555610406,93.38156149676408,22.644935631559537,20.49015754421547,20.39532998649628,100.0,17.022401912077157,80.57288524779061,16.083987852168395,30.301972607637396,20.508951284715373,23.364281233979433,0.0,0.0,36.968384212438075,36.968384212438075,10547.02229849057,0.49610000000000004,27.228019490870814,22.14125119339113,0.0,0.0,0.0,0.0,7380.332614356783,0.49610000000000004,27.228019490870814,23.668527450860623,1538.8992927313561,-8.524138901505097,22.91043785100873,22.91043785100873,22.91043785100873,26.945300883820593,26.945300883820593,26.931569753823023,22.904889322125875,20.39532998649628,16.083987852168395,26.931569753823023,26.931569753823023,22.14125119339113,27.228019490870814,22.904889322125875,26.931569753823023,26.931569753823023,27.228019490870814,26.931569753823023,23.668527450860623,22.644935631559537,20.508951284715373,6.0,5540037.4538328815 
 06/28  21:00:00,3.7,80.0,17.049178442629955,93.93660864833595,22.04816962737241,21.37224392361643,20.335839901514454,100.0,16.81455539942911,81.64235872932132,15.950718743747231,30.66297275988081,20.365601131637256,23.707226070354324,0.0,0.0,36.968384212438075,36.968384212438075,10994.154276281348,0.49610000000000004,27.767170771652076,22.464890057481703,0.0,0.0,0.0,0.0,6964.733638681465,0.49610000000000004,27.767170771652076,24.408206372041434,1512.3596934797154,-10.83687045219472,23.446963603660237,23.446963603660237,23.446963603660237,27.482033813887675,27.482033813887675,27.47315161401807,23.436548214761565,20.335839901514454,15.950718743747231,27.47315161401807,27.47315161401807,22.464890057481703,27.767170771652076,23.436548214761565,27.47315161401807,27.47315161401807,27.767170771652076,27.47315161401807,24.408206372041434,22.04816962737241,20.365601131637256,3.7,5444494.896526976 
 06/28  22:00:00,6.0,75.0,16.97022372138064,94.50131423383769,21.081845153151555,23.145994676105474,20.38101890707741,99.99999999999999,16.58609613742979,82.91841002583229,15.859687383042376,31.168939570673693,20.444661084052562,24.07540586951233,4092.70056639177,0.22048888888888887,27.75753165259593,24.79676031849844,8685.610087044019,0.3858555555555555,27.770196975072274,22.37395565049168,0.0,0.0,0.0,0.0,5485.514244966552,0.3858555555555555,27.770196975072274,24.34650497150319,1515.2232953262992,-8.523576828745536,23.39003173068633,23.39003173068633,23.39003173068633,27.42507995950421,27.42507995950421,27.429752378093703,23.366041595386267,20.38101890707741,15.859687383042376,27.429752378093703,27.429752378093703,22.37395565049168,27.770196975072274,23.366041595386267,27.429752378093703,27.429752378093703,24.809425640974784,27.429752378093703,24.34650497150319,21.081845153151555,20.444661084052562,6.0,5454803.863174677 
 06/28  23:00:00,5.0,81.0,16.89847411776584,94.93239086167188,20.596985793672545,24.26873957554391,20.381770713921235,100.0,16.377966725096258,84.02426909570187,15.777620442921954,31.617859497454084,20.518648805377662,24.391946205149235,5859.265536832903,0.3307333333333333,27.645676849819147,23.406926340399824,7650.184670234692,0.3307333333333333,27.645676849819147,22.111327200590054,0.0,0.0,0.0,0.0,4942.120153816185,0.3307333333333333,27.645676849819147,24.070414013857658,1523.7450995257182,-9.514568331808793,23.214982095038856,23.214982095038856,23.214982095038856,27.2499627208722,27.2499627208722,27.249451251597872,23.19622251828251,20.381770713921235,15.777620442921954,27.249451251597872,27.249451251597872,22.111327200590054,27.645676849819147,23.19622251828251,27.249451251597872,27.249451251597872,23.406926340399824,27.249451251597872,24.070414013857658,20.596985793672545,20.518648805377662,5.0,5485482.358292585 
 06/28  24:00:00,4.7,77.0,16.835679825508635,95.31146612647477,20.363472202849163,25.001190185627543,20.32194813242752,100.0,16.19626506546966,85.00318088759332,15.694420475553306,32.07125915706477,20.51007928530225,24.782348459696895,5487.787911309527,0.3307333333333333,27.7113292090191,23.741328089075573,7922.849557239003,0.3307333333333333,27.7113292090191,21.979744438667204,0.0,0.0,0.0,0.0,5157.294970621657,0.3307333333333333,27.7113292090191,23.980414833291817,1521.8951749377686,-9.824433339717,23.252486185341972,23.252486185341972,23.252486185341972,27.287481302395342,27.287481302395342,27.286858356766057,23.233829120344865,20.32194813242752,15.694420475553306,27.286858356766057,27.286858356766057,21.979744438667204,27.7113292090191,23.233829120344865,27.286858356766057,27.286858356766057,23.741328089075573,27.286858356766057,23.980414833291817,20.363472202849163,20.51007928530225,4.7,5478822.629775967 
 06/29  01:00:00,1.0,93.0,16.782236155258826,95.63545611915853,20.260645258205585,25.345872667887242,20.202886326756786,100.0,16.028855010040946,85.9165785611464,15.57135121599079,32.50261645562571,20.435762975097944,25.079031614115216,5370.69506874558,0.3307333333333333,27.715896115572342,23.83060369842043,8012.399909413211,0.3307333333333333,27.715896115572342,21.919529683898737,0.0,0.0,0.0,0.0,5189.300241432352,0.3307333333333333,27.715896115572342,23.96182916142838,1521.6947990898886,-13.532391176687863,23.25655280186118,23.25655280186118,23.25655280186118,27.291549483219484,27.291549483219484,27.29148115415495,23.237320847915846,20.202886326756786,15.57135121599079,27.29148115415495,27.29148115415495,21.919529683898737,27.715896115572342,23.237320847915846,27.29148115415495,27.29148115415495,23.83060369842043,27.29148115415495,23.96182916142838,20.260645258205585,20.435762975097944,1.0,5478101.276723599 
 06/29  02:00:00,1.0,93.0,16.724913392323963,95.98434634149963,20.20722486307278,25.49226306177701,20.089863995484162,100.0,15.825436773036243,87.04129598249983,15.468095833613743,32.818784940378436,20.364075199672513,25.2517537036028,5312.366892266462,0.3307333333333333,27.70520643829853,23.862108090531123,8061.676727960214,0.3307333333333333,27.70520643829853,21.873188970047046,0.0,0.0,0.0,0.0,5199.963756038786,0.3307333333333333,27.70520643829853,23.94342331515337,1522.2288168220161,-13.531881010700001,23.245716845223768,23.245716845223768,23.245716845223768,27.28070933508207,27.28070933508207,27.28089140594215,23.226240125243844,20.089863995484162,15.468095833613743,27.28089140594215,27.28089140594215,21.873188970047046,27.70520643829853,23.226240125243844,27.28089140594215,27.28089140594215,23.862108090531123,27.28089140594215,23.94342331515337,20.20722486307278,20.364075199672513,1.0,5480023.7405592585 
 06/29  03:00:00,-0.6,97.0,16.66236020067481,96.3666935625725,20.14736996939936,25.528256643261876,19.967866865212816,100.0,15.599532884218858,88.30974904963912,15.357000932295435,33.072650740147445,20.275868171916912,25.33122752815225,5277.977209181078,0.3307333333333333,27.687827212133108,23.869604038389593,8092.8434739004,0.3307333333333333,27.687827212133108,21.83325807155891,0.0,0.0,0.0,0.0,5203.443667650153,0.3307333333333333,27.687827212133108,23.923523501133673,1523.083886640838,-15.138845432121462,23.228378796583772,23.228378796583772,23.228378796583772,27.26336459852178,27.26336459852178,27.263655920288176,23.208795203694056,19.967866865212816,15.357000932295435,27.263655920288176,27.263655920288176,21.83325807155891,27.687827212133108,23.208795203694056,27.263655920288176,27.263655920288176,23.869604038389593,27.263655920288176,23.923523501133673,20.14736996939936,20.275868171916912,-0.6,5483101.991907017 
 06/29  04:00:00,0.5,97.0,16.59844242632312,96.66363822212475,20.06225536739023,25.623838234200306,19.853374199687835,100.0,15.396194263287704,89.3809357116508,15.274878888779511,33.26546226307324,20.161860180109542,25.470964421212216,5255.743266529797,0.3307333333333333,27.666230265719513,23.864087754137305,8114.15158228774,0.3307333333333333,27.666230265719513,21.796240216375207,0.0,0.0,0.0,0.0,5204.464511102512,0.3307333333333333,27.666230265719513,23.901184150605665,1524.147952035741,-14.029335538391216,23.206824467960924,23.206824467960924,23.206824467960924,27.241801946163964,27.241801946163964,27.242164111939804,23.187170707039392,19.853374199687835,15.274878888779511,27.242164111939804,27.242164111939804,21.796240216375207,27.666230265719513,23.187170707039392,27.242164111939804,27.242164111939804,23.864087754137305,27.242164111939804,23.901184150605665,20.06225536739023,20.161860180109542,0.5,5486932.627328667 
 06/29  05:00:00,0.0,92.0,16.533981669724156,97.06085799895489,20.000887867383764,25.635625374832273,19.758461456540573,100.0,15.198837238334344,90.52156737265427,15.199092495104386,33.436163518827016,20.07603021293398,25.520770360736044,5240.950156874754,0.3307333333333333,27.642193083093183,23.850747932608712,8128.430655351637,0.3307333333333333,27.642193083093183,21.76186641201113,0.0,0.0,0.0,0.0,5204.923815374471,0.3307333333333333,27.642193083093183,23.8768103628327,1525.3335781912606,-14.53692102242047,23.182835678575394,23.182835678575394,23.182835678575394,27.217803894116926,27.217803894116926,27.218206964805727,23.163141569150845,19.758461456540573,15.199092495104386,27.218206964805727,27.218206964805727,21.76186641201113,27.642193083093183,23.163141569150845,27.218206964805727,27.218206964805727,23.850747932608712,27.218206964805727,23.8768103628327,20.000887867383764,20.07603021293398,0.0,5491200.881488538 
 06/29  06:00:00,0.0,100.0,16.4709259581908,97.45119527078114,19.93214152973193,25.725037181910526,19.670246807153845,100.0,15.01326329258525,91.60901104912736,15.12405871621003,33.64448139281343,19.987898296712867,25.640052693209075,5230.624174526698,0.3307333333333333,27.617481461958832,23.833501935506735,8138.346944257038,0.3307333333333333,27.617481461958832,21.72997412273785,0.0,0.0,0.0,0.0,5205.007501592048,0.3307333333333333,27.617481461958832,23.852033751727177,1526.5523143296198,-14.52763769969397,23.158207566572365,23.158207566572365,23.158207566572365,27.193166272074784,27.193166272074784,27.193580084965408,23.138503269990586,19.670246807153845,15.12405871621003,27.193580084965408,27.193580084965408,21.72997412273785,27.617481461958832,23.138503269990586,27.193580084965408,27.193580084965408,23.833501935506735,27.193580084965408,23.852033751727177,19.93214152973193,19.987898296712867,0.0,5495588.331586631 
 06/29  07:00:00,3.0,68.0,16.411898432607753,97.91485185237931,19.829522349806812,25.51692829505951,19.597405264579915,99.98749753761787,14.851872791225418,92.65813918538849,15.07413235505701,33.6280852681462,19.87028630416336,25.455632514483874,5223.429133177873,0.3307333333333333,27.593074141304022,23.81429529638667,8145.051068984943,0.3307333333333333,27.593074141304022,21.70070997103977,0.0,0.0,0.0,0.0,5205.069166260925,0.3307333333333333,27.593074141304022,23.827577424431343,1527.7570396126139,-11.542460496424743,23.13389295151035,23.13389295151035,23.13389295151035,27.168842268073124,27.168842268073124,27.169250813442897,23.114194230619262,19.597405264579915,15.07413235505701,27.169250813442897,27.169250813442897,21.70070997103977,27.593074141304022,23.114194230619262,27.169250813442897,27.169250813442897,23.81429529638667,27.169250813442897,23.827577424431343,19.829522349806812,19.87028630416336,3.0,5499925.34260541 
 06/29  08:00:00,3.0,68.0,16.358790597035497,98.24669455229605,19.76842535385832,25.03281245588107,19.548345172361426,99.71320937770734,14.737879343709045,93.34199285631108,15.040138055311381,33.42056850512135,19.798105396272057,24.98923113752386,5219.035200412596,0.3307333333333333,27.569733637748996,23.79412927672834,8148.228569806994,0.3307333333333333,27.569733637748996,21.675064193801912,0.0,0.0,0.0,0.0,5205.823543992905,0.3307333333333333,27.569733637748996,23.803686979575517,1528.9105207080147,-11.541357332051165,23.110640771093834,23.110640771093834,23.110640771093834,27.14558110901046,27.14558110901046,27.145971802862917,23.090960150035258,19.548345172361426,15.040138055311381,27.145971802862917,27.145971802862917,21.675064193801912,27.569733637748996,23.090960150035258,27.145971802862917,27.145971802862917,23.79412927672834,27.145971802862917,23.803686979575517,19.76842535385832,19.798105396272057,3.0,5504077.874548853 
 06/29  09:00:00,3.4,79.0,16.36672690488389,98.19703892359892,20.776077084646985,23.572505659423864,20.228178842403615,96.02275651099855,14.701258197206998,93.56289467835474,15.125997109294492,33.28718839277275,19.91068867186195,24.866059344439105,5131.705913870199,0.3307333333333333,27.47676543104786,23.76432114039545,8052.4807963863295,0.3307333333333333,27.47676543104786,21.651336838680603,0.0,0.0,0.0,0.0,5136.436829754328,0.3307333333333333,27.47676543104786,23.76089864073357,1530.4999745131208,-11.12315645015805,23.078645161952355,23.078645161952355,23.078645161952355,27.113573147017398,27.113573147017398,27.114084538429246,23.058852206603206,20.228178842403615,15.125997109294492,27.114084538429246,27.114084538429246,21.651336838680603,27.47676543104786,23.058852206603206,27.114084538429246,27.114084538429246,23.76432114039545,27.114084538429246,23.76089864073357,20.776077084646985,19.91068867186195,3.4,5509799.908247235 
 06/29  10:00:00,6.0,75.0,16.4949223442168,97.49504501964704,22.27467853477428,21.97756926631382,21.904686962647524,87.28111689979674,14.837419345548284,92.83628597537815,15.419050721146588,33.019629261422764,20.316137765397222,24.77848994010581,1815.7630320277988,0.11686914152365446,27.343015901794367,25.851044235908425,4751.48257781978,0.19373679407566513,27.824891639520338,24.27233899124611,0.0,0.0,0.0,0.0,10120.291716217765,0.6779940644006804,28.942043530318344,25.39073007186647,1450.1416331185824,-8.585802789911048,24.863498220925663,24.863498220925663,24.863498220925663,28.898635925730172,28.898635925730172,28.825470732844785,24.91813606242601,21.904686962647524,15.419050721146588,28.825470732844785,28.825470732844785,25.389490882044115,28.942043530318344,24.91813606242601,28.825470732844785,28.825470732844785,27.450071864432395,28.825470732844785,25.39073007186647,22.27467853477428,20.316137765397222,6.000000000000001,5220509.879226896 
 06/29  11:00:00,9.0,66.0,16.67079867433639,96.4104419198776,22.88750640891942,21.90086956243765,23.340299344429557,80.60520206016858,15.131629934176237,91.09357158313021,15.75281321339076,32.8608915511257,21.24874099283932,24.19451924642194,0.0,0.0,27.318415461986312,27.318415461986312,1016.977503981148,0.026476153364540223,30.85024079276213,29.318698740346417,0.0,0.0,0.0,0.0,15608.969967294826,0.9582238466354598,32.531269409978584,28.646221206223647,1298.6242379760502,-5.720935737124533,28.514554721024787,28.514554721024787,28.514554721024787,32.54954606952206,32.54954606952206,32.5215593627303,28.522501626223193,23.340299344429557,15.75281321339076,32.5215593627303,32.5215593627303,30.999727357562872,32.531269409978584,28.522501626223193,32.5215593627303,32.5215593627303,32.531269409978584,32.5215593627303,28.646221206223647,22.88750640891942,21.24874099283932,9.0,4675047.256713781 
 06/29  12:00:00,10.8,56.0,16.857063972491765,95.27647621265587,22.724173048650513,22.612003586484043,24.761277197467866,75.20666224230737,15.598274405350168,88.40443633437724,16.087327896444485,32.55724175038347,22.456055084688526,22.9773841432733,0.0,0.0,27.318415461986312,27.318415461986312,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,5209.332890411313,0.25032899082574406,38.04895941816375,35.41630938047887,463.5257544586226,4.856094453076281,35.166772727109574,35.166772727109574,35.166772727109574,36.780654550349745,36.780654550349745,38.82675720110371,37.44038712377915,24.761277197467866,16.087327896444485,38.82675720110371,38.82675720110371,36.73880432545546,36.73880432545546,37.44038712377915,38.82675720110371,38.82675720110371,36.73880432545546,38.82675720110371,34.106154287770586,22.724173048650513,22.456055084688526,10.8,1668692.7160510411 
 06/29  13:00:00,12.0,50.0,17.059832067856597,93.96629141655671,22.017966944397887,24.005236919028114,25.864685587675233,71.2952707527291,16.18386773720701,85.07084371820585,16.508717505380076,32.02711582439113,23.237728837250675,22.286587568589226,7937.206755110154,0.15743676218801794,32.50217552274785,26.448844756789274,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,0.0,0.0,38.84398637691242,38.84398637691242,569.6137640231148,4.558784047746383,35.15289467430061,35.15289467430061,35.15289467430061,37.170246953350826,37.170246953350826,39.01403113588606,36.89074417944356,25.864685587675233,16.508717505380076,39.01403113588606,39.01403113588606,37.12539898087097,37.12539898087097,36.89074417944356,39.01403113588606,39.01403113588606,31.07206821491239,39.01403113588606,37.12539898087097,22.017966944397887,23.237728837250675,12.0,2050609.5504832128 
 06/29  14:00:00,12.0,47.0,17.284542060720753,92.54736677631308,22.002032904533117,24.17745496914341,26.620790232599816,69.3462870271356,17.012374410447052,80.62558214984593,16.84631282679039,31.536242368840327,23.595554982949665,21.948662244487437,4646.617866583228,0.09916239229321935,37.709010695138936,33.9722746105101,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,0.0,0.0,38.84398637691241,38.84398637691241,376.4679483096011,7.033714480301798,34.02477180280606,34.02477180280606,34.02477180280606,35.36967332217287,35.36967332217287,38.049776732136024,36.738799174350504,26.620790232599816,16.84631282679039,38.049776732136024,38.049776732136024,35.41737290942056,35.41737290942056,36.738799174350504,38.049776732136024,38.049776732136024,31.680636824791712,38.049776732136024,35.41737290942056,22.002032904533117,23.595554982949665,12.0,1355284.613914564 
 06/29  15:00:00,12.0,44.0,17.525524671609475,91.14852401012548,22.417262189629227,23.574153625663698,27.06794541537578,70.14927866877397,17.754230897557086,76.93143424364433,17.077792179264694,31.25236755824061,23.98749505721043,21.43798734769048,0.0,0.0,37.81458560421432,37.81458560421432,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,0.0,0.0,38.84398637691241,38.84398637691241,0.0,12.0,34.47276495036112,34.47276495036112,34.47276495036112,34.47276495036112,34.47276495036112,38.442997769442364,38.442997769442364,27.06794541537578,17.077792179264694,38.442997769442364,38.442997769442364,34.672816746661724,34.672816746661724,38.442997769442364,38.442997769442364,38.442997769442364,34.672816746661724,38.442997769442364,34.672816746661724,22.417262189629227,23.98749505721043,12.0,0.0 
 06/29  16:00:00,11.0,43.0,17.747257837856232,89.88210410970757,22.416887309692378,23.27885932578237,27.073827410986897,72.12683825144822,18.28504593577835,74.40428672734399,17.176505447186614,30.992385018999414,24.39037932041345,20.66262009490691,0.0,0.0,37.81458560421432,37.81458560421432,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,0.0,0.0,38.84398637691242,38.84398637691242,0.0,11.0,34.47276495036112,34.47276495036112,34.47276495036112,34.47276495036112,34.47276495036112,38.442997769442364,38.442997769442364,27.073827410986897,17.176505447186614,38.442997769442364,38.442997769442364,34.60613281488216,34.60613281488216,38.442997769442364,38.442997769442364,38.442997769442364,34.60613281488216,38.442997769442364,34.60613281488216,22.416887309692378,24.39037932041345,11.0,0.0 
 06/29  17:00:00,10.0,46.0,17.929581542696734,88.8557258880185,22.071214024494616,23.514586974273424,26.37740493020846,77.46861969968668,18.6119065373199,72.8950560159416,17.177340633150507,30.89944347098543,24.839196566838037,19.89477013629925,0.0,0.0,37.81458560421432,37.81458560421432,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,0.0,0.0,38.84398637691241,38.84398637691241,0.0,10.0,34.47276495036112,34.47276495036112,34.47276495036112,34.47276495036112,34.47276495036112,38.442997769442364,38.442997769442364,26.37740493020846,17.177340633150507,38.442997769442364,38.442997769442364,34.672816746661724,34.672816746661724,38.442997769442364,38.442997769442364,38.442997769442364,34.672816746661724,38.442997769442364,34.672816746661724,22.071214024494616,24.839196566838037,10.0,0.0 
 06/29  18:00:00,7.0,56.0,17.96093463424545,88.68035220839896,21.41128274739623,24.314243003262966,24.431024313501734,89.8794979415932,18.701852081508825,72.48574794747618,16.938818459617153,31.303203407706313,23.411198395149338,21.52693439671932,15666.578355962536,0.8085849232485172,32.04628464717088,27.992741908520816,0.0,0.0,30.850240792762122,30.850240792762122,0.0,0.0,0.0,0.0,0.0,0.0,38.84398637691242,38.84398637691242,1168.1690112582667,-5.593498549345474,27.95133637351582,27.95133637351582,27.95133637351582,31.410173501204895,31.410173501204895,32.11958817060243,28.358607870447862,24.431024313501734,16.938818459617153,32.11958817060243,32.11958817060243,31.635552134406197,31.635552134406197,28.358607870447862,32.11958817060243,32.11958817060243,27.582009395756135,32.11958817060243,31.635552134406197,21.41128274739623,23.411198395149338,7.0,4205408.440529759 
 06/29  19:00:00,5.0,81.0,17.84601464661047,89.324470004208,21.65791053339438,24.09602619204232,22.662785220738403,99.3441118139555,18.566151410755996,73.10422490039443,16.624125587295346,32.04196611210933,21.3971690361205,24.49778672441373,9167.382714709005,0.6004651914087411,30.679198877501868,27.113031812524365,0.0,0.0,30.85024079276213,30.85024079276213,0.0,0.0,0.0,0.0,8335.3330481376,0.3679592861238324,32.63613323893285,28.91826021390554,1380.137543295691,-9.65149499818113,26.497642279225243,26.497642279225243,26.497642279225243,30.53297411823781,30.53297411823781,30.55246305496497,26.458942723218552,22.662785220738403,16.624125587295346,30.55246305496497,30.55246305496497,30.679198877501868,30.679198877501868,26.458942723218552,30.55246305496497,30.55246305496497,27.113031812524365,30.55246305496497,26.96132585247456,21.65791053339438,21.3971690361205,4.999999999999999,4968495.155864489 
 06/29  20:00:00,4.0,81.0,17.65490027193217,90.40736327376293,21.896575059602785,23.81623774213371,20.902450758397247,100.0,18.20896361269628,74.7611488752493,16.345384801702192,32.676873562804104,20.792216645139742,25.480326234507697,2099.265210431329,0.16415854408269273,27.738938454498886,25.111743818118846,8349.441081839092,0.32116120089063954,27.91644859023158,22.769626490090854,0.0,0.0,0.0,0.0,7657.796715474748,0.5068802550266679,27.738938454498886,24.1843121947027,1515.1819788156342,-10.530564079699124,23.431182871976574,23.431182871976574,23.431182871976574,27.46616245466828,27.46616245466828,27.505329538128606,23.37271128412933,20.902450758397247,16.345384801702192,27.505329538128606,27.505329538128606,22.592116354358158,27.738938454498886,23.37271128412933,27.505329538128606,27.505329538128606,25.111743818118846,27.505329538128606,24.1843121947027,21.896575059602785,20.792216645139742,4.0,5454655.123736283 
 06/29  21:00:00,3.1,89.0,17.458498537026255,91.62560050687112,21.63663325178102,24.330994430656688,20.23922008519575,99.99999999999999,17.78560015629807,76.85507645444913,16.142225525919642,33.226228647035406,20.66163132562333,25.82548346427749,2751.397088441844,0.19279733421264358,27.262231494644038,23.764929949298725,9949.685920813386,0.3997013328936782,27.262231494644038,21.287101075012362,0.0,0.0,0.0,0.0,5190.196503185495,0.3997013328936782,27.262231494644038,24.138630995239645,1536.5847985863352,-11.406834579826466,22.956792875567974,22.956792875567974,22.956792875567974,26.99167381074746,26.99167381074746,26.981436651206124,22.94780803149055,20.23922008519575,16.142225525919642,26.981436651206124,26.981436651206124,21.287101075012362,27.262231494644038,22.94780803149055,26.981436651206124,26.981436651206124,23.764929949298725,26.981436651206124,24.138630995239645,21.63663325178102,20.66163132562333,3.0999999999999996,5531705.274910807 
 06/29  22:00:00,3.0,93.0,17.28854325497086,92.6151674317241,21.270466441551843,25.03367697734658,20.03172080559986,100.0,17.364299773503895,78.92604633526645,15.995387897832767,33.65560126494435,20.62374547304881,26.042449575827284,4647.3330053607615,0.29758805465850724,27.44871939756394,23.704283228117713,8578.029348690448,0.34730597267074637,27.44871939756394,21.5340647116201,0.0,0.0,0.0,0.0,5084.041571014894,0.34730597267074637,27.44871939756394,23.941411815705663,1531.8229064779434,-11.507149033457079,23.052111323885427,23.052111323885427,23.052111323885427,27.08702906137762,27.08702906137762,27.086308612088672,23.03350585933932,20.03172080559986,15.995387897832767,27.086308612088672,27.086308612088672,21.5340647116201,27.44871939756394,23.03350585933932,27.086308612088672,27.086308612088672,23.704283228117713,27.086308612088672,23.941411815705663,21.270466441551843,20.62374547304881,3.0,5514562.463320596 
 06/29  23:00:00,3.0,93.0,17.1400831313521,93.48948982572426,20.849485273234997,25.928085403016496,19.915757643481108,100.0,16.92020614564199,81.17702058565676,15.872268289184149,34.105557350155735,20.533733920233132,26.431081359942986,5092.871790095744,0.3307333333333333,27.55077047756053,23.86643311136132,8256.40581444413,0.3307333333333333,27.55077047756053,21.577836991995383,0.0,0.0,0.0,0.0,5078.6104891392315,0.3307333333333333,27.55077047756053,23.87675016746354,1528.1532165926862,-11.510651059996643,23.125903611592335,23.125903611592335,23.125903611592335,27.16084984312999,27.16084984312999,27.160399674005227,23.10700675694008,19.915757643481108,15.872268289184149,27.160399674005227,27.160399674005227,21.577836991995383,27.55077047756053,23.10700675694008,27.160399674005227,27.160399674005227,23.86643311136132,27.160399674005227,23.87675016746354,20.849485273234997,20.533733920233132,3.0,5501351.57973367 
 06/29  24:00:00,1.9,97.0,17.015688031446643,94.32231508138739,20.577898080529813,26.584346982253013,19.838368240063993,100.0,16.540928191985035,83.23905841499743,15.734314761062718,34.608262903160586,20.400886104264075,26.87045847473918,5068.850600223388,0.3307333333333333,27.56583193117513,23.898874862336573,8234.08424559137,0.3307333333333333,27.56583193117513,21.609050835975122,0.0,0.0,0.0,0.0,5127.56844076989,0.3307333333333333,27.56583193117513,23.85639663256738,1527.4300279932854,-12.615609770925694,23.14048995193523,23.14048995193523,23.14048995193523,27.175441817217095,27.175441817217095,27.175200435129277,23.12144077695969,19.838368240063993,15.734314761062718,27.175200435129277,27.175200435129277,21.609050835975122,27.56583193117513,23.12144077695969,27.175200435129277,27.175200435129277,23.898874862336573,27.175200435129277,23.85639663256738,20.577898080529813,20.400886104264075,1.9,5498748.100775829 
 06/30  01:00:00,2.0,100.0,16.91005382679105,94.95627786614527,20.474297671429262,26.944987040216116,19.816692649806072,100.0,16.242350653145927,84.83731436369528,15.627666968739787,35.01267781242497,20.347673608282047,27.151097287088948,5129.271329044266,0.3307333333333333,27.60486895073122,23.894208664655633,8250.755645743973,0.3307333333333333,27.60486895073122,21.63603842086321,0.0,0.0,0.0,0.0,5180.872904304264,0.3307333333333333,27.60486895073122,23.85687862229036,1527.0477461639373,-12.511658065833183,23.148204763453737,23.148204763453737,23.148204763453737,27.183159606429722,27.183159606429722,27.183034157272147,23.129041902603067,19.816692649806072,15.627666968739787,27.183034157272147,27.183034157272147,21.63603842086321,27.60486895073122,23.129041902603067,27.183034157272147,27.183034157272147,23.894208664655633,27.183034157272147,23.85687862229036,20.474297671429262,20.347673608282047,2.0,5497371.886190174 
 06/30  02:00:00,2.0,100.0,16.824891631683673,95.37676715090572,20.383205508422986,27.276511092394546,19.79092948914385,100.0,15.983344470184075,86.16678603701098,15.53832400356192,35.36254989145843,20.288856814320738,27.431004296594192,5146.797038209805,0.3307333333333333,27.606608167437876,23.88326959681243,8230.385605202015,0.3307333333333333,27.606608167437876,21.65251439854348,0.0,0.0,0.0,0.0,5186.184442882043,0.3307333333333333,27.606608167437876,23.854775634077114,1526.9856739529232,-12.511601857225063,23.149457726191375,23.149457726191375,23.149457726191375,27.184413052991502,27.184413052991502,27.184392000134043,23.13018654314434,19.79092948914385,15.53832400356192,27.184392000134043,27.184392000134043,21.65251439854348,27.606608167437876,23.13018654314434,27.184392000134043,27.184392000134043,23.88326959681243,27.184392000134043,23.854775634077114,20.383205508422986,20.288856814320738,2.0,5497148.426230524 
 06/30  03:00:00,2.0,100.0,16.74732745848689,95.84775591390901,20.285955070796412,27.661791978773913,19.754843899108188,100.0,15.746296097599394,87.48333003194185,15.454225405880221,35.75778917897354,20.217276748470116,27.77495027447333,5161.17099201471,0.3307333333333333,27.60229046239856,23.86855259261896,8214.229032614476,0.3307333333333333,27.60229046239856,21.659883582725797,0.0,0.0,0.0,0.0,5190.185976652595,0.3307333333333333,27.60229046239856,23.847562327599423,1527.2211580790106,-12.511377134592031,23.144704767802356,23.144704767802356,23.144704767802356,27.179658261228298,27.179658261228298,27.179738122593186,23.125332834314726,19.754843899108188,15.454225405880221,27.179738122593186,27.179738122593186,21.659883582725797,27.60229046239856,23.125332834314726,27.179738122593186,27.179738122593186,23.86855259261896,27.179738122593186,23.847562327599423,20.285955070796412,20.217276748470116,2.0,5497996.169084438 
 06/30  04:00:00,2.0,100.0,16.676246099151317,96.28167204427301,20.219211664463593,27.97758040084769,19.72652359894967,100.0,15.56166773545801,88.52438562382362,15.387126151480492,36.10764034619676,20.169461145958063,28.059667851809024,5171.994972190672,0.3307333333333333,27.594593667931633,23.85302403991884,8201.768928221978,0.3307333333333333,27.594593667931633,21.661198588698547,0.0,0.0,0.0,0.0,5193.164681804468,0.3307333333333333,27.594593667931633,23.837709264295366,1527.6161081666573,-12.511000233502823,23.136735773639693,23.136735773639693,23.136735773639693,27.17168618793856,27.17168618793856,27.171820086684413,23.117310630970916,19.72652359894967,15.387126151480492,27.171820086684413,27.171820086684413,21.661198588698547,27.594593667931633,23.117310630970916,27.171820086684413,27.171820086684413,23.85302403991884,27.171820086684413,23.837709264295366,20.219211664463593,20.169461145958063,2.0,5499417.989399967 
 06/30  05:00:00,2.0,100.0,16.611073585024588,96.68145573481796,20.14864110519969,28.2887317343657,19.692355961477897,100.0,15.39332054975891,89.48576672784128,15.331123019419282,36.43304389269425,20.112571831231534,28.348195419255497,5179.8927792920385,0.3307333333333333,27.585477241650914,23.838192486587737,8192.458016213259,0.3307333333333333,27.585477241650914,21.658815370698655,0.0,0.0,0.0,0.0,5195.293892242417,0.3307333333333333,27.585477241650914,23.82705087454498,1528.0757268275934,-12.510561619158013,23.12746601681357,23.12746601681357,23.12746601681357,27.162412851662186,27.162412851662186,27.16256860638899,23.108019577277123,19.692355961477897,15.331123019419282,27.16256860638899,27.16256860638899,21.658815370698655,27.585477241650914,23.108019577277123,27.16256860638899,27.16256860638899,23.838192486587737,27.16256860638899,23.82705087454498,20.14864110519969,20.112571831231534,2.0,5501072.616579336 
 06/30  06:00:00,1.2,97.0,16.550584053738827,97.05418378918208,20.087817593707616,28.428156470914264,19.653210162443195,100.0,15.237826628831451,90.38416204855918,15.268049865420334,36.683476614002615,20.061644553802115,28.470869863280797,5185.855395563981,0.3307333333333333,27.575117927243028,23.823517782799225,8185.349098317504,0.3307333333333333,27.575117927243028,21.653595918388156,0.0,0.0,0.0,0.0,5197.034403045721,0.3307333333333333,27.575117927243028,23.815430560367396,1528.5958348730587,-13.3199067103098,23.116981562721723,23.116981562721723,23.116981562721723,27.151924349081085,27.151924349081085,27.152100513711098,23.09751475385159,19.653210162443195,15.268049865420334,27.152100513711098,27.152100513711098,21.653595918388156,27.575117927243028,23.09751475385159,27.152100513711098,27.152100513711098,23.823517782799225,27.152100513711098,23.815430560367396,20.087817593707616,20.061644553802115,1.2,5502945.005543011 
 06/30  07:00:00,1.0,100.0,16.493575264834963,97.4069402343471,20.028889331400926,28.493812994806355,19.611741878503153,100.0,15.088272529051206,91.25779783655318,15.204234619471816,36.89030955968839,20.00987596925252,28.52432042851482,5190.237418163196,0.3307333333333333,27.56367182321098,23.80889954110374,8180.114758195709,0.3307333333333333,27.56367182321098,21.64593325290116,0.0,0.0,0.0,0.0,5198.357441400497,0.3307333333333333,27.56367182321098,23.803025274528807,1529.1688421779959,-13.517623572707514,23.105437236418513,23.105437236418513,23.105437236418513,27.140375555587216,27.140375555587216,27.14056952883718,23.085952689511235,19.611741878503153,15.204234619471816,27.14056952883718,27.14056952883718,21.64593325290116,27.56367182321098,23.085952689511235,27.14056952883718,27.14056952883718,23.80889954110374,27.14056952883718,23.803025274528807,20.028889331400926,20.00987596925252,1.0,5505007.831840785 
 06/30  08:00:00,1.0,100.0,16.439366207929236,97.84020191252706,19.975220032409158,28.563189960110414,19.57234002264305,100.0,14.944617530906038,92.19682465331846,15.145938700308907,37.107094942239236,19.96139745368268,28.58488182084084,5193.487515057112,0.3307333333333333,27.551405561404447,23.794279858722163,8176.1805320530675,0.3307333333333333,27.551405561404447,21.63650965808595,0.0,0.0,0.0,0.0,5199.386814379396,0.3307333333333333,27.551405561404447,23.790012127443845,1529.781659260451,-13.517145881025947,23.093098343794807,23.093098343794807,23.093098343794807,27.128031907867886,27.128031907867886,27.128239231469767,23.073600548083984,19.57234002264305,15.145938700308907,27.128239231469767,27.128239231469767,21.63650965808595,27.551405561404447,23.073600548083984,27.128239231469767,27.128239231469767,23.794279858722163,27.128239231469767,23.790012127443845,19.975220032409158,19.96139745368268,1.0,5507213.973337624 
 06/30  09:00:00,3.8,97.0,16.442422035293582,97.82117107378724,21.01757219851217,26.98930581431847,20.27339485772381,97.59497986850211,14.856399614174723,92.72254778274069,15.233646139033759,37.07001619926298,20.08249988474553,28.58560040854324,5111.402053260959,0.3307333333333333,27.467790418164327,23.77003302262745,8076.488017466236,0.3307333333333333,27.467790418164327,21.624991713392472,0.0,0.0,0.0,0.0,5130.369591384284,0.3307333333333333,27.467790418164327,23.756311277917554,1530.9256862444136,-10.696018917264553,23.070084448928284,23.070084448928284,23.070084448928284,27.10500912643656,27.10500912643656,27.1053636500339,23.05044533797916,20.27339485772381,15.233646139033759,27.1053636500339,27.1053636500339,21.624991713392472,27.467790418164327,23.05044533797916,27.1053636500339,27.1053636500339,23.77003302262745,27.1053636500339,23.756311277917554,21.01757219851217,20.08249988474553,3.8,5511332.470479889 
 06/30  10:00:00,7.0,87.0,16.559801435939303,97.18905422176834,22.537578257670294,25.075113707236042,21.93774182589617,90.11930496003694,14.968718044943135,92.14473142951587,15.544471985403808,36.727704832997105,20.5191870840931,28.36402703123451,1264.9538867029557,0.07957466812679483,27.34006996738514,25.67484300834328,4921.692970583178,0.20340819807997096,27.960388659656076,24.37691513244587,0.0,0.0,0.0,0.0,10448.1767605687,0.7056171337932343,29.012546615959124,25.505070064209775,1446.3768870611375,-7.561189573827486,24.94624980766861,24.94624980766861,24.94624980766861,28.981407564646773,28.981407564646773,28.90771278228999,25.001359990383936,21.93774182589617,15.544471985403808,28.90771278228999,28.90771278228999,25.42907308874892,29.012546615959124,25.001359990383936,28.90771278228999,28.90771278228999,27.347319656917268,28.90771278228999,25.505070064209775,22.537578257670294,20.5191870840931,7.000000000000001,5206956.793420094 
 06/30  11:00:00,9.0,71.0,16.729128973734866,96.1483355360115,23.066499653037063,25.055764630630303,23.402561859193117,85.32319884479655,15.282357612272659,90.30392172478177,15.862605648665156,36.65059287343541,21.5544070223875,27.46082048134916,0.0,0.0,27.315070600891993,27.315070600891993,0.0,0.0,28.348935088010215,28.348935088010215,0.0,0.0,0.0,0.0,16248.963555114946,0.8848923317847885,33.41934862739103,28.968779351407655,1264.6034867608905,-5.74384679008139,29.474438612405866,29.474438612405866,29.474438612405866,33.50925365295676,33.50925365295676,33.46266739937604,29.501477376342194,23.402561859193117,15.862605648665156,33.46266739937604,33.46266739937604,33.41934862739103,33.41934862739103,29.501477376342194,33.46266739937604,33.46266739937604,33.41934862739103,33.46266739937604,28.968779351407655,23.066499653037063,21.5544070223875,9.0,4552572.552339206 
 06/30  12:00:00,11.6,55.0,16.90519345139723,95.07952578059881,22.831016835793545,25.87661553593718,24.694380967234242,81.38601800760081,15.752030564401535,87.62419007706958,16.27367754279184,36.203876470694,22.588743987654944,26.25107248270395,0.0,0.0,27.315070600891993,27.315070600891993,0.0,0.0,28.348935088010215,28.348935088010215,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,0.0,11.6,30.26016741068263,30.26016741068263,30.26016741068263,30.26016741068263,30.26016741068263,34.26822534023213,34.26822534023213,24.694380967234242,16.27367754279184,34.26822534023213,34.26822534023213,30.6178012936147,30.6178012936147,34.26822534023213,34.26822534023213,34.26822534023213,30.6178012936147,34.26822534023213,30.6178012936147,22.831016835793545,22.588743987654944,11.6,0.0 
 06/30  13:00:00,14.0,41.0,17.115030973018218,93.73069419173497,22.165184598093045,26.747897665184855,25.810733267664318,77.58837739191114,16.54993052194166,83.1925972963993,16.732653905430936,35.157897351538274,23.672736888898587,24.406578819693962,0.0,0.0,27.31507060089199,27.31507060089199,0.0,0.0,28.34893508801021,28.34893508801021,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,0.0,14.0,30.260167410682627,30.260167410682627,30.260167410682627,30.260167410682627,30.260167410682627,34.26822534023213,34.26822534023213,25.810733267664318,16.732653905430936,34.26822534023213,34.26822534023213,30.529444285749353,30.529444285749353,34.26822534023213,34.26822534023213,34.26822534023213,30.529444285749353,34.26822534023213,30.529444285749353,22.165184598093045,23.672736888898587,14.0,0.0 
 06/30  14:00:00,14.0,38.0,17.337300919093067,92.33018042128685,21.56512679236227,27.253600964450918,26.50097070104618,75.69596125263996,17.249039648555147,79.5036697448864,17.051866562925,34.27420423750277,24.097247929460302,23.366505044777533,11891.33173085345,0.5534317481707415,29.636862145438613,26.12022849669625,0.0,0.0,28.348935088010208,28.348935088010208,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,913.8663398168505,4.215235280766265,27.841471793683283,27.841471793683283,27.841471793683283,30.531708348715526,30.531708348715526,31.94305520972515,29.08739549333516,26.50097070104618,17.051866562925,31.94305520972515,31.94305520972515,30.685880323754326,30.685880323754326,29.08739549333516,31.94305520972515,31.94305520972515,27.169246675011955,31.94305520972515,30.685880323754326,21.56512679236227,24.097247929460302,13.999999999999998,3289918.8233406623 
 06/30  15:00:00,15.0,27.0,17.570159560730964,90.89199714531745,22.00441891524396,24.979839830278184,26.912073988726057,75.01252664092463,18.041451114681927,75.55284683347594,17.31462794827513,32.93541095562951,24.497085072809497,21.46879471899681,9231.005273418901,0.3068708436259501,34.749455375800174,29.88777001650763,0.0,0.0,28.348935088010208,28.348935088010208,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,812.6171540326657,5.101965169838735,31.304240573606315,31.304240573606315,31.304240573606315,33.994046598334236,33.994046598334236,35.20409104647312,32.71219247225137,26.912073988726057,17.31462794827513,35.20409104647312,35.20409104647312,33.750802895070436,33.750802895070436,32.71219247225137,35.20409104647312,35.20409104647312,28.88911753577789,35.20409104647312,33.750802895070436,22.00441891524396,24.497085072809497,15.0,2925421.7545175967 
 06/30  16:00:00,15.0,28.0,17.824684239907697,89.44486191628002,22.5679520287393,22.4621292235898,26.977541257723395,75.7240978397891,18.85010587590457,71.81855554028795,17.526041803115362,31.506136862616323,24.982110954993736,19.40095406756238,0.0,0.0,35.40237442315481,35.40237442315481,0.0,0.0,28.348935088010208,28.348935088010208,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,0.0,15.0,32.02603771588528,32.02603771588528,32.02603771588528,32.02603771588528,32.02603771588528,35.967791318208135,35.967791318208135,26.977541257723395,17.526041803115362,35.967791318208135,35.967791318208135,32.22465450352786,32.22465450352786,35.967791318208135,35.967791318208135,35.967791318208135,32.22465450352786,35.967791318208135,32.22465450352786,22.5679520287393,24.982110954993736,15.0,0.0 
 06/30  17:00:00,13.0,32.0,18.031476900479333,88.28792553889328,22.584755173795937,21.33847622718697,26.325217115214286,80.29754322374805,19.23795443187609,70.0996680960277,17.538015222609665,30.715354194139906,25.139041239958747,18.27516432242443,0.0,0.0,35.40237442315481,35.40237442315481,0.0,0.0,28.348935088010208,28.348935088010208,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,0.0,13.0,32.02603771588528,32.02603771588528,32.02603771588528,32.02603771588528,32.02603771588528,35.967791318208135,35.967791318208135,26.325217115214286,17.538015222609665,35.967791318208135,35.967791318208135,32.22465450352786,32.22465450352786,35.967791318208135,35.967791318208135,35.967791318208135,32.22465450352786,35.967791318208135,32.22465450352786,22.584755173795937,25.139041239958747,13.0,0.0 
 06/30  18:00:00,10.1,35.0,18.0915791860199,87.95463498081936,22.117825371490994,21.44515866496726,24.493078431598807,91.71352991362065,19.355544004219144,69.58799809278035,17.319445867740445,30.781387003043626,23.846649958582333,19.28719060977533,0.0,0.0,35.40237442315481,35.40237442315481,0.0,0.0,28.348935088010208,28.348935088010208,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,0.0,10.1,32.02603771588527,32.02603771588527,32.02603771588527,32.02603771588527,32.02603771588527,35.967791318208135,35.967791318208135,24.493078431598807,17.319445867740445,35.967791318208135,35.967791318208135,32.4232518144767,32.4232518144767,35.967791318208135,35.967791318208135,35.967791318208135,32.4232518144767,35.967791318208135,32.4232518144767,22.117825371490994,23.846649958582333,10.1,0.0 
 06/30  19:00:00,8.0,47.0,18.022562100336373,88.33722857748097,21.41159590167259,21.861757900736155,22.96281835833481,99.54967288015007,19.232873652448784,70.12172183595416,17.042714488292468,30.911766224569224,22.363850366842065,20.60119986365026,17694.949800584032,0.939169362227988,30.79047357750712,26.236894533186245,0.0,0.0,28.348935088010208,28.348935088010208,0.0,0.0,0.0,0.0,0.0,0.0,36.42596433990139,36.42596433990139,1369.9711548407126,-6.695161814797912,26.644281259289524,26.644281259289524,26.644281259289524,30.679633741828617,30.679633741828617,30.77906507174419,26.523953138999673,22.96281835833481,17.042714488292468,30.77906507174419,30.77906507174419,30.79047357750712,30.79047357750712,26.523953138999673,30.77906507174419,30.77906507174419,26.236894533186245,30.77906507174419,30.79047357750712,21.41159590167259,22.363850366842065,7.999999999999999,4931896.157426565 
 06/30  20:00:00,7.9,52.0,17.855519321321484,89.27124662330331,21.78241713369617,21.31238034387716,21.34169885477988,100.0,18.91577712717521,71.52336459957391,16.778027822593636,31.329463560650765,20.733771294301047,22.708242408157123,4728.652910723867,0.36919116125283685,28.63042399253586,26.27323313592707,5903.831943045903,0.24056648632992406,27.26644471209144,23.728554012972904,0.0,0.0,0.0,0.0,7687.091004303164,0.3806423524172391,29.304280806288133,25.524918463054675,1482.0328105264055,-6.679671383254948,24.300015515969537,24.300015515969537,24.300015515969537,28.334830356040495,28.334830356040495,28.4028394581047,24.212852238771873,21.34169885477988,16.778027822593636,28.4028394581047,28.4028394581047,25.09253329341732,28.63042399253586,24.212852238771873,28.4028394581047,28.4028394581047,26.27323313592707,28.4028394581047,24.8510616493024,21.78241713369617,20.733771294301047,7.9,5335318.117895059 
 06/30  21:00:00,7.5,57.0,17.657214134874874,90.48344686092875,21.809178816243502,21.387307468860076,20.418358375043802,100.0,18.50606329957342,73.4531181449084,16.537295518890048,31.81650218061496,20.354502849408146,23.35869334321758,1752.9017999375355,0.1609601487708462,26.745660319939944,24.137097721675758,9986.984267097214,0.41561992561457695,26.745660319939944,20.996149137560426,0.0,0.0,0.0,0.0,6033.321959610046,0.41561992561457695,26.745660319939944,23.272214514144842,1561.2173340946795,-6.997954325849844,22.470213315291844,22.470213315291844,22.470213315291844,26.50490637290501,26.50490637290501,26.496153335750925,22.459603284614907,20.418358375043802,16.537295518890048,26.496153335750925,26.496153335750925,20.996149137560426,26.745660319939944,22.459603284614907,26.496153335750925,26.496153335750925,24.137097721675758,26.496153335750925,23.272214514144842,21.809178816243502,20.354502849408146,7.5,5620382.402740845 
 06/30  22:00:00,7.2,63.0,17.48868286688245,91.4508519971969,21.52827861246447,22.009084557893104,20.191346612903295,100.0,18.13133839260307,75.20059437947216,16.346054983451204,32.27034822875547,20.31610480037621,23.68521347432268,3387.004249410391,0.22298290583621114,27.088333842236942,23.40442119885666,9042.465186098943,0.3846085470818945,27.088333842236942,21.448782937055334,0.0,0.0,0.0,0.0,5660.367111511197,0.3846085470818945,27.088333842236942,23.55309601518941,1547.4954301058638,-7.302960297100027,22.739833073447045,22.739833073447045,22.739833073447045,26.774630232457305,26.774630232457305,26.769234614718425,22.725992653124088,20.191346612903295,16.346054983451204,26.769234614718425,26.769234614718425,21.448782937055334,27.088333842236942,22.725992653124088,26.769234614718425,26.769234614718425,23.40442119885666,26.769234614718425,23.55309601518941,21.52827861246447,20.31610480037621,7.2,5570983.548381109 
