Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/30  23:00:00,7.2,70.0,17.346386425906644,92.18576305853983,21.107731610033163,23.15530952749214,20.12218436733881,100.0,17.740878645114176,76.99529748556292,16.231601895732673,32.71603238196177,20.37495364678703,24.19859764785948,5135.193828627853,0.3307333333333333,27.365944224754063,23.65095696227821,8083.87725664028,0.3307333333333333,27.365944224754063,21.517771391461814,0.0,0.0,0.0,0.0,5197.667624853739,0.3307333333333333,27.365944224754063,23.60576113027798,1537.3245562953882,-7.300773530471934,22.941853820352208,22.941853820352208,22.941853820352208,26.97672898371681,26.97672898371681,26.974390026856092,22.924829828006,20.12218436733881,16.231601895732673,26.974390026856092,26.974390026856092,21.517771391461814,27.365944224754063,22.924829828006,26.974390026856092,26.974390026856092,23.65095696227821,26.974390026856092,23.60576113027798,21.107731610033163,20.37495364678703,7.2,5534368.402663398 
 06/30  24:00:00,7.8,79.0,17.24046030540135,92.80547657937036,20.964644600662325,24.267048188959908,20.148054843471495,100.0,17.463975207350277,78.35242957067616,16.164063546791706,33.31535133971063,20.45669681985516,25.014913132234636,5075.510624049488,0.3307333333333333,27.489798828731853,23.818010343965305,8188.623972244527,0.3307333333333333,27.489798828731853,21.56588349597624,0.0,0.0,0.0,0.0,5278.089131430858,0.3307333333333333,27.489798828731853,23.671458502040352,1532.6128808404253,-6.684530899124753,23.03619275548897,23.03619275548897,23.03619275548897,27.071104346160112,27.071104346160112,27.06958006033529,23.018450780660633,20.148054843471495,16.164063546791706,27.06958006033529,27.06958006033529,21.56588349597624,27.489798828731853,23.018450780660633,27.06958006033529,27.06958006033529,23.818010343965305,27.06958006033529,23.671458502040352,20.964644600662325,20.45669681985516,7.8,5517406.371025532 
 07/01  01:00:00,8.9,87.0,17.16435873514063,93.25364267878984,20.936552834207127,25.448422004865883,20.202948432107025,100.0,17.24716534387928,79.43391608097212,16.138229486294073,34.009585096176664,20.55691652126059,26.02771827319329,5102.545981225767,0.3307333333333333,27.501071137072227,23.809726385220088,8197.528261732536,0.3307333333333333,27.501071137072227,21.570717341448667,0.0,0.0,0.0,0.0,5262.809383862249,0.3307333333333333,27.501071137072227,23.693786720509017,1532.2275496278867,-5.559020476134991,23.043927991963425,23.043927991963425,23.043927991963425,27.078842569488152,27.078842569488152,27.07871259848047,23.024743482392587,20.202948432107025,16.138229486294073,27.07871259848047,27.07871259848047,21.570717341448667,27.501071137072227,23.024743482392587,27.07871259848047,27.07871259848047,23.809726385220088,27.07871259848047,23.693786720509017,20.936552834207127,20.55691652126059,8.9,5516019.178660392 
 07/01  02:00:00,10.1,93.0,17.091019395979067,93.68784513877772,20.868372442708154,27.832220727230457,20.223352607382967,100.0,17.078397191101914,80.28736886958275,16.09654243086256,35.48658692646628,20.590343682257046,28.290835332597926,5136.126540707959,0.3307333333333333,27.37372608841854,23.65806545182141,8206.45151340039,0.3307333333333333,27.37372608841854,21.436880760950864,0.0,0.0,0.0,0.0,5255.4210104569,0.3307333333333333,27.37372608841854,23.57176349607778,1538.8967022840613,-4.326570144835978,22.910475021597463,22.910475021597463,22.910475021597463,26.945338068740615,26.945338068740615,26.94758040703411,22.88890323628335,20.223352607382967,16.09654243086256,26.94758040703411,26.94758040703411,21.436880760950864,27.37372608841854,22.88890323628335,26.94758040703411,26.94758040703411,23.65806545182141,26.94758040703411,23.57176349607778,20.868372442708154,20.590343682257046,10.1,5540028.128222621 
 07/01  03:00:00,11.1,97.0,17.006568756344876,94.28371984635953,20.846795663106935,30.43902776390431,20.242390200159864,100.0,16.959120353280458,80.97669634347254,16.054033808093404,37.231283556845625,20.64454256956514,30.799099719351375,5151.556334889895,0.3307333333333333,27.274422188472684,23.547581369571798,8198.833320656662,0.3307333333333333,27.274422188472684,21.343059955307663,0.0,0.0,0.0,0.0,5238.686624142761,0.3307333333333333,27.274422188472684,23.484547851651985,1543.8138688914025,-3.3002361427352582,22.8126518189361,22.8126518189361,22.8126518189361,26.847477094305567,26.847477094305567,26.849120764812447,22.79172972551048,20.242390200159864,16.054033808093404,26.849120764812447,26.849120764812447,21.343059955307663,27.274422188472684,22.79172972551048,26.849120764812447,26.849120764812447,23.547581369571798,26.849120764812447,23.484547851651985,20.846795663106935,20.64454256956514,11.1,5557729.928009049 
 07/01  04:00:00,11.7,98.0,16.917370912558532,94.81860109912989,20.78533838815129,33.96881642925296,20.229749314213862,100.0,16.884082646793903,81.36311007699652,16.0168420116391,39.63674058443908,20.63900599434062,34.25625913952351,5162.5307780695775,0.3307333333333333,27.210483692289674,23.475692098498982,8191.820901078914,0.3307333333333333,27.210483692289674,21.284176391778296,0.0,0.0,0.0,0.0,5225.86863888767,0.3307333333333333,27.210483692289674,23.4298708297606,1546.9636215398004,-2.6863837014595617,22.750241166041874,22.750241166041874,22.750241166041874,26.785042343601773,26.785042343601773,26.78609099613082,22.72991310667929,20.229749314213862,16.0168420116391,26.78609099613082,26.78609099613082,21.284176391778296,27.210483692289674,22.72991310667929,26.78609099613082,26.78609099613082,23.475692098498982,26.78609099613082,23.4298708297606,20.78533838815129,20.63900599434062,11.7,5569069.037543282 
 07/01  05:00:00,11.7,99.0,16.830411001164343,95.43746815656311,20.755548347309475,37.15192907258475,20.21810326577578,100.0,16.838755195690513,81.67807920886162,15.979229257589457,42.001685330157784,20.649269733240526,37.37742649506943,5171.518263554502,0.3307333333333333,27.164945398935032,23.423643728310406,8186.827730329743,0.3307333333333333,27.164945398935032,21.24223746218564,0.0,0.0,0.0,0.0,5217.485696489342,0.3307333333333333,27.164945398935032,23.3903888842068,1549.2296931751703,-2.6821864531733226,22.70546028070289,22.70546028070289,22.70546028070289,26.740244167782272,26.740244167782272,26.740996596835647,22.68542335823428,20.21810326577578,15.979229257589457,26.740996596835647,26.740996596835647,21.24223746218564,27.164945398935032,22.68542335823428,26.740996596835647,26.740996596835647,23.423643728310406,26.740996596835647,23.3903888842068,20.755548347309475,20.649269733240526,11.7,5577226.895430613 
 07/01  06:00:00,11.6,100.0,16.750288953697694,95.92432709848241,20.720556422940433,39.77884871210884,20.19652534438403,100.0,16.807555761114877,81.8400338971366,15.929359141914096,44.13028343177587,20.643343150465206,39.95171553903217,5178.0629766766815,0.3307333333333333,27.130699815097213,23.384657269788867,8183.598050658322,0.3307333333333333,27.130699815097213,21.21031865914151,0.0,0.0,0.0,0.0,5211.419458256392,0.3307333333333333,27.130699815097213,23.360525697862798,1550.9420589119156,-2.7797906963555423,22.671687634808592,22.671687634808592,22.671687634808592,26.706458481929477,26.706458481929477,26.70702594547367,22.651833875597724,20.19652534438403,15.929359141914096,26.70702594547367,26.70702594547367,21.21031865914151,27.130699815097213,22.651833875597724,26.70702594547367,26.70702594547367,23.384657269788867,26.70702594547367,23.360525697862798,20.720556422940433,20.643343150465206,11.6,5583391.412082897 
 07/01  07:00:00,11.0,87.0,16.677244545360065,96.46564153142714,20.682205507601687,41.30565684269889,20.163830191370767,100.0,16.777381433433078,82.07787480576184,15.860004202172036,45.68937123196918,20.626033662909457,41.43368613640678,5182.820242127868,0.3307333333333333,27.103463576880365,23.353974534325552,8181.508647733483,0.3307333333333333,27.103463576880365,21.18458628746669,0.0,0.0,0.0,0.0,5207.030964216788,0.3307333333333333,27.103463576880365,23.336459391421915,1552.3100957985673,-3.415655507058812,22.644746854431503,22.644746854431503,22.644746854431503,26.679507299506366,26.679507299506366,26.679959970899944,22.62500673773805,20.163830191370767,15.860004202172036,26.679959970899944,26.679959970899944,21.18458628746669,27.103463576880365,22.62500673773805,26.679959970899944,26.679959970899944,23.353974534325552,26.679959970899944,23.336459391421915,20.682205507601687,20.626033662909457,11.0,5588316.344874842 
 07/01  08:00:00,11.0,87.0,16.610450397697676,96.97162422476507,20.633189691649864,42.21587369403261,20.124868036029685,100.0,16.739713159089025,82.35556382922728,15.78757524576457,46.905319960964235,20.592366331202175,42.30861134798496,5186.199040990534,0.3307333333333333,27.08054117598028,23.32860363233916,8180.303872818143,0.3307333333333333,27.08054117598028,21.16252897162083,0.0,0.0,0.0,0.0,5203.777630931882,0.3307333333333333,27.08054117598028,23.315886462974092,1553.4660920641443,-3.4147432716709503,22.622009883187474,22.622009883187474,22.622009883187474,26.656761549381635,26.656761549381635,26.657143586438313,22.602339688978027,20.124868036029685,15.78757524576457,26.657143586438313,26.657143586438313,21.16252897162083,27.08054117598028,22.602339688978027,26.657143586438313,26.657143586438313,23.32860363233916,26.657143586438313,23.315886462974092,20.633189691649864,20.592366331202175,11.0,5592477.931430919 
 07/01  09:00:00,11.2,81.0,16.560424198559282,97.28068753828859,20.763693369169893,42.238677574778706,20.225834607678067,100.0,16.7122886603064,82.49919708435574,15.794428822385553,47.69206082334939,20.60371298799541,42.6451303065809,5187.692417402372,0.3307333333333333,27.062563196925364,23.30954205338338,8178.87356732455,0.3307333333333333,27.062563196925364,21.14558066234869,0.0,0.0,0.0,0.0,5202.457614564636,0.3307333333333333,27.062563196925364,23.298860214006655,1554.3700859175908,-3.224524322019997,22.60424734484455,22.60424734484455,22.60424734484455,26.63899215284291,26.63899215284291,26.639290607187803,22.584660976579574,20.225834607678067,15.794428822385553,26.639290607187803,26.639290607187803,21.14558066234869,27.062563196925364,22.584660976579574,26.639290607187803,26.639290607187803,23.30954205338338,26.639290607187803,23.298860214006655,20.763693369169893,20.60371298799541,11.2,5595732.3093033265 
 07/01  10:00:00,12.0,71.0,16.558694488233822,97.38715491277327,21.39495820639778,40.63207564778217,20.85524157105929,97.7881063719402,16.76610196234291,82.29858047407598,16.022981454444608,47.5024240934182,20.795412949047957,42.14391932231396,5141.1628130561985,0.3307333333333333,27.025831936924618,23.306465959280224,8121.864224034572,0.3307333333333333,27.025831936924618,21.150082312126067,0.0,0.0,0.0,0.0,5173.018416729552,0.3307333333333333,27.025831936924618,23.283420074029326,1554.6203719024263,-2.437917284386881,22.599332295595836,22.599332295595836,22.599332295595836,26.6340752058758,26.6340752058758,26.63413534600561,22.57998944847854,20.85524157105929,16.022981454444608,26.63413534600561,26.63413534600561,21.150082312126067,27.025831936924618,22.57998944847854,26.63413534600561,26.63413534600561,23.306465959280224,26.63413534600561,23.283420074029326,21.39495820639778,20.795412949047957,12.0,5596633.338848734 
 07/01  11:00:00,13.0,62.0,16.621995779445218,96.99590561632364,21.98671911484989,38.892341717813174,21.757749231109365,94.31098532033019,16.978840520239757,81.19514132837355,16.419099870669033,46.49913815030157,21.175339076673627,40.863833953081766,2611.53135518629,0.16198469725776557,26.89191775876172,24.253388675872486,8150.0446544270435,0.33134886070782554,27.253348150941367,21.242757364508826,0.0,0.0,0.0,0.0,6893.593792159386,0.49886644203440883,27.253348150941367,23.864516850789464,1535.1932578355888,-1.4674804491151594,22.993351159056328,22.993351159056328,22.993351159056328,27.028246218468993,27.028246218468993,27.0076216458266,22.995856272829503,21.757749231109365,16.419099870669033,27.0076216458266,27.0076216458266,21.242757364508826,27.253348150941367,22.995856272829503,27.0076216458266,27.0076216458266,24.61481906805213,27.0076216458266,23.864516850789464,21.98671911484989,21.175339076673627,13.0,5526695.72820812 
 07/01  12:00:00,13.0,56.0,16.740006563312892,96.27108505184097,22.168775171526782,37.738865903126026,22.62164932857149,92.73223085367012,17.32962405452757,79.41119334093742,16.855406741729393,45.28212666961597,21.957947336675623,38.223048269008316,0.0,0.0,26.82030393421491,26.82030393421491,0.0,0.0,31.01716228856591,31.01716228856591,0.0,0.0,0.0,0.0,9530.67591036546,0.373881868063626,33.29469596717645,29.187988016451513,844.624601141004,3.1747156826984675,29.72519721911415,29.72519721911415,29.72519721911415,32.41509137383015,32.41509137383015,33.626799331923706,31.140115629256037,22.62164932857149,16.855406741729393,33.626799331923706,33.626799331923706,32.24549617424851,32.24549617424851,31.140115629256037,33.626799331923706,33.626799331923706,32.24549617424851,33.626799331923706,28.138788223523566,22.168775171526782,21.957947336675623,13.0,3040648.5641076146 
 07/01  13:00:00,14.0,47.0,16.875438680541613,95.44678758643599,22.02170171893983,36.76124406217639,23.26389426019962,91.72003942492772,17.716178596027426,77.49634346517087,17.241741404959,43.890080065112215,22.548419521570636,35.59837196891368,4876.640168073342,0.12215343936016135,34.53693081151995,31.35333829214096,0.0,0.0,31.01716228856591,31.01716228856591,0.0,0.0,0.0,0.0,0.0,0.0,33.86240483085307,33.86240483085307,405.39662189115415,9.066330156054633,31.017048492258652,31.017048492258652,31.017048492258652,32.36195001162547,32.36195001162547,35.0160429743227,33.68874571002164,23.26389426019962,17.241741404959,35.0160429743227,35.0160429743227,32.39307107493095,32.39307107493095,33.68874571002164,35.0160429743227,35.0160429743227,29.209478555551964,35.0160429743227,32.39307107493095,22.02170171893983,22.548419521570636,13.999999999999998,1459427.838808155 
 07/01  14:00:00,14.0,51.0,17.026123261603075,94.53886738306949,22.315494448793885,35.256346439142895,23.498642947944468,92.0853935321328,18.268737690893147,74.84881518104748,17.52518675249445,42.93735003818118,22.837539388854566,34.14976918161825,0.0,0.0,34.53693081151995,34.53693081151995,0.0,0.0,31.017162288565913,31.017162288565913,0.0,0.0,0.0,0.0,0.0,0.0,33.86240483085307,33.86240483085307,0.0,14.0,31.028724575329374,31.028724575329374,31.028724575329374,31.028724575329374,31.028724575329374,35.02840088244867,35.02840088244867,23.498642947944468,17.52518675249445,35.02840088244867,35.02840088244867,31.163081504044534,31.163081504044534,35.02840088244867,35.02840088244867,35.02840088244867,31.163081504044534,35.02840088244867,31.163081504044534,22.315494448793885,22.837539388854566,14.0,0.0 
 07/01  15:00:00,12.8,54.0,17.1393001239319,93.86326452764541,22.27573024283869,34.42497461912989,23.372965128323585,95.33232729307198,18.59243512913894,73.3445686021602,17.611053170631685,42.50432130678323,22.773868285299898,33.39240470398115,0.0,0.0,34.53693081151995,34.53693081151995,0.0,0.0,31.017162288565913,31.017162288565913,0.0,0.0,0.0,0.0,0.0,0.0,33.86240483085307,33.86240483085307,0.0,12.8,31.028724575329374,31.028724575329374,31.028724575329374,31.028724575329374,31.028724575329374,35.02840088244867,35.02840088244867,23.372965128323585,17.611053170631685,35.02840088244867,35.02840088244867,31.163081504044534,31.163081504044534,35.02840088244867,35.02840088244867,35.02840088244867,31.163081504044534,35.02840088244867,31.163081504044534,22.27573024283869,22.773868285299898,12.8,0.0 
 07/01  16:00:00,12.0,62.0,17.208487078711624,93.45294293819853,21.900425670192462,34.676961529979465,22.95145659847379,99.78042244877653,18.813500513322293,72.33702920050712,17.52341204701125,42.66778782730243,22.48252671353631,33.46272519757704,14976.442068200093,0.3979340942038333,34.36025432304169,25.20198291558288,0.0,0.0,31.017162288565913,31.017162288565913,0.0,0.0,0.0,0.0,0.0,0.0,33.86240483085307,33.86240483085307,1224.0268232919148,-2.773623271995996,30.758829383690696,30.758829383690696,30.758829383690696,34.79353688415392,34.79353688415392,34.78422453514124,30.749207278534705,22.95145659847379,17.52341204701125,34.78422453514124,34.78422453514124,34.36025432304169,34.36025432304169,30.749207278534705,34.78422453514124,34.78422453514124,25.20198291558288,34.78422453514124,34.36025432304169,21.900425670192462,22.48252671353631,12.0,4406496.563850893 
 07/01  17:00:00,12.0,62.0,17.237388442362164,93.37385838380709,22.256056385619726,33.81405255889844,22.2999827101615,99.99999999999999,18.937325987324975,71.85004226038801,17.31072875464638,43.28759225499508,22.17911248357548,33.966400663207885,4764.62169551885,0.13163407386671913,37.08212024354784,34.19568003810433,0.0,0.0,31.01716228856591,31.01716228856591,0.0,0.0,0.0,0.0,0.0,0.0,33.86240483085307,33.86240483085307,382.80412760692326,7.0514017920207515,33.620499311329716,33.620499311329716,33.620499311329716,34.965400830696524,34.965400830696524,37.55266800725215,36.269429866711796,22.2999827101615,17.31072875464638,37.55266800725215,37.55266800725215,34.989984876152405,34.989984876152405,36.269429866711796,37.55266800725215,37.55266800725215,32.10354467070889,37.55266800725215,34.989984876152405,22.256056385619726,22.17911248357548,12.0,1378094.8593849237 
 07/01  18:00:00,10.6,68.0,17.18379904347584,93.69121283902244,22.62995499042643,32.9600414686192,20.86515837501178,100.0,18.885344203981333,72.0838106363374,16.93409874016691,44.34948764520096,20.816069891581314,36.830055403216846,0.0,0.0,37.08212024354784,37.08212024354784,9188.197046072411,0.36823814144060085,27.019799257122116,22.531340385790116,0.0,0.0,0.0,0.0,6353.477407731438,0.3759118585593991,27.731109892693908,24.70552886386784,1229.7922345629227,-0.18339201049441467,24.168786275461265,24.168786275461265,24.168786275461265,27.194382365118233,27.194382365118233,28.398494707892347,24.914073774549074,20.86515837501178,16.93409874016691,28.398494707892347,28.398494707892347,23.25681660439458,27.74527547572658,24.914073774549074,28.398494707892347,28.398494707892347,27.74527547572658,28.398494707892347,24.71969444690051,22.62995499042643,20.816069891581314,10.6,4427252.04442652 
 07/01  19:00:00,11.0,66.0,17.063501160233457,94.40796324228535,22.4354877636695,33.231546843058894,20.125055463948268,99.99999999999999,18.673792459972322,73.04384372147817,16.603208242589588,45.3114789639504,20.218196736682845,38.06733104332461,0.0,0.0,37.08212024354784,37.08212024354784,10997.333325209725,0.4961,25.66336631145961,20.35901855177768,0.0,0.0,0.0,0.0,6791.521961484832,0.4961,25.66336631145961,22.38760909469241,1618.8570693041788,-3.3981907581272908,21.375211855686032,21.375211855686032,21.375211855686032,25.409482184243394,25.409482184243394,25.392190153875593,21.373313823235048,20.125055463948268,16.603208242589588,25.392190153875593,25.392190153875593,20.35901855177768,25.66336631145961,21.373313823235048,25.392190153875593,25.392190153875593,25.66336631145961,25.392190153875593,22.38760909469241,22.4354877636695,20.218196736682845,11.0,5827885.449495044 
 07/01  20:00:00,10.0,76.0,16.92108140423894,95.35790173660105,21.5786722703956,35.02453178420127,19.69292278765048,99.99999999999999,18.350748927227258,74.61066356260207,16.325249088848423,46.299554750391735,20.03609427286082,38.50798964365798,3436.6884758622264,0.21791151844796625,26.23621883998546,22.381403496759035,8929.402054027922,0.38714424077601683,26.23621883998546,20.6945944186213,0.0,0.0,0.0,0.0,5589.811546471587,0.38714424077601683,26.23621883998546,22.758963542800377,1590.0913528703072,-4.4147616810489785,21.914644551380825,21.914644551380825,21.914644551380825,25.949123118527304,25.949123118527304,25.93861558255893,21.905999346774554,19.69292278765048,16.325249088848423,25.93861558255893,25.93861558255893,20.6945944186213,26.23621883998546,21.905999346774554,25.93861558255893,25.93861558255893,22.381403496759035,25.93861558255893,22.758963542800377,21.5786722703956,20.03609427286082,10.0,5724328.870333106 
 07/01  21:00:00,8.8,80.0,16.798912469073812,96.10017428209423,21.086053557309448,36.09834179523176,19.707284568080283,100.0,18.052374288805822,76.0223031163935,16.08713880589939,47.10040961230157,20.05946465238256,38.45351494647555,4900.354800838062,0.31242682900861984,26.510093010037384,22.755094723108286,8201.905643804184,0.33988658549569006,26.510093010037384,20.734391933965785,0.0,0.0,0.0,0.0,5253.578567560513,0.33988658549569006,26.510093010037384,22.810003186789793,1580.301876672981,-5.628532503873711,22.101236013606265,22.101236013606265,22.101236013606265,26.135786616381964,26.135786616381964,26.134143449433804,22.08348304586144,19.707284568080283,16.08713880589939,26.134143449433804,26.134143449433804,20.734391933965785,26.510093010037384,22.08348304586144,26.134143449433804,26.134143449433804,22.755094723108286,26.134143449433804,22.810003186789793,21.086053557309448,20.05946465238256,8.8,5689086.756022732 
 07/01  22:00:00,9.0,81.0,16.684488932971142,96.80127325288609,20.62636698960958,37.213147146697324,19.713552134662933,100.0,17.703419892206327,77.71116708620178,15.896114069806954,47.84469077421892,20.069108548530423,38.51319201238379,5070.571274080069,0.3307333333333333,26.641979878395254,22.973615855419524,8125.464123725494,0.3307333333333333,26.641979878395254,20.763517935663728,0.0,0.0,0.0,0.0,5224.746629562966,0.3307333333333333,26.641979878395254,22.86207589336191,1574.2472001949075,-5.4303867270224915,22.21756329129491,22.21756329129491,22.21756329129491,26.25215880286245,26.25215880286245,26.250663374800055,22.19973656148172,19.713552134662933,15.896114069806954,26.250663374800055,26.250663374800055,20.763517935663728,26.641979878395254,22.19973656148172,26.250663374800055,26.250663374800055,22.973615855419524,26.250663374800055,22.86207589336191,20.62636698960958,20.069108548530423,9.0,5667289.920701667 
 07/01  23:00:00,8.0,87.0,16.588784879847264,97.39206828987679,20.463752705776724,37.70444854720227,19.705328298866075,100.0,17.43442600749675,79.04182619683114,15.735721508153985,48.52270851302431,20.08043435475718,38.60558706243712,5098.518778620063,0.3307333333333333,26.734161606332542,23.045594907105816,8190.912991403749,0.3307333333333333,26.734161606332542,20.808376057979096,0.0,0.0,0.0,0.0,5258.499800330233,0.3307333333333333,26.734161606332542,22.929855278635113,1571.035667917917,-6.432884878870924,22.27954507602416,22.27954507602416,22.27954507602416,26.314164519127214,26.314164519127214,26.31316123509704,22.26127541457334,19.705328298866075,15.735721508153985,26.31316123509704,26.31316123509704,20.808376057979096,26.734161606332542,22.26127541457334,26.31316123509704,26.31316123509704,23.045594907105816,26.31316123509704,22.929855278635113,20.463752705776724,20.08043435475718,8.0,5655728.404504501 
 07/01  24:00:00,7.2,86.0,16.510422015588148,97.97492448353073,20.359065433163842,37.95906358589667,19.68118193767669,100.0,17.189278893126563,80.35573163637412,15.59138545160777,49.11458679266958,20.07121853732105,38.638200822235916,5119.094406894061,0.3307333333333333,26.773305237338892,23.06985985495677,8192.61239538539,0.3307333333333333,26.773305237338892,20.846301331242643,0.0,0.0,0.0,0.0,5241.70319688476,0.3307333333333333,26.773305237338892,22.981157650809294,1569.0604507170624,-7.244728358627529,22.317759677652713,22.317759677652713,22.317759677652713,26.352393874697007,26.352393874697007,26.351751775386123,22.2991062790029,19.68118193767669,15.59138545160777,26.351751775386123,26.351751775386123,20.846301331242643,26.773305237338892,22.2991062790029,26.351751775386123,26.351751775386123,23.06985985495677,26.351751775386123,22.981157650809294,20.359065433163842,20.07121853732105,7.2,5648617.622581424 
 07/02  01:00:00,8.0,93.0,16.436239138096905,98.4387391555437,20.318460137267788,38.09866501713068,19.679165476828445,100.0,16.947083152048027,81.59853415888985,15.5030551161406,49.48661510465642,20.106559204525198,38.59876418327158,5138.82241805477,0.3307333333333333,26.796754417093776,23.079040838155333,8189.538249365998,0.3307333333333333,26.796754417093776,20.87198117567307,0.0,0.0,0.0,0.0,5229.183542665083,0.3307333333333333,26.796754417093776,23.01366851106506,1567.8880902863266,-6.425467198751599,22.34047519267921,22.34047519267921,22.34047519267921,26.375118159809123,26.375118159809123,26.374736483278266,22.32156350829782,19.679165476828445,15.5030551161406,26.374736483278266,26.374736483278266,20.87198117567307,26.796754417093776,22.32156350829782,26.374736483278266,26.374736483278266,23.079040838155333,26.374736483278266,23.01366851106506,20.318460137267788,20.106559204525198,8.0,5644397.125030776 
 07/02  02:00:00,7.0,100.0,16.36603145213433,98.87996706522377,20.144733959544315,38.94586538493475,19.605786845375082,100.0,16.717483714678085,82.79665702352584,15.348643498582605,50.36660139234647,19.991999821950213,39.313520629204945,5153.6614903036425,0.3307333333333333,26.812225528635096,23.08377928948614,8186.442354682702,0.3307333333333333,26.812225528635096,20.889696416710812,0.0,0.0,0.0,0.0,5219.556327697374,0.3307333333333333,26.812225528635096,23.036107287915563,1567.1100046676688,-7.425515109479212,22.355565244480758,22.355565244480758,22.355565244480758,26.390214037651806,26.390214037651806,26.389960487660822,22.33652766470417,19.605786845375082,15.348643498582605,26.389960487660822,26.389960487660822,20.889696416710812,26.812225528635096,22.33652766470417,26.389960487660822,26.389960487660822,23.08377928948614,26.389960487660822,23.036107287915563,20.144733959544315,19.991999821950213,7.0,5641596.016803607 
 07/02  03:00:00,7.6,90.0,16.29627678582097,99.32054795408766,20.050392053024446,39.49548206995931,19.560406779065225,100.0,16.498005689039804,83.9604623703029,15.262746879996556,50.999641396831116,19.939990279572793,39.76436222242815,5166.036968100737,0.3307333333333333,26.817851725443486,23.080453381415165,8182.456379463249,0.3307333333333333,26.817851725443486,20.89820788403813,0.0,0.0,0.0,0.0,5213.8818157078595,0.3307333333333333,26.817851725443486,23.04583975876374,1566.845076222398,-6.836005592274862,22.360705765681608,22.360705765681608,22.360705765681608,26.395356543534113,26.395356543534113,26.39527017013247,22.341500341405677,19.560406779065225,15.262746879996556,26.39527017013247,26.39527017013247,20.89820788403813,26.817851725443486,22.341500341405677,26.39527017013247,26.39527017013247,23.080453381415165,26.39527017013247,23.04583975876374,20.050392053024446,19.939990279572793,7.6,5640642.274400633 
 07/02  04:00:00,7.0,87.0,16.228649599411323,99.74979519961418,20.003877955573373,39.59267717436394,19.52641504656583,100.0,16.290786907682495,85.07613434249626,15.189374620254556,51.37343898917197,19.923694001126954,39.78799236030219,5175.245163095037,0.3307333333333333,26.817634274668265,23.073574172018827,8178.796135926769,0.3307333333333333,26.817634274668265,20.900638396174756,0.0,0.0,0.0,0.0,5209.928298500014,0.3307333333333333,26.817634274668265,23.048482463430688,1566.8712725284086,-7.4471221543859745,22.36019740972967,22.36019740972967,22.36019740972967,26.39484799131315,26.39484799131315,26.394856532943678,22.340898343874755,19.52641504656583,15.189374620254556,26.394856532943678,26.394856532943678,20.900638396174756,26.817634274668265,22.340898343874755,26.394856532943678,26.394856532943678,23.073574172018827,26.394856532943678,23.048482463430688,20.003877955573373,19.923694001126954,7.0,5640736.581102271 
 07/02  05:00:00,8.0,87.0,16.16585763921352,100.0,19.919321637954663,39.77184667011065,19.490506153791074,100.0,16.099631583197006,86.12009843341745,15.127305736432238,51.73035207136657,19.86135771242424,39.913452116957245,5181.729517486518,0.3307333333333333,26.81432745291393,23.065575614015042,8176.211630265549,0.3307333333333333,26.81432745291393,20.89920041265653,0.0,0.0,0.0,0.0,5206.880955744771,0.3307333333333333,26.81432745291393,23.047379662238058,1567.0498061013113,-6.436829292940926,22.356733189615706,22.356733189615706,22.356733189615706,26.39138243371344,26.39138243371344,26.391440641133194,22.337385229636542,19.490506153791074,15.127305736432238,26.391440641133194,26.391440641133194,20.89920041265653,26.81432745291393,22.337385229636542,26.391440641133194,26.391440641133194,23.065575614015042,26.391440641133194,23.047379662238058,19.919321637954663,19.86135771242424,8.0,5641379.301964721 
 07/02  06:00:00,8.6,77.0,16.110115101769235,100.0,19.860248751594575,39.56510819822664,19.469362370624715,100.0,15.953583164767378,86.92741135464642,15.088952624201362,51.8331002582058,19.818412199874317,39.66669331836543,5186.9733005757,0.3307333333333333,26.809000872008117,23.05645443173816,8173.274365329624,0.3307333333333333,26.809000872008117,20.89599730563864,0.0,0.0,0.0,0.0,5205.190862192709,0.3307333333333333,26.809000872008117,23.043274829292795,1567.330401078898,-5.848533397473998,22.351289783987138,22.351289783987138,22.351289783987138,26.385936926465742,26.385936926465742,26.386028389070827,22.33190885555653,19.469362370624715,15.088952624201362,26.386028389070827,26.386028389070827,20.89599730563864,26.809000872008117,22.33190885555653,26.386028389070827,26.386028389070827,23.05645443173816,26.386028389070827,23.043274829292795,19.860248751594575,19.818412199874317,8.6,5642389.443884033 
 07/02  07:00:00,8.0,71.0,16.062581767878275,100.0,19.808423298406037,38.71822503013925,19.44320850914895,100.0,15.848483623174795,87.5994219527773,15.044170925068938,51.57818983252843,19.77816803447485,38.790132488894876,5191.077141761155,0.3307333333333333,26.803027578949617,23.047511108452007,8170.345609992176,0.3307333333333333,26.803027578949617,20.892141134759065,0.0,0.0,0.0,0.0,5204.276641894735,0.3307333333333333,26.803027578949617,23.03796184944462,1567.641221829077,-6.464570148412179,22.345261707112975,22.345261707112975,22.345261707112975,26.37990652224201,26.37990652224201,26.380007808762244,22.325871364218564,19.44320850914895,15.044170925068938,26.380007808762244,26.380007808762244,20.892141134759065,26.803027578949617,22.325871364218564,26.380007808762244,26.380007808762244,23.047511108452007,26.380007808762244,23.03796184944462,19.808423298406037,19.77816803447485,8.0,5643508.398584677 
 07/02  08:00:00,8.0,71.0,16.021110455749824,100.0,19.76968228359988,37.63404491063434,19.42071141692985,99.92746146576206,15.760562681965686,88.17999602847158,15.004614214644313,51.09708155543987,19.747771282108022,37.684705399627354,5194.318078228534,0.3307333333333333,26.796278705360212,23.038416354538477,8167.790220137747,0.3307333333333333,26.796278705360212,20.887239078712383,0.0,0.0,0.0,0.0,5203.88143670306,0.3307333333333333,26.796278705360212,23.031497682208904,1567.9923255933759,-6.464357551773039,22.338454518721473,22.338454518721473,22.338454518721473,26.37309670570096,26.37309670570096,26.373211083211203,22.319051038486585,19.42071141692985,15.004614214644313,26.373211083211203,26.373211083211203,20.887239078712383,26.796278705360212,22.319051038486585,26.373211083211203,26.373211083211203,23.038416354538477,26.373211083211203,23.031497682208904,19.76968228359988,19.747771282108022,8.0,5644772.372136153 
 07/02  09:00:00,8.2,67.0,16.0196182354726,99.95788586246023,20.36651776953873,35.31627132122975,19.832295524061195,96.8388650326333,15.712574163409952,88.53791991142296,15.049323954659243,50.36831624959639,19.790039203286547,36.59581028619459,5152.759211230763,0.3307333333333333,26.75363697442574,23.025833040923786,8115.56298260877,0.3307333333333333,26.75363697442574,20.882369490562017,0.0,0.0,0.0,0.0,5168.4521183346105,0.3307333333333333,26.75363697442574,23.014479884617977,1568.5820081179659,-6.269331446588926,22.327026886761395,22.327026886761395,22.327026886761395,26.36166466171766,26.36166466171766,26.361844896977416,22.307560805367928,19.832295524061195,15.049323954659243,26.361844896977416,26.361844896977416,20.882369490562017,26.75363697442574,22.307560805367928,26.361844896977416,26.361844896977416,23.025833040923786,26.361844896977416,23.014479884617977,20.36651776953873,19.790039203286547,8.2,5646895.229224677 
 07/02  10:00:00,9.0,61.0,16.119810042493924,99.3011922991483,21.8473225686117,31.459056737034015,21.304675285684723,87.97727564891551,15.81248613358923,87.97364025641319,15.257229488110598,49.099282718930986,20.043277889349472,35.13817890851476,3052.403718487758,0.19368323999102927,26.624086695741333,23.686264310462743,9048.115094612496,0.3881420641945168,26.692709460531297,21.088534819919293,0.0,0.0,0.0,0.0,5841.668362657361,0.410374695814454,26.692709460531297,23.23338952546045,1565.838182433929,-5.476584757173041,22.380607192631167,22.380607192631167,22.380607192631167,26.41526565468819,26.41526565468819,26.411093657425425,22.365891588485272,21.304675285684723,15.257229488110598,26.411093657425425,26.411093657425425,21.088534819919293,26.692709460531297,22.365891588485272,26.411093657425425,26.411093657425425,23.754887075252704,26.411093657425425,23.23338952546045,21.8473225686117,20.043277889349472,9.0,5637017.456762144 
 07/02  11:00:00,9.0,66.0,16.270948391251554,98.44276378445949,22.36985174293573,30.140842930200705,22.64932832971075,81.64350121709688,16.06589995076445,86.64444937885895,15.609399561481023,47.72806810050984,20.618949597163535,33.562584947184654,430.49810230725717,0.02190357615790515,26.708970907920552,25.925185679406173,1562.9660392379703,0.07173154525438076,26.708970907920552,25.84005006443177,0.0,0.0,0.0,0.0,14254.732722830944,0.891064878587714,30.008116682001173,26.234354495242705,1398.2082247410558,-5.627194159916693,26.033395733373005,26.033395733373005,26.033395733373005,30.068619800043585,30.068619800043585,29.992039819767605,26.09030012188441,22.64932832971075,15.609399561481023,29.992039819767605,29.992039819767605,29.139195838512393,30.008116682001173,26.09030012188441,29.992039819767605,29.992039819767605,29.22433145348679,29.992039819767605,26.234354495242705,22.36985174293573,20.618949597163535,9.0,5033549.6090678 
 07/02  12:00:00,9.4,62.0,16.444699195256156,97.35892098836243,22.291590531688335,29.691509338505863,24.372681342737845,74.83222208679462,16.481602053433246,84.37814850899586,15.931350050428176,46.18172120512155,21.850133020678705,30.512082363771814,0.0,0.0,26.708970907920552,26.708970907920552,0.0,0.0,26.708970907920552,26.708970907920552,0.0,0.0,0.0,0.0,14271.945512018512,0.5717017551147382,36.28662078993723,28.80394868020211,1147.762320155324,-5.051350818467747,32.70426334884313,32.70426334884313,32.70426334884313,36.63308627177435,36.63308627177435,36.484781147454854,32.84543853677922,24.372681342737845,15.931350050428176,36.484781147454854,36.484781147454854,36.28662078993723,36.28662078993723,32.84543853677922,36.484781147454854,36.484781147454854,36.28662078993723,36.484781147454854,28.80394868020211,22.291590531688335,21.850133020678705,9.4,4131944.352559167 
 07/02  13:00:00,10.0,62.0,16.6408658341141,96.15130835236181,21.726522998272202,30.478740425631013,25.304303039828348,71.86167774365461,16.97488864672021,81.77464322752805,16.22192139154774,45.03524804828123,22.732125927176412,28.67441904975161,13554.797950549282,0.4736008884242957,31.39352313463161,26.071557708694822,0.0,0.0,26.708970907920556,26.708970907920556,0.0,0.0,0.0,0.0,4037.736918252178,0.11726845527576164,39.300472247473095,37.241167876904555,1245.1963737616766,-4.772538356135778,30.4789382346667,30.4789382346667,30.4789382346667,34.51387206246504,34.51387206246504,34.660990275751175,30.29957182243771,25.304303039828348,16.22192139154774,34.660990275751175,34.660990275751175,34.54139846951975,34.54139846951975,30.29957182243771,34.660990275751175,34.660990275751175,29.219433043582956,34.660990275751175,32.48209409895121,21.726522998272202,22.732125927176412,10.0,4482706.945542036 
 07/02  14:00:00,9.0,66.0,16.844912935025988,94.91294826795365,22.11129579561807,29.480679741692057,25.52160021733031,73.16828158209549,17.773810582222318,77.74904568121232,16.50899653017921,43.81519012283195,23.823585420313876,26.581082623474696,5928.908259674163,0.13812143213973138,37.98486337275367,32.819464771698705,0.0,0.0,26.708970907920556,26.708970907920556,0.0,0.0,0.0,0.0,0.0,0.0,39.300472247473095,39.300472247473095,568.4389638543967,1.5617712965569468,34.91774838455694,34.91774838455694,34.91774838455694,36.93510066360715,36.93510066360715,38.73113774695494,36.98649383518655,25.52160021733031,16.50899653017921,38.73113774695494,38.73113774695494,36.64410355123299,36.64410355123299,36.98649383518655,38.73113774695494,38.73113774695494,31.478704950178027,38.73113774695494,36.64410355123299,22.11129579561807,23.823585420313876,9.0,2046380.2698758282 
 07/02  15:00:00,9.2,66.0,17.025751753578792,93.8302258232336,22.45209835080736,28.74695926554465,24.863462593937125,77.24557243298062,18.115673974771493,76.09171438777884,16.71002785236543,43.01552937958247,24.269355159462027,25.761484707330347,0.0,0.0,38.67877566434251,38.67877566434251,0.0,0.0,26.708970907920552,26.708970907920552,0.0,0.0,0.0,0.0,0.0,0.0,39.300472247473095,39.300472247473095,0.0,9.2,35.67023879597822,35.67023879597822,35.67023879597822,35.67023879597822,35.67023879597822,39.541135773213924,39.541135773213924,24.863462593937125,16.71002785236543,39.541135773213924,39.541135773213924,35.86528526526054,35.86528526526054,39.541135773213924,39.541135773213924,39.541135773213924,35.86528526526054,39.541135773213924,35.86528526526054,22.45209835080736,24.269355159462027,9.2,0.0 
 07/02  16:00:00,9.1,64.0,17.141895001479924,93.14207750483055,22.315902058290735,28.75480515345064,24.530645556915673,79.63898382541106,18.306049305874378,75.18722635155268,16.738504404974513,42.63613926233187,24.419915931866583,25.325115012020593,0.0,0.0,38.67877566434251,38.67877566434251,0.0,0.0,26.708970907920556,26.708970907920556,0.0,0.0,0.0,0.0,0.0,0.0,39.300472247473095,39.300472247473095,0.0,9.1,35.67023879597822,35.67023879597822,35.67023879597822,35.67023879597822,35.67023879597822,39.541135773213924,39.541135773213924,24.530645556915673,16.738504404974513,39.541135773213924,39.541135773213924,35.80026977581238,35.80026977581238,39.541135773213924,39.541135773213924,39.541135773213924,35.80026977581238,39.541135773213924,35.80026977581238,22.315902058290735,24.419915931866583,9.1,0.0 
 07/02  17:00:00,9.0,66.0,17.223093588324524,92.66444839402843,21.83168329108387,29.363305593323883,24.005131174712883,83.3591132415632,18.401111731614517,74.7401288054385,16.61925035673572,42.57321451238039,24.393820285013646,25.146514327264907,16620.56209163082,0.476278929742358,34.694433810561875,26.287418381532156,0.0,0.0,26.708970907920556,26.708970907920556,0.0,0.0,0.0,0.0,0.0,0.0,39.300472247473095,39.300472247473095,1222.4843092869824,-5.794803940465227,30.785073479623446,30.785073479623446,30.785073479623446,34.81977803772388,34.81977803772388,34.896152511870824,30.6869645234162,24.005131174712883,16.61925035673572,34.896152511870824,34.896152511870824,34.694433810561875,34.694433810561875,30.6869645234162,34.896152511870824,34.896152511870824,26.287418381532156,34.896152511870824,34.694433810561875,21.83168329108387,24.393820285013646,9.0,4400943.513433136 
 07/02  18:00:00,8.5,62.0,17.204897812016128,92.77121319987864,22.13052839018733,28.498390177657292,22.473196226780225,92.66342100713605,18.37663046112983,74.85497208634128,16.375755347939457,42.912281822055775,23.016974571859624,27.003425758190552,2904.733013011771,0.09925669646190174,36.36094603188788,34.960713646888976,0.0,0.0,26.70897090792056,26.70897090792056,0.0,0.0,0.0,0.0,0.0,0.0,39.300472247473095,39.300472247473095,233.73373939255094,5.528435719246078,32.84642215018216,32.84642215018216,32.84642215018216,33.65336306180224,33.65336306180224,36.72386668289843,35.97454713119203,22.473196226780225,16.375755347939457,36.72386668289843,36.72386668289843,33.856247108853225,33.856247108853225,35.97454713119203,36.72386668289843,36.72386668289843,32.456014723854324,36.72386668289843,33.856247108853225,22.13052839018733,23.016974571859624,8.5,841441.4618131834 
 07/02  19:00:00,9.0,61.0,17.059162092033162,93.63178237313105,22.551699492287966,27.319109448409762,20.542233177171,99.83862367495979,18.133730958837454,76.0055214628218,16.13469517991818,43.08684569837752,20.892393716978244,30.243731212940922,0.0,0.0,36.36094603188788,36.36094603188788,12568.648304790328,0.5385563998295649,25.771178824070347,20.162760836553236,0.0,0.0,0.0,0.0,6888.031275886393,0.4536436001704353,25.771178824070347,22.114644951580537,1623.6861775751772,-5.421484117483726,21.29750734420633,21.29750734420633,21.29750734420633,25.33174769628332,25.33174769628332,25.528330154696388,21.078968604861466,20.542233177171,16.13469517991818,25.528330154696388,25.528330154696388,20.162760836553236,25.771178824070347,21.078968604861466,25.528330154696388,25.528330154696388,25.771178824070347,25.528330154696388,22.114644951580537,22.551699492287966,20.892393716978244,9.0,5845270.239270637 
 07/02  20:00:00,8.0,57.0,16.88876542108254,94.64907083893931,22.350993512631085,27.06688984040253,19.924018379396813,99.99999999999999,17.849205854062525,77.3784726413088,15.891814173131769,43.230110604130715,20.455204651013723,30.40203875670291,0.0,0.0,36.36094603188788,36.36094603188788,11117.512011001709,0.4961,26.47748742013401,21.115382809967763,0.0,0.0,0.0,0.0,6641.484319385148,0.4961,26.47748742013401,23.274222769426213,1575.4926530657203,-6.482009161162269,22.19363995848429,22.19363995848429,22.19363995848429,26.228226235722477,26.228226235722477,26.20776815507877,22.194802789696986,19.924018379396813,15.891814173131769,26.20776815507877,26.20776815507877,21.115382809967763,26.47748742013401,22.194802789696986,26.20776815507877,26.20776815507877,26.47748742013401,26.20776815507877,23.274222769426213,22.350993512631085,20.455204651013723,8.0,5671773.551036594 
 07/02  21:00:00,6.2,64.0,16.723087589021354,95.74336398150704,21.46934710909271,27.724641151481244,19.775739091785233,99.99999999999999,17.498054096778596,79.1884795598908,15.653158010055433,43.15998735421702,20.254980206656974,29.88171702930073,4216.085916696228,0.2639616653076636,26.80645058129602,22.96263145136102,8581.178601193415,0.36411916734616817,26.80645058129602,21.157795689008587,0.0,0.0,0.0,0.0,5281.72522219667,0.36411916734616817,26.80645058129602,23.326217650767326,1561.7137016101788,-8.296028405952283,22.460620463294465,22.460620463294465,22.460620463294465,26.495309814522994,26.495309814522994,26.49006653578525,22.446666258124594,19.775739091785233,15.653158010055433,26.49006653578525,26.49006653578525,21.157795689008587,26.80645058129602,22.446666258124594,26.49006653578525,26.49006653578525,22.96263145136102,26.49006653578525,23.326217650767326,21.46934710909271,20.254980206656974,6.199999999999999,5622169.325796644 
 07/02  22:00:00,3.0,77.0,16.587396971249404,96.57278882153108,20.959852613386637,28.11528092161364,19.70915563427794,100.0,17.173268296872855,80.83188002366117,15.396619004926091,43.432941632993746,20.157287321885022,29.54954639601859,5100.389648032859,0.3307333333333333,26.965344446071786,23.275465074684742,8160.190516951854,0.3307333333333333,26.965344446071786,21.061850648046125,0.0,0.0,0.0,0.0,5175.0876857089515,0.3307333333333333,26.965344446071786,23.22142474305445,1557.693497813201,-11.503666105474583,22.53907987919949,22.53907987919949,22.53907987919949,26.573799525946505,26.573799525946505,26.573912435578514,22.51958015526177,19.70915563427794,15.396619004926091,26.573912435578514,26.573912435578514,21.061850648046125,26.965344446071786,22.51958015526177,26.573912435578514,26.573912435578514,23.275465074684742,26.573912435578514,23.22142474305445,20.959852613386637,20.157287321885022,3.0,5607696.592127524 
 07/02  23:00:00,3.0,73.0,16.45405974772208,97.300700034648,20.455485574187627,28.393809694901265,19.58571349945315,100.0,16.756703765907503,82.9146803446854,15.226951573373963,43.343590448655306,20.003551266119796,29.206549158805124,5027.844786644411,0.3307333333333333,26.950918094982065,23.313518821316407,8198.311958004739,0.3307333333333333,26.950918094982065,21.019841216765847,0.0,0.0,0.0,0.0,5208.637392112685,0.3307333333333333,26.950918094982065,23.18272423244352,1558.4190074401013,-11.50784514438054,22.524881528484222,22.524881528484222,22.524881528484222,26.559595692719952,26.559595692719952,26.559827153351428,22.50536142350859,19.58571349945315,15.226951573373963,26.559827153351428,26.559827153351428,21.019841216765847,26.950918094982065,22.50536142350859,26.559827153351428,26.559827153351428,23.313518821316407,26.559827153351428,23.18272423244352,20.455485574187627,20.003551266119796,3.0,5610308.4267843645 
 07/02  24:00:00,2.2,75.0,16.329334532201244,98.07689297451654,20.143190804197737,28.325903242243143,19.456478199074866,100.0,16.357086122119703,85.04980549205672,15.077103908425839,43.20635426457236,19.85470053555126,28.844584388764893,5054.948562977927,0.3307333333333333,26.91275526887823,23.255741061805356,8184.839133122747,0.3307333333333333,26.91275526887823,20.991414503537655,0.0,0.0,0.0,0.0,5199.472485283375,0.3307333333333333,26.91275526887823,23.1511848965851,1560.4050168167585,-12.308612653915775,22.48606590464228,22.48606590464228,22.48606590464228,26.520765082849657,26.520765082849657,26.521428266874175,22.466113487309368,19.456478199074866,15.077103908425839,26.521428266874175,26.521428266874175,20.991414503537655,26.91275526887823,22.466113487309368,26.521428266874175,26.521428266874175,23.255741061805356,26.521428266874175,23.1511848965851,20.143190804197737,19.85470053555126,2.2,5617458.060540331 
 07/03  01:00:00,1.0,74.0,16.208037116297653,98.83842319381125,19.889980137769378,28.04515751709753,19.315881189241022,100.0,15.968277823399056,87.1865663437564,14.916620456251161,43.01784794369437,19.69560030047952,28.393128374599527,5084.2284262611765,0.3307333333333333,26.867750774933278,23.18954605926764,8166.988626440954,0.3307333333333333,26.867750774933278,20.959311271370883,0.0,0.0,0.0,0.0,5189.578662649152,0.3307333333333333,26.867750774933278,23.11333002336432,1562.7267945005406,-13.514718964084178,22.440781815902977,22.440781815902977,22.440781815902977,26.475463508661502,26.475463508661502,26.476227272339493,22.42072911800095,19.315881189241022,14.916620456251161,26.476227272339493,26.476227272339493,20.959311271370883,26.867750774933278,22.42072911800095,26.476227272339493,26.476227272339493,23.18954605926764,26.476227272339493,23.11333002336432,19.889980137769378,19.69560030047952,1.0,5625816.460201946 
 07/03  02:00:00,0.0,85.0,16.089016928179323,99.59211445733362,19.666992272025453,27.736452193164894,19.172570301997336,100.0,15.587738529386133,89.33640149591854,14.7590755470775,42.81773702360695,19.534267656957937,27.97340949712057,5107.800782328624,0.3307333333333333,26.820098198531642,23.124831544845605,8151.579687208541,0.3307333333333333,26.820098198531642,20.92279290472726,0.0,0.0,0.0,0.0,5182.285462107641,0.3307333333333333,26.820098198531642,23.07094519235698,1565.1848194615918,-14.506923724300904,22.392950036539226,22.392950036539226,22.392950036539226,26.427613263486535,26.427613263486535,26.42841798185968,22.37285654730995,19.172570301997336,14.7590755470775,26.42841798185968,26.42841798185968,20.92279290472726,26.820098198531642,22.37285654730995,26.42841798185968,26.42841798185968,23.124831544845605,26.42841798185968,23.07094519235698,19.666992272025453,19.534267656957937,0.0,5634665.350061731 
