Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/03  03:00:00,-0.6,73.0,15.971990720865346,100.0,19.472804548174956,27.285024649735856,19.03573837316388,100.0,15.216090519311388,91.49357997283056,14.611329626988255,42.51994378231524,19.381379886386068,27.447507928307893,5125.330069191701,0.3307333333333333,26.771511311208137,23.063554375328145,8139.372029979362,0.3307333333333333,26.771511311208137,20.883024020599976,0.0,0.0,0.0,0.0,5177.443805250543,0.3307333333333333,26.771511311208137,23.025852317808656,1567.693362630087,-15.120059865555081,22.344250715556015,22.344250715556015,22.344250715556015,26.3788951403568,26.3788951403568,26.379713633225784,22.324143571245592,19.03573837316388,14.611329626988255,26.379713633225784,26.379713633225784,20.883024020599976,26.771511311208137,22.324143571245592,26.379713633225784,26.379713633225784,23.063554375328145,26.379713633225784,23.025852317808656,19.472804548174956,19.381379886386068,-0.6,5643696.105468313 
 07/03  04:00:00,-1.0,85.0,15.857918094460612,99.99785871886947,19.304807803105714,26.75040849647272,18.90985820179387,100.0,14.860216370661846,93.52268356686724,14.477218042867895,42.116501611368875,19.24153261939142,26.862375256030585,5138.055437300779,0.3307333333333333,26.723217217018977,23.006045434887625,8129.900126039769,0.3307333333333333,26.723217217018977,20.841568856240194,0.0,0.0,0.0,0.0,5174.370607672687,0.3307333333333333,26.723217217018977,22.979772902756004,1570.190060193992,-15.508805216160049,22.295896401118945,22.295896401118945,22.295896401118945,26.330522157148938,26.330522157148938,26.331334279597932,22.275795731294608,18.90985820179387,14.477218042867895,26.331334279597932,26.331334279597932,20.841568856240194,26.723217217018977,22.275795731294608,26.331334279597932,26.331334279597932,23.006045434887625,26.331334279597932,22.979772902756004,19.304807803105714,19.24153261939142,-1.0,5652684.216698371 
 07/03  05:00:00,-1.0,85.0,15.757968008799368,100.0,19.210149440210024,26.247226654865095,18.83794923681916,100.0,14.610495287805588,95.04193748309774,14.364546330447078,41.75328347570471,19.16177949349191,26.3322495284398,5187.636136522858,0.3307333333333333,26.719771381526076,22.96672938581743,8171.749806685446,0.3307333333333333,26.719771381526076,20.807845526319298,0.0,0.0,0.0,0.0,5213.005639412161,0.3307333333333333,26.719771381526076,22.948375590900422,1572.0035833282823,-15.50706997342154,22.260844782356013,22.260844782356013,22.260844782356013,26.295457005665597,26.295457005665597,26.296020881011735,22.24098350101238,18.83794923681916,14.364546330447078,26.296020881011735,26.296020881011735,20.807845526319298,26.719771381526076,22.24098350101238,26.296020881011735,26.296020881011735,22.96672938581743,26.296020881011735,22.948375590900422,19.210149440210024,19.16177949349191,-1.0,5659212.899981816 
 07/03  06:00:00,-0.6,80.0,15.67487524287955,100.0,19.10699916168025,25.77078786324091,18.766312574075428,100.0,14.39213749338022,96.39325672563093,14.28445247672962,41.25702788615501,19.06990664998232,25.83567047544329,5192.080672805505,0.3307333333333333,26.687408700720578,22.93114544505005,8170.029964242278,0.3307333333333333,26.687408700720578,20.776717922522792,0.0,0.0,0.0,0.0,5209.954460252285,0.3307333333333333,26.687408700720578,22.918214472814263,1573.6785824384312,-15.107591681696269,22.22852374080802,22.22852374080802,22.22852374080802,26.263123485698298,26.263123485698298,26.263666558700184,22.208692613462368,18.766312574075428,14.28445247672962,26.263666558700184,26.263666558700184,20.776717922522792,26.687408700720578,22.208692613462368,26.263666558700184,26.263666558700184,22.93114544505005,26.263666558700184,22.918214472814263,19.10699916168025,19.06990664998232,-0.6,5665242.896778353 
 07/03  07:00:00,-1.0,85.0,15.596692090411926,100.0,18.974696827746257,25.355555403056435,18.675188898854085,100.0,14.18952778499014,97.66641230037973,14.190969894916611,40.72555416722054,18.947056633952588,25.403890385973988,5196.1020294323225,0.3307333333333333,26.65506169619011,22.89588332670483,8167.180844967552,0.3307333333333333,26.65506169619011,20.746422990065486,0.0,0.0,0.0,0.0,5208.8278281753055,0.3307333333333333,26.65506169619011,22.88667670468354,1575.358438673342,-15.503859929796405,22.196159985283625,22.196159985283625,22.196159985283625,26.23074723534105,26.23074723534105,26.231291026041507,22.17632767381795,18.675188898854085,14.190969894916611,26.231291026041507,26.231291026041507,20.746422990065486,26.65506169619011,22.17632767381795,26.231291026041507,26.231291026041507,22.89588332670483,26.231291026041507,22.88667670468354,18.974696827746257,18.947056633952588,-1.0,5671290.379224031 
 07/03  08:00:00,-1.0,78.0,15.521151241569429,100.0,18.88429861204828,24.807821197156013,18.603196610429702,100.0,14.001182193119481,98.86686722081814,14.112256421987928,40.090956612551714,18.863956347422043,24.843294184145197,5199.4745623625495,0.3307333333333333,26.623072942347402,22.8614489216809,8163.993859987251,0.3307333333333333,26.623072942347402,20.71673086105297,0.0,0.0,0.0,0.0,5208.598378997094,0.3307333333333333,26.623072942347402,22.854848183971537,1577.0215706991894,-15.508719408461507,22.16416852614819,22.16416852614819,22.16416852614819,26.198743421083435,26.198743421083435,26.199280956356372,22.14434265556847,18.603196610429702,14.112256421987928,26.199280956356372,26.199280956356372,20.71673086105297,26.623072942347402,22.14434265556847,26.199280956356372,26.199280956356372,22.8614489216809,26.199280956356372,22.854848183971537,18.88429861204828,18.863956347422043,-1.0,5677277.654517082 
 07/03  09:00:00,1.0,76.0,15.502983574333111,99.95708033442253,19.904847819952664,23.060429337952705,19.26898415660349,96.76410094358188,13.866384063006366,99.73621273113885,14.178126426939219,39.516125252433184,18.961470262908747,24.453323220902732,5116.891962557955,0.3307333333333333,26.521141333395516,22.819244658754116,8063.935097034406,0.3307333333333333,26.521141333395516,20.687159545393513,0.0,0.0,0.0,0.0,5138.185233658173,0.3307333333333333,26.521141333395516,22.803839703854486,1579.1469944367998,-13.496779324226068,22.123356759291312,22.123356759291312,22.123356759291312,26.15791590213528,26.15791590213528,26.158580691575835,22.103414636000704,19.26898415660349,14.178126426939219,26.158580691575835,26.158580691575835,20.687159545393513,26.521141333395516,22.103414636000704,26.158580691575835,26.158580691575835,22.819244658754116,26.158580691575835,22.803839703854486,19.904847819952664,18.961470262908747,1.0,5684929.17997248 
 07/03  10:00:00,5.0,65.0,15.599005443987162,99.23022356152022,21.506199883763742,20.98465682996561,20.874929363881588,87.65298357335622,13.928130491465048,99.23998432943716,14.458002887288883,38.531240519590256,19.251555307441166,24.115438761668848,4254.031834667505,0.27256736815967203,26.411649774661967,22.612998114985047,8398.599898553339,0.35981631592016405,26.411649774661967,20.80755124321997,0.0,0.0,0.0,0.0,5338.039397923976,0.35981631592016405,26.411649774661967,22.842885349161158,1580.6668630434738,-9.484144894742208,22.09430641923444,22.09430641923444,22.09430641923444,26.128854346822983,26.128854346822983,26.130768325844624,22.073081683490905,20.874929363881588,14.458002887288883,26.130768325844624,26.130768325844624,20.80755124321997,26.411649774661967,22.073081683490905,26.130768325844624,26.130768325844624,22.612998114985047,26.130768325844624,22.842885349161158,21.506199883763742,19.251555307441166,5.0,5690400.706956506 
 07/03  11:00:00,7.0,52.0,15.754893904313473,98.24291133662832,22.19985654780597,20.045371771546442,22.551309237079447,79.39221284075754,14.217502289517924,97.3945797151105,14.773145352776977,37.40553177929897,19.769763740978576,23.279588161954383,1114.9110100741573,0.06795754949253205,26.687887074389664,25.245742602036806,2604.1760826462128,0.11141911735404109,26.687887074389664,24.823894244117973,0.0,0.0,0.0,0.0,12657.029245131249,0.8068233331534269,29.03457533406539,25.334047431249004,1443.0952333827554,-7.623267465983147,25.02544135796966,25.02544135796966,25.02544135796966,29.060604281460368,29.060604281460368,28.98105647661093,25.085796209788356,22.551309237079447,14.773145352776977,28.98105647661093,28.98105647661093,27.1705825037937,29.03457533406539,25.085796209788356,28.98105647661093,28.98105647661093,27.59243086171253,28.98105647661093,25.334047431249004,22.19985654780597,19.769763740978576,6.999999999999998,5195142.84017792 
 07/03  12:00:00,9.0,49.0,15.926169118350934,97.07697944192819,22.04807610130018,20.3264998347673,23.902587836473707,73.55887494456519,14.661743634264889,94.5430724267466,15.085598836051991,36.38477856210441,20.863577971639977,21.86069642608343,0.0,0.0,26.722438718798355,26.722438718798355,0.0,0.0,26.722438718798355,26.722438718798355,0.0,0.0,0.0,0.0,16509.899806258483,0.9832000000000002,32.786051998148366,28.768825802302537,1287.9386489667024,-5.764621522856963,28.787950384635433,28.787950384635433,28.787950384635433,32.82288894203191,32.82288894203191,32.786208437584875,28.805265064308802,23.902587836473707,15.085598836051991,32.786208437584875,32.786208437584875,32.786051998148366,32.786051998148366,28.805265064308802,32.786208437584875,32.786208437584875,32.786051998148366,32.786208437584875,28.768825802302537,22.04807610130018,20.863577971639977,9.0,4636579.136280129 
 07/03  13:00:00,10.0,46.0,16.121886033815453,95.77685118069074,21.389258810150537,21.371259228290825,24.98647969305111,70.03151163306592,15.241688956312265,90.98675487843498,15.48993975015033,35.05525962814893,22.154882730121095,20.395651519245092,16763.1043717156,0.916794689738859,29.771047700284623,25.341116473769944,0.0,0.0,26.722438718798355,26.722438718798355,0.0,0.0,0.0,0.0,753.4340637189389,0.06820531026114114,30.74423915374586,30.21568736301526,1412.2774289911733,-4.64529054161029,25.62577945293674,25.62577945293674,25.62577945293674,29.661328622388865,29.661328622388865,29.720327572471717,25.547468085753863,24.98647969305111,15.48993975015033,29.720327572471717,29.720327572471717,29.771047700284623,29.771047700284623,25.547468085753863,29.720327572471717,29.720327572471717,25.341116473769944,29.720327572471717,29.242495909554023,21.389258810150537,22.154882730121095,10.0,5084198.7443682235 
 07/03  14:00:00,11.0,43.0,16.345681557707856,94.23430774744008,22.003510935336877,20.649605312093954,25.81382627239916,68.44648165778463,16.066018183867747,86.1376663917583,15.8683662318098,33.977042987432625,22.86060953011984,19.601494969498045,10003.7625191033,0.5212448146960893,34.03904370847859,30.783362841979937,0.0,0.0,26.722438718798347,26.722438718798347,0.0,0.0,0.0,0.0,0.0,0.0,29.674087571673972,29.674087571673972,833.2578717581927,1.1330681440131944,30.37534448454497,30.37534448454497,30.37534448454497,33.06522314994389,33.06522314994389,34.27780965766089,31.767660357875318,25.81382627239916,15.8683662318098,34.27780965766089,34.27780965766089,32.99826792769973,32.99826792769973,31.767660357875318,34.27780965766089,34.27780965766089,29.742587061201082,34.27780965766089,32.99826792769973,22.003510935336877,22.86060953011984,11.0,2999728.338329494 
 07/03  15:00:00,11.6,42.0,16.596235403670363,92.65202663788766,22.700114473739706,19.932387504970478,26.256601469368032,69.80353822135942,16.85236635122284,81.85025751244976,16.148465987075294,33.14499670910296,23.461588562199765,19.036200899833073,0.0,0.0,34.70785865752023,34.70785865752023,0.0,0.0,26.722438718798347,26.722438718798347,0.0,0.0,0.0,0.0,0.0,0.0,29.674087571673972,29.674087571673972,0.0,11.599999999999998,31.206055211848312,31.206055211848312,31.206055211848312,31.206055211848312,31.206055211848312,35.12988464419574,35.12988464419574,26.256601469368032,16.148465987075294,35.12988464419574,35.12988464419574,31.403768837745936,31.403768837745936,35.12988464419574,35.12988464419574,35.12988464419574,31.403768837745936,35.12988464419574,31.403768837745936,22.700114473739706,23.461588562199765,11.599999999999998,0.0 
 07/03  16:00:00,12.0,44.0,16.826001237847745,91.21904403492078,22.793609393340397,20.068864307029486,26.28075791210424,72.17657088359111,17.44161938591703,78.7735160432911,16.34132930997596,32.681102283309684,23.989141308282548,18.67347029716315,0.0,0.0,34.70785865752023,34.70785865752023,0.0,0.0,26.72243871879835,26.72243871879835,0.0,0.0,0.0,0.0,0.0,0.0,29.674087571673976,29.674087571673976,0.0,12.0,31.206055211848316,31.206055211848316,31.206055211848316,31.206055211848316,31.206055211848316,35.12988464419575,35.12988464419575,26.28075791210424,16.34132930997596,35.12988464419575,35.12988464419575,31.33786429609695,31.33786429609695,35.12988464419575,35.12988464419575,35.12988464419575,31.33786429609695,35.12988464419575,31.33786429609695,22.793609393340397,23.989141308282548,12.0,0.0 
 07/03  17:00:00,10.0,50.0,17.021156067603535,90.09664242304332,22.34877207420383,20.864782441816917,25.5927688773871,77.30239990605014,17.8347473455322,76.84373500172835,16.351625921377114,32.670322964029076,24.191254851188482,18.66933422178848,0.0,0.0,34.70785865752023,34.70785865752023,0.0,0.0,26.722438718798347,26.722438718798347,0.0,0.0,0.0,0.0,0.0,0.0,29.674087571673972,29.674087571673972,0.0,10.0,31.206055211848312,31.206055211848312,31.206055211848312,31.206055211848312,31.206055211848312,35.12988464419574,35.12988464419574,25.5927688773871,16.351625921377114,35.12988464419574,35.12988464419574,31.403768837745936,31.403768837745936,35.12988464419574,35.12988464419574,35.12988464419574,31.403768837745936,35.12988464419574,31.403768837745936,22.34877207420383,24.191254851188482,10.0,0.0 
 07/03  18:00:00,7.8,60.0,17.06961151505144,89.73172210503377,21.49969114055872,22.212656350629228,23.6766671506377,88.71997183740662,17.966446044542703,76.13407770679443,16.13037718287198,33.16066127883804,22.829796914252352,20.48929673033289,15037.695217331106,0.754411162324971,31.76010269057374,27.361407112925523,0.0,0.0,26.722438718798344,26.722438718798344,0.0,0.0,0.0,0.0,0.0,0.0,29.674087571673972,29.674087571673972,1158.9538682842872,-4.7919398145469465,27.73860053374004,27.73860053374004,27.73860053374004,31.19740521281691,31.19740521281691,31.844060474594635,28.19457601062173,23.6766671506377,16.13037718287198,31.844060474594635,31.844060474594635,31.325736260848387,31.325736260848387,28.19457601062173,31.844060474594635,31.844060474594635,26.927040683200172,31.844060474594635,31.325736260848387,21.49969114055872,22.829796914252352,7.799999999999998,4172233.9258234343 
 07/03  19:00:00,7.0,66.0,16.95234634643185,90.40161171744732,21.499221705959002,22.539150542018348,21.391771540054123,99.05424047306087,17.83312916607888,76.77618051987073,15.845607138295163,33.886329568131885,20.705123233598055,23.69270943803376,6479.955563488197,0.5230542578059261,28.544113870672724,25.89909543190479,5043.346578972515,0.18118673303951205,26.945672812123455,22.16467916067285,0.0,0.0,0.0,0.0,6734.34035256304,0.2864590091545619,28.11934491054327,23.221801966800054,1482.673360574684,-7.561533582888399,24.22637216465312,24.22637216465312,24.22637216465312,28.261268883631725,28.261268883631725,28.326905158021972,24.141496491266107,21.391771540054123,15.845607138295163,28.326905158021972,28.326905158021972,23.76312021922212,28.544113870672724,24.141496491266107,28.326905158021972,28.326905158021972,25.89909543190479,28.326905158021972,23.64657092692951,21.499221705959002,20.705123233598055,6.999999999999998,5337624.098068863 
 07/03  20:00:00,6.0,65.0,16.76064975255703,91.50850924651783,21.376665972201444,22.853742238728767,20.086263700633793,100.0,17.517085858143872,78.3221469544022,15.563358690331809,34.5104888865,19.968123302279917,24.93086297098786,3266.873227925212,0.3307333333333334,26.701703502112238,24.33825267607092,8925.385091315282,0.3307333333333334,26.701703502112238,20.244547867592843,0.0,0.0,0.0,0.0,5821.043062441527,0.3307333333333334,26.701703502112238,22.490413952253647,1566.2807697150593,-8.490518748278454,22.371665599760572,22.371665599760572,22.371665599760572,26.406320609063314,26.406320609063314,26.400973504346762,22.357738165305804,20.086263700633793,15.563358690331809,26.400973504346762,26.400973504346762,20.244547867592843,26.701703502112238,22.357738165305804,26.400973504346762,26.400973504346762,24.33825267607092,26.400973504346762,22.490413952253647,21.376665972201444,19.968123302279917,6.000000000000001,5638610.770974212 
 07/03  21:00:00,5.2,69.0,16.585587559231534,92.44102199685148,21.072827283227298,23.415213779783066,19.65502340067606,100.0,17.178834680665023,79.93631604890169,15.31892415551462,35.025120436748956,19.70533976142898,25.48007212848878,4327.5654054722345,0.3307333333333333,26.790970657463404,23.660165232319777,8533.441942244068,0.3307333333333333,26.790970657463404,20.617396413068548,0.0,0.0,0.0,0.0,5559.46189949135,0.3307333333333333,26.790970657463404,22.768941676962708,1566.4523734065851,-9.289833480864324,22.368327983541107,22.368327983541107,22.368327983541107,26.4029817042262,26.4029817042262,26.40318559413314,22.348834440783676,19.65502340067606,15.31892415551462,26.40318559413314,26.40318559413314,20.617396413068548,26.790970657463404,22.348834440783676,26.40318559413314,26.40318559413314,23.660165232319777,26.40318559413314,22.768941676962708,21.072827283227298,19.70533976142898,5.2,5639228.544263707 
 07/03  22:00:00,5.0,65.0,16.426595210741425,93.38111712973071,20.62151501059838,24.106991899862912,19.392435168021517,99.97340496786742,16.781151777565086,81.97753768726346,15.171845165474991,35.25349868796455,19.558053186419507,25.748434810220665,4643.524707455181,0.3307333333333333,26.795201519767957,23.435813955869442,8372.22075500006,0.3307333333333333,26.795201519767957,20.73826502034553,0.0,0.0,0.0,0.0,5408.751169345979,0.3307333333333333,26.795201519767957,22.882205991748965,1566.2987600017939,-9.497145126637097,22.371310267001654,22.371310267001654,22.371310267001654,26.405965139106083,26.405965139106083,26.405892690153863,22.352094989321312,19.392435168021517,15.171845165474991,26.405892690153863,26.405892690153863,20.73826502034553,26.795201519767957,22.352094989321312,26.405892690153863,26.405892690153863,23.435813955869442,26.405892690153863,22.882205991748965,20.62151501059838,19.558053186419507,5.0,5638675.536006458 
 07/03  23:00:00,4.0,64.0,16.29655303271489,94.15809141287025,20.270449553415638,24.31418827551917,19.272070165429128,100.0,16.423211069239688,83.8651657168426,15.043102938797354,35.24011588396972,19.490313598079666,25.52115331753101,4820.059025492441,0.3307333333333333,26.781196935774116,23.29409215415794,8285.669745340061,0.3307333333333333,26.781196935774116,20.78687229470769,0.0,0.0,0.0,0.0,5325.342018627463,0.3307333333333333,26.781196935774116,22.928541705065292,1567.0847497039376,-10.504078454132795,22.35605523016708,22.35605523016708,22.35605523016708,26.3907042125145,26.3907042125145,26.390968377295238,22.336502051310305,19.272070165429128,15.043102938797354,26.390968377295238,26.390968377295238,20.78687229470769,26.781196935774116,22.336502051310305,26.390968377295238,26.390968377295238,23.29409215415794,26.390968377295238,22.928541705065292,20.270449553415638,19.490313598079666,4.0,5641505.098934175 
 07/03  24:00:00,4.0,63.0,16.1889728728868,94.80628948074109,20.051942435991055,24.14807991586823,19.2177266402817,99.84144723226032,16.13507340233054,85.42001618286585,14.924110327547872,35.07874483563959,19.444018400651217,25.0792743357441,4969.22631972936,0.3307333333333333,26.800859695589267,23.205842197391814,8279.648277802611,0.3307333333333333,26.800859695589267,20.810896968505844,0.0,0.0,0.0,0.0,5313.426580746648,0.3307333333333333,26.800859695589267,22.95682839089071,1567.7059389819601,-10.504829118651935,22.344006802469046,22.344006802469046,22.344006802469046,26.37865113309866,26.37865113309866,26.378843659343357,22.324522518929456,19.2177266402817,14.924110327547872,26.378843659343357,26.378843659343357,20.810896968505844,26.800859695589267,22.324522518929456,26.378843659343357,26.378843659343357,23.205842197391814,26.378843659343357,22.95682839089071,20.051942435991055,19.444018400651217,4.0,5643741.380335056 
 07/04  01:00:00,4.0,63.0,16.102525850495702,95.33084626435887,19.879115003724536,23.920863136097147,19.17606361420681,99.58596565194468,15.880382818801246,86.8214967287025,14.832201256098502,34.8338055814994,19.40865229782899,24.633274943585377,5039.465207691806,0.3307333333333333,26.7857164712237,23.139881575703665,8246.572313179939,0.3307333333333333,26.7857164712237,20.819678435693426,0.0,0.0,0.0,0.0,5278.734428729737,0.3307333333333333,26.7857164712237,22.96678065337712,1568.5145649938065,-10.504055735569839,22.3283335527252,22.3283335527252,22.3283335527252,26.36297183216348,26.36297183216348,26.363235181314298,22.3087802215914,19.17606361420681,14.832201256098502,26.363235181314298,26.363235181314298,20.819678435693426,26.7857164712237,22.3087802215914,26.363235181314298,26.363235181314298,23.139881575703665,26.363235181314298,22.96678065337712,19.879115003724536,19.40865229782899,4.0,5646652.433977704 
 07/04  02:00:00,3.0,69.0,16.02303852420396,95.81605253834562,19.750647917896686,23.791033919448687,19.137452260383643,100.0,15.641461341278443,88.15970441473954,14.75034674180032,34.66882069015888,19.39643021316194,24.32359369171769,5087.771171171739,0.3307333333333333,26.76694477123964,23.08615928902864,8222.287753022101,0.3307333333333333,26.76694477123964,20.81847020867102,0.0,0.0,0.0,0.0,5256.609056341104,0.3307333333333333,26.76694477123964,22.964012278939055,1569.5046667862525,-11.50136516717604,22.30915919021227,22.30915919021227,22.30915919021227,26.343790066760196,26.343790066760196,26.344112243217616,22.28954725887957,19.137452260383643,14.75034674180032,26.344112243217616,26.344112243217616,20.81847020867102,26.76694477123964,22.28954725887957,26.344112243217616,26.344112243217616,23.08615928902864,26.344112243217616,22.964012278939055,19.750647917896686,19.39643021316194,3.0,5650216.800430509 
 07/04  03:00:00,0.6,86.0,15.946421212245475,96.28635841981496,19.576041380809414,23.948279432864187,19.050117896430766,100.0,15.404497060541368,89.50985281785542,14.620968557565059,34.748569728383906,19.313958234689878,24.34459873732805,5121.071109834736,0.3307333333333333,26.74729860400348,23.042418547399638,8205.050179546673,0.3307333333333333,26.74729860400348,20.811289100980343,0.0,0.0,0.0,0.0,5241.417284138937,0.3307333333333333,26.74729860400348,22.955353140279644,1570.5306255621422,-13.896093663390248,22.28930936272814,22.28930936272814,22.28930936272814,26.323932575628966,26.323932575628966,26.324266101559004,22.26968692955321,19.050117896430766,14.620968557565059,26.324266101559004,26.324266101559004,20.811289100980343,26.74729860400348,22.26968692955321,26.324266101559004,26.324266101559004,23.042418547399638,26.324266101559004,22.955353140279644,19.576041380809414,19.313958234689878,0.6,5653910.252023712 
 07/04  04:00:00,0.0,60.0,15.868141133365373,96.76955430900438,19.439834340573753,23.5761090566504,18.969654017808885,100.0,15.148295832921406,90.99577215375227,14.507117730249625,34.52809919930583,19.247181069246395,23.86321339896127,5144.955725867778,0.3307333333333333,26.72455493929899,23.0023913240569,8192.581412034919,0.3307333333333333,26.72455493929899,20.797559631357498,0.0,0.0,0.0,0.0,5231.282048863768,0.3307333333333333,26.72455493929899,22.9399377840045,1571.720839753298,-14.52508987087388,22.266305673418618,22.266305673418618,22.266305673418618,26.300920005061705,26.300920005061705,26.30130652362794,22.2466295798063,18.969654017808885,14.507117730249625,26.30130652362794,26.30130652362794,20.797559631357498,26.72455493929899,22.2466295798063,26.30130652362794,26.30130652362794,23.0023913240569,26.30130652362794,22.9399377840045,19.439834340573753,19.247181069246395,0.0,5658195.023111872 
 07/04  05:00:00,0.0,79.0,15.788759972162449,97.16640479810425,19.376387564583155,23.214390402673626,18.921210848426547,100.0,14.88508037399991,92.45998087607549,14.435122304481311,34.290390765671496,19.23503563460898,23.42222337818122,5161.8996604960585,0.3307333333333333,26.700141487417607,22.96571527474657,8183.570463393417,0.3307333333333333,26.700141487417607,20.779658320024943,0.0,0.0,0.0,0.0,5224.07100953853,0.3307333333333333,26.700141487417607,22.920736811232807,1572.9934172373994,-14.504598318368437,22.24173864216573,22.24173864216573,22.24173864216573,26.276343489019645,26.276343489019645,26.276756275575405,22.22203680200144,18.921210848426547,14.435122304481311,26.276756275575405,26.276756275575405,20.779658320024943,26.700141487417607,22.22203680200144,26.276756275575405,26.276756275575405,22.96571527474657,26.276756275575405,22.920736811232807,19.376387564583155,19.23503563460898,0.0,5662776.302054638 
 07/04  06:00:00,-1.0,84.0,15.7114263837721,97.6486977861752,19.254251602699682,23.099711471789128,18.83638202892055,100.0,14.631360013030319,93.98613268722352,14.331508596142788,34.23437259308429,19.151079994911267,23.251188116933047,5173.4457614868825,0.3307333333333333,26.676774892831496,22.933991346006266,8177.614246861189,0.3307333333333333,26.676774892831496,20.760594175661094,0.0,0.0,0.0,0.0,5218.372221160725,0.3307333333333333,26.676774892831496,22.901488827987013,1574.205213464578,-15.505120778087724,22.218372292972955,22.218372292972955,22.218372292972955,26.252968118635955,26.252968118635955,26.253360730778937,22.19869144988479,18.83638202892055,14.331508596142788,26.253360730778937,26.253360730778937,20.760594175661094,26.676774892831496,22.19869144988479,26.253360730778937,26.253360730778937,22.933991346006266,26.253360730778937,22.901488827987013,19.254251602699682,19.151079994911267,-1.0,5667138.768472481 
 07/04  07:00:00,-1.0,85.0,15.637059202131596,98.11502887283248,19.143243386930532,23.059362034040102,18.756200442016382,100.0,14.418922387584274,95.28571431432334,14.254190508552854,34.16411705897029,19.06810650402281,23.169961738094823,5182.03904305983,0.3307333333333333,26.652385056918497,22.903380232729788,8173.23823988156,0.3307333333333333,26.652385056918497,20.739363303136656,0.0,0.0,0.0,0.0,5214.558482049271,0.3307333333333333,26.652385056918497,22.879853676361094,1575.4758879817007,-15.502974259822025,22.19389913613951,22.19389913613951,22.19389913613951,26.228485513342775,26.228485513342775,26.228896722575918,22.17419907074251,18.756200442016382,14.254190508552854,26.228896722575918,26.228896722575918,20.739363303136656,26.652385056918497,22.17419907074251,26.228896722575918,26.228896722575918,22.903380232729788,26.228896722575918,22.879853676361094,19.143243386930532,19.06810650402281,-1.0,5671713.196734122 
 07/04  08:00:00,0.1,80.0,15.5655265828334,98.56594018051644,19.045120104786033,23.070185676981705,18.692691142019743,100.0,14.216744161059172,96.54127516770248,14.191185740605793,34.08162731484495,18.990527500404355,23.150969927570777,5188.31860630813,0.3307333333333333,26.62779039647145,22.874238137805506,8169.7550001557165,0.3307333333333333,26.62779039647145,20.717281682473505,0.0,0.0,0.0,0.0,5211.883905973092,0.3307333333333333,26.62779039647145,22.85718953487738,1576.756078766722,-14.399390494904349,22.169272104756708,22.169272104756708,22.169272104756708,26.203848974137884,26.203848974137884,26.2042627688412,22.14956978505213,18.692691142019743,14.191185740605793,26.2042627688412,26.2042627688412,20.717281682473505,26.62779039647145,22.14956978505213,26.2042627688412,26.2042627688412,22.874238137805506,26.2042627688412,22.85718953487738,19.045120104786033,18.990527500404355,0.1,5676321.883560199 
 07/04  09:00:00,1.2,78.0,15.55145243753299,98.65493427637465,20.058416661953714,21.671319990531686,19.359169054684806,97.23037436587718,14.075605668821709,97.4287940534086,14.257390361353114,33.85252860459451,19.086378184638512,23.019260860436276,5108.224926892657,0.3307333333333333,26.53243762120285,22.836813246164546,8069.5548049279005,0.3307333333333333,26.53243762120285,20.69439331816676,0.0,0.0,0.0,0.0,5140.04442928477,0.3307333333333333,26.53243762120285,22.813792934696774,1578.5488525431144,-13.293142287798094,22.134833950661147,22.134833950661147,22.134833950661147,26.169397524489426,26.169397524489426,26.16995217710501,22.114999833009357,19.359169054684806,14.257390361353114,26.16995217710501,26.16995217710501,20.69439331816676,26.53243762120285,22.114999833009357,26.16995217710501,26.16995217710501,22.836813246164546,26.16995217710501,22.813792934696774,20.058416661953714,19.086378184638512,1.2,5682775.869155213 
 07/04  10:00:00,5.0,69.0,15.650624216283132,98.03001854496324,21.671389371129102,19.91407388126864,20.983516805107048,88.8815307238404,14.13169474507043,97.07513871665125,14.540476752662403,33.33914765383017,19.401782592573255,22.901482168319863,3353.9039304681305,0.21501790294129108,26.44761707214002,22.338983893792275,8951.083940225435,0.38859104852935455,26.44761707214002,20.900110385251068,0.0,0.0,0.0,0.0,5616.729817996893,0.38859104852935455,26.44761707214002,22.950630131253348,1578.111903121136,-9.479991788166165,22.143287157242018,22.143287157242018,22.143287157242018,26.17785399469448,26.17785399469448,26.17641614302342,22.125684929394065,20.983516805107048,14.540476752662403,26.17641614302342,26.17641614302342,20.900110385251068,26.44761707214002,22.125684929394065,26.17641614302342,26.17641614302342,22.338983893792275,26.17641614302342,22.950630131253348,21.671389371129102,19.401782592573255,5.0,5681202.85123609 
 07/04  11:00:00,8.0,61.0,15.805466862828917,96.96706400424958,22.130213201675268,20.027716656254682,22.587124928849438,80.57918118355988,14.40573705869067,95.27317210369529,14.853843489094425,32.9930066761562,19.895701754615686,22.967705722942856,703.3470872639384,0.04090080505663174,26.466897072971943,25.781118790818613,2641.0053973168797,0.11160929212300963,27.080041840473285,25.17680081335929,0.0,0.0,0.0,0.0,13005.875076716206,0.8336899028203586,29.218237608360994,25.549514627427953,1434.3217219130054,-6.608519225061107,25.217471728925585,25.217471728925585,25.217471728925585,29.25264976109026,29.25264976109026,29.17492149586963,25.27572566118628,22.587124928849438,14.853843489094425,29.17492149586963,29.17492149586963,27.314996581247,29.218237608360994,25.27572566118628,29.17492149586963,29.17492149586963,28.532459326207665,29.17492149586963,25.549514627427953,22.130213201675268,19.895701754615686,7.999999999999999,5163558.19888682 
 07/04  12:00:00,7.8,72.0,15.970143888218626,95.95110873059367,21.919606100491126,21.71165442254351,23.49416931039426,76.15340253194972,14.82868218350017,92.70558229127697,15.163785905553897,33.21381237438874,20.865625297709144,23.140859551259695,3191.088174330389,0.09651500469629501,30.29909724619046,23.534347974285026,0.0,0.0,27.20267079397356,27.20267079397356,0.0,0.0,0.0,0.0,13970.163870786539,0.8934349953037051,31.822863533502296,28.099107647813074,1328.6975444108105,-6.891289596521901,27.708585950838394,27.708585950838394,27.708585950838394,31.743732914660466,31.743732914660466,31.747828135536604,27.685025708245938,23.49416931039426,15.163785905553897,31.747828135536604,31.747828135536604,31.822863533502296,31.822863533502296,27.685025708245938,31.747828135536604,31.747828135536604,25.058114261596863,31.747828135536604,28.099107647813074,21.919606100491126,20.865625297709144,7.8,4783311.159878918 
 07/04  13:00:00,7.0,81.0,16.143824746687848,94.89256986256682,21.50529004656935,24.794752335729115,24.01720828529865,73.93043635988496,15.314674398276948,89.85040884950122,15.519564263683232,34.157901350104254,21.998747313192553,24.04523273260876,14947.219003903043,0.8284748621442197,30.252621085120985,25.868311863920248,0.0,0.0,27.20267079397356,27.20267079397356,0.0,0.0,0.0,0.0,2243.914587004875,0.15922513785578035,29.994235622263233,28.291003363202222,1390.7722602321242,-7.623786189643322,26.12832438289819,26.12832438289819,26.12832438289819,30.163776496364193,30.163776496364193,30.165454067026676,26.107573975419246,24.01720828529865,15.519564263683232,30.165454067026676,30.165454067026676,30.252621085120985,30.252621085120985,26.107573975419246,30.165454067026676,30.165454067026676,25.868311863920248,30.165454067026676,28.54938882605997,21.50529004656935,21.998747313192553,7.0,5006780.136835647 
 07/04  14:00:00,8.0,76.0,16.312273956177734,93.97109032810752,22.0349533389606,25.483815534798296,24.08313210368598,74.55649033253863,15.924764318103161,86.49079286964603,15.869595699217632,34.55620308581345,22.410200180130794,24.904127693992976,14424.714859833974,0.681579527597924,34.802895025637774,28.826219048652394,0.0,0.0,27.20267079397356,27.20267079397356,0.0,0.0,0.0,0.0,129.56482104172431,0.0033490246985578625,33.1488801758944,28.52120921789632,1215.1824950974249,-6.790645506482618,31.198423660046316,31.198423660046316,31.198423660046316,35.23320522247801,35.23320522247801,35.12086077481001,31.293637727594447,24.08313210368598,15.869595699217632,35.12086077481001,35.12086077481001,34.802895025637774,34.802895025637774,31.293637727594447,35.12086077481001,35.12086077481001,28.826219048652394,35.12086077481001,30.175224067639697,22.0349533389606,22.410200180130794,8.0,4374656.982350729 
 07/04  15:00:00,7.4,90.0,16.46597527445612,93.14731424650762,22.592397963867427,26.02997895063686,23.446052333897303,78.98078451621193,16.272337952558843,84.67530697817207,16.036927352605936,35.343345190630004,22.41064130810092,26.315837473869014,0.0,0.0,36.45690987538115,36.45690987538115,0.0,0.0,27.20267079397356,27.20267079397356,0.0,0.0,0.0,0.0,0.0,0.0,33.1488801758944,33.1488801758944,0.0,7.4,33.33011282240156,33.33011282240156,33.33011282240156,33.33011282240156,33.33011282240156,37.229295093621246,37.229295093621246,23.446052333897303,16.036927352605936,37.229295093621246,37.229295093621246,33.52658452897556,33.52658452897556,37.229295093621246,37.229295093621246,37.229295093621246,33.52658452897556,37.229295093621246,33.52658452897556,22.592397963867427,22.41064130810092,7.4,0.0 
 07/04  16:00:00,7.7,84.0,16.53981337398797,92.80186649857565,22.45582342948494,28.071117019816093,22.686032969047464,84.6415606596599,16.390051141355254,84.12524649887752,16.06640352415228,36.99244980153558,22.093319984923045,28.692614564219717,0.0,0.0,36.45690987538115,36.45690987538115,0.0,0.0,27.20267079397356,27.20267079397356,0.0,0.0,0.0,0.0,0.0,0.0,33.1488801758944,33.1488801758944,0.0,7.699999999999999,33.33011282240156,33.33011282240156,33.33011282240156,33.33011282240156,33.33011282240156,37.229295093621246,37.229295093621246,22.686032969047464,16.06640352415228,37.229295093621246,37.229295093621246,33.52658452897556,33.52658452897556,37.229295093621246,37.229295093621246,37.229295093621246,33.52658452897556,37.229295093621246,33.52658452897556,22.45582342948494,22.093319984923045,7.699999999999999,0.0 
 07/04  17:00:00,8.0,71.0,16.549700425250535,92.74347071297765,21.602466985622343,30.157878100338525,21.457059085079617,91.38087417523766,16.441147506784667,83.85188540307306,15.919955723041351,38.364185442479865,21.490915600140468,30.35926460590712,3936.1226460654143,0.2590577919888881,26.495542715487353,22.736575739636088,7887.424317617466,0.2816772755064315,26.495542715487353,19.693472298273356,0.0,0.0,0.0,0.0,7650.580260933696,0.4514649325046804,26.495542715487353,22.461799538501616,1585.1545790545574,-6.447128805096744,22.01797483627319,22.01797483627319,22.01797483627319,26.05249330953491,26.05249330953491,26.249476171781637,21.79926770786775,21.457059085079617,15.919955723041351,26.249476171781637,26.249476171781637,19.693472298273356,26.495542715487353,21.79926770786775,26.249476171781637,26.249476171781637,22.736575739636088,26.249476171781637,22.461799538501616,21.602466985622343,21.490915600140468,8.0,5706556.484596406 
 07/04  18:00:00,6.2,86.0,16.470419776364583,93.30460538068871,20.811057548538642,31.966425287925126,20.14735687043747,98.4970996199539,16.390335385586766,84.20669777454702,15.552786413615827,39.87009028097684,20.604050945936223,32.37361180292767,4650.03480050643,0.3186086653065864,26.462664679376648,22.970246854181887,8524.892199343112,0.3367956673467068,26.462664679376648,20.40273105185815,0.0,0.0,0.0,0.0,4867.670670644073,0.3367956673467068,26.462664679376648,23.001363988162755,1579.374917314865,-8.24390398797972,22.119083461371496,22.119083461371496,22.119083461371496,26.153640954581412,26.153640954581412,26.1420120148725,22.11158486391327,20.14735687043747,15.552786413615827,26.1420120148725,26.1420120148725,20.40273105185815,26.462664679376648,22.11158486391327,26.1420120148725,26.1420120148725,22.970246854181887,26.1420120148725,23.001363988162755,20.811057548538642,20.604050945936223,6.2,5685749.702333514 
 07/04  19:00:00,8.0,71.0,16.338438966675138,94.18495224387067,20.291113746655626,32.898055336585585,19.65338107437671,98.61550949606382,16.213247636044507,85.24660313133109,15.275827911892652,41.04072801229911,20.0973831969912,33.29123395853604,4986.557081977324,0.3307333333333333,26.679439257798606,23.071862745932336,8316.733106821594,0.3307333333333333,26.679439257798606,20.662612312980528,0.0,0.0,0.0,0.0,5108.120211850948,0.3307333333333333,26.679439257798606,22.983916637042896,1572.1981847809125,-6.459732559717619,22.257087139874127,22.257087139874127,22.257087139874127,26.291697912439464,26.291697912439464,26.29003220052398,22.23946389865192,19.65338107437671,15.275827911892652,26.29003220052398,26.29003220052398,20.662612312980528,26.679439257798606,22.23946389865192,26.29003220052398,26.29003220052398,23.071862745932336,26.29003220052398,22.983916637042896,20.291113746655626,20.0973831969912,8.0,5659913.465211285 
 07/04  20:00:00,8.0,66.0,16.20111553008377,95.10664024250458,19.84444791682968,33.044878820493096,19.344067275346216,94.83192257199491,16.009030495402364,86.45011989386515,15.136719548038183,41.66824032475405,19.698898431286914,33.342953856875525,5036.295827757565,0.3307333333333333,26.72325090705616,23.079698025201242,8249.34111051904,0.3307333333333333,26.72325090705616,20.755191919896884,0.0,0.0,0.0,0.0,5137.780859149052,0.3307333333333333,26.72325090705616,23.00627777920039,1570.030769441833,-6.470748360010217,22.298977987401834,22.298977987401834,22.298977987401834,26.333604933174186,26.333604933174186,26.332905457086547,22.28038924143284,19.344067275346216,15.136719548038183,26.332905457086547,26.332905457086547,20.755191919896884,26.72325090705616,22.28038924143284,26.332905457086547,26.332905457086547,23.079698025201242,26.332905457086547,23.00627777920039,19.84444791682968,19.698898431286914,8.0,5652110.769990598 
 07/04  21:00:00,7.6,67.0,16.102694922694898,95.79988695891981,19.654068168844507,32.45565021601733,19.247098468408666,89.25726857785465,15.877806195859796,87.26398925767536,15.032603074738725,41.935270719499314,19.539461568736527,32.68700303905939,5117.947119145349,0.3307333333333333,26.76675662284778,23.064140090978658,8250.612105784609,0.3307333333333333,26.76675662284778,20.797790537473496,0.0,0.0,0.0,0.0,5189.284620918137,0.3307333333333333,26.76675662284778,23.01253044999232,1569.430600098009,-6.872851139241931,22.310592947502666,22.310592947502666,22.310592947502666,26.34522437759859,26.34522437759859,26.345044225688525,22.291487026148157,19.247098468408666,15.032603074738725,26.345044225688525,26.345044225688525,20.797790537473496,26.76675662284778,22.291487026148157,26.345044225688525,26.345044225688525,23.064140090978658,26.345044225688525,23.01253044999232,19.654068168844507,19.539461568736527,7.6,5649950.160352833 
 07/04  22:00:00,8.0,66.0,16.03562519405763,96.21112356784867,19.641122537815125,31.813871581440488,19.253674674478415,85.44715093038945,15.77021096320649,87.86686175433202,14.996028893892925,41.925910490785924,19.550885221379918,31.992693310017657,5145.615070740919,0.3307333333333333,26.76344407520976,23.04081037799295,8222.101912547883,0.3307333333333333,26.76344407520976,20.81510296908145,0.0,0.0,0.0,0.0,5195.163265447349,0.3307333333333333,26.76344407520976,23.00496436605567,1569.6511379213314,-6.471224984227913,22.306324148553294,22.306324148553294,22.306324148553294,26.34095393054288,26.34095393054288,26.341025656866037,22.286959237710022,19.253674674478415,14.996028893892925,26.341025656866037,26.341025656866037,20.81510296908145,26.76344407520976,22.286959237710022,26.341025656866037,26.341025656866037,23.04081037799295,26.341025656866037,23.00496436605567,19.641122537815125,19.550885221379918,8.0,5650744.096516793 
 07/04  23:00:00,7.0,70.0,15.983476018304682,96.62697331730635,19.63250623088177,31.496661159127154,19.25385583359843,84.50144171922189,15.674008082661981,88.49662145388432,14.9502764795873,41.98445630352251,19.563666236860342,31.63175256512939,5164.153205872201,0.3307333333333333,26.75542578812328,23.019379100766844,8201.7956600704,0.3307333333333333,26.75542578812328,20.821773108854043,0.0,0.0,0.0,0.0,5198.8502450260075,0.3307333333333333,26.75542578812328,22.994277258698283,1570.0860832872722,-7.472024758545011,22.297907819811666,22.297907819811666,22.297907819811666,26.332534352412363,26.332534352412363,26.33267576743846,22.278476489439722,19.25385583359843,14.9502764795873,26.33267576743846,26.33267576743846,20.821773108854043,26.75542578812328,22.278476489439722,26.33267576743846,26.33267576743846,23.019379100766844,26.33267576743846,22.994277258698283,19.63250623088177,19.563666236860342,7.0,5652309.89983418 
 07/04  24:00:00,6.8,68.0,15.939754182486567,96.89739114772159,19.59361606143907,31.19706015232375,19.23676892799791,84.76173988639631,15.577413110142118,89.04616243140968,14.895093879786936,41.93854193535865,19.54229582290477,31.29682363414287,5176.3825991548365,0.3307333333333333,26.747029723443358,23.00213408856055,8188.092651008659,0.3307333333333333,26.747029723443358,20.82328822261518,0.0,0.0,0.0,0.0,5200.931899103242,0.3307333333333333,26.747029723443358,22.984373700016004,1570.5277818290563,-7.676420513593729,22.289364355508262,22.289364355508262,22.289364355508262,26.32398758964073,26.32398758964073,26.324131140856913,22.269932003730577,19.23676892799791,14.895093879786936,26.324131140856913,26.324131140856913,20.82328822261518,26.747029723443358,22.269932003730577,26.324131140856913,26.324131140856913,23.00213408856055,26.324131140856913,22.984373700016004,19.59361606143907,19.54229582290477,6.8,5653900.014584603 
 07/05  01:00:00,7.0,66.0,15.900787801956039,97.23434967128027,19.538803265551845,30.864290026808526,19.21277575934008,85.00791972213037,15.480801751727409,89.68747430290232,14.844173793008146,41.822977263965356,19.501047412919846,30.936935250683334,5184.829660271329,0.3307333333333333,26.738524004993618,22.98751573707886,8178.645869543832,0.3307333333333333,26.738524004993618,20.821614427022954,0.0,0.0,0.0,0.0,5202.335637723395,0.3307333333333333,26.738524004993618,22.974850891661895,1570.9727955925289,-7.477866482047782,22.28076037074318,22.28076037074318,22.28076037074318,26.31538028304708,26.31538028304708,26.3155248511558,22.261327018587902,19.21277575934008,14.844173793008146,26.3155248511558,26.3155248511558,20.821614427022954,26.738524004993618,22.261327018587902,26.3155248511558,26.3155248511558,22.98751573707886,26.3155248511558,22.974850891661895,19.538803265551845,19.501047412919846,7.0,5655502.064133104 
 07/05  02:00:00,6.0,81.0,15.86433426527772,97.46131734329066,19.464324026994152,31.166340900874513,19.170173424837383,85.25465298275472,15.386982444083392,90.22917389779789,14.776284493470412,42.06822439648723,19.43672031071985,31.21996780388837,5190.951419508422,0.3307333333333333,26.729637251456026,22.97419855861093,8171.729694333007,0.3307333333333333,26.729637251456026,20.81772873961032,0.0,0.0,0.0,0.0,5203.500822986605,0.3307333333333333,26.729637251456026,22.96511958414452,1571.437032941968,-8.461633450711162,22.271788563181904,22.271788563181904,22.271788563181904,26.30640501165394,26.30640501165394,26.306555760090333,22.252348960788588,19.170173424837383,14.776284493470412,26.306555760090333,26.306555760090333,20.81772873961032,26.729637251456026,22.252348960788588,26.306555760090333,26.306555760090333,22.97419855861093,26.306555760090333,22.96511958414452,19.464324026994152,19.43672031071985,6.0,5657173.318591085 
 07/05  03:00:00,5.8,78.0,15.82811541713731,97.78309448805842,19.37891796680957,31.616214493969053,19.11976742614742,85.18473367361065,15.286831402016347,90.90043152392781,14.707310446703794,42.434130722652355,19.358865374329316,31.65572678181884,5195.6516283038345,0.3307333333333333,26.71925471991046,22.96041375690686,8166.455094284509,0.3307333333333333,26.71925471991046,20.81115923411917,0.0,0.0,0.0,0.0,5204.664228060399,0.3307333333333333,26.71925471991046,22.953893510444686,1571.980644833043,-8.667477847617494,22.261287765519,22.261287765519,22.261287765519,26.29590015508641,26.29590015508641,26.296076594397572,22.241822167156904,19.11976742614742,14.707310446703794,26.296076594397572,26.296076594397572,20.81115923411917,26.71925471991046,22.241822167156904,26.296076594397572,26.296076594397572,22.96041375690686,26.296076594397572,22.953893510444686,19.37891796680957,19.358865374329316,5.8,5659130.321398955 
 07/05  04:00:00,6.0,75.0,15.791567177218347,98.01206828493679,19.30013449400815,31.80779149815146,19.074302209974697,84.35685426079405,15.184183815903921,91.50223028024949,14.651123950837183,42.6175876486071,19.285607133081605,31.836594017489283,5199.42097945832,0.3307333333333333,26.707187018854682,22.945616906445117,8162.022624547992,0.3307333333333333,26.707187018854682,20.802294823626255,0.0,0.0,0.0,0.0,5205.914235118186,0.3307333333333333,26.707187018854682,22.940919299438708,1572.61171853454,-8.469829412349844,22.24910422389816,22.24910422389816,22.24910422389816,26.283711914436125,26.283711914436125,26.28391662782472,22.229610343170027,19.074302209974697,14.651123950837183,26.28391662782472,26.28391662782472,20.802294823626255,26.707187018854682,22.229610343170027,26.28391662782472,26.28391662782472,22.945616906445117,26.28391662782472,22.940919299438708,19.30013449400815,19.285607133081605,6.0,5661402.186724343 
 07/05  05:00:00,6.0,75.0,15.755731312981737,98.23716333773011,19.261900237134316,31.788342709015783,19.046997845412026,83.49922583410002,15.08801645769629,92.07009514783782,14.614814151261363,42.671453051911016,19.251386884677828,31.809179277785464,5202.500166798106,0.3307333333333333,26.694099512650315,22.93029938063032,8158.073414231276,0.3307333333333333,26.694099512650315,20.792060721864427,0.0,0.0,0.0,0.0,5207.170337251541,0.3307333333333333,26.694099512650315,22.926920699687383,1573.294160274131,-8.469178078210017,22.23593711100088,22.23593711100088,22.23593711100088,26.27053971801802,26.27053971801802,26.270760957903363,22.21642693406071,19.046997845412026,14.614814151261363,26.270760957903363,26.270760957903363,20.792060721864427,26.694099512650315,22.21642693406071,26.270760957903363,26.270760957903363,22.93029938063032,26.270760957903363,22.926920699687383,19.261900237134316,19.251386884677828,6.0,5663858.976986871 
 07/05  06:00:00,6.0,75.0,15.722450923774518,98.54305454009503,19.20969695552741,31.79659859489819,19.013271056912036,82.66123902746092,15.001934054865107,92.672348949675,14.575167638627699,42.74759164394338,19.202088142822852,31.811692294510813,5204.667986582691,0.3307333333333333,26.681534065415526,22.916163337331277,8154.9841551980635,0.3307333333333333,26.681534065415526,20.7817266799813,0.0,0.0,0.0,0.0,5208.0393584071735,0.3307333333333333,26.681534065415526,22.91372428361755,1573.9458587927581,-8.468668436530157,22.223371039940922,22.223371039940922,22.223371039940922,26.257968795497682,26.257968795497682,26.258179936401504,22.203871433643375,19.013271056912036,14.575167638627699,26.258179936401504,26.258179936401504,20.7817266799813,26.681534065415526,22.203871433643375,26.258179936401504,26.258179936401504,22.916163337331277,26.258179936401504,22.91372428361755,19.20969695552741,19.202088142822852,6.0,5666205.091653929 
