Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/05  07:00:00,6.0,75.0,15.691951756640712,98.73573301136474,19.14943481618497,31.811682877947593,18.976028721024214,81.47346547918826,14.935696697241532,93.06861873602024,14.53494115354453,42.78285711237405,19.143929372085662,31.822615656480856,5206.458849925716,0.3307333333333333,26.669179376749792,22.90251079547913,8152.366367422587,0.3307333333333333,26.669179376749792,20.771262357850006,0.0,0.0,0.0,0.0,5208.895653527013,0.3307333333333333,26.669179376749792,22.900747863738324,1574.5876567868036,-8.468055888723992,22.21100337954436,22.21100337954436,22.21100337954436,26.24559636025375,26.24559636025375,26.245804167370185,22.191507005689154,18.976028721024214,14.53494115354453,26.245804167370185,26.245804167370185,20.771262357850006,26.669179376749792,22.191507005689154,26.245804167370185,26.245804167370185,22.90251079547913,26.245804167370185,22.900747863738324,19.14943481618497,19.143929372085662,6.0,5668515.5644324925 
 07/05  08:00:00,6.0,81.0,15.663393560464662,98.91653421382203,19.106000310748136,32.27543141301229,18.946826271507263,80.41191807758453,14.873548459499707,93.44215564416926,14.503394165205542,43.08828988827326,19.10201051455563,32.283468577980926,5208.045547125026,0.3307333333333333,26.656831967258892,22.889013254037764,8149.939469863997,0.3307333333333333,26.656831967258892,20.760667241294783,0.0,0.0,0.0,0.0,5209.807799435807,0.3307333333333333,26.656831967258892,22.887738332923135,1575.2298259605614,-8.458258728483912,22.198636010301826,22.198636010301826,22.198636010301826,26.233224216287564,26.233224216287564,26.233432018511703,22.17913960941856,18.946826271507263,14.503394165205542,26.233432018511703,26.233432018511703,20.760667241294783,26.656831967258892,22.17913960941856,26.233432018511703,26.233432018511703,22.889013254037764,26.233432018511703,22.887738332923135,19.106000310748136,19.10201051455563,6.0,5670827.373458021 
 07/05  09:00:00,5.8,78.0,15.648582380180878,99.10723605025372,19.283878927638007,32.199690349994164,19.076708810697966,78.99527024206667,14.828355810584407,93.80644240869567,14.540975811667952,43.199716557024786,19.140645619579136,32.48841628862894,5208.231562022551,0.3307333333333333,26.64729588144906,22.87934087385703,8147.231190862843,0.3307333333333333,26.64729588144906,20.75308779986747,0.0,0.0,0.0,0.0,5211.668807141475,0.3307333333333333,26.64729588144906,22.87685415935443,1575.719675474533,-8.664140192434761,22.189207123760266,22.189207123760266,22.189207123760266,26.223791689502647,26.223791689502647,26.223950117989297,22.16976094435964,19.076708810697966,14.540975811667952,26.223950117989297,26.223950117989297,20.75308779986747,26.64729588144906,22.16976094435964,26.223950117989297,26.223950117989297,22.87934087385703,26.223950117989297,22.87685415935443,19.283878927638007,19.140645619579136,5.8,5672590.831708319 
 07/05  10:00:00,7.0,70.0,15.67512224881346,99.03549266468198,19.87275167276548,30.9927099384046,19.643047302260094,75.86170187919225,14.825567577610215,93.91494356444532,14.702597133318195,42.770692027960536,19.32044525415188,32.07357210385517,5160.460102974614,0.3307333333333333,26.618269664790716,22.884870275103836,8089.860014615813,0.3307333333333333,26.618269664790716,20.765559278806556,0.0,0.0,0.0,0.0,5184.734555393746,0.3307333333333333,26.618269664790716,22.86730861902116,1575.5851351476306,-7.467338092422151,22.191796443393407,22.191796443393407,22.191796443393407,26.226382012076506,26.226382012076506,26.226314674234327,22.172579390977184,19.643047302260094,14.702597133318195,26.226314674234327,26.226314674234327,20.765559278806556,26.618269664790716,22.172579390977184,26.226314674234327,26.226314674234327,22.884870275103836,26.226314674234327,22.86730861902116,19.87275167276548,19.32044525415188,7.0,5672106.48653147 
 07/05  11:00:00,7.0,76.0,15.749438740663052,98.56532962393469,20.463956906188322,30.137322245192454,20.503575194642604,72.12649627022773,14.883239471915505,93.5664224954178,15.005750239168442,42.126988947043046,19.66233396536823,31.669949005011997,5109.9169948598055,0.3307333333333333,26.636610056842777,22.939779959722564,8008.384555080575,0.3307333333333333,26.636610056842777,20.842849202417344,0.0,0.0,0.0,0.0,5189.098097591857,0.3307333333333333,26.636610056842777,22.88249545133143,1573.0762431072924,-7.459911097419352,22.240141091806574,22.240141091806574,22.240141091806574,26.274745321883636,26.274745321883636,26.273889675785057,22.221708204490447,20.503575194642604,15.005750239168442,26.273889675785057,26.273889675785057,20.842849202417344,26.636610056842777,22.221708204490447,26.273889675785057,26.273889675785057,22.939779959722564,26.273889675785057,22.88249545133143,20.463956906188322,19.66233396536823,6.999999999999999,5663074.475186253 
 07/05  12:00:00,7.9,66.0,15.87446995058766,97.87524431975531,20.899855414442847,29.434029829905967,21.481573171273652,68.48312329759128,15.106055540805176,92.32327774094426,15.35479598043755,41.336652387427094,20.137422005488734,30.851470012123706,5162.0536401915015,0.3339024063139156,26.756740976335948,23.057666237740357,7829.340508495139,0.3243951873721687,26.756740976335948,20.980606727254575,0.0,0.0,0.0,0.0,5292.709090739629,0.3339024063139156,26.756740976335948,22.96403288665452,1566.6733698463815,-6.575645807904097,22.364057055945466,22.364057055945466,22.364057055945466,26.39870912771259,26.39870912771259,26.39603968569009,22.34748249063925,21.481573171273652,15.35479598043755,26.39603968569009,26.39603968569009,20.980606727254575,26.756740976335948,22.34748249063925,26.39603968569009,26.39603968569009,23.057666237740357,26.39603968569009,22.96403288665452,20.899855414442847,20.137422005488734,7.9,5640024.131446973 
 07/05  13:00:00,9.0,61.0,16.007578712295384,97.14051456883556,21.03457489378608,29.062394952951077,22.089810141940255,66.74733547689297,15.402338430003443,90.67025630234973,15.808425277092056,40.13175219800536,20.481955913333756,30.069035452256248,6714.651132313666,0.4038171181443475,27.624224616369318,23.681481797590667,4618.066956920472,0.18456576371130498,27.624224616369318,20.694306539341017,0.0,0.0,0.0,0.0,6874.113546867116,0.4038171181443475,27.624224616369318,23.585795483047917,1523.8812895294036,-5.517077940801161,23.226076496031176,23.226076496031176,23.226076496031176,27.261061428947528,27.261061428947528,27.234867387445448,23.233780817923936,22.089810141940255,15.808425277092056,27.234867387445448,27.234867387445448,20.694306539341017,27.624224616369318,23.233780817923936,27.234867387445448,27.234867387445448,23.681481797590667,27.234867387445448,23.585795483047917,21.03457489378608,20.481955913333756,9.0,5485972.642305853 
 07/05  14:00:00,9.0,61.0,16.160262054467218,96.19794691348855,21.349878058696653,28.229775102167274,22.463570308063446,66.57772260565784,15.780035248837173,88.5011164653066,16.157921595307236,39.09555446193754,21.17390407854812,28.536944440572913,9243.499278488702,0.49610000000000004,29.50054666634972,25.042944834286693,0.0,0.0,28.330339742264968,28.330339742264968,0.0,0.0,0.0,0.0,9387.840821604832,0.49610000000000004,29.50054666634972,24.97333730543569,1439.189704069778,-5.597913164363396,25.010015829118167,25.010015829118167,25.010015829118167,29.045675669692336,29.045675669692336,29.027418931447286,25.008141069861193,22.463570308063446,16.157921595307236,29.027418931447286,29.027418931447286,29.50054666634972,29.50054666634972,25.008141069861193,29.027418931447286,29.027418931447286,25.042944834286693,29.027418931447286,24.97333730543569,21.349878058696653,21.17390407854812,9.0,5181082.934651201 
 07/05  15:00:00,7.2,72.0,16.296301827441614,95.36678387811726,21.601143583875093,27.778439580650883,22.24178216682354,69.12805827823436,16.090050368188585,86.76426244060491,16.159643790250286,39.07086916633991,21.789905059299944,27.460125072820407,9819.748064640058,0.5856967509553588,30.300940959564304,26.28860963721407,0.0,0.0,28.330339742264968,28.330339742264968,0.0,0.0,0.0,0.0,7961.8202000480915,0.4065032490446413,30.300940959564304,25.613196806037138,1395.3744345615887,-7.434614800641125,26.01619161776664,26.01619161776664,26.01619161776664,30.051665390258634,30.051665390258634,30.035014641813724,26.01353549727227,22.24178216682354,16.159643790250286,30.035014641813724,30.035014641813724,30.300940959564304,30.300940959564304,26.01353549727227,30.035014641813724,30.035014641813724,26.28860963721407,30.035014641813724,25.613196806037138,21.601143583875093,21.789905059299944,7.2,5023347.964421719 
 07/05  16:00:00,7.0,70.0,16.39411856983424,94.86641207141648,21.966647112905264,27.111088433837917,22.081709688621274,71.26297049287844,16.204139016773148,86.21855139143433,16.089773217545435,39.22757506217175,22.41402183863142,26.382213193727377,7593.381341135637,0.38132017207534574,33.218392274869956,29.921875412140402,0.0,0.0,28.330339742264968,28.330339742264968,0.0,0.0,0.0,0.0,2396.2833402737397,0.11410665117242104,30.756841299341886,29.082169634745597,860.7281407537712,-2.8261401215428537,29.698798856887294,29.698798856887294,29.698798856887294,32.38881803781288,32.38881803781288,33.57012102513849,31.04146977669854,22.081709688621274,16.089773217545435,33.57012102513849,33.57012102513849,32.30809098826067,32.30809098826067,31.04146977669854,33.57012102513849,33.57012102513849,29.01157412553112,33.57012102513849,30.633419323664384,21.966647112905264,22.41402183863142,6.999999999999999,3098621.3067135764 
 07/05  17:00:00,8.0,71.0,16.461334616288323,94.46112858010022,22.36628870129652,26.68290568339833,21.56211992540532,74.70322753131543,16.322877381178003,85.56819374811465,15.969048388913404,39.67457033141831,22.82581699257413,25.949111685407594,6056.560123618143,0.14861941894365843,38.852172529326616,33.977514026032125,10505.165254774085,0.36847067021977814,28.314156942458375,24.90357054386279,0.0,0.0,0.0,0.0,0.0,0.0,30.756841299341886,30.756841299341886,1301.8587189639147,-6.718928077567822,29.73682202925539,29.73682202925539,29.73682202925539,33.771753941179256,33.771753941179256,33.89657599331749,29.581584179687315,21.56211992540532,15.969048388913404,33.89657599331749,33.89657599331749,30.16448693739361,33.5750733359892,29.581584179687315,33.89657599331749,33.89657599331749,28.70041483269471,33.89657599331749,33.5750733359892,22.36628870129652,22.82581699257413,8.0,4686691.388270093 
 07/05  18:00:00,8.0,66.0,16.460448096346052,94.55834092702413,22.646474860137808,26.229763709380165,20.521162841769332,80.91028588212458,16.386873060782502,85.3028420243873,15.759585807051046,40.23487747699741,22.11687841528294,27.089366917523066,0.0,0.0,38.85217252932661,38.85217252932661,17006.12588479836,0.9534118446707449,26.147357994370434,21.869418083504108,0.0,0.0,0.0,0.0,0.0,0.0,30.756841299341886,30.756841299341886,1581.049966522046,-6.461477121158772,22.088183133419584,22.088183133419584,22.088183133419584,26.1227286988709,26.1227286988709,26.15260595385007,22.046167774701154,20.521162841769332,15.759585807051046,26.15260595385007,26.15260595385007,21.869418083504108,26.147357994370434,22.046167774701154,26.15260595385007,26.15260595385007,26.147357994370434,26.15260595385007,26.147357994370434,22.646474860137808,22.11687841528294,8.0,5691779.879479366 
 07/05  19:00:00,7.0,70.0,16.394269641132745,94.95778202522875,22.29667935195547,26.69878966519599,20.225789941226417,83.00342467030072,16.349369147354984,85.5069503771787,15.51035929239395,40.82231212192954,20.873310378133787,29.13358144182622,0.0,0.0,38.852172529326616,38.852172529326616,11566.506324014208,0.6178750000000001,26.950183121468736,22.33863651993589,0.0,0.0,0.0,0.0,5967.197398285371,0.37207500000000004,27.900084524450197,25.022100891766144,1548.0633627080895,-7.4940521741639525,22.72909221199165,22.72909221199165,22.72909221199165,26.7638852254901,26.7638852254901,26.75178040135317,22.721924542123595,20.225789941226417,15.51035929239395,26.75178040135317,26.75178040135317,22.33863651993589,26.950183121468736,22.721924542123595,26.75178040135317,26.75178040135317,26.950183121468736,26.75178040135317,24.072199488784683,22.29667935195547,20.873310378133787,7.0,5573028.105749121 
 07/05  20:00:00,7.0,76.0,16.312903927660063,95.54417852862852,21.518792920065906,28.139446703946586,20.233120715111653,84.7527960738388,16.242584788626267,86.17476245812101,15.35391557565372,41.3458961483205,20.395947524983132,30.149670519802015,2864.848290998284,0.17159983385072078,31.014649193331795,28.303923510443408,8774.289440148728,0.41030008307463955,27.153116410880312,22.014351412727166,0.0,0.0,0.0,0.0,6432.1461457734495,0.41030008307463955,27.153116410880312,23.369554214936088,1543.8664619646138,-7.488376189173378,22.811961716431416,22.811961716431416,22.811961716431416,26.846786725860454,26.846786725860454,26.84428163638234,22.795262397061276,20.233120715111653,15.35391557565372,26.84428163638234,26.84428163638234,22.014351412727166,27.153116410880312,22.795262397061276,26.84428163638234,26.84428163638234,24.442390727991924,26.84428163638234,23.369554214936088,21.518792920065906,20.395947524983132,6.999999999999999,5557919.26307261 
 07/05  21:00:00,7.4,74.0,16.232303266927378,96.03645228987861,20.677012775006443,29.910279754502863,20.16197232249362,87.8158265381175,16.094516076393916,86.99286392450514,15.243983922852145,41.81988321659002,20.131779064420392,30.93285178471792,5576.543504242566,0.3307333333333333,27.11553140195258,23.081207278890535,7590.4286588815885,0.3307333333333333,27.11553140195258,21.624271552644974,0.0,0.0,0.0,0.0,5175.127934544695,0.3307333333333333,27.11553140195258,23.37160948154097,1548.8619810252155,-7.083519709650006,22.71272020378373,22.71272020378373,22.71272020378373,26.7475068957186,26.7475068957186,26.748492298916336,22.692362771025493,20.16197232249362,15.243983922852145,26.748492298916336,26.748492298916336,21.624271552644974,27.11553140195258,22.692362771025493,26.748492298916336,26.748492298916336,23.081207278890535,26.748492298916336,23.37160948154097,20.677012775006443,20.131779064420392,7.4,5575903.131690776 
 07/05  22:00:00,7.0,76.0,16.1670600599206,96.43703086454644,20.33237162239042,30.770551644907137,20.037924477132457,89.6253715454372,15.97342514831952,87.66844350575188,15.139776158804036,42.255136304267445,20.01271468704704,31.383956250733966,5265.362259539232,0.3307333333333333,27.12271548605903,23.313515275445603,7891.189952733208,0.3307333333333333,27.12271548605903,21.413873254881032,0.0,0.0,0.0,0.0,5291.708421009137,0.3307333333333333,27.12271548605903,23.294455275645284,1549.8338691826398,-7.482684284851576,22.693537782323617,22.693537782323617,22.693537782323617,26.72831706599679,26.72831706599679,26.72861722799405,22.673947935323973,20.037924477132457,15.139776158804036,26.72861722799405,26.72861722799405,21.413873254881032,27.12271548605903,22.673947935323973,26.72861722799405,26.72861722799405,23.313515275445603,26.72861722799405,23.294455275645284,20.33237162239042,20.01271468704704,7.0,5579401.929057503 
 07/05  23:00:00,7.0,76.0,16.108672372050652,96.89106430412626,20.135175187447135,31.390003883851946,19.90979137249398,91.04659127507928,15.855279770948943,88.4189490828482,15.05844618002865,42.6886492884693,19.93428891826328,31.782219765761376,5251.3066153954605,0.3307333333333333,27.110774141095302,23.31174024337839,8027.016621853138,0.3307333333333333,27.110774141095302,21.303665457981268,0.0,0.0,0.0,0.0,5303.781385553611,0.3307333333333333,27.110774141095302,23.273777609465288,1552.0561489045447,-7.480684840820649,22.64974510883672,22.64974510883672,22.64974510883672,26.68450748377265,26.68450748377265,26.685224312841626,22.629727770274982,19.90979137249398,15.05844618002865,26.685224312841626,26.685224312841626,21.303665457981268,27.110774141095302,22.629727770274982,26.685224312841626,26.685224312841626,23.31174024337839,26.685224312841626,23.273777609465288,20.135175187447135,19.93428891826328,7.0,5587402.136056361 
 07/05  24:00:00,6.8,76.0,16.061305259981665,97.18458022531995,20.052126573639946,31.682397084185904,19.816903849983696,92.82330611273369,15.752852448534403,89.00045273179835,15.008300987766635,42.95562584200608,19.91294981538653,31.95611473865268,5230.1819775308795,0.3307333333333333,27.062504864068238,23.27874475306759,8073.4503016291,0.3307333333333333,27.062504864068238,21.221790460499477,0.0,0.0,0.0,0.0,5277.674527816925,0.3307333333333333,27.062504864068238,23.24438640413938,1554.4978742513088,-7.680045135343062,22.601737699424277,22.601737699424277,22.601737699424277,26.636481538439153,26.636481538439153,26.637288181029476,22.58164053923548,19.816903849983696,15.008300987766635,26.637288181029476,26.637288181029476,21.221790460499477,27.062504864068238,22.58164053923548,26.637288181029476,26.637288181029476,23.27874475306759,26.637288181029476,23.24438640413938,20.052126573639946,19.91294981538653,6.8,5596192.347304711 
 07/06  01:00:00,6.0,75.0,16.0174943519243,97.4569480732252,20.00321243914178,31.693030606827975,19.731741421499997,95.69484855490617,15.65119290930987,89.58184766580293,14.959390051010972,43.08264865519373,19.9048811375511,31.886236292434162,5221.032783053809,0.3307333333333333,27.015431147972247,23.238281479726915,8100.531244134047,0.3307333333333333,27.015431147972247,21.155111902189695,0.0,0.0,0.0,0.0,5258.102425499526,0.3307333333333333,27.015431147972247,23.211463493040394,1556.8792918695874,-8.485849158039231,22.555025865932617,22.555025865932617,22.555025865932617,26.589751669418803,26.589751669418803,26.590536543143415,22.534952291652335,19.731741421499997,14.959390051010972,26.590536543143415,26.590536543143415,21.155111902189695,27.015431147972247,22.534952291652335,26.590536543143415,26.590536543143415,23.238281479726915,26.590536543143415,23.211463493040394,20.00321243914178,19.9048811375511,6.0,5604765.450730515 
 07/06  02:00:00,7.0,76.0,15.976652185781314,97.71163108804485,19.945818782469157,31.806822678273107,19.65520788370531,98.6588128806614,15.550270835603985,90.16324283008416,14.924062077181356,43.21647042815688,19.87611075470418,31.944152071010386,5215.492974102087,0.3307333333333333,26.97329325290555,23.20014374669931,8118.70372530235,0.3307333333333333,26.97329325290555,21.099815308582713,0.0,0.0,0.0,0.0,5243.28905002947,0.3307333333333333,26.97329325290555,23.180034669632068,1559.0101759447584,-7.474051811804957,22.513319621168556,22.513319621168556,22.513319621168556,26.548029321929725,26.548029321929725,26.548730089446515,22.49333124163803,19.65520788370531,14.924062077181356,26.548730089446515,26.548730089446515,21.099815308582713,26.97329325290555,22.49333124163803,26.548730089446515,26.548730089446515,23.20014374669931,26.548730089446515,23.180034669632068,19.945818782469157,19.87611075470418,7.0,5612436.63340113 
 07/06  03:00:00,7.8,76.0,15.93990055337649,97.94144640393816,19.930513220139126,32.04190195563342,19.61057095386584,100.0,15.466102600142642,90.65135937452513,14.916266486464998,43.39156473553619,19.880638146530046,32.14074368920197,5211.8622246631685,0.3307333333333333,26.936560722669935,23.166031254797787,8131.242887630635,0.3307333333333333,26.936560722669935,21.05400097787189,0.0,0.0,0.0,0.0,5232.370652659936,0.3307333333333333,26.936560722669935,23.15119440210133,1560.8707670969402,-6.665315233340043,22.47697373112854,22.47697373112854,22.47697373112854,26.51166940483344,26.51166940483344,26.512280105101947,22.45707554492367,19.61057095386584,14.916266486464998,26.512280105101947,26.512280105101947,21.05400097787189,26.936560722669935,22.45707554492367,26.512280105101947,26.512280105101947,23.166031254797787,26.512280105101947,23.15119440210133,19.930513220139126,19.880638146530046,7.8,5619134.761548985 
 07/06  04:00:00,7.0,76.0,15.908402230132962,98.13889463686274,19.873776119291158,32.33010667904043,19.54605449354378,100.0,15.403394146161672,91.01695548565503,14.881327578663097,43.63386585213432,19.837932627058457,32.40170026883347,5208.981895566345,0.3307333333333333,26.90607611513892,23.137624933217822,8140.417103240022,0.3307333333333333,26.90607611513892,21.01687068707892,0.0,0.0,0.0,0.0,5224.005911517136,0.3307333333333333,26.90607611513892,23.1267557707208,1562.4139968078262,-7.470805111379665,22.446876706992335,22.446876706992335,22.446876706992335,26.481560754499192,26.481560754499192,26.482066458645733,22.427083797005846,19.54605449354378,14.881327578663097,26.482066458645733,26.482066458645733,21.01687068707892,26.90607611513892,22.427083797005846,26.482066458645733,26.482066458645733,23.137624933217822,26.482066458645733,23.1267557707208,19.873776119291158,19.837932627058457,7.0,5624690.388508175 
 07/06  05:00:00,7.0,76.0,15.879790868007321,98.31863138143376,19.863343774708394,32.4488267228819,19.507820773109994,100.0,15.345864220220456,91.35381373908542,14.862606518411368,43.78331142570371,19.837401838280105,32.50075493627254,5207.098421679086,0.3307333333333333,26.879111513882414,23.112018081495275,8147.026297082131,0.3307333333333333,26.879111513882414,20.98511705250504,0.0,0.0,0.0,0.0,5218.061652684512,0.3307333333333333,26.879111513882414,23.104086693959687,1563.7866157416347,-7.469495852562753,22.420144447949724,22.420144447949724,22.420144447949724,26.454818174366157,26.454818174366157,26.45526734208083,22.400407275986666,19.507820773109994,14.862606518411368,26.45526734208083,26.45526734208083,20.98511705250504,26.879111513882414,22.400407275986666,26.45526734208083,26.45526734208083,23.112018081495275,26.45526734208083,23.104086693959687,19.863343774708394,19.837401838280105,7.0,5629631.816669885 
 07/06  06:00:00,7.0,86.0,15.854080897028513,98.48045862288458,19.92386777825328,32.3575292318789,19.508026236598603,100.0,15.291734541681686,91.67203958150655,14.870929584731092,43.79507477153795,19.90493404507991,32.39522327649125,5205.304886611007,0.3307333333333333,26.856352216073727,23.09055221709017,8152.227429594331,0.3307333333333333,26.856352216073727,20.958588547120314,0.0,0.0,0.0,0.0,5213.291045492044,0.3307333333333333,26.856352216073727,23.084774596420257,1564.9436683110262,-7.452113045023527,22.397637677229564,22.397637677229564,22.397637677229564,26.432302714020448,26.432302714020448,26.432680883135692,22.377971786876913,19.508026236598603,14.870929584731092,26.432680883135692,26.432680883135692,20.958588547120314,26.856352216073727,22.377971786876913,26.432680883135692,26.432680883135692,23.09055221709017,26.432680883135692,23.084774596420257,19.92386777825328,19.90493404507991,7.0,5633797.205919694 
 07/06  07:00:00,8.0,71.0,15.833505806580947,98.70582476537678,19.827771873247194,32.61820236176848,19.449097068293653,100.0,15.248157344693277,92.01829704372274,14.8403334815123,43.98421076808714,19.814112195263306,32.64557963855486,5202.965674183764,0.3307333333333333,26.83954225122156,23.075431535273747,8157.276805640044,0.3307333333333333,26.83954225122156,20.938120838926892,0.0,0.0,0.0,0.0,5208.783653268382,0.3307333333333333,26.83954225122156,23.07122249012739,1565.791799849436,-6.467666207456412,22.381155765185028,22.381155765185028,22.381155765185028,26.41581443850816,26.41581443850816,26.416091375175974,22.361591621442674,19.449097068293653,14.8403334815123,26.416091375175974,26.416091375175974,20.938120838926892,26.83954225122156,22.361591621442674,26.416091375175974,26.416091375175974,23.075431535273747,26.416091375175974,23.07122249012739,19.827771873247194,19.814112195263306,8.0,5636850.47945797 
 07/06  08:00:00,8.0,66.0,15.814663341296983,98.82490729775769,19.780782668352735,32.54650703806955,19.41474672364121,100.0,15.218359496667926,92.1947303560141,14.825998269161516,43.9731051795269,19.77089630627115,32.566252628464284,5202.2642228161185,0.3307333333333333,26.823550504932545,23.05994438084161,8159.962892773343,0.3307333333333333,26.823550504932545,20.920181317934208,0.0,0.0,0.0,0.0,5206.496170751302,0.3307333333333333,26.823550504932545,23.05688275527176,1566.612175711304,-6.475591654553991,22.365225904963978,22.365225904963978,22.365225904963978,26.399878427978994,26.399878427978994,26.400146088817806,22.345669484682524,19.41474672364121,14.825998269161516,26.400146088817806,26.400146088817806,20.920181317934208,26.823550504932545,22.345669484682524,26.400146088817806,26.400146088817806,23.05994438084161,26.400146088817806,23.05688275527176,19.780782668352735,19.77089630627115,8.0,5639803.832560694 
 07/06  09:00:00,8.2,67.0,15.800218078804614,98.916308268881,19.805389951217258,32.318078475047656,19.433122270375584,100.0,15.206573069275167,92.2646235076394,14.858810259021526,43.81144706030056,19.7982019216726,32.33230911215922,5201.839391593217,0.3307333333333333,26.809721655163095,23.046420383434143,8161.306143707896,0.3307333333333333,26.809721655163095,20.905376773000494,0.0,0.0,0.0,0.0,5204.916229348417,0.3307333333333333,26.809721655163095,23.044194427081905,1567.3187491406534,-6.271577351967865,22.351515797015846,22.351515797015846,22.351515797015846,26.386163026754723,26.386163026754723,26.386393390294558,22.33199719450551,19.433122270375584,14.858810259021526,26.386393390294558,26.386393390294558,20.905376773000494,26.809721655163095,22.33199719450551,26.386393390294558,26.386393390294558,23.046420383434143,26.386393390294558,23.044194427081905,19.805389951217258,19.7982019216726,8.2,5642347.496906352 
 07/06  10:00:00,9.0,66.0,15.805880875678218,98.97627992290808,20.0261673939307,31.870849924037536,19.651728018290886,99.92332488560716,15.23644451996896,92.17683479117999,15.030850803904604,43.37413040206497,19.94991601952727,32.02159419288504,5200.618974904633,0.3307333333333333,26.804722208735203,23.04230295449223,8160.817825052559,0.3307333333333333,26.804722208735203,20.90072919107521,0.0,0.0,0.0,0.0,5204.313033878227,0.3307333333333333,26.804722208735203,23.039630465183624,1567.5558227045367,-5.466746210597787,22.346917765705715,22.346917765705715,22.346917765705715,26.381563220213728,26.381563220213728,26.381640478450656,22.327554203583688,19.651728018290886,15.030850803904604,26.381640478450656,26.381640478450656,20.90072919107521,26.804722208735203,22.327554203583688,26.381640478450656,26.381640478450656,23.04230295449223,26.381640478450656,23.039630465183624,20.0261673939307,19.94991601952727,9.0,5643200.961736332 
 07/06  11:00:00,9.0,66.0,15.867171115065794,98.68442371838387,20.698251967104145,30.633683396505866,20.518468685237465,95.94299247836233,15.387844880241888,91.37313981697503,15.321687612270875,42.64357401409241,20.283500019298152,31.426151100242713,5119.108470310563,0.3307333333333333,26.7524323483513,23.048973094753244,8054.354579567411,0.3307333333333333,26.7524323483513,20.925446229029937,0.0,0.0,0.0,0.0,5138.585232360134,0.3307333333333333,26.7524323483513,23.034882478288125,1567.112094599819,-5.467288318911274,22.35552485930886,22.35552485930886,22.35552485930886,26.39017363771346,26.39017363771346,26.389979005637045,22.336433934023766,20.518468685237465,15.321687612270875,26.389979005637045,26.389979005637045,20.925446229029937,26.7524323483513,22.336433934023766,26.389979005637045,26.389979005637045,23.048973094753244,26.389979005637045,23.034882478288125,20.698251967104145,20.283500019298152,9.0,5641603.54055935 
 07/06  12:00:00,9.2,62.0,16.001779786024677,97.83901824702241,21.2706163531938,29.50169633537442,21.66653158838766,90.8718604224858,15.680777042229002,89.6728084414542,15.790667771530291,41.34816006746225,20.69999193127291,30.554185440182657,5766.711994233926,0.3686203522982581,27.07065070150826,23.33809565493928,6410.494787365882,0.2549592954034837,27.07065070150826,20.819289331688623,0.0,0.0,0.0,0.0,5835.18727854616,0.3686203522982581,27.07065070150826,23.293459612542414,1548.2950830039908,-5.291118572465919,22.727920543031203,22.727920543031203,22.727920543031203,26.762713109799453,26.762713109799453,26.745220063475212,22.72698002200435,21.66653158838766,15.790667771530291,26.745220063475212,26.745220063475212,20.819289331688623,27.07065070150826,22.72698002200435,26.745220063475212,26.745220063475212,23.33809565493928,26.745220063475212,23.293459612542414,21.2706163531938,20.69999193127291,9.2,5573862.2988143675 
 07/06  13:00:00,10.0,62.0,16.171224561772632,96.7860653219604,21.630352457800065,28.883901042108516,22.39080670818757,89.01445981110889,16.057602871615973,87.53703779529559,16.27477356126883,40.112956120876134,21.200904829743408,29.65466567136241,7522.183476705035,0.4231083798831377,28.447736227834707,24.205418842316607,2252.0636635051947,0.08270846041307212,27.40618879776627,25.2345524993503,0.0,0.0,0.0,0.0,8324.776554412414,0.48638315970379015,28.447736227834707,24.37561078467711,1482.699993319651,-4.547222021434032,24.08118407869111,24.08118407869111,24.08118407869111,28.11649923784076,28.11649923784076,28.09415642237581,24.083460768716137,22.39080670818757,16.27477356126883,28.09415642237581,28.09415642237581,26.276099929418738,28.447736227834707,24.083460768716137,28.09415642237581,28.09415642237581,24.205418842316607,28.09415642237581,24.37561078467711,21.630352457800065,21.200904829743408,10.0,5337719.975950744 
 07/06  14:00:00,9.0,61.0,16.361081887037827,95.62136694911909,22.027650122905712,28.11268918315764,23.040753659556188,89.117099424803,16.655314819989453,84.26614684205312,16.6109591083571,39.22908398487138,22.021775311923967,28.12325040857762,4188.728969446734,0.16876143899405574,30.57267730374546,26.60284205406978,0.0,0.0,27.40618879776627,27.40618879776627,0.0,0.0,0.0,0.0,6002.386355907102,0.29314762544203277,30.57267730374546,27.281230116147018,910.8033076380034,-0.7789055430864185,26.872370204762802,26.872370204762802,26.872370204762802,29.56259467093399,29.56259467093399,30.85471880989705,28.23271244267515,23.040753659556188,16.6109591083571,30.85471880989705,30.85471880989705,29.48528588958657,29.48528588958657,28.23271244267515,30.85471880989705,30.85471880989705,25.51545063991089,30.85471880989705,26.193838701988128,22.027650122905712,22.021775311923967,9.0,3278891.9074968123 
 07/06  15:00:00,9.2,64.0,16.553686103964807,94.36444513795541,22.112467111298876,27.923359643034804,23.152556292932246,91.44527103425798,17.25624460532307,81.03623984148078,16.808634240250218,38.69844935810538,22.535426733617165,27.21394256061661,0.0,0.0,30.810508382583926,30.810508382583926,0.0,0.0,27.406188797766273,27.406188797766273,0.0,0.0,0.0,0.0,0.0,0.0,30.810508382583926,30.810508382583926,0.0,9.2,27.16513775515045,27.16513775515045,27.16513775515045,27.16513775515045,27.16513775515045,31.162310636632203,31.162310636632203,23.152556292932246,16.808634240250218,31.162310636632203,31.162310636632203,27.299410588915396,27.299410588915396,31.162310636632203,31.162310636632203,31.162310636632203,27.299410588915396,31.162310636632203,27.299410588915396,22.112467111298876,22.535426733617165,9.2,0.0 
 07/06  16:00:00,9.0,66.0,16.688298864579785,93.55999236997027,21.886520652308292,28.347828477270063,22.813617183420064,97.3570352536609,17.545020590483546,79.57007073681095,16.803248099962833,38.74149683724272,22.604072600332685,27.136040474965753,14522.616814973211,0.4638431568121436,33.35050287108051,25.69504103523461,0.0,0.0,27.406188797766273,27.406188797766273,0.0,0.0,0.0,0.0,0.0,0.0,30.810508382583926,30.810508382583926,1254.4763793950456,-5.765391356412811,29.80622465989716,29.80622465989716,29.80622465989716,33.84104260637751,33.84104260637751,33.77957752255452,29.84887996963265,22.813617183420064,16.803248099962833,33.77957752255452,33.77957752255452,33.35050287108051,33.35050287108051,29.84887996963265,33.77957752255452,33.77957752255452,25.69504103523461,33.77957752255452,33.35050287108051,21.886520652308292,22.604072600332685,9.0,4516114.965822164 
 07/06  17:00:00,9.0,61.0,16.774053428017666,93.05158993423143,22.208396159192567,27.71566658880699,22.1856121449683,99.98777720438457,17.737522737840195,78.60954906981596,16.64398423106237,39.09088564208397,22.356932083949765,27.465932588589034,4754.753211560708,0.13846978065857707,36.944375259599525,34.20611048465276,0.0,0.0,27.40618879776627,27.40618879776627,0.0,0.0,0.0,0.0,0.0,0.0,30.810508382583922,30.810508382583922,384.0706665292924,4.042498220972121,33.479472814545396,33.479472814545396,33.479472814545396,34.8243743339122,34.8243743339122,37.38073851977234,36.11798353521207,22.1856121449683,16.64398423106237,37.38073851977234,37.38073851977234,34.85594870543164,34.85594870543164,36.11798353521207,37.38073851977234,37.38073851977234,32.11768393048487,37.38073851977234,34.85594870543164,22.208396159192567,22.356932083949765,9.0,1382654.3995054527 
 07/06  18:00:00,8.0,69.0,16.765782773144355,93.10046524375673,22.55286547716385,27.126951549206193,20.738737492946342,100.0,17.74992595868765,78.54812719078731,16.324855446927284,39.88733262999785,21.092635332988422,29.663705988360633,0.0,0.0,36.944375259599525,36.944375259599525,9619.794066772607,0.38627182415856665,26.331824811434135,21.889694868982872,0.0,0.0,0.0,0.0,5715.892596268106,0.3578781758414334,27.18290470763855,24.286677711143366,1215.715430747944,-2.8139774012171053,24.39051642264414,24.39051642264414,24.39051642264414,27.41621069719261,27.41621069719261,28.601951481754142,25.13803990891445,20.738737492946342,16.324855446927284,28.601951481754142,28.601951481754142,23.484737760974923,27.92686770342619,25.13803990891445,28.601951481754142,28.601951481754142,27.92686770342619,28.601951481754142,25.030640706931006,22.55286547716385,21.092635332988422,8.0,4376575.550692599 
 07/06  19:00:00,7.0,76.0,16.677911122067957,93.62183452443705,22.363431664074103,27.458771753017007,19.972165946785122,99.99999999999999,17.589582968988505,79.34665437909617,16.02203169664315,40.67811318218541,20.453351014363527,30.86956087533356,0.0,0.0,36.944375259599525,36.944375259599525,11104.081069860065,0.4961,25.985583563134366,20.62983067451711,0.0,0.0,0.0,0.0,6705.718894903475,0.4961,25.985583563134366,22.751261616262788,1601.7096920949116,-7.433562299549564,21.695018735570823,21.695018735570823,21.695018735570823,25.72941251750862,25.72941251750862,25.71467223296974,21.690546145389952,19.972165946785122,16.02203169664315,25.71467223296974,25.71467223296974,20.62983067451711,25.985583563134366,21.690546145389952,25.71467223296974,25.71467223296974,25.985583563134366,25.71467223296974,22.751261616262788,22.363431664074103,20.453351014363527,6.999999999999999,5766154.891541683 
 07/06  20:00:00,6.0,75.0,16.5575586010121,94.34110199214902,21.470918971226777,28.973696301589378,19.63581930396088,99.99999999999999,17.297567497251478,80.82423697425419,15.751663213257391,41.375511586924276,20.139956376890325,31.44634094297508,4090.7279422842926,0.26110017051590717,26.49052040260635,22.719737855837973,8611.481378358369,0.3655499147420464,26.49052040260635,20.842530610398683,0.0,0.0,0.0,0.0,5337.30583315374,0.3655499147420464,26.49052040260635,22.986071666683582,1577.7376759637325,-8.466160709313607,22.150536135882394,22.150536135882394,22.150536135882394,26.185105769432525,26.185105769432525,26.176265335451284,22.14018974567798,19.63581930396088,15.751663213257391,26.176265335451284,26.176265335451284,20.842530610398683,26.49052040260635,22.14018974567798,26.176265335451284,26.176265335451284,22.719737855837973,26.176265335451284,22.986071666683582,21.470918971226777,20.139956376890325,6.0,5679855.633469438 
 07/06  21:00:00,6.4,78.0,16.45173444467357,94.97866311157091,21.04620112728448,29.73171142968684,19.626455939928235,100.0,17.01651511249603,82.2757359972652,15.578374601289498,41.83421260553126,20.139574139472323,31.440629018372505,5057.347856293259,0.3307333333333333,26.73152685530213,23.072745135888503,8166.296147199634,0.3307333333333333,26.73152685530213,20.823549807106247,0.0,0.0,0.0,0.0,5200.7010597752,0.3307333333333333,26.73152685530213,22.969035030169838,1569.6244813798194,-8.066041621601137,22.30684009716694,22.30684009716694,22.30684009716694,26.341470080112437,26.341470080112437,26.34047159696737,22.288443324388197,19.626455939928235,15.578374601289498,26.34047159696737,26.34047159696737,20.823549807106247,26.73152685530213,22.288443324388197,26.34047159696737,26.34047159696737,23.072745135888503,26.34047159696737,22.969035030169838,21.04620112728448,20.139574139472323,6.4,5650648.132967349 
 07/06  22:00:00,7.0,81.0,16.35934584255713,95.53918336314103,20.76372169936857,30.252873417922633,19.633832002520453,100.0,16.748704211444046,83.68574444644916,15.45713855005564,42.16096922096572,20.14860200569383,31.42357952109835,5033.246784789095,0.3307333333333333,26.81440039154419,23.173069249404612,8251.945716119413,0.3307333333333333,26.81440039154419,20.844483118630265,0.0,0.0,0.0,0.0,5262.208257993205,0.3307333333333333,26.81440039154419,23.007425763524314,1566.87852378394,-7.458662793604436,22.360056696749858,22.360056696749858,22.360056696749858,26.394707224006055,26.394707224006055,26.39383016904394,22.341659377186396,19.633832002520453,15.45713855005564,26.39383016904394,26.39383016904394,20.844483118630265,26.81440039154419,22.341659377186396,26.39383016904394,26.39383016904394,23.173069249404612,26.39383016904394,23.007425763524314,20.76372169936857,20.14860200569383,7.0,5640762.685622184 
 07/06  23:00:00,8.0,76.0,16.289760103437253,95.96386818779986,20.603449852033158,30.554578736130424,19.639224236282583,100.0,16.535974133364746,84.82532476135458,15.387842076276122,42.34964667997271,20.15674263745974,31.4092501831906,5064.163012549614,0.3307333333333333,26.837444304222807,23.173750672068962,8245.560762070972,0.3307333333333333,26.837444304222807,20.87215282709719,0.0,0.0,0.0,0.0,5245.758424490196,0.3307333333333333,26.837444304222807,23.04237457838747,1565.7640965774285,-6.4591136584605024,22.381693917929837,22.381693917929837,22.381693917929837,26.416352799026946,26.416352799026946,26.41598924048411,22.362759359184537,19.639224236282583,15.387842076276122,26.41598924048411,26.41598924048411,20.87215282709719,26.837444304222807,22.362759359184537,26.41598924048411,26.41598924048411,23.173750672068962,26.41598924048411,23.04237457838747,20.603449852033158,20.15674263745974,8.0,5636750.747678743 
 07/06  24:00:00,8.0,79.0,16.23112559835978,96.32336391837032,20.450029046744476,30.978866744468554,19.623391670217725,100.0,16.360109744782704,85.78057970353296,15.313174609011794,42.63388991039431,20.125235579847747,31.606823797585854,5095.69061874962,0.3307333333333333,26.84758527065029,23.161084626982348,8232.339325377105,0.3307333333333333,26.84758527065029,20.891861799090215,0.0,0.0,0.0,0.0,5231.1544925734515,0.3307333333333333,26.84758527065029,23.063082668973397,1565.2777749588074,-6.454358539903408,22.391143323340234,22.391143323340234,22.391143323340234,26.425805852736893,26.425805852736893,26.42564707948052,22.372009698348652,19.623391670217725,15.313174609011794,26.42564707948052,26.42564707948052,20.891861799090215,26.84758527065029,22.372009698348652,26.42564707948052,26.42564707948052,23.161084626982348,26.42564707948052,23.063082668973397,20.450029046744476,20.125235579847747,8.0,5634999.989851707 
 07/07  01:00:00,8.0,81.0,16.17944850375635,96.64145300580186,20.32187396060321,31.5352185718614,19.602457156485844,100.0,16.214049843732855,86.58313000023942,15.240800582992154,43.023501014520946,20.086906664197418,31.996367846627756,5121.1939678534845,0.3307333333333333,26.851050943599574,23.146100404651143,8219.702585034067,0.3307333333333333,26.851050943599574,20.904470573166503,0.0,0.0,0.0,0.0,5220.476949661398,0.3307333333333333,26.851050943599574,23.074273690164908,1565.1211324100298,-6.451028900013483,22.394187878180492,22.394187878180492,22.394187878180492,26.428851583043848,26.428851583043848,26.42880042703292,22.37494822266085,19.602457156485844,15.240800582992154,26.42880042703292,26.42880042703292,20.904470573166503,26.851050943599574,22.37494822266085,26.42880042703292,26.42880042703292,23.146100404651143,26.42880042703292,23.074273690164908,20.32187396060321,20.086906664197418,8.0,5634436.076676107 
 07/07  02:00:00,5.0,87.0,16.13104664001063,96.94045349853731,20.202047680645066,31.94713371581543,19.550005282628508,100.0,16.078338357537984,87.33638014155271,15.14654093598217,43.40163613242892,20.031612437120266,32.285309677701136,5140.789174722112,0.3307333333333333,26.849942679153045,23.130815701517797,8209.041078350372,0.3307333333333333,26.849942679153045,20.911075105059396,0.0,0.0,0.0,0.0,5213.139913951683,0.3307333333333333,26.849942679153045,23.078473234831232,1565.1941420648714,-9.46878630960231,22.39276878248822,22.39276878248822,22.39276878248822,26.42743193945539,26.42743193945539,26.427455783754,22.37345468046947,19.550005282628508,15.14654093598217,26.427455783754,26.427455783754,20.911075105059396,26.849942679153045,22.37345468046947,26.427455783754,26.427455783754,23.130815701517797,26.427455783754,23.078473234831232,20.202047680645066,20.031612437120266,5.0,5634698.911433537 
 07/07  03:00:00,4.0,100.0,16.081533271593866,97.24739808732008,20.13719556406568,32.13189708056917,19.50924942544219,100.0,15.92029950562001,88.2228384324584,15.06554847674366,43.66789518855856,20.012993787382438,32.37930150018274,5155.524384230688,0.3307333333333333,26.843730014311976,23.113941672041395,8200.925654951008,0.3307333333333333,26.843730014311976,20.910731811990733,0.0,0.0,0.0,0.0,5208.151868061386,0.3307333333333333,26.843730014311976,23.075868071560485,1565.5297310346405,-10.459641728987902,22.38624717842638,22.38624717842638,22.38624717842638,26.420907817480707,26.420907817480707,26.421017396472077,22.366847185197535,19.50924942544219,15.06554847674366,26.421017396472077,26.421017396472077,20.910731811990733,26.843730014311976,22.366847185197535,26.421017396472077,26.421017396472077,23.113941672041395,26.421017396472077,23.075868071560485,20.13719556406568,20.012993787382438,4.0,5635907.031724705 
 07/07  04:00:00,4.0,93.0,16.030480605105307,97.56502143242876,19.994137380198115,32.41847056068851,19.430413241835538,100.0,15.742413217537237,89.23272462622226,14.960545064151377,43.97779569122975,19.904056637356792,32.59935430807697,5165.956732837061,0.3307333333333333,26.834740866779434,23.097403588007385,8195.291476997416,0.3307333333333333,26.834740866779434,20.90581619098863,0.0,0.0,0.0,0.0,5204.245534846641,0.3307333333333333,26.834740866779434,23.06970336237438,1566.0013969759618,-10.46842610232249,22.37708467505486,22.37708467505486,22.37708467505486,26.41174177658221,26.41174177658221,26.4118957291785,22.357641047123465,19.430413241835538,14.960545064151377,26.4118957291785,26.4118957291785,20.90581619098863,26.834740866779434,22.357641047123465,26.4118957291785,26.4118957291785,23.097403588007385,26.4118957291785,23.06970336237438,19.994137380198115,19.904056637356792,4.0,5637605.029113462 
 07/07  05:00:00,3.0,93.0,15.975734725512817,97.90691901257162,19.863161752545157,32.571238669219255,19.34781571046875,100.0,15.553393264979485,90.32006170334189,14.855554666202611,44.22815041981851,19.79780453589867,32.70302570980114,5174.353756919892,0.3307333333333333,26.821320108286724,23.077905559219506,8190.272165372255,0.3307333333333333,26.821320108286724,20.89602287794712,0.0,0.0,0.0,0.0,5202.192780690416,0.3307333333333333,26.821320108286724,23.05776526508615,1566.7053366279545,-11.476117735771796,22.363417715249227,22.363417715249227,22.363417715249227,26.39806954014732,26.39806954014732,26.398299178692415,22.343897900750925,19.34781571046875,14.855554666202611,26.398299178692415,26.398299178692415,20.89602287794712,26.821320108286724,22.343897900750925,26.398299178692415,26.398299178692415,23.077905559219506,26.398299178692415,23.05776526508615,19.863161752545157,19.79780453589867,3.0,5640139.211860636 
 07/07  06:00:00,3.0,100.0,15.917974014341523,98.26910470656148,19.786272660303624,32.661307326229355,19.290040664861426,100.0,15.35863369427223,91.45599069049433,14.780695366372253,44.41775446856005,19.73872676627816,32.75735316783655,5180.899578076252,0.3307333333333333,26.804231238301437,23.056078012907296,8185.849892197058,0.3307333333333333,26.804231238301437,20.88212848111514,0.0,0.0,0.0,0.0,5201.134335997958,0.3307333333333333,26.804231238301437,23.041439054551443,1567.5965033488965,-11.466662116069596,22.34612887575038,22.34612887575038,22.34612887575038,26.380774020412026,26.380774020412026,26.381064515533847,22.32654851619129,19.290040664861426,14.780695366372253,26.381064515533847,26.381064515533847,20.88212848111514,26.804231238301437,22.32654851619129,26.381064515533847,26.381064515533847,23.056078012907296,26.381064515533847,23.041439054551443,19.786272660303624,19.73872676627816,3.0,5643347.412056027 
 07/07  07:00:00,3.0,100.0,15.860546308772522,98.72617466633046,19.71801600986939,32.81548490188463,19.237592200173122,100.0,15.170750802363129,92.65663353808789,14.716202569216865,44.64772642174154,19.683443955684158,32.88556640078782,5185.595213194344,0.3307333333333333,26.786078303060524,23.034524738094852,8182.337904040348,0.3307333333333333,26.786078303060524,20.866511180746098,0.0,0.0,0.0,0.0,5200.29122935331,0.3307333333333333,26.786078303060524,23.02389280684197,1568.536691979754,-11.465884147456824,22.327904843842248,22.327904843842248,22.327904843842248,26.362542957763132,26.362542957763132,26.362849166240597,22.30830957522764,19.237592200173122,14.716202569216865,26.362849166240597,26.362849166240597,20.866511180746098,26.786078303060524,22.30830957522764,26.362849166240597,26.362849166240597,23.034524738094852,26.362849166240597,23.02389280684197,19.71801600986939,19.683443955684158,3.0,5646732.091127114 
 07/07  08:00:00,4.0,93.0,15.80601951890597,99.07121454667063,19.66139200484219,32.93653510465359,19.19977365528962,100.0,15.00056399026645,93.67709325738748,14.673832083467712,44.784084324659936,19.636286783435335,32.98752607232792,5189.031466528184,0.3307333333333333,26.76797417971418,23.013931377462455,8179.537323123117,0.3307333333333333,26.76797417971418,20.850428022653716,0.0,0.0,0.0,0.0,5199.700804679039,0.3307333333333333,26.76797417971418,23.006212566669273,1569.472395476242,-10.465233715829536,22.30978387469652,22.30978387469652,22.30978387469652,26.344414992423914,26.344414992423914,26.344719469281515,22.290190655595147,19.19977365528962,14.673832083467712,26.344719469281515,26.344719469281515,20.850428022653716,26.76797417971418,22.290190655595147,26.344719469281515,26.344719469281515,23.013931377462455,26.344719469281515,23.006212566669273,19.66139200484219,19.636286783435335,4.0,5650100.623714471 
 07/07  09:00:00,5.2,93.0,15.759720004416112,99.36525528607753,19.651416586629363,33.095594785052555,19.2078057099259,100.0,14.868757049438035,94.47608747500863,14.684497463918945,44.84822246146922,19.633178096935097,33.132722690319355,5191.547385312818,0.3307333333333333,26.751786353291187,22.995920488899497,8176.977128763139,0.3307333333333333,26.751786353291187,20.836087816335134,0.0,0.0,0.0,0.0,5199.303200247848,0.3307333333333333,26.751786353291187,22.99030948347028,1570.3054173827918,-9.253707178322273,22.293664948956604,22.293664948956604,22.293664948956604,26.328289843465306,26.328289843465306,26.328560681068502,22.2741059295683,19.2078057099259,14.684497463918945,26.328560681068502,26.328560681068502,20.836087816335134,26.751786353291187,22.2741059295683,26.328560681068502,26.328560681068502,22.995920488899497,26.328560681068502,22.99030948347028,19.651416586629363,19.633178096935097,5.2,5653099.502578051 
 07/07  10:00:00,7.0,93.0,15.737207285367438,99.50858513065793,19.879257636639295,32.99310332538001,19.438677331016265,100.0,14.828797670635847,94.71982372819566,14.864748138429876,44.559996530202376,19.800117255290722,33.15501180382786,5192.70049281269,0.3307333333333333,26.74419648600026,22.987495024573796,8173.336102108719,0.3307333333333333,26.74419648600026,20.831129918417453,0.0,0.0,0.0,0.0,5199.665987502028,0.3307333333333333,26.74419648600026,22.98245578071307,1570.6792911652171,-7.435698995022399,22.286434637949878,22.286434637949878,22.286434637949878,26.32105674097565,26.32105674097565,26.32117822798622,22.26702690790144,19.438677331016265,14.864748138429876,26.32117822798622,26.32117822798622,20.831129918417453,26.74419648600026,22.26702690790144,26.32117822798622,26.32117822798622,22.987495024573796,26.32117822798622,22.98245578071307,19.879257636639295,19.800117255290722,7.0,5654445.448194781 
