Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/07  11:00:00,9.0,87.0,15.778607617560187,99.24523702950091,20.613477200274147,31.972522972884825,20.368937632308494,96.85991216209271,14.95241920242924,93.96820789678367,15.203541081294041,43.88329686905631,20.191500668450633,32.81492554632628,5112.78829943669,0.3307333333333333,26.69115262207984,22.99225490073082,8064.732802553951,0.3307333333333333,26.69115262207984,20.8566411891902,0.0,0.0,0.0,0.0,5134.010010067088,0.3307333333333333,26.69115262207984,22.976901842495263,1570.269323492499,-5.42523853658242,22.29436328706849,22.29436328706849,22.29436328706849,26.32898845119249,26.32898845119249,26.328801264720582,22.275265977472092,20.368937632308494,15.203541081294041,26.328801264720582,26.328801264720582,20.8566411891902,26.69115262207984,22.275265977472092,26.328801264720582,26.328801264720582,22.99225490073082,26.328801264720582,22.976901842495263,20.613477200274147,20.191500668450633,9.0,5652969.564572997 
 07/07  12:00:00,10.2,78.0,15.905951736639217,98.5353748668408,21.256888640683187,31.123748480093525,21.591733607650326,92.62381318361182,15.28136751056424,92.08957776402251,15.731229886881176,42.70515863687926,20.672063168120175,32.26134632844997,5544.288345987139,0.3577628707449506,26.9163109692972,23.2133256664192,6893.714283156452,0.2766742585100987,26.9163109692972,20.82513031918056,0.0,0.0,0.0,0.0,5612.710479917182,0.3577628707449506,26.9163109692972,23.167437940556013,1556.2763317855222,-4.243256268559569,22.568968563970177,22.568968563970177,22.568968563970177,26.60369975391469,26.60369975391469,26.590714444916763,22.563367813587853,21.591733607650326,15.731229886881176,26.590714444916763,26.590714444916763,20.82513031918056,26.9163109692972,22.563367813587853,26.590714444916763,26.590714444916763,23.2133256664192,26.590714444916763,23.167437940556013,21.256888640683187,20.672063168120175,10.2,5602594.794427879 
 07/07  13:00:00,11.0,71.0,16.098116137160112,97.23896227976181,21.639402626819745,30.736892676315247,23.267218877755695,85.83009864135747,15.769037687589362,89.16755123796409,16.186222862127753,41.697283999217916,21.206223706395054,31.56207719870296,7402.375780409718,0.4013064492432832,28.497028964850244,24.06175259176422,1220.8248082238863,0.04794096683813169,27.115635771009025,26.10013802007954,0.0,0.0,0.0,0.0,9058.249400204053,0.5429525839185853,28.497028964850244,24.512466726669935,1475.6635536530162,-3.5261219765732417,24.226688303054804,24.226688303054804,24.226688303054804,28.262059652299552,28.262059652299552,28.23531940651075,24.233455599370473,23.267218877755695,16.186222862127753,28.23531940651075,28.23531940651075,27.48153121392076,28.497028964850244,24.233455599370473,28.23531940651075,28.23531940651075,24.06175259176422,28.23531940651075,24.512466726669935,21.639402626819745,21.206223706395054,11.0,5312388.793150859 
 07/07  14:00:00,11.0,71.0,16.346920984772495,95.61557986738148,21.979237934882207,30.313243673103244,25.280802402867227,78.75910887676184,16.598904124188735,84.48937450741123,16.436690481810064,41.16982532135896,22.04731225373579,30.187348649142926,3290.69527569199,0.15818948012671513,30.17471373724576,28.031159782873324,0.0,0.0,27.11563577100902,27.11563577100902,0.0,0.0,0.0,0.0,3672.558391102075,0.2155139258330232,30.17471373724576,28.310802460978934,600.970280214168,4.744634094072021,26.472446501545384,26.472446501545384,26.472446501545384,28.201947686040803,28.201947686040803,30.378774191248404,28.714302854968302,25.280802402867227,16.436690481810064,30.378774191248404,30.378774191248404,28.45153010981731,28.45153010981731,28.714302854968302,30.378774191248404,30.378774191248404,26.307976155444877,30.378774191248404,26.587618833550486,21.979237934882207,22.04731225373579,10.999999999999998,2163493.008771005 
 07/07  15:00:00,11.2,72.0,16.635981856994594,93.8723571068174,22.278460261193857,30.1028438149617,26.158834845968457,77.85876137909581,17.38962150096228,80.35617864558857,16.582759510728035,41.03840737588058,22.93836656500281,28.919884588805097,2621.233926925588,0.0696674734089304,35.36646282736371,33.11616787077243,0.0,0.0,27.115635771009025,27.115635771009025,0.0,0.0,0.0,0.0,0.0,0.0,30.415941979457557,30.415941979457557,293.83423822582455,7.498097030266033,32.75806870724596,32.75806870724596,32.75806870724596,33.76674484677107,33.76674484677107,36.398287913649696,35.58005854003437,26.158834845968457,16.582759510728035,36.398287913649696,36.398287913649696,33.70157460573454,33.70157460573454,35.58005854003437,36.398287913649696,36.398287913649696,31.451279649143252,36.398287913649696,33.70157460573454,22.278460261193857,22.93836656500281,11.2,1057803.2576129683 
 07/07  16:00:00,11.0,76.0,17.03360959342761,91.53381163218944,22.63187020667114,29.877616808737468,26.430190012342806,80.00318888670039,18.25644480950313,76.08621698873806,16.69362540630998,41.059961808490634,23.804190231757858,27.834680179043772,0.0,0.0,35.36646282736371,35.36646282736371,0.0,0.0,27.115635771009025,27.115635771009025,0.0,0.0,0.0,0.0,0.0,0.0,30.415941979457557,30.415941979457557,0.0,11.0,32.85767601530854,32.85767601530854,32.85767601530854,32.85767601530854,32.85767601530854,36.49394938560348,36.49394938560348,26.430190012342806,16.69362540630998,36.49394938560348,36.49394938560348,33.040900287716795,33.040900287716795,36.49394938560348,36.49394938560348,36.49394938560348,33.040900287716795,36.49394938560348,33.040900287716795,22.63187020667114,23.804190231757858,11.0,0.0 
 07/07  17:00:00,10.0,82.0,17.24543461588965,90.31199020425163,22.50306266664861,30.49047485564735,25.963244257795942,86.37023714012315,18.681631133185626,74.08363675721918,16.70041434775831,41.327718351753774,24.295675627938035,27.36593583723573,0.0,0.0,35.36646282736371,35.36646282736371,0.0,0.0,27.115635771009025,27.115635771009025,0.0,0.0,0.0,0.0,0.0,0.0,30.415941979457557,30.415941979457557,0.0,10.0,32.85767601530854,32.85767601530854,32.85767601530854,32.85767601530854,32.85767601530854,36.49394938560348,36.49394938560348,25.963244257795942,16.70041434775831,36.49394938560348,36.49394938560348,32.97982553054105,32.97982553054105,36.49394938560348,36.49394938560348,36.49394938560348,32.97982553054105,36.49394938560348,32.97982553054105,22.50306266664861,24.295675627938035,10.0,0.0 
 07/07  18:00:00,9.0,87.0,17.29009900384678,90.05700219230954,21.942723545197847,31.58263013826312,24.186614769198165,98.57887528824926,18.82111326750821,73.44009672854327,16.542409560150997,41.769894397377314,23.24060649880542,29.193586802349625,10479.080697739628,0.26123157706736283,35.437973636567406,29.02161346993892,0.0,0.0,27.115635771009025,27.115635771009025,0.0,0.0,0.0,0.0,0.0,0.0,30.415941979457557,30.415941979457557,796.6643118195752,-0.8547240835384695,32.11204979999365,32.11204979999365,32.11204979999365,34.801852838727264,34.801852838727264,36.03141793937515,33.28713739687054,24.186614769198165,16.542409560150997,36.03141793937515,36.03141793937515,34.72385489172852,34.72385489172852,33.28713739687054,36.03141793937515,36.03141793937515,28.307494725100035,36.03141793937515,34.72385489172852,21.942723545197847,23.24060649880542,9.0,2867991.522550471 
 07/07  19:00:00,9.0,87.0,17.200103664550365,90.57144624794111,21.697947874360043,32.319588192814095,22.47343035677432,99.99999999999997,18.73396564317092,73.84141058860602,16.287775073774945,42.65452699148466,21.14663592873363,33.44953793477675,7560.292257175004,0.40680334148523245,29.60466432678821,25.213446503569966,0.0,0.0,27.115635771009025,27.115635771009025,0.0,0.0,0.0,0.0,10872.10107160911,0.48509004509214365,29.271351999568594,24.729662633009546,1430.4333965679066,-5.558110565358187,25.306530628647447,25.306530628647447,25.306530628647447,29.341821006235207,29.341821006235207,29.46890922368242,25.160140074017782,22.47343035677432,16.287775073774945,29.46890922368242,29.46890922368242,29.60466432678821,29.60466432678821,25.160140074017782,29.46890922368242,29.46890922368242,25.213446503569966,29.46890922368242,25.062974960229162,21.697947874360043,21.14663592873363,9.0,5149560.227644465 
 07/07  20:00:00,9.0,93.0,17.041326377455583,91.4872286948338,21.67103056927222,32.70106010790608,20.796337044048926,100.0,18.454209329528638,75.14688436311974,16.092408174547167,43.43386771167259,21.02279193192243,34.028499884869255,3804.3190231011245,0.27213093546881284,27.490437152035128,24.244306275075495,8336.064909981438,0.2849688035592573,27.008161331196856,21.381119334167956,0.0,0.0,0.0,0.0,5908.840497204632,0.43510026097193,27.490437152035128,24.32253765731112,1527.0636828488118,-5.4549930966425215,23.18064706319081,23.18064706319081,23.18064706319081,27.215570755227308,27.215570755227308,27.238990686463197,23.137967593566383,20.796337044048926,16.092408174547167,27.238990686463197,27.238990686463197,21.863395155006227,27.490437152035128,23.137967593566383,27.238990686463197,27.238990686463197,24.244306275075495,27.238990686463197,24.32253765731112,21.67103056927222,21.02279193192243,9.0,5497429.258255722 
 07/07  21:00:00,8.8,92.0,16.87610259581222,92.45088826774042,21.488299863100845,33.27591611156646,20.085457585253238,99.99999999999999,18.11826464036221,76.74841256223841,15.940870682267164,44.01452201467107,21.02391745768744,34.23829290081903,4077.577457242669,0.2936112186740737,26.8574339628179,23.527752805717913,9403.698387430848,0.34929439066296314,26.8574339628179,20.40919767824942,0.0,0.0,0.0,0.0,4664.697136738777,0.34929439066296314,26.8574339628179,23.65644002497849,1559.7573611626758,-5.628075097252167,22.498825046197165,22.498825046197165,22.498825046197165,26.53352915081608,26.53352915081608,26.531568820923454,22.481507103139023,20.085457585253238,15.940870682267164,26.531568820923454,26.531568820923454,20.40919767824942,26.8574339628179,22.481507103139023,26.531568820923454,26.531568820923454,23.527752805717913,26.531568820923454,23.65644002497849,21.488299863100845,21.02391745768744,8.8,5615126.500185633 
 07/07  22:00:00,9.0,87.0,16.735750257156397,93.27836416695149,21.22314225097738,34.070338621119845,19.844473313685107,100.0,17.794770331224356,78.32674067751888,15.809623448627113,44.590162275987055,20.92238830453531,34.706083244000226,4879.505835084177,0.3307333333333333,26.942262573062994,23.412177798174064,8642.85096141058,0.3307333333333333,26.942262573062994,20.68958092406676,0.0,0.0,0.0,0.0,4901.486665462395,0.3307333333333333,26.942262573062994,23.396275738214307,1558.6863747557152,-5.4361011051324,22.519651747593258,22.519651747593258,22.519651747593258,26.554363893171857,26.554363893171857,26.55532671791902,22.49934482015171,19.844473313685107,15.809623448627113,26.55532671791902,26.55532671791902,20.68958092406676,26.942262573062994,22.49934482015171,26.55532671791902,26.55532671791902,23.412177798174064,26.55532671791902,23.396275738214307,21.22314225097738,20.92238830453531,9.0,5611270.949120575 
 07/07  23:00:00,9.0,87.0,16.623526907969893,93.85503247112786,20.987232705771692,34.89788572209487,19.76771196325524,100.0,17.511160674732697,79.66311925173135,15.697478546571153,45.180329716076564,20.79223237015413,35.3195643067874,4973.807353211744,0.3307333333333333,26.977402699953657,23.37910141522775,8527.163570856848,0.3307333333333333,26.977402699953657,20.80842560592348,0.0,0.0,0.0,0.0,5046.452258001723,0.3307333333333333,26.977402699953657,23.32654645367184,1558.4708923107219,-5.436149165214731,22.523866505409618,22.523866505409618,22.523866505409618,26.558580278296468,26.558580278296468,26.55846987140502,22.504691158274355,19.76771196325524,15.697478546571153,26.55846987140502,26.55846987140502,20.80842560592348,26.977402699953657,22.504691158274355,26.55846987140502,26.55846987140502,23.37910141522775,26.55846987140502,23.32654645367184,20.987232705771692,20.79223237015413,9.0,5610495.212318598 
 07/07  24:00:00,8.0,92.0,16.54179809393445,94.34423486503674,20.826616363101035,35.573492663840184,19.751542221671986,100.0,17.280470869210287,80.83323028170037,15.595130372693541,45.77147953770234,20.68633722859931,35.88242223486623,5035.049034123799,0.3307333333333333,26.97600617387293,23.333399350496368,8425.348031873908,0.3307333333333333,26.97600617387293,20.880687136812767,0.0,0.0,0.0,0.0,5093.852072352633,0.3307333333333333,26.97600617387293,23.29085828548668,1558.618016472143,-6.437931063517691,22.520988621970545,22.520988621970545,22.520988621970545,26.55570128371297,26.55570128371297,26.555749639234808,22.501648257598603,19.751542221671986,15.595130372693541,26.555749639234808,26.555749639234808,20.880687136812767,26.97600617387293,22.501648257598603,26.555749639234808,26.555749639234808,23.333399350496368,26.555749639234808,23.29085828548668,20.826616363101035,20.68633722859931,8.0,5611024.859299715 
 07/08  01:00:00,3.0,100.0,16.466612773072985,94.79680136969047,20.609466943364005,36.043684302364035,19.670464125667845,100.0,17.043174412129986,82.05703895831495,15.386349739388532,46.47823801196983,20.507203783491644,36.271990542760136,5079.011862217309,0.3307333333333333,26.968051028957184,23.293637894221614,8356.863790195657,0.3307333333333333,26.968051028957184,20.922274624236277,0.0,0.0,0.0,0.0,5122.882035032724,0.3307333333333333,26.968051028957184,23.261900000397183,1559.0753521798886,-11.474671205458309,22.51204532774904,22.51204532774904,22.51204532774904,26.54675453650926,26.54675453650926,26.546904805854073,22.49260417295169,19.670464125667845,15.386349739388532,26.546904805854073,26.546904805854073,20.922274624236277,26.968051028957184,22.49260417295169,26.546904805854073,26.546904805854073,23.293637894221614,26.546904805854073,23.261900000397183,20.609466943364005,20.507203783491644,3.0,5612671.2678475985 
 07/08  02:00:00,2.0,100.0,16.385432955681324,95.2881851130532,20.45874469910037,36.31347815412861,19.60562892856574,100.0,16.755839200431897,83.56684921754784,15.204142159518112,47.02845410422754,20.38423538744867,36.48118488238363,5110.816524515218,0.3307333333333333,26.952059705396337,23.254634641278983,8309.137795497416,0.3307333333333333,26.952059705396337,20.940806083023126,0.0,0.0,0.0,0.0,5142.844517358701,0.3307333333333333,26.952059705396337,23.231463959466236,1559.936856613627,-12.482307084473748,22.49520914423638,22.49520914423638,22.49520914423638,26.529911856702032,26.529911856702032,26.53019474593562,22.475634894589447,19.60562892856574,15.204142159518112,26.53019474593562,26.53019474593562,20.940806083023126,26.952059705396337,22.475634894589447,26.53019474593562,26.53019474593562,23.254634641278983,26.53019474593562,23.231463959466236,20.45874469910037,20.38423538744867,2.0,5615772.683809057 
 07/08  03:00:00,3.6,100.0,16.29590966010275,95.74059155237116,20.216890623428817,36.665902921969135,19.50601979107706,100.0,16.413247570454764,85.32559304270937,15.089057900223711,47.31102433973562,20.16625818236858,36.78117389873544,5093.467878419306,0.3307333333333333,26.8889044792595,23.204019174212185,8226.50030535688,0.3307333333333333,26.8889044792595,20.937417042655962,0.0,0.0,0.0,0.0,5116.654804196462,0.3307333333333333,26.8889044792595,23.187244520071253,1561.5997973488888,-10.866804319000648,22.462750231909162,22.462750231909162,22.462750231909162,26.497440408069643,26.497440408069643,26.498011715964438,22.4428935789798,19.50601979107706,15.089057900223711,26.498011715964438,26.498011715964438,20.937417042655962,26.8889044792595,22.4428935789798,26.498011715964438,26.498011715964438,23.204019174212185,26.498011715964438,23.187244520071253,20.216890623428817,20.16625818236858,3.6,5621759.270455999 
 07/08  04:00:00,4.0,100.0,16.19031793962406,96.38752690691572,20.02826189071974,36.8932626039161,19.417622284744287,100.0,16.034506535855492,87.411817561139,15.005282441059755,47.54705478612818,19.997632358952885,36.96361981134801,5113.186549060669,0.3307333333333333,26.851883758983554,23.15272637434311,8195.409616061388,0.3307333333333333,26.851883758983554,20.92287848786256,0.0,0.0,0.0,0.0,5129.6365709463935,0.3307333333333333,26.851883758983554,23.140825533380152,1563.517294662704,-10.461304268203815,22.42538683867435,22.42538683867435,22.42538683867435,26.460062589127688,26.460062589127688,26.46068426730381,22.405476798528603,19.417622284744287,15.005282441059755,26.46068426730381,26.46068426730381,20.92287848786256,26.851883758983554,22.405476798528603,26.46068426730381,26.46068426730381,23.15272637434311,26.46068426730381,23.140825533380152,20.02826189071974,19.997632358952885,4.0,5628662.260785734 
 07/08  05:00:00,1.0,100.0,16.097125925141697,97.05657247352924,19.84577944139158,36.72715398327046,19.309949740230152,100.0,15.762214379129448,89.03339862522353,14.850758081608754,47.8247487140396,19.823177745483246,36.77900213042033,5166.88114141178,0.3307333333333333,26.860516367845726,23.12251493439195,8222.16656227568,0.3307333333333333,26.860516367845726,20.912156118264985,0.0,0.0,0.0,0.0,5178.508985930833,0.3307333333333333,26.860516367845726,23.114102722403594,1564.6893542713062,-13.485708701139487,22.402582413439298,22.402582413439298,22.402582413439298,26.437249359337198,26.437249359337198,26.437612730280826,22.382924591686844,19.309949740230152,14.850758081608754,26.437612730280826,26.437612730280826,20.912156118264985,26.860516367845726,22.382924591686844,26.437612730280826,26.437612730280826,23.12251493439195,26.437612730280826,23.114102722403594,19.84577944139158,19.823177745483246,1.0,5632881.675376702 
 07/08  06:00:00,1.0,93.0,16.01504147646613,97.56676395571023,19.717134072479062,36.138462859257885,19.225224974809876,100.0,15.500353191984063,90.540107066367,14.731318960745291,47.778839246852286,19.699727706099768,36.177890183874176,5175.669848729118,0.3307333333333333,26.834730910465776,23.090366629340867,8209.593708779337,0.3307333333333333,26.834730910465776,20.895459213441047,0.0,0.0,0.0,0.0,5183.907466039982,0.3307333333333333,26.834730910465776,23.084407083828523,1566.0328889300913,-13.49189473835172,22.37647306428288,22.37647306428288,22.37647306428288,26.411129929675248,26.411129929675248,26.411568630970017,22.356744308870145,19.225224974809876,14.731318960745291,26.411568630970017,26.411568630970017,20.895459213441047,26.834730910465776,22.356744308870145,26.411568630970017,26.411568630970017,23.090366629340867,26.411568630970017,23.084407083828523,19.717134072479062,19.699727706099768,1.0,5637718.400148328 
 07/08  07:00:00,1.0,93.0,15.933716357680591,98.07521042086624,19.64876044477747,35.56004683133006,19.16861446538996,100.0,15.236844586038337,92.085234377261,14.654206524207453,47.64750868784746,19.635719674040175,35.58922952802669,5182.732221639182,0.3307333333333333,26.805733701028153,23.05625490671075,8198.99472901692,0.3307333333333333,26.805733701028153,20.8741216561662,0.0,0.0,0.0,0.0,5188.619386664183,0.3307333333333333,26.805733701028153,23.05199580176843,1567.539292228261,-13.490455433251041,22.34723833998019,22.34723833998019,22.34723833998019,26.381883918257067,26.381883918257067,26.382375133541704,22.32745745488179,19.16861446538996,14.654206524207453,26.382375133541704,26.382375133541704,20.8741216561662,26.805733701028153,22.32745745488179,26.382375133541704,26.382375133541704,23.05625490671075,26.382375133541704,23.05199580176843,19.64876044477747,19.635719674040175,1.0,5643141.452021739 
 07/08  08:00:00,1.0,100.0,15.855111943484227,98.56947699509865,19.562006957751358,35.196313904666006,19.103309806945614,100.0,14.989735511854848,93.56112744979458,14.575949163253208,47.59494629022707,19.552421575646452,35.217655604330204,5187.477395225041,0.3307333333333333,26.77779676200907,23.02488002745669,8191.111653090156,0.3307333333333333,26.77779676200907,20.851879855698293,0.0,0.0,0.0,0.0,5191.698792732236,0.3307333333333333,26.77779676200907,23.021826027961186,1568.9816015189313,-13.481609752788383,22.319286658631505,22.319286658631505,22.319286658631505,26.35392144521677,26.35392144521677,26.35439110222255,22.299528637038723,19.103309806945614,14.575949163253208,26.35439110222255,26.35439110222255,20.851879855698293,26.77779676200907,22.299528637038723,26.35439110222255,26.35439110222255,23.02488002745669,26.35439110222255,23.021826027961186,19.562006957751358,19.552421575646452,1.0,5648333.765468152 
 07/08  09:00:00,2.8,100.0,15.784592544774398,99.01528346764364,19.608941794152013,34.87451996746688,19.131962442276578,100.0,14.777480084535256,94.85005799633892,14.599693346809696,47.40262153784218,19.601889086550248,34.890165532166385,5190.962071214603,0.3307333333333333,26.751783261402327,22.996340847107163,8185.0087308741795,0.3307333333333333,26.751783261402327,20.83027419861142,0.0,0.0,0.0,0.0,5194.008912306169,0.3307333333333333,26.751783261402327,22.994136585910894,1570.3238447980045,-11.665674545266882,22.293308523022194,22.293308523022194,22.293308523022194,26.327933279921663,26.327933279921663,26.328369776503372,22.273583877209823,19.131962442276578,14.599693346809696,26.328369776503372,26.328369776503372,20.83027419861142,26.751783261402327,22.273583877209823,26.328369776503372,26.328369776503372,22.996340847107163,26.328369776503372,22.994136585910894,19.608941794152013,19.601889086550248,2.8,5653165.841272816 
 07/08  10:00:00,5.0,100.0,15.742218358814347,99.28425036952062,19.80610909056691,34.51381605860118,19.345971344030705,100.0,14.67702058803998,95.46703524146974,14.761709692905837,46.95364662599136,19.733556877436232,34.66987326718193,5191.873599063516,0.3307333333333333,26.737871090482276,22.981766716190915,8179.669585957484,0.3307333333333333,26.737871090482276,20.820220722874193,0.0,0.0,0.0,0.0,5195.433784350705,0.3307333333333333,26.737871090482276,22.979191070371474,1571.0171390656685,-9.444709780029427,22.27990322319049,22.27990322319049,22.27990322319049,26.31452280456695,26.31452280456695,26.314748046579417,22.26039283647886,19.345971344030705,14.761709692905837,26.314748046579417,26.314748046579417,20.820220722874193,26.737871090482276,22.26039283647886,26.314748046579417,26.314748046579417,22.981766716190915,26.314748046579417,22.979191070371474,19.80610909056691,19.733556877436232,5.0,5655661.700636406 
 07/08  11:00:00,7.0,100.0,15.764036687201912,99.04961281957858,20.518260169086393,33.24081624265093,20.260861162429933,97.13759270997497,14.746497795811825,94.94785054010475,15.086358274502047,46.09281078767333,20.097318965785202,34.11561044122322,5111.9679865007,0.3307333333333333,26.678750266517948,22.98044380939106,8069.449742565933,0.3307333333333333,26.678750266517948,20.84082284454177,0.0,0.0,0.0,0.0,5130.876508666466,0.3307333333333333,26.678750266517948,22.966764242283734,1570.915020307128,-7.423649874777324,22.281877353439445,22.281877353439445,22.281877353439445,26.316497696988215,26.316497696988215,26.316415279621552,22.262676965405518,20.260861162429933,15.086358274502047,26.316415279621552,26.316415279621552,20.84082284454177,26.678750266517948,22.262676965405518,26.316415279621552,26.316415279621552,22.98044380939106,26.316415279621552,22.966764242283734,20.518260169086393,20.097318965785202,6.999999999999999,5655294.073105662 
 07/08  12:00:00,7.4,97.0,15.871374933983756,98.37179113047841,21.13051762912951,32.25866310556907,21.467709111660724,93.21667383274469,15.033819623948938,93.20594424997968,15.559138771030362,44.874660969334,20.54033635554918,33.45094995047495,5274.5784268542975,0.34291372641109413,26.78647988374668,23.106510640091848,7504.997904785293,0.30637254717781176,26.78647988374668,20.893294091821733,0.0,0.0,0.0,0.0,5339.773049840275,0.34291372641109413,26.78647988374668,23.060982644416185,1563.3343288741196,-7.0313570663734914,22.429419563408505,22.429419563408505,22.429419563408505,26.464096872503838,26.464096872503838,26.457643597037368,22.416958273128454,21.467709111660724,15.559138771030362,26.457643597037368,26.457643597037368,20.893294091821733,26.78647988374668,22.416958273128454,26.457643597037368,26.457643597037368,23.106510640091848,26.457643597037368,23.060982644416185,21.13051762912951,20.54033635554918,7.4,5628003.58394683 
 07/08  13:00:00,11.0,87.0,16.051351108478052,97.1524768428265,21.64360841456438,31.248134321732508,23.334213323385036,86.73754365702565,15.517556469660693,90.26557836895581,16.082209157374194,43.36756915605227,21.20076579941164,32.10851531098532,7218.297875415122,0.3880650809398824,28.392996989012488,23.902181821242387,1124.4264176851118,0.047247619047619045,26.85058341477608,26.03711210689918,0.0,0.0,0.0,0.0,9175.230560569573,0.5568873000124985,28.392996989012488,24.45240749586627,1479.0004458804733,-3.4880260395277585,24.15609525863659,24.15609525863659,24.15609525863659,28.19143935312288,28.19143935312288,28.159059843590384,24.168827206515104,23.334213323385036,16.082209157374194,28.159059843590384,28.159059843590384,27.579525681135593,28.392996989012488,24.168827206515104,28.159059843590384,28.159059843590384,23.902181821242387,28.159059843590384,24.45240749586627,21.64360841456438,21.20076579941164,10.999999999999998,5324401.605169704 
 07/08  14:00:00,12.0,82.0,16.307225732388822,95.48652188803258,22.01221981304135,31.04404602469727,25.45990622454563,81.98854272924255,16.44303697536271,85.00075729060616,16.37221158653091,42.864578156265566,22.045598530217827,30.98085304816688,3618.598486009998,0.14393914563208096,32.520681131815905,29.90367244606432,0.0,0.0,26.85058341477608,26.85058341477608,0.0,0.0,0.0,0.0,2309.381118873045,0.12222960771108693,29.9810144634547,28.685659276187085,574.4251604382512,5.735047293534569,29.581777895582235,29.581777895582235,29.581777895582235,31.311156947010723,31.311156947010723,33.18146507944007,31.653284143351918,25.45990622454563,16.37221158653091,33.18146507944007,33.18146507944007,31.35442066671916,31.35442066671916,31.653284143351918,33.18146507944007,33.18146507944007,28.737411980967572,33.18146507944007,30.059065479451544,22.01221981304135,22.045598530217827,11.999999999999996,2067930.577577704 
 07/08  15:00:00,10.8,86.0,16.60654062787679,93.59310067520796,22.21714002807937,31.272128043733915,26.309370539173166,81.37231969549302,17.304749678328978,80.39774627867632,16.522734828732183,42.842304065297746,22.946413522545793,29.91802374816861,0.0,0.0,33.59085435850138,33.59085435850138,0.0,0.0,26.85058341477608,26.85058341477608,0.0,0.0,0.0,0.0,0.0,0.0,30.035321022795692,30.035321022795692,0.0,10.8,31.12652915301807,31.12652915301807,31.12652915301807,31.12652915301807,31.12652915301807,34.57424442068707,34.57424442068707,26.309370539173166,16.522734828732183,34.57424442068707,34.57424442068707,31.35816003503531,31.35816003503531,34.57424442068707,34.57424442068707,34.57424442068707,31.35816003503531,34.57424442068707,31.35816003503531,22.21714002807937,22.946413522545793,10.8,0.0 
 07/08  16:00:00,10.0,87.0,16.87546734186157,92.00746396995311,22.064863429682358,32.5706726936326,26.456531965351626,86.23548858676018,18.21781098614445,75.90352183892963,16.59787952839335,43.336689742394384,23.745120335574107,29.42222718343638,0.0,0.0,33.59085435850138,33.59085435850138,0.0,0.0,26.85058341477608,26.85058341477608,0.0,0.0,0.0,0.0,0.0,0.0,30.035321022795692,30.035321022795692,0.0,10.0,31.12652915301807,31.12652915301807,31.12652915301807,31.12652915301807,31.12652915301807,34.57424442068707,34.57424442068707,26.456531965351626,16.59787952839335,34.57424442068707,34.57424442068707,31.35816003503531,31.35816003503531,34.57424442068707,34.57424442068707,34.57424442068707,31.35816003503531,34.57424442068707,31.35816003503531,22.064863429682358,23.745120335574107,10.0,0.0 
 07/08  17:00:00,9.0,93.0,17.106926923661625,90.57842546788073,21.674438622482192,33.9412681907056,25.860453409348413,93.69138184060746,18.57472784675091,74.14791885580581,16.591045086567647,43.755899776811404,24.14169338850208,29.236139174809054,8822.362350365973,0.35797584750785627,32.769099324,29.821116915167828,0.0,0.0,26.85058341477608,26.85058341477608,0.0,0.0,0.0,0.0,0.0,0.0,30.035321022795692,30.035321022795692,661.4797369192557,1.6760079368041358,29.47672272423536,29.47672272423536,29.47672272423536,31.494284775832075,31.494284775832075,33.26369652135828,31.133589152029053,25.860453409348413,16.591045086567647,33.26369652135828,33.26369652135828,31.594844461645216,31.594844461645216,31.133589152029053,33.26369652135828,33.26369652135828,28.64686205281304,33.26369652135828,31.594844461645216,21.674438622482192,24.14169338850208,9.0,2381327.0529093207 
 07/08  18:00:00,8.8,97.0,17.19255520447321,90.0883699261484,21.61679223844211,34.450877547177775,23.96054373923443,99.50212927638462,18.727494548005264,73.442254957096,16.415859699208557,44.5364147789187,23.000488838706644,31.682262746206224,16509.54850139304,0.7991382538559512,32.31820223699271,27.371077666877788,0.0,0.0,26.85058341477608,26.85058341477608,0.0,0.0,0.0,0.0,0.0,0.0,30.03532102279569,30.03532102279569,1303.6646393082792,-5.861189711029978,28.347909114097174,28.347909114097174,28.347909114097174,32.38293263064854,32.38293263064854,32.375941346197735,28.337500008077747,23.96054373923443,16.415859699208557,32.375941346197735,32.375941346197735,32.31820223699271,32.31820223699271,28.337500008077747,32.375941346197735,32.375941346197735,27.371077666877788,32.375941346197735,32.31820223699271,21.61679223844211,23.000488838706644,8.799999999999999,4693192.701509805 
 07/08  19:00:00,8.0,100.0,17.12766731529752,90.4593129648123,22.163441416318506,33.675328268507954,22.291274184835586,99.99999999999997,18.622851708438297,73.92480183581252,16.175798896594184,45.51645171421134,21.254951157792696,35.63021721875975,4447.850824620606,0.19360307492244547,36.632716567982214,34.54396007189706,0.0,0.0,26.85058341477608,26.85058341477608,0.0,0.0,0.0,0.0,12613.515790549147,0.6376839034594206,30.226565263523828,27.046574127672898,1327.3544780340862,-6.642962520488766,28.062239861869656,28.062239861869656,28.062239861869656,32.097455420915985,32.097455420915985,32.15229085367224,27.987908273474602,22.291274184835586,16.175798896594184,32.15229085367224,32.15229085367224,32.10171788500331,32.10171788500331,27.987908273474602,32.15229085367224,32.15229085367224,30.01296138891816,32.15229085367224,28.92172674915238,22.163441416318506,21.254951157792696,7.999999999999999,4778476.12092271 
 07/08  20:00:00,8.0,100.0,16.986156452709988,91.2744542626586,22.54303179486596,33.35966580093921,20.62996009771306,100.0,18.324006660002418,75.32300104012,15.970534032645187,46.519878102114234,20.925635631340562,36.83552115794288,0.0,0.0,37.11868540835625,37.11868540835625,10611.031308422216,0.39688000000000007,26.767841656297435,21.650092423148504,0.0,0.0,0.0,0.0,7450.258053870812,0.5935200000000002,27.608223060320462,24.744964164349465,1523.4300827325858,-6.456600236887135,23.31976827022743,23.31976827022743,23.31976827022743,27.354536223392923,27.354536223392923,27.40243965197142,23.25281651710421,20.62996009771306,15.970534032645187,27.40243965197142,27.40243965197142,22.490473827171535,27.608223060320462,23.25281651710421,27.40243965197142,27.40243965197142,27.608223060320462,27.40243965197142,24.744964164349465,22.54303179486596,20.925635631340562,8.0,5484348.297837308 
 07/08  21:00:00,8.6,100.0,16.836131636938127,92.14733683191942,22.387863974383823,34.15472950347833,20.01626713274826,99.99999999999999,17.98405410306342,76.94924553438511,15.843254198819999,47.316462135331236,20.978699810688894,37.2308469237113,0.0,0.0,37.11868540835625,37.11868540835625,12261.599323841094,0.4961,27.009109300747884,21.095348405220307,0.0,0.0,0.0,0.0,5556.047959521216,0.4961,27.009109300747884,24.32943121992612,1548.4257681757747,-5.8255631980925875,22.72135223102496,22.72135223102496,22.72135223102496,26.756142254657888,26.756142254657888,26.745821239186988,22.712389812573214,20.01626713274826,15.843254198819999,26.745821239186988,26.745821239186988,21.095348405220307,27.009109300747884,22.712389812573214,26.745821239186988,26.745821239186988,27.009109300747884,26.745821239186988,24.32943121992612,22.387863974383823,20.978699810688894,8.599999999999998,5574332.765432788 
 07/08  22:00:00,9.0,100.0,16.70868300734243,92.89617864952939,21.736943996633386,36.0090461496265,19.973468194075974,100.0,17.66605915641692,78.50621735973937,15.749080161380277,47.99615765009,21.02819976618205,37.605846953853835,1045.2677339066952,0.050839961079362096,32.08590942591266,29.626236864096988,11057.972255436134,0.470680019460319,27.18004774113168,21.56045247193966,0.0,0.0,0.0,0.0,5880.326758309964,0.470680019460319,27.18004774113168,24.19154734916877,1541.305241090639,-5.427325591069461,22.862915215159596,22.862915215159596,22.862915215159596,26.897759904711368,26.897759904711368,26.897876142285156,22.84335218656423,19.973468194075974,15.749080161380277,26.897876142285156,26.897876142285156,21.56045247193966,27.18004774113168,22.84335218656423,26.897876142285156,26.897876142285156,24.720375179316008,26.897876142285156,24.19154734916877,21.736943996633386,21.02819976618205,9.0,5548698.8679263 
 07/08  23:00:00,9.0,100.0,16.604566007869877,93.51309604779303,21.038760648033975,37.66735040560521,20.070370251054268,99.99999999999999,17.37251092317498,79.9750532994691,15.680527402384952,48.275937827469534,21.07815933852777,37.575159362900436,5438.312731061933,0.28937054466257345,26.95306933564834,22.40695464593597,8149.197134796115,0.35141472766871323,26.95306933564834,21.395247955715,0.0,0.0,0.0,0.0,4640.940954181862,0.35141472766871323,26.95306933564834,23.784098776752188,1555.6563377651278,-5.413697033216015,22.579000802548784,22.579000802548784,22.579000802548784,26.613735862783976,26.613735862783976,26.61633031149576,22.55727292971647,20.070370251054268,15.680527402384952,26.61633031149576,26.61633031149576,21.395247955715,26.95306933564834,22.55727292971647,26.61633031149576,26.61633031149576,22.40695464593597,26.61633031149576,23.784098776752188,21.038760648033975,21.07815933852777,9.0,5600362.815954461 
 07/08  24:00:00,6.2,100.0,16.51764817190402,94.03158774440064,20.633181609574564,38.63976139805645,20.05169255968702,100.0,17.122772219618685,81.2488652863597,15.540829666218375,48.72782729857258,20.963767611079984,37.86197718700322,5569.061343688705,0.3307333333333333,27.019848015816425,22.990918377699185,8016.000828851495,0.3307333333333333,27.019848015816425,21.22068343036648,0.0,0.0,0.0,0.0,4853.057209044228,0.3307333333333333,27.019848015816425,23.508910567237386,1554.9641968257008,-8.246948572065625,22.592582202366614,22.592582202366614,22.592582202366614,26.627322506413776,26.627322506413776,26.627110988342615,22.573504125101017,20.05169255968702,15.540829666218375,26.627110988342615,26.627110988342615,21.22068343036648,27.019848015816425,22.573504125101017,26.627110988342615,26.627110988342615,22.990918377699185,26.627110988342615,23.508910567237386,20.633181609574564,20.963767611079984,6.2,5597871.108572523 
 07/09  01:00:00,5.0,93.0,16.429760255320733,94.55918655105225,20.220293455173355,39.38228791352108,19.884128426184727,100.0,16.830782403415608,82.76721087826915,15.329088819673881,49.33779435819804,20.606385744337587,38.455343585064526,5348.800311833867,0.3307333333333333,27.009270756621063,23.139686695320087,8098.056609434068,0.3307333333333333,27.009270756621063,21.150740066281376,0.0,0.0,0.0,0.0,4991.686136413233,0.3307333333333333,27.009270756621063,23.398040576698477,1555.4886562780976,-9.46878014685823,22.582290245643673,22.582290245643673,22.582290245643673,26.61702657839016,26.61702657839016,26.617205139687414,22.562822446099982,19.884128426184727,15.329088819673881,26.617205139687414,26.617205139687414,21.150740066281376,27.009270756621063,22.562822446099982,26.617205139687414,26.617205139687414,23.139686695320087,26.617205139687414,23.398040576698477,20.220293455173355,20.606385744337587,5.0,5599759.1626011515 
 07/09  02:00:00,4.0,100.0,16.34541565205023,94.97604674006152,20.100121818260263,39.286157674566894,19.786043193369167,100.0,16.57582825705707,84.03715713935077,15.185760367606962,49.664126558774626,20.43296197187182,38.4864836672954,5313.360317766262,0.3307333333333333,27.018561046338775,23.17461772107651,8164.89128059096,0.3307333333333333,27.018561046338775,21.1116815082475,0.0,0.0,0.0,0.0,5092.287060826582,0.3307333333333333,27.018561046338775,23.33455286937914,1556.628232468269,-10.467227051543981,22.559945338077842,22.559945338077842,22.559945338077842,26.59467304097408,26.59467304097408,26.595039321946867,22.54028403290105,19.786043193369167,15.185760367606962,26.595039321946867,26.595039321946867,21.1116815082475,27.018561046338775,22.54028403290105,26.595039321946867,26.595039321946867,23.17461772107651,26.595039321946867,23.33455286937914,20.100121818260263,20.43296197187182,4.0,5603861.636885769 
 07/09  03:00:00,5.0,97.0,16.269258477995912,95.43825887266316,20.023349201228815,39.11243378519653,19.704816440591745,100.0,16.32682334934487,85.38022208759175,15.093703940480431,49.902248462083016,20.287773007426104,38.47777410490238,5273.100764296966,0.3307333333333333,26.9905171435776,23.175694418232506,8172.915898858783,0.3307333333333333,26.9905171435776,21.077824271406108,0.0,0.0,0.0,0.0,5125.7286667558365,0.3307333333333333,26.9905171435776,23.282310705671616,1558.0700989500926,-9.460490191981828,22.531708467342277,22.531708467342277,22.531708467342277,26.566425267996383,26.566425267996383,26.566899716892856,22.511943131770074,19.704816440591745,15.093703940480431,26.566899716892856,26.566899716892856,21.077824271406108,26.9905171435776,22.511943131770074,26.566899716892856,26.566899716892856,23.175694418232506,26.566899716892856,23.282310705671616,20.023349201228815,20.287773007426104,5.0,5609052.356220334 
 07/09  04:00:00,5.0,93.0,16.195656286339222,95.88735978701935,19.933667767025696,38.85701921436838,19.61618338937115,100.0,16.092480332457882,86.66625404767373,15.00895930985656,50.07213696863255,20.13615950628707,38.37246428891245,5249.87409685945,0.3307333333333333,26.959255834245017,23.16123075348184,8174.561243300118,0.3307333333333333,26.959255834245017,21.04536379541282,0.0,0.0,0.0,0.0,5147.947860914824,0.3307333333333333,26.959255834245017,23.23496936003948,1559.6743212520544,-9.464661036299626,22.500338333583674,22.500338333583674,22.500338333583674,26.535043022313396,26.535043022313396,26.535570117735922,22.480521302978044,19.61618338937115,15.00895930985656,26.535570117735922,26.535570117735922,21.04536379541282,26.959255834245017,22.480521302978044,26.535570117735922,26.535570117735922,23.16123075348184,26.535570117735922,23.23496936003948,19.933667767025696,20.13615950628707,5.0,5614827.556507396 
 07/09  05:00:00,5.0,100.0,16.124528960444962,96.32361515807568,19.87214036059463,38.69413850469213,19.542742487762272,100.0,15.88082423711134,87.84648910165636,14.940825234952117,50.26865179138241,20.024030642374857,38.331144506150075,5235.197126273043,0.3307333333333333,26.927644817219875,23.14023206699476,8173.882561175429,0.3307333333333333,26.927644817219875,21.01423481864021,0.0,0.0,0.0,0.0,5163.307935435016,0.3307333333333333,26.927644817219875,23.19224043103838,1561.2936115333462,-9.453144771522982,22.468722721007897,22.468722721007897,22.468722721007897,26.503415203662186,26.503415203662186,26.503946423722216,22.448902438891114,19.542742487762272,14.940825234952117,26.503946423722216,26.503946423722216,21.01423481864021,26.927644817219875,22.448902438891114,26.503946423722216,26.503946423722216,23.14023206699476,26.503946423722216,23.19224043103838,19.87214036059463,20.024030642374857,5.0,5620657.001520046 
 07/09  06:00:00,5.4,95.0,16.058109200662987,96.73301652169553,19.815118187050185,38.58747914742074,19.47852010427903,100.0,15.693702801248953,88.9049547414442,14.884660509955966,50.45128049699623,19.927452962500283,38.31909368374756,5225.300432281309,0.3307333333333333,26.897573456984937,23.11731504546821,8172.611180476068,0.3307333333333333,26.897573456984937,20.985074729029108,0.0,0.0,0.0,0.0,5174.037449290268,0.3307333333333333,26.897573456984937,23.154401395844186,1562.8324755500166,-9.05497905955646,22.438722954003932,22.438722954003932,22.438722954003932,26.47340385341278,26.47340385341278,26.4739079233095,22.418930390113832,19.47852010427903,14.884660509955966,26.4739079233095,26.4739079233095,20.985074729029108,26.897573456984937,22.418930390113832,26.4739079233095,26.4739079233095,23.11731504546821,26.4739079233095,23.154401395844186,19.815118187050185,19.927452962500283,5.4,5626196.91198006 
 07/09  07:00:00,4.0,100.0,15.9964524460952,97.11479885925516,19.73506300414891,38.44453197731833,19.397020840659835,100.0,15.52667558054578,89.86185817483174,14.805969570987557,50.63651921988609,19.81747610667193,38.24786608616748,5218.529085148919,0.3307333333333333,26.86945559227787,23.094090855784543,8171.167740731376,0.3307333333333333,26.86945559227787,20.957993178066037,0.0,0.0,0.0,0.0,5181.7384668126515,0.3307333333333333,26.86945559227787,23.12070716870226,1564.272515429841,-10.459940210678855,22.410689786703397,22.410689786703397,22.410689786703397,26.445359862770808,26.445359862770808,26.445830888944208,22.390930400850944,19.397020840659835,14.805969570987557,26.445830888944208,26.445830888944208,20.957993178066037,26.86945559227787,22.390930400850944,26.445830888944208,26.445830888944208,23.094090855784543,26.445830888944208,23.12070716870226,19.73506300414891,19.81747610667193,4.0,5631381.055547427 
 07/09  08:00:00,4.0,100.0,15.937298323568232,97.48267900165531,19.664560854789965,38.23533339746214,19.325116172339214,100.0,15.36257495816241,90.81326259699493,14.737897157445031,50.741240038591194,19.724767110945727,38.092089879999534,5213.999401577175,0.3307333333333333,26.841916195389928,23.06982349933748,8169.805309548298,0.3307333333333333,26.841916195389928,20.931431639715495,0.0,0.0,0.0,0.0,5187.481704169991,0.3307333333333333,26.841916195389928,23.089007853803558,1565.688006488174,-10.458590907135287,22.383172091855965,22.383172091855965,22.383172091855965,26.417831538653896,26.417831538653896,26.41829390370509,22.363420997618846,19.325116172339214,14.737897157445031,26.41829390370509,26.41829390370509,20.931431639715495,26.841916195389928,22.363420997618846,26.41829390370509,26.41829390370509,23.06982349933748,26.41829390370509,23.089007853803558,19.664560854789965,19.724767110945727,4.0,5636476.823357427 
 07/09  09:00:00,5.2,97.0,15.935938254942632,97.5861830178527,20.61939814841126,35.956613131719656,19.943427929431152,96.98752280658468,15.246726155077088,91.58091673103456,14.78519572148161,50.631710168132834,19.70872086889625,38.03430384778021,5125.754415416348,0.3307333333333333,26.743536009069608,23.035267118717137,8071.302347824076,0.3307333333333333,26.743536009069608,20.90428641265298,0.0,0.0,0.0,0.0,5121.826001512294,0.3307333333333333,26.743536009069608,23.038109161744266,1567.614619727901,-9.24959307809971,22.345777573164472,22.345777573164472,22.345777573164472,26.38042259046347,26.38042259046347,26.38103333833354,22.32588756437146,19.943427929431152,14.78519572148161,26.38103333833354,26.38103333833354,20.90428641265298,26.743536009069608,22.32588756437146,26.38103333833354,26.38103333833354,23.035267118717137,26.38103333833354,23.038109161744266,20.61939814841126,19.70872086889625,5.2,5643412.631020445 
 07/09  10:00:00,7.0,93.0,16.045886154662508,96.80881788360306,22.10345519850556,32.99130527104262,21.57194041488091,88.7433670821656,15.322432299809481,91.04788753873034,15.036196719288512,49.96101385478235,20.009211401778057,37.51399208267682,2006.3716974939603,0.13229333333333335,26.706840459930742,25.25531179299238,7857.785318317643,0.317936162288073,27.176949973123595,20.945215024257188,0.0,0.0,0.0,0.0,7492.23987809945,0.5419705043785938,27.176949973123595,23.789613798831564,1536.5801142689472,-7.466984097411617,22.97330645367638,22.97330645367638,22.97330645367638,27.00819378610316,27.00819378610316,26.972556281395082,22.991488679710713,21.57194041488091,15.036196719288512,26.972556281395082,26.972556281395082,20.945215024257188,27.176949973123595,22.991488679710713,26.972556281395082,26.972556281395082,25.725421306185233,26.972556281395082,23.789613798831564,22.10345519850556,20.009211401778057,7.000000000000001,5531688.41136821 
 07/09  11:00:00,10.0,93.0,16.196434297979955,95.8828591558068,22.83150274581434,32.198855843890975,23.046300694756894,83.44886339455662,15.577290102898196,89.57083122662411,15.365036281003439,49.40126495551107,20.78588077313293,36.47803346615595,0.0,0.0,26.70805438959263,26.70805438959263,1914.0461851186878,0.07627396759958763,27.71520255360012,26.714520703976653,0.0,0.0,0.0,0.0,14561.966276052995,0.9084260324004123,30.604299750365,26.810522312984713,1374.0937667261437,-4.586936838860376,26.599929337443896,26.599929337443896,26.599929337443896,30.635129182367404,30.635129182367404,30.582349149816544,26.631599574567563,23.046300694756894,15.365036281003439,30.582349149816544,30.582349149816544,29.603617900741533,30.604299750365,26.631599574567563,30.582349149816544,30.582349149816544,30.604299750365,30.582349149816544,26.810522312984713,22.83150274581434,20.78588077313293,9.999999999999998,4946737.560214117 
 07/09  12:00:00,13.0,79.0,16.371124506100912,94.82092432014045,22.711197883221743,33.361002926301765,24.95896412968385,76.55161083847354,16.024637217631728,87.04302827616402,15.853960802896228,48.568131305712456,22.01885555687556,34.78615703184973,0.0,0.0,26.70805438959263,26.70805438959263,0.0,0.0,27.715202553600115,27.715202553600115,0.0,0.0,0.0,0.0,6315.3182491671505,0.34174864737372485,35.18917257691611,33.07092398859994,528.1692063972604,6.693727205656239,31.83680101277124,31.83680101277124,31.83680101277124,33.56598363966694,33.56598363966694,35.59455423801638,34.02600294511058,24.95896412968385,15.853960802896228,35.59455423801638,35.59455423801638,33.69695031470814,33.69695031470814,34.02600294511058,35.59455423801638,35.59455423801638,33.69695031470814,35.59455423801638,31.578701726391966,22.711197883221743,22.01885555687556,13.0,1901409.1430301373 
 07/09  13:00:00,15.0,63.0,16.59290339740629,93.40062124157478,22.10322678153419,35.05118966539808,26.185209601661093,73.91595710655011,16.781769697604588,82.86483217314841,16.321449904464444,47.464832632763546,22.901581434550906,33.383436554407254,0.0,0.0,26.708054389592633,26.708054389592633,0.0,0.0,27.715202553600122,27.715202553600122,0.0,0.0,0.0,0.0,0.0,0.0,35.87400571220935,35.87400571220935,0.0,15.0,32.81044095884501,32.81044095884501,32.81044095884501,32.81044095884501,32.81044095884501,36.50321692065603,36.50321692065603,26.185209601661093,16.321449904464444,36.50321692065603,36.50321692065603,33.120557737717824,33.120557737717824,36.50321692065603,36.50321692065603,36.50321692065603,33.120557737717824,36.50321692065603,33.120557737717824,22.10322678153419,22.901581434550906,15.0,0.0 
 07/09  14:00:00,17.0,55.0,16.818917067508863,92.06862340637913,21.64584270912741,36.417336951267366,26.97514398164302,73.8346200307797,17.527103036548944,79.0439806194669,16.70284674694239,46.63069666770774,23.31074234520915,32.907388573369865,12205.082956765444,0.49500485936766564,29.689838750359392,25.697324406637474,0.0,0.0,27.715202553600115,27.715202553600115,0.0,0.0,0.0,0.0,0.0,0.0,35.87400571220935,35.87400571220935,905.2055698067545,7.256783355510531,28.910304043171077,28.910304043171077,28.910304043171077,31.600498359032816,31.600498359032816,32.940450860572184,30.0120625449513,26.97514398164302,16.70284674694239,32.940450860572184,32.940450860572184,31.785991380374,31.785991380374,30.0120625449513,32.940450860572184,32.940450860572184,27.793477036652078,32.940450860572184,31.785991380374,21.64584270912741,23.31074234520915,17.0,3258740.051304316 
