Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/09  15:00:00,16.0,57.0,17.085792007986818,90.43522912405257,21.86698620498476,36.1695110177537,27.385056255311618,75.1791644129475,18.555455413036608,74.0242539898079,16.995048792174344,45.98388985803364,23.757072666825596,32.25117053655555,14743.945662003734,0.5641485330500216,33.73208453933052,26.976258373607305,0.0,0.0,27.71520255360012,27.71520255360012,0.0,0.0,0.0,0.0,0.0,0.0,35.87400571220935,35.87400571220935,1247.9847195339835,1.2760598062531825,30.081787476722283,30.081787476722283,30.081787476722283,34.116629913897235,34.116629913897235,34.00581648030329,30.177095900193166,27.385056255311618,16.995048792174344,34.00581648030329,34.00581648030329,33.73208453933052,33.73208453933052,30.177095900193166,34.00581648030329,34.00581648030329,26.976258373607305,34.00581648030329,33.73208453933052,21.86698620498476,23.757072666825596,16.0,4492744.99032234 
 07/09  16:00:00,15.0,63.0,17.433574713622818,88.46806715928022,22.79616008643003,34.5663230142596,27.434573950582585,81.00416490214292,19.533831202500636,69.63957481457416,17.199906552559135,45.76251921795449,24.322121830087724,31.528064602799322,0.0,0.0,39.324529295664206,39.324529295664206,0.0,0.0,27.71520255360012,27.71520255360012,0.0,0.0,0.0,0.0,0.0,0.0,35.87400571220935,35.87400571220935,0.0,15.0,32.70878335617145,32.70878335617145,32.70878335617145,32.70878335617145,32.70878335617145,36.60956696161127,36.60956696161127,27.434573950582585,17.199906552559135,36.60956696161127,36.60956696161127,33.004330803604994,33.004330803604994,36.60956696161127,36.60956696161127,36.60956696161127,33.004330803604994,36.60956696161127,33.004330803604994,22.79616008643003,24.322121830087724,15.0,0.0 
 07/09  17:00:00,13.0,82.0,17.740363623722345,86.77064449175367,23.516475302304308,33.62251385445868,26.860948149346697,90.55276029818309,20.22525755694856,66.71576302150133,17.258222330134917,46.03835590318429,25.326533881157076,30.172120287980867,0.0,0.0,39.324529295664206,39.324529295664206,0.0,0.0,27.71520255360012,27.71520255360012,0.0,0.0,0.0,0.0,0.0,0.0,35.87400571220935,35.87400571220935,0.0,13.0,32.70878335617145,32.70878335617145,32.70878335617145,32.70878335617145,32.70878335617145,36.60956696161127,36.60956696161127,26.860948149346697,17.258222330134917,36.60956696161127,36.60956696161127,32.97085312613169,32.97085312613169,36.60956696161127,36.60956696161127,36.60956696161127,32.97085312613169,36.60956696161127,32.97085312613169,23.516475302304308,25.326533881157076,13.0,0.0 
 07/09  18:00:00,11.6,88.0,17.796278550487205,86.46452954945795,23.372523254251263,34.375384400763366,24.989867348151527,99.52332243468037,20.335178498312715,66.26252569484156,17.085869444811927,46.92561096006237,23.90760614915851,33.29563306437677,0.0,0.0,39.3245292956642,39.3245292956642,0.0,0.0,27.715202553600115,27.715202553600115,0.0,0.0,0.0,0.0,0.0,0.0,35.874005712209346,35.874005712209346,0.0,11.599999999999998,32.708783356171445,32.708783356171445,32.708783356171445,32.708783356171445,32.708783356171445,36.609566961611264,36.609566961611264,24.989867348151527,17.085869444811927,36.609566961611264,36.609566961611264,33.16731280210884,33.16731280210884,36.609566961611264,36.609566961611264,36.609566961611264,33.16731280210884,36.609566961611264,33.16731280210884,23.372523254251263,23.90760614915851,11.599999999999998,0.0 
 07/09  19:00:00,11.0,94.0,17.721503952871707,86.957889296172,22.797684042547683,35.91227474226775,23.41409639825076,99.99999999999997,20.18731121510377,66.93634908863956,16.874449925153232,47.83537254724852,22.371504612038656,36.8657106450444,0.0,0.0,39.324529295664206,39.324529295664206,0.0,0.0,27.71520255360012,27.71520255360012,0.0,0.0,0.0,0.0,0.0,0.0,35.87400571220935,35.87400571220935,0.0,11.0,32.70878335617145,32.70878335617145,32.70878335617145,32.70878335617145,32.70878335617145,36.60956696161127,36.60956696161127,23.41409639825076,16.874449925153232,36.60956696161127,36.60956696161127,33.101868870882946,33.101868870882946,36.60956696161127,36.60956696161127,36.60956696161127,33.101868870882946,36.60956696161127,33.101868870882946,22.797684042547683,22.371504612038656,11.0,0.0 
 07/09  20:00:00,10.0,93.0,17.525349955777326,88.04169468827298,21.814229099069642,38.35309252746003,21.941562149778022,100.0,19.863157252594007,68.29425026530777,16.644891145693016,48.73460269237866,20.904408945568655,40.564242145271066,2737.296838048713,0.14915380156657948,31.992382304087794,28.915092318611038,1515.9536616536504,0.05914024847578585,27.167850205304493,24.338515527981073,0.0,0.0,0.0,0.0,11472.822566386107,0.5593657899270615,29.768634029363593,25.904693748501128,1202.3479548790656,-1.571514503753837,25.554393005621414,25.554393005621414,25.554393005621414,28.78231031044486,28.78231031044486,29.75377390926569,26.123569683787494,21.941562149778022,16.644891145693016,29.75377390926569,29.75377390926569,26.37177190430269,29.20110658162611,26.123569683787494,29.75377390926569,29.75377390926569,26.123816596149354,29.75377390926569,25.33716630076364,21.814229099069642,20.904408945568655,10.0,4328452.637564636 
 07/09  21:00:00,9.6,87.0,17.261074682880903,89.52530768984711,20.982982391942507,40.45371472668045,20.649705765608125,100.0,19.362658485764044,70.45185198349714,16.386230304643433,49.695633134764066,20.53659492017056,41.5803097611748,5352.226103386443,0.30996874511610356,26.350148526292394,22.161207566801746,7237.436056520802,0.26752774562596404,26.350148526292394,19.527491739041245,0.0,0.0,0.0,0.0,5361.046130677902,0.4147035092579323,26.350148526292394,23.226436767237992,1584.4569848729063,-4.8036020826858685,22.031595297941692,22.031595297941692,22.031595297941692,26.06611903106165,26.06611903106165,26.05921351057164,22.021199903292832,20.649705765608125,16.386230304643433,26.05921351057164,26.05921351057164,19.527491739041245,26.350148526292394,22.021199903292832,26.05921351057164,26.05921351057164,22.161207566801746,26.05921351057164,23.226436767237992,20.982982391942507,20.53659492017056,9.6,5704045.145542463 
 07/09  22:00:00,9.0,87.0,17.02971404803992,90.84607019969349,20.546648028682707,41.55288762697329,19.97169127455334,99.99999999999999,18.867612443329975,72.6607875979173,16.142600316467956,50.60129326539246,20.422564870547493,41.87383282820028,5081.2872206639,0.3307333333333333,26.253347921815262,22.577162959666687,8470.30531197877,0.3307333333333333,26.253347921815262,20.125292631195602,0.0,0.0,0.0,0.0,4702.906699478684,0.3307333333333333,26.253347921815262,22.850911858708656,1592.6595045954564,-5.402520657674937,21.86575953011704,21.86575953011704,21.86575953011704,25.900219225291536,25.900219225291536,25.895576156540724,21.851122483190313,19.97169127455334,16.142600316467956,25.895576156540724,25.895576156540724,20.125292631195602,26.253347921815262,21.851122483190313,25.895576156540724,25.895576156540724,22.577162959666687,25.895576156540724,22.850911858708656,20.546648028682707,20.422564870547493,9.0,5733574.216543643 
 07/09  23:00:00,9.0,87.0,16.85132935089041,91.87930601265796,20.34170261837632,42.06408614831784,19.71457830454507,100.0,18.414013112370355,74.75320695094871,15.946886637672069,51.380077195444,20.339292959794122,42.07250116037453,5109.8698213877615,0.3307333333333333,26.42477185231356,22.72793840668929,8302.737419148083,0.3307333333333333,26.42477185231356,20.417997030988126,0.0,0.0,0.0,0.0,4993.178691452536,0.3307333333333333,26.42477185231356,22.812360845375107,1585.4320651799183,-5.409395654138382,22.00314219151802,22.00314219151802,22.00314219151802,26.03765492386239,26.03765492386239,26.03541067957466,21.98609876101751,19.71457830454507,15.946886637672069,26.03541067957466,26.03541067957466,20.417997030988126,26.42477185231356,21.98609876101751,26.03541067957466,26.03541067957466,22.72793840668929,26.03541067957466,22.812360845375107,20.34170261837632,20.339292959794122,9.0,5707555.434647705 
 07/09  24:00:00,8.8,92.0,16.728893680500498,92.59620326881353,20.193283578235345,42.528496373590045,19.585359694982706,100.0,17.95870057046455,76.92180954539478,15.790563245040682,52.1628622126986,20.237166207666966,42.415252402270426,5119.545062090247,0.3307333333333333,26.52130593038981,22.81748985044583,8232.893883742716,0.3307333333333333,26.52130593038981,20.565088262151498,0.0,0.0,0.0,0.0,5062.660746608324,0.3307333333333333,26.52130593038981,22.85864371076677,1580.463898614143,-5.607069502133285,22.098110503378052,22.098110503378052,22.098110503378052,26.132659899466663,26.132659899466663,26.13107420785377,22.0804072744547,19.585359694982706,15.790563245040682,26.13107420785377,26.13107420785377,20.565088262151498,26.52130593038981,22.0804072744547,26.13107420785377,26.13107420785377,22.81748985044583,26.13107420785377,22.85864371076677,20.193283578235345,20.237166207666966,8.8,5689670.035010915 
 07/10  01:00:00,7.0,87.0,16.629224828540174,93.18470664705141,20.095904053022686,42.56677385636665,19.53025528898684,100.0,17.577337196725658,78.79303743143855,15.61780551659591,52.81509756653983,20.13720507212511,42.459882864696965,5129.913119693438,0.3307333333333333,26.585431843451893,22.874126220678363,8195.144838593917,0.3307333333333333,26.585431843451893,20.656542521211588,0.0,0.0,0.0,0.0,5096.804232660108,0.3307333333333333,26.585431843451893,22.898079296637604,1577.178093271432,-7.438001923728958,22.161160325819,22.161160325819,22.161160325819,26.195734063474482,26.195734063474482,26.194689060624448,22.142916012842516,19.53025528898684,15.61780551659591,26.194689060624448,26.194689060624448,20.656542521211588,26.585431843451893,22.142916012842516,26.194689060624448,26.194689060624448,22.874126220678363,26.194689060624448,22.898079296637604,20.095904053022686,20.13720507212511,7.0,5677841.135777156 
 07/10  02:00:00,8.0,93.0,16.526207113298668,93.79736161097347,20.058883157762658,42.37590379242663,19.5280503201598,100.0,17.22496952793884,80.56754529482706,15.499589604544973,53.21683011857194,20.090578259383975,42.29439208646277,5138.093601659073,0.3307333333333333,26.62791307712388,22.910696725829276,8171.3222015692845,0.3307333333333333,26.62791307712388,20.716270578095354,0.0,0.0,0.0,0.0,5116.791341510775,0.3307333333333333,26.62791307712388,22.926108105201617,1575.0055439065654,-6.419495421216937,22.202954582390248,22.202954582390248,22.202954582390248,26.23754445566452,26.23754445566452,26.236851435338245,22.184358469708748,19.5280503201598,15.499589604544973,26.236851435338245,26.236851435338245,20.716270578095354,26.62791307712388,22.184358469708748,26.236851435338245,26.236851435338245,22.910696725829276,26.236851435338245,22.926108105201617,20.058883157762658,20.090578259383975,8.0,5670019.958063636 
 07/10  03:00:00,6.4,95.0,16.43575750220981,94.24692905239947,20.03502030155931,42.108218692641906,19.51926486729638,100.0,16.95460697258916,81.87944622191505,15.375358712693345,53.552091887427224,20.060111631464366,42.044232471154444,5182.661181132069,0.3307333333333333,26.698119444785,22.94867272963696,8201.741438395426,0.3307333333333333,26.698119444785,20.764489709034454,0.0,0.0,0.0,0.0,5168.291124522856,0.3307333333333333,26.698119444785,22.95906888706783,1572.9433113417535,-8.035086121633865,22.242705377266105,22.242705377266105,22.242705377266105,26.277310597354287,26.277310597354287,26.276660590355817,22.22407710857975,19.51926486729638,15.375358712693345,26.276660590355817,26.276660590355817,20.764489709034454,26.698119444785,22.22407710857975,26.276660590355817,26.276660590355817,22.94867272963696,26.276660590355817,22.95906888706783,20.03502030155931,20.060111631464366,6.4,5662595.920830313 
 07/10  04:00:00,6.0,100.0,16.359980465345025,94.70297222855025,19.989429151498804,41.98947213552349,19.494302252779857,100.0,16.710732695398267,83.15701609078351,15.275633252129452,53.87178740861479,20.009010269960672,41.939819671990776,5185.489013937357,0.3307333333333333,26.72748314171206,22.97599589225961,8194.554823142838,0.3307333333333333,26.72748314171206,20.799060990718605,0.0,0.0,0.0,0.0,5175.532094512619,0.3307333333333333,26.72748314171206,22.9831993124511,1571.4489049073738,-8.43293373706821,22.27155917819731,22.27155917819731,22.27155917819731,26.306175538108562,26.306175538108562,26.305690723277372,22.252752065143103,19.494302252779857,15.275633252129452,26.305690723277372,26.305690723277372,20.799060990718605,26.72748314171206,22.252752065143103,26.305690723277372,26.305690723277372,22.97599589225961,26.305690723277372,22.9831993124511,19.989429151498804,20.009010269960672,6.0,5657216.057666546 
 07/10  05:00:00,7.0,93.0,16.28837332089371,95.13619446881599,19.973686148993714,41.842497295926776,19.489014162691724,100.0,16.477431790564854,84.4001822135125,15.214449966592898,54.07190678218385,19.98848356093775,41.805285957550936,5188.518084112371,0.3307333333333333,26.74585579865275,22.99218043830692,8188.671738550318,0.3307333333333333,26.74585579865275,20.821695018896108,0.0,0.0,0.0,0.0,5181.494988997793,0.3307333333333333,26.74585579865275,22.997261353253652,1570.527403771201,-7.434370477029404,22.289371666491228,22.289371666491228,22.289371666491228,26.323994903446327,26.323994903446327,26.323695609826718,22.270378936818894,19.489014162691724,15.214449966592898,26.323695609826718,26.323695609826718,20.821695018896108,26.74585579865275,22.270378936818894,26.323695609826718,26.323695609826718,22.99218043830692,26.323695609826718,22.997261353253652,19.973686148993714,19.98848356093775,7.0,5653898.653576324 
 07/10  06:00:00,6.8,97.0,16.22153621367908,95.44926705702755,19.915150707602475,41.829615288838234,19.46070153440709,100.0,16.27222481733761,85.4274043758019,15.142154266502292,54.31223045680467,19.926090099081065,41.80227330528653,5190.618259641538,0.3307333333333333,26.7582884946588,23.003095973809558,8184.135403487709,0.3307333333333333,26.7582884946588,20.8374130768397,0.0,0.0,0.0,0.0,5185.609178985782,0.3307333333333333,26.7582884946588,23.006719831560968,1569.9006089931356,-7.630430014493508,22.301496383272912,22.301496383272912,22.301496383272912,26.33612430010942,26.33612430010942,26.335920575062982,22.282409627403407,19.46070153440709,15.142154266502292,26.335920575062982,26.335920575062982,20.8374130768397,26.7582884946588,22.282409627403407,26.335920575062982,26.335920575062982,23.003095973809558,26.335920575062982,23.006719831560968,19.915150707602475,19.926090099081065,6.8,5651642.192375288 
 07/10  07:00:00,5.0,100.0,16.158189721548844,95.92952332943479,19.854102026331272,41.73353497392437,19.414604472209287,100.0,16.085651894088212,86.53503737574762,15.050678908860304,54.62049722050505,19.862129098299025,41.71365895569107,5192.6517922347475,0.3307333333333333,26.764891373323056,23.00822886177227,8180.318220948524,0.3307333333333333,26.764891373323056,20.84677939070393,0.0,0.0,0.0,0.0,5189.056655828827,0.3307333333333333,26.764891373323056,23.0108297899108,1569.5750236287138,-9.444977774960034,22.30779733989498,22.30779733989498,22.30779733989498,26.34242769065704,26.34242769065704,26.342321819065262,22.288612680795666,19.414604472209287,15.050678908860304,26.342321819065262,26.342321819065262,20.84677939070393,26.764891373323056,22.288612680795666,26.342321819065262,26.342321819065262,23.00822886177227,26.342321819065262,23.0108297899108,19.854102026331272,19.862129098299025,5.0,5650470.08506337 
 07/10  08:00:00,6.0,93.0,16.096990622749676,96.30502281701425,19.81911028997134,41.42495334090022,19.387807032494553,100.0,15.90175647662111,87.55795508420273,14.990776379556333,54.6870109790612,19.824969590924145,41.41068788528964,5194.34453218772,0.3307333333333333,26.766112652652676,23.00822573497185,8177.415395533021,0.3307333333333333,26.766112652652676,20.850101085670087,0.0,0.0,0.0,0.0,5191.754171809257,0.3307333333333333,26.766112652652676,23.010099750320272,1569.5258119218415,-8.445467460101149,22.3087498884432,22.3087498884432,22.3087498884432,26.343380606967074,26.343380606967074,26.343364601808293,22.28947552365407,19.387807032494553,14.990776379556333,26.343364601808293,26.343364601808293,20.850101085670087,26.766112652652676,22.28947552365407,26.343364601808293,26.343364601808293,23.00822573497185,26.343364601808293,23.010099750320272,19.81911028997134,19.824969590924145,6.0,5650292.92291863 
 07/10  09:00:00,8.0,95.0,16.092409647168154,96.42728043190164,20.826045708689215,39.03654248655207,20.058181958143486,97.95712772651473,15.78156791928638,88.32002273948721,15.078860008892077,54.521559739937544,19.940293570159056,41.2265921999976,5111.54414718718,0.3307333333333333,26.693459761207873,22.995462539775055,8078.956574831203,0.3307333333333333,26.693459761207873,20.848658639453262,0.0,0.0,0.0,0.0,5123.905210279055,0.3307333333333333,26.693459761207873,22.986519806411184,1570.167122348601,-6.420594674384765,22.296340137065428,22.296340137065428,22.296340137065428,26.33096606441348,26.33096606441348,26.331138859479296,22.2768803285465,20.058181958143486,15.078860008892077,26.331138859479296,26.331138859479296,20.848658639453262,26.693459761207873,22.2768803285465,26.331138859479296,26.331138859479296,22.995462539775055,26.331138859479296,22.986519806411184,20.826045708689215,19.940293570159056,8.0,5652601.640454963 
 07/10  10:00:00,10.0,87.0,16.198997517247623,95.68028107858579,22.24937829274105,36.0162644324237,21.63260523143228,90.81994918941155,15.876066906587928,87.70212388307158,15.34436388161684,53.77525124350098,20.29905063179981,40.586540443254584,1802.857741005144,0.11641938301916598,26.570186803969126,25.082672853035522,7265.7442334249845,0.2978304923271652,27.322821800416385,20.820974733459053,0.0,0.0,0.0,0.0,8047.956386385953,0.577950124653669,27.322821800416385,23.949615246090815,1528.1146955024467,-4.4523690107552,23.161369566374134,23.161369566374134,23.161369566374134,27.196294053746982,27.196294053746982,27.14575916313571,23.19522052117038,21.63260523143228,15.34436388161684,27.14575916313571,27.14575916313571,20.820974733459053,27.322821800416385,23.19522052117038,27.14575916313571,27.14575916313571,25.83530784948278,27.14575916313571,23.949615246090815,22.24937829274105,20.29905063179981,10.0,5501212.903808807 
 07/10  11:00:00,12.0,82.0,16.356227956100433,94.72589625620908,22.91840047523069,34.98768512393807,23.100856181923273,85.54136382477733,16.191035261252495,85.95518264034368,15.786574344588843,52.59449030731394,21.097847840212903,39.09466300496766,0.0,0.0,26.54528323201183,26.54528323201183,1898.4473132219982,0.07004290368171855,28.07289440770642,26.992090462691856,0.0,0.0,0.0,0.0,14674.58866410327,0.9146570963182814,30.807905531581316,27.006480507067153,1366.0815209316797,-2.592838271770379,26.79234201289381,26.79234201289381,26.79234201289381,30.82753474538388,30.82753474538388,30.7861707519358,26.811823979871946,23.100856181923273,15.786574344588843,30.7861707519358,30.7861707519358,29.727101586566743,30.807905531581316,26.811823979871946,30.7861707519358,30.7861707519358,30.807905531581316,30.7861707519358,27.006480507067153,22.91840047523069,21.097847840212903,12.0,4917893.4753540475 
 07/10  12:00:00,14.4,73.0,16.54700775129077,93.5822479560203,22.814363512291173,35.751212467717984,24.97454431365812,78.92471133748583,16.738658754662104,83.0103685384185,16.263420137466525,51.42632891621392,22.25189337145232,36.99001400694299,0.0,0.0,26.54528323201183,26.54528323201183,0.0,0.0,28.072894407706425,28.072894407706425,0.0,0.0,0.0,0.0,4290.756763741265,0.24067583115518593,34.42610311306256,33.174233050502174,354.97866342982775,10.199335457708994,30.790986147999572,30.790986147999572,30.790986147999572,31.94377422268943,31.94377422268943,34.65786016663477,33.6067567339825,24.97454431365812,16.263420137466525,34.65786016663477,34.65786016663477,32.21050743514571,32.21050743514571,33.6067567339825,34.65786016663477,34.65786016663477,32.21050743514571,34.65786016663477,30.958637372585315,22.814363512291173,22.25189337145232,14.399999999999999,1277923.1883473797 
 07/10  13:00:00,16.0,68.0,16.79197909503358,92.136450864919,22.32480166078428,37.24564503194995,26.19224471021702,76.77913065445506,17.614865798253955,78.53225541481613,16.710364992225973,50.28180581261653,23.260191294372657,35.187742011118864,0.0,0.0,26.545283232011837,26.545283232011837,0.0,0.0,28.07289440770643,28.07289440770643,0.0,0.0,0.0,0.0,0.0,0.0,34.61402604554424,34.61402604554424,0.0,16.0,31.042466302760083,31.042466302760083,31.042466302760083,31.042466302760083,31.042466302760083,34.915334147288604,34.915334147288604,26.19224471021702,16.710364992225973,34.915334147288604,34.915334147288604,31.367707073758897,31.367707073758897,34.915334147288604,34.915334147288604,34.915334147288604,31.367707073758897,34.915334147288604,31.367707073758897,22.32480166078428,23.260191294372657,16.0,0.0 
 07/10  14:00:00,16.0,68.0,17.020259046012605,90.72266859913205,21.80241525803371,38.94460547864645,26.91776679835327,77.04064454660434,18.303475056127667,75.12652862215192,17.030175211748123,49.59684452517493,23.69048532517492,34.72842530174311,11035.816963379177,0.328908970675865,30.790943701543025,25.199713390195203,0.0,0.0,28.072894407706425,28.072894407706425,0.0,0.0,0.0,0.0,0.0,0.0,34.614026045544236,34.614026045544236,854.4642650036334,6.227743179035715,29.7006573861066,29.7006573861066,29.7006573861066,32.390609196521524,32.390609196521524,33.73517594883164,30.92005803381945,26.91776679835327,17.030175211748123,33.73517594883164,33.73517594883164,32.35505331752479,32.35505331752479,30.92005803381945,33.73517594883164,33.73517594883164,26.76382300617696,33.73517594883164,32.35505331752479,21.80241525803371,23.69048532517492,16.0,3076071.3540130807 
 07/10  15:00:00,14.6,80.0,17.35378594453349,88.74160860335994,21.934613802066345,39.13055511286932,27.306299937040674,79.03422237963332,19.366875971322205,70.23080233620091,17.253439624095684,49.22083754062983,24.11186862159083,34.30246480077144,14248.818451850326,0.42253260532615233,34.94451776011782,26.41804708713288,0.0,0.0,28.07289440770643,28.07289440770643,0.0,0.0,0.0,0.0,0.0,0.0,34.61402604554424,34.61402604554424,1207.7699401222637,-0.11272184507161853,31.415900454507558,31.415900454507558,31.415900454507558,35.450630534050745,35.450630534050745,35.34327011066863,31.50891179149309,27.306299937040674,17.253439624095684,35.34327011066863,35.34327011066863,34.94451776011782,34.94451776011782,31.50891179149309,35.34327011066863,35.34327011066863,26.41804708713288,35.34327011066863,34.94451776011782,21.934613802066345,24.11186862159083,14.6,4347971.78444015 
 07/10  16:00:00,14.0,82.0,17.641598372960395,87.14227514981576,22.706696167019714,37.88723034353757,27.27029725260217,83.09557593440569,20.197870063809642,66.6982353881603,17.39859433735898,49.17526430428064,24.553233050052466,33.90415669514023,4745.060631605743,0.11482718823751832,38.74514439389495,35.449809938970205,0.0,0.0,28.072894407706425,28.072894407706425,0.0,0.0,0.0,0.0,0.0,0.0,34.614026045544236,34.614026045544236,370.67458009264084,9.06446485442612,35.313672150849115,35.313672150849115,35.313672150849115,36.65857367021592,36.65857367021592,39.29140167684845,37.97860198718778,27.27029725260217,17.39859433735898,39.29140167684845,39.29140167684845,36.664054306835794,36.664054306835794,37.97860198718778,39.29140167684845,39.29140167684845,33.368719851911045,39.29140167684845,36.664054306835794,22.706696167019714,24.553233050052466,13.999999999999998,1334428.488333507 
 07/10  17:00:00,13.0,82.0,17.86237825746265,85.93764750981968,23.626888446160734,36.15480085604102,26.509694025007658,90.8133448774246,20.729641015583073,64.54383718731609,17.42235693432916,49.37142895451305,25.16127864983296,32.986560227854454,0.0,0.0,38.745144393894954,38.745144393894954,0.0,0.0,28.07289440770643,28.07289440770643,0.0,0.0,0.0,0.0,0.0,0.0,34.61402604554424,34.61402604554424,0.0,13.0,35.33211561492937,35.33211561492937,35.33211561492937,35.33211561492937,35.33211561492937,39.31148977791352,39.31148977791352,26.509694025007658,17.42235693432916,39.31148977791352,39.31148977791352,35.5994654033218,35.5994654033218,39.31148977791352,39.31148977791352,39.31148977791352,35.5994654033218,39.31148977791352,35.5994654033218,23.626888446160734,25.16127864983296,13.0,0.0 
 07/10  18:00:00,12.2,91.0,17.89856919258058,85.74143481754298,23.46844542136872,36.809498291870014,24.736102290379158,99.57512201206322,20.749014945346804,64.466237090078,17.242777292517843,50.19026014983248,23.824383479421197,36.04207389399575,0.0,0.0,38.745144393894954,38.745144393894954,0.0,0.0,28.07289440770642,28.07289440770642,0.0,0.0,0.0,0.0,0.0,0.0,34.61402604554424,34.61402604554424,0.0,12.2,35.33211561492937,35.33211561492937,35.33211561492937,35.33211561492937,35.33211561492937,39.311489777913515,39.311489777913515,24.736102290379158,17.242777292517843,39.311489777913515,39.311489777913515,35.733120771663735,35.733120771663735,39.311489777913515,39.311489777913515,39.311489777913515,35.733120771663735,39.311489777913515,35.733120771663735,23.46844542136872,23.824383479421197,12.2,0.0 
 07/10  19:00:00,12.0,88.0,17.78035654252725,86.38251823380355,22.870072243605716,38.6897956642065,23.247590810828495,99.99999999999997,20.55978059162306,65.22255860057328,17.025897037595357,51.33667141568165,22.338652253474535,39.97441771132497,0.0,0.0,38.745144393894954,38.745144393894954,0.0,0.0,28.07289440770642,28.07289440770642,0.0,0.0,0.0,0.0,0.0,0.0,34.61402604554424,34.61402604554424,0.0,12.0,35.33211561492937,35.33211561492937,35.33211561492937,35.33211561492937,35.33211561492937,39.311489777913515,39.311489777913515,23.247590810828495,17.025897037595357,39.311489777913515,39.311489777913515,35.733120771663735,35.733120771663735,39.311489777913515,39.311489777913515,39.311489777913515,35.733120771663735,39.311489777913515,35.733120771663735,22.870072243605716,22.338652253474535,12.0,0.0 
 07/10  20:00:00,11.0,94.0,17.593586584204793,87.40648628696673,22.097173222527083,40.81818760768327,21.807772583156762,100.0,20.220919700819792,66.60225914817578,16.809813792448722,52.28538684994524,21.021331767853493,43.61404074772513,0.0,0.0,38.745144393894954,38.745144393894954,3410.794518534942,0.13502793464994353,27.532634016386627,23.842882935611478,0.0,0.0,0.0,0.0,11887.27734834407,0.5952603847129936,30.135038768954928,26.637480060280613,1117.664127344014,0.15440514363399105,26.880942884242188,26.880942884242188,26.880942884242188,29.907117040776345,29.907117040776345,31.13882592039093,27.620470671005595,21.807772583156762,16.809813792448722,31.13882592039093,31.13882592039093,26.69164752762417,30.381398608399316,27.620470671005595,31.13882592039093,31.13882592039093,30.381398608399316,31.13882592039093,26.883839899725,22.097173222527083,21.021331767853493,11.0,4023590.858438451 
 07/10  21:00:00,10.0,93.0,17.307251931853507,89.00225363351106,20.840867881929267,44.38043357519693,20.41416268969498,100.0,19.667360683271607,68.92666358284993,16.54356020139934,53.4903326557054,20.569551005820664,45.12883984255019,5857.77751183538,0.3307333333333333,25.828597478167094,21.590554964590225,8290.65833189011,0.3307333333333333,25.828597478167094,19.83039040496257,0.0,0.0,0.0,0.0,3986.3384362899887,0.3307333333333333,25.828597478167094,22.944522127422612,1613.9454064957858,-4.35842161078916,21.466295319535014,21.466295319535014,21.466295319535014,25.50060080774869,25.50060080774869,25.49551206236785,21.455155832325136,20.41416268969498,16.54356020139934,25.49551206236785,25.49551206236785,19.83039040496257,25.828597478167094,21.455155832325136,25.49551206236785,25.49551206236785,21.590554964590225,25.49551206236785,22.944522127422612,20.840867881929267,20.569551005820664,10.0,5810203.463384829 
 07/10  22:00:00,10.0,93.0,17.101177748927366,90.17043411346233,20.49218660832795,45.46954662759691,20.040123530564728,100.0,19.177069766590826,71.06179078139712,16.32660767838962,54.3999914175169,20.527063776306186,45.37652472056925,5309.517896045207,0.3307333333333333,26.200487848618003,22.359173943577886,8168.705502095721,0.3307333333333333,26.200487848618003,20.2906175631919,0.0,0.0,0.0,0.0,4904.528770396692,0.3307333333333333,26.200487848618003,22.652174247980746,1597.122566196126,-4.374397554519154,21.78137068502041,21.78137068502041,21.78137068502041,25.815797802759338,25.815797802759338,25.810560817503017,21.767321918250175,20.040123530564728,16.32660767838962,25.810560817503017,25.810560817503017,20.2906175631919,26.200487848618003,21.767321918250175,25.810560817503017,25.810560817503017,22.359173943577886,25.810560817503017,22.652174247980746,20.49218660832795,20.527063776306186,10.0,5749641.238306053 
 07/10  23:00:00,10.0,93.0,16.916910599839888,91.22976287596921,20.25131972247653,46.30612280649491,19.739619041573643,100.0,18.67965728195513,73.30396995440645,16.131153293593584,55.33469760041426,20.404319858587293,45.87525635734125,5228.922344118944,0.3307333333333333,26.38831145955166,22.60534058045668,8142.75200831103,0.3307333333333333,26.38831145955166,20.497270878003306,0.0,0.0,0.0,0.0,5033.196704947799,0.3307333333333333,26.38831145955166,22.746942299676263,1587.3766030754903,-4.383652885702025,21.966090027763585,21.966090027763585,21.966090027763585,26.000588455822424,26.000588455822424,25.997536881861166,21.94985125271208,19.739619041573643,16.131153293593584,25.997536881861166,25.997536881861166,20.497270878003306,26.38831145955166,21.94985125271208,25.997536881861166,25.997536881861166,22.60534058045668,25.997536881861166,22.746942299676263,20.25131972247653,20.404319858587293,10.0,5714555.771071766 
 07/10  24:00:00,9.4,97.0,16.783548144688055,92.09530445715731,20.194311059823324,46.67838888816528,19.72368014938004,100.0,18.250623103235206,75.37577932415937,15.96776265884581,56.25231043238874,20.334487053976098,46.28020785544409,5198.1625475211,0.3307333333333333,26.50476858552453,22.744072466791355,8131.931452122928,0.3307333333333333,26.50476858552453,20.62158914053942,0.0,0.0,0.0,0.0,5086.041389740345,0.3307333333333333,26.50476858552453,22.825188360944775,1581.3570427493974,-4.989212842735531,22.08100564514868,22.08100564514868,22.08100564514868,26.11554843763659,26.11554843763659,26.113647585793004,22.06361665609185,19.72368014938004,15.96776265884581,26.113647585793004,26.113647585793004,20.62158914053942,26.50476858552453,22.06361665609185,26.113647585793004,26.113647585793004,22.744072466791355,26.113647585793004,22.825188360944775,20.194311059823324,20.334487053976098,9.4,5692885.3538978305 
 07/11  01:00:00,9.0,100.0,16.678197275799832,92.6231567624649,20.174630006993954,46.83329615829001,19.71710606920392,100.0,17.870673459904324,77.12284554408842,15.82336128602005,56.96722610507774,20.28186527953519,46.52803631929158,5183.352237732648,0.3307333333333333,26.58287232554496,22.83290498575269,8127.468603368466,0.3307333333333333,26.58287232554496,20.70294358047821,0.0,0.0,0.0,0.0,5111.531237772675,0.3307333333333333,26.58287232554496,22.88486487422658,1577.3297004184888,-5.392200369701666,22.158246992387507,22.158246992387507,22.158246992387507,26.192819605289536,26.192819605289536,26.19153926667297,22.140237813485825,19.71710606920392,15.82336128602005,26.19153926667297,26.19153926667297,20.70294358047821,26.58287232554496,22.140237813485825,26.19153926667297,26.19153926667297,22.83290498575269,26.19153926667297,22.88486487422658,20.174630006993954,20.28186527953519,9.0,5678386.9215065595 
 07/11  02:00:00,9.0,93.0,16.604588352794526,93.05759714707392,20.177360929701702,46.81127715905702,19.71789364504179,100.0,17.580519106360544,78.54648681106829,15.705441215008387,57.55041508751714,20.26210756171657,46.57051267817305,5212.689899875935,0.3307333333333333,26.67741461423211,22.906239603486828,8170.96430086127,0.3307333333333333,26.67741461423211,20.76604505706102,0.0,0.0,0.0,0.0,5164.29214309567,0.3307333333333333,26.67741461423211,22.941253466665263,1573.9788477737088,-5.408535290762645,22.222735149793387,22.222735149793387,22.222735149793387,26.257332659848434,26.257332659848434,26.256283116213815,22.204512709071036,19.71789364504179,15.705441215008387,26.256283116213815,26.256283116213815,20.76604505706102,26.67741461423211,22.204512709071036,26.256283116213815,26.256283116213815,22.906239603486828,26.256283116213815,22.941253466665263,20.177360929701702,20.26210756171657,9.0,5666323.851985352 
 07/11  03:00:00,9.2,97.0,16.541089771441673,93.43425914797163,20.154533688045298,46.90962288186063,19.70908316629683,100.0,17.336215086132064,79.76821277210145,15.607271199088627,58.14126515261203,20.220476155455607,46.72219317771397,5205.973600522641,0.3307333333333333,26.72648599159934,22.960178799440484,8173.11711111683,0.3307333333333333,26.72648599159934,20.813572842200045,0.0,0.0,0.0,0.0,5172.437361160012,0.3307333333333333,26.72648599159934,22.984440885498078,1571.466994085084,-5.200928230288721,22.27120967186006,22.27120967186006,22.27120967186006,26.305825896834172,26.305825896834172,26.305011405624814,22.252730842379535,19.70908316629683,15.607271199088627,26.305011405624814,26.305011405624814,20.813572842200045,26.72648599159934,22.252730842379535,26.305011405624814,26.305011405624814,22.960178799440484,26.305011405624814,22.984440885498078,20.154533688045298,20.220476155455607,9.2,5657281.178706302 
 07/11  04:00:00,9.0,100.0,16.476749497045994,93.81765735270163,20.103634224207816,47.24360070365128,19.684604663818288,100.0,17.116681678491794,80.88429882309777,15.506594471998232,58.91793995602873,20.153189751092903,47.101981943283626,5202.721058568884,0.3307333333333333,26.761112847781604,22.997164973446658,8173.501327010842,0.3307333333333333,26.761112847781604,20.847931533744607,0.0,0.0,0.0,0.0,5179.064489638554,0.3307333333333333,26.761112847781604,23.014279497046328,1569.710205675882,-5.39943578378948,22.305180965880755,22.305180965880755,22.305180965880755,26.339810306508348,26.339810306508348,26.339239505203764,22.2864586680792,19.684604663818288,15.506594471998232,26.339239505203764,26.339239505203764,20.847931533744607,26.761112847781604,22.2864586680792,26.339239505203764,26.339239505203764,22.997164973446658,26.339239505203764,23.014279497046328,20.103634224207816,20.153189751092903,9.0,5650956.740433175 
 07/11  05:00:00,9.0,93.0,16.41324311166077,94.19782726659534,20.087173491525306,47.23689849929489,19.67373448201125,100.0,16.919195239728193,81.90329599775328,15.430267147115691,59.47653775634738,20.123841063820528,47.132367784480564,5201.125972102123,0.3307333333333333,26.784820657616226,23.022031033348494,8172.731892543821,0.3307333333333333,26.784820657616226,20.87220271063025,0.0,0.0,0.0,0.0,5184.261755985257,0.3307333333333333,26.784820657616226,23.0342315641117,1568.5116267929127,-5.413731665666605,22.328390480848757,22.328390480848757,22.328390480848757,26.363028782266042,26.363028782266042,26.36263880532132,22.309488436030147,19.67373448201125,15.430267147115691,26.36263880532132,26.36263880532132,20.87220271063025,26.784820657616226,22.309488436030147,26.36263880532132,26.36263880532132,23.022031033348494,26.36263880532132,23.0342315641117,20.087173491525306,20.123841063820528,9.0,5646641.856454486 
 07/11  06:00:00,8.4,97.0,16.353337748888965,94.46549768910009,20.061054135213897,47.05966913472675,19.652683228798832,100.0,16.741424223365172,82.75186168242298,15.349187326677756,59.88274866587878,20.087964625442435,46.983452851461685,5200.166851614499,0.3307333333333333,26.801248014724713,23.039155221616852,8171.781151895167,0.3307333333333333,26.801248014724713,20.88932252163123,0.0,0.0,0.0,0.0,5188.066427870556,0.3307333333333333,26.801248014724713,23.047909347832345,1567.6813823618304,-6.014088093834296,22.344482961071044,22.344482961071044,22.344482961071044,26.37912747553817,26.37912747553817,26.37885708228403,22.325462363693475,19.652683228798832,15.349187326677756,26.37885708228403,26.37885708228403,20.88932252163123,26.801248014724713,22.325462363693475,26.37885708228403,26.37885708228403,23.039155221616852,26.37885708228403,23.047909347832345,20.061054135213897,20.087964625442435,8.4,5643652.97650259 
 07/11  07:00:00,8.0,100.0,16.296755266439803,94.89965567460692,20.06402009121061,46.90141740590568,19.64186856967051,100.0,16.574779344740445,83.71511330785741,15.284868517618888,60.27721694368103,20.083732510874956,46.84603686611189,5199.706800067809,0.3307333333333333,26.811671947181882,23.049913858112575,8170.895118699073,0.3307333333333333,26.811671947181882,20.90039040967244,0.0,0.0,0.0,0.0,5190.989879910552,0.3307333333333333,26.811671947181882,23.056220164636034,1567.1582973500376,-6.41418295374508,22.35462834019224,22.35462834019224,22.35462834019224,26.3892767716382,26.3892767716382,26.38910630431186,22.33550814414035,19.64186856967051,15.284868517618888,26.38910630431186,26.38910630431186,20.90039040967244,26.811671947181882,22.33550814414035,26.38910630431186,26.38910630431186,23.049913858112575,26.38910630431186,23.056220164636034,20.06402009121061,20.083732510874956,8.0,5641769.870460136 
 07/11  08:00:00,7.0,100.0,16.243225547844748,95.31730960003722,20.02707705293157,46.69897239800237,19.60601056758931,100.0,16.41402470911999,84.65889260577755,15.196522481020683,60.631497654472724,20.041449597879176,46.65901828640493,5199.158145575036,0.3307333333333333,26.818242922533567,23.056882952154396,8170.557927957208,0.3307333333333333,26.818242922533567,20.907207199944796,0.0,0.0,0.0,0.0,5192.861108567183,0.3307333333333333,26.818242922533567,23.06143857871357,1566.8286025033124,-7.426264967030656,22.361025455147566,22.361025455147566,22.361025455147566,26.39567635642765,26.39567635642765,26.395568869159764,22.34184291027092,19.60601056758931,15.196522481020683,26.395568869159764,26.395568869159764,20.907207199944796,26.818242922533567,22.34184291027092,26.395568869159764,26.395568869159764,23.056882952154396,26.395568869159764,23.06143857871357,20.02707705293157,20.041449597879176,7.0,5640582.969011924 
 07/11  09:00:00,8.4,99.0,16.204610171676975,95.55238541696976,20.227714468461535,45.93921866058628,19.750835002358166,100.0,16.274872161902223,85.4129847403934,15.233881928219686,60.51236541037659,20.088043755994804,46.339306663364944,5197.794847504699,0.3307333333333333,26.8230608008242,23.062687984535746,8169.753159189774,0.3307333333333333,26.8230608008242,20.912608657767358,0.0,0.0,0.0,0.0,5195.492917356921,0.3307333333333333,26.8230608008242,23.064353328360706,1566.584665730997,-6.011866193104625,22.365759885531332,22.365759885531332,22.365759885531332,26.400412614708873,26.400412614708873,26.40033306463189,22.34654999022127,19.750835002358166,15.233881928219686,26.40033306463189,26.40033306463189,20.912608657767358,26.8230608008242,22.34654999022127,26.40033306463189,26.40033306463189,23.062687984535746,26.40033306463189,23.064353328360706,20.227714468461535,20.088043755994804,8.4,5639704.796631589 
 07/11  10:00:00,10.0,100.0,16.2150814080158,95.48858698157295,20.915949916871863,44.391698917978864,20.422019519983365,97.93437611714839,16.24027886501837,85.60162179100072,15.455852048894899,59.98630555964678,20.319498749596796,46.053882136817606,5148.600543875245,0.3307333333333333,26.807690647475418,23.08290497255078,8113.8821365066615,0.3307333333333333,26.807690647475418,20.937654374032064,0.0,0.0,0.0,0.0,5169.891861014534,0.3307333333333333,26.807690647475418,23.067501642681357,1565.7651606957184,-4.390300255873786,22.38167335030898,22.38167335030898,22.38167335030898,26.416332223465346,26.416332223465346,26.41603027767055,22.3626869964214,20.422019519983365,15.455852048894899,26.41603027767055,26.41603027767055,20.937654374032064,26.807690647475418,22.3626869964214,26.41603027767055,26.41603027767055,23.08290497255078,26.41603027767055,23.067501642681357,20.915949916871863,20.319498749596796,10.0,5636754.578504586 
 07/11  11:00:00,11.0,94.0,16.29082983199738,95.02850937517475,21.582950733614965,43.04523331404276,21.344631828839386,94.74891324888875,16.39643870507573,84.75401706466326,15.919553943464408,58.59878328635682,20.706047775449484,45.42478617376898,4805.649273609469,0.30830158768612936,26.79812479969246,23.06097204378362,8198.525378290235,0.3419492061569353,26.79812479969246,21.05687284771367,0.0,0.0,0.0,0.0,5247.497793179338,0.3419492061569353,26.79812479969246,23.121890339261945,1563.97720152914,-3.391018587405242,22.41647579330921,22.41647579330921,22.41647579330921,26.451148104593713,26.451148104593713,26.45155670890486,22.396695849401848,21.344631828839386,15.919553943464408,26.45155670890486,26.45155670890486,21.05687284771367,26.79812479969246,22.396695849401848,26.45155670890486,26.45155670890486,23.06097204378362,26.45155670890486,23.121890339261945,21.582950733614965,20.706047775449484,11.0,5630317.925504905 
 07/11  12:00:00,13.8,81.0,16.426842470525617,94.20860015599919,22.008731147745593,42.40144439265928,22.34657372807502,91.64006781884713,16.75352019278175,82.85087782035914,16.491465886531714,56.87096039495623,21.339549939488972,44.17252392243629,2202.8960063751856,0.12342712489330204,27.61456386874376,25.424192126964623,2743.4984423593482,0.11038236837549438,27.61456386874376,24.37019913788382,0.0,0.0,0.0,0.0,11571.087651860471,0.7538905067312036,28.928610593123782,25.297759920429442,1448.8964578449331,-0.6929048147646308,24.887610252676165,24.887610252676165,24.887610252676165,28.9227641310157,28.9227641310157,28.845940918201634,24.945728431284845,22.34657372807502,16.491465886531714,28.845940918201634,28.845940918201634,25.684245862263843,28.928610593123782,24.945728431284845,28.845940918201634,28.845940918201634,26.738238851344647,28.845940918201634,25.297759920429442,22.008731147745593,21.339549939488972,13.8,5216027.24824176 
 07/11  13:00:00,16.0,72.0,16.595829009404515,93.20079847761187,22.10952262895424,42.926070757375534,23.060711782099617,92.39652948001854,17.18632140570154,80.60741459981324,17.01870851456645,55.62144175591317,22.273529483046026,42.49733057777996,0.0,0.0,27.88322494998458,27.88322494998458,0.0,0.0,27.88322494998458,27.88322494998458,0.0,0.0,0.0,0.0,0.0,0.0,33.074071100471606,33.074071100471606,0.0,16.0,26.963400238052884,26.963400238052884,26.963400238052884,26.963400238052884,26.963400238052884,30.96796841585195,30.96796841585195,23.060711782099617,17.01870851456645,30.96796841585195,30.96796841585195,27.265925200250404,27.265925200250404,30.96796841585195,30.96796841585195,30.96796841585195,27.265925200250404,30.96796841585195,27.265925200250404,22.10952262895424,22.273529483046026,16.0,0.0 
 07/11  14:00:00,18.0,59.0,16.788591653931192,91.97604750809057,22.090112529887413,43.489917307479345,23.48923654187488,94.45740561096592,17.920964322786272,76.88058185654539,17.483092646238095,54.46484805319065,23.288954162478056,40.43909792295728,3054.072149000773,0.07717813402453966,33.68740524290989,31.320675082449014,0.0,0.0,27.88322494998458,27.88322494998458,0.0,0.0,0.0,0.0,0.0,0.0,33.074071100471606,33.074071100471606,307.74652339785854,14.322649402116696,30.697376906367964,30.697376906367964,30.697376906367964,31.70605304589307,31.70605304589307,34.48071225394105,33.59100809604651,23.48923654187488,17.483092646238095,34.48071225394105,34.48071225394105,31.716645705120435,31.716645705120435,33.59100809604651,34.48071225394105,34.48071225394105,29.34991554465956,34.48071225394105,31.716645705120435,22.090112529887413,23.288954162478056,18.0,1107887.4842322906 
 07/11  15:00:00,17.4,56.0,17.05286321127381,90.35894005672597,22.319360280278513,42.80363898880074,23.573286012729067,96.33714908445806,18.58872591224491,73.65093664326157,17.76504868009635,53.58132972848643,23.843140494504752,39.03339184015956,0.0,0.0,33.68740524290989,33.68740524290989,0.0,0.0,27.88322494998458,27.88322494998458,0.0,0.0,0.0,0.0,0.0,0.0,33.074071100471606,33.074071100471606,0.0,17.4,30.761163721949494,30.761163721949494,30.761163721949494,30.761163721949494,30.761163721949494,34.54071979102254,34.54071979102254,23.573286012729067,17.76504868009635,34.54071979102254,34.54071979102254,30.951607712337914,30.951607712337914,34.54071979102254,34.54071979102254,34.54071979102254,30.951607712337914,34.54071979102254,30.951607712337914,22.319360280278513,23.843140494504752,17.4,0.0 
 07/11  16:00:00,17.0,63.0,17.18355210281208,89.61310578088995,22.215076862305118,43.20950133286105,23.31329384494694,99.75168592077341,18.983446360060178,71.85460142920749,17.823142596620514,53.57920314929765,23.82604485871377,39.194853217273604,0.0,0.0,33.68740524290989,33.68740524290989,0.0,0.0,27.88322494998458,27.88322494998458,0.0,0.0,0.0,0.0,0.0,0.0,33.074071100471606,33.074071100471606,0.0,17.0,30.761163721949494,30.761163721949494,30.761163721949494,30.761163721949494,30.761163721949494,34.54071979102254,34.54071979102254,23.31329384494694,17.823142596620514,34.54071979102254,34.54071979102254,30.88812638251368,30.88812638251368,34.54071979102254,34.54071979102254,34.54071979102254,30.88812638251368,34.54071979102254,30.88812638251368,22.215076862305118,23.82604485871377,17.0,0.0 
 07/11  17:00:00,15.0,77.0,17.250075006118088,89.23653950626962,21.764697622893486,44.894136033099564,22.724144205866452,100.0,19.221954490200616,70.79351124302642,17.623182349301935,54.693259312527275,23.43988841490727,40.55407869779478,16422.140856289418,0.5881702411227947,32.110380990119324,25.386461909810215,0.0,0.0,27.88322494998458,27.88322494998458,0.0,0.0,0.0,0.0,0.0,0.0,33.074071100471606,33.074071100471606,1308.8277114543712,0.3805268469509162,28.208514516424064,28.208514516424064,28.208514516424064,32.24356494562912,32.24356494562912,32.27808399340677,28.15075406848237,22.724144205866452,17.623182349301935,32.27808399340677,32.27808399340677,32.110380990119324,32.110380990119324,28.15075406848237,32.27808399340677,32.27808399340677,25.386461909810215,32.27808399340677,32.110380990119324,21.764697622893486,23.43988841490727,15.0,4711779.761235736 
 07/11  18:00:00,13.2,87.0,17.228379133633844,89.35917831039741,22.05216387888429,44.432579797681804,21.30877302308098,100.0,19.360337228246323,70.1859542164213,17.259223269515328,56.24458528863153,22.33333381669198,43.685545266549155,4907.179527822463,0.20791735535583075,31.547037209163875,28.81925492118935,12648.19558239778,0.5691928224830219,27.21381842984588,22.338651108177064,0.0,0.0,0.0,0.0,0.0,0.0,33.074071100471606,33.074071100471606,1469.9418621787936,-1.2656075508332778,24.816334139845765,24.816334139845765,24.816334139845765,28.85091726704618,28.85091726704618,28.982544291003123,24.664647145891355,21.30877302308098,17.259223269515328,28.982544291003123,28.982544291003123,24.022808208156963,28.89797552982578,24.664647145891355,28.982544291003123,28.982544291003123,26.17019324185126,28.982544291003123,28.89797552982578,22.05216387888429,22.33333381669198,13.2,5291790.703843658 
 07/11  19:00:00,12.0,94.0,17.097061013858003,90.01727204834688,22.135343430045342,44.62166335009828,20.394366581413443,100.0,19.181192519360103,70.90408896177563,16.90009154666334,57.89607486291799,20.740181515064116,48.61818429638552,0.0,0.0,30.522765162250437,30.522765162250437,9980.053963801944,0.49610000000000004,25.568763137926705,20.755058256984903,0.0,0.0,0.0,0.0,7811.561768865644,0.49610000000000004,25.568763137926705,21.800992627648647,1623.72717308075,-2.3199462739519823,21.285233176183354,21.285233176183354,21.285233176183354,25.31946877207558,25.31946877207558,25.30783317178845,21.278025442316775,20.394366581413443,16.90009154666334,25.30783317178845,25.30783317178845,20.755058256984903,25.568763137926705,21.278025442316775,25.30783317178845,25.30783317178845,25.568763137926705,25.30783317178845,21.800992627648647,22.135343430045342,20.740181515064116,12.0,5845417.823090699 
