Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/11  20:00:00,12.0,100.0,16.979263201869188,90.69182477831802,21.788719870758392,46.01757507628521,20.21685482421632,100.0,18.933140172821805,72.01021785164775,16.624413345817896,59.28684617230649,20.510789102889504,49.77237169817737,978.8664814094592,0.05625880078709741,28.44341324790593,26.36178932863538,10300.394793273244,0.4679705996064514,26.414724383350602,21.14619113192009,0.0,0.0,0.0,0.0,6618.8646792311165,0.4679705996064514,26.414724383350602,23.027475072005508,1580.0838291335165,-2.347524234895837,22.10548672117811,22.10548672117811,22.10548672117811,26.140038965120894,26.140038965120894,26.12766890076415,22.098474596004433,20.21685482421632,16.624413345817896,26.12766890076415,26.12766890076415,21.14619113192009,26.414724383350602,22.098474596004433,26.12766890076415,26.12766890076415,24.333100464080047,26.12766890076415,23.027475072005508,21.788719870758392,20.510789102889504,12.0,5688301.78488066 
 07/11  21:00:00,12.1,91.0,16.864269978786716,91.35578947042761,21.118540676533527,48.39857482118283,20.23598989522552,100.0,18.60937967998872,73.48293550464291,16.4190160872132,60.47924471474662,20.523814452604938,50.20038318392113,5701.921738670415,0.3307333333333333,26.637705271696994,22.512582529092292,7702.889304879834,0.3307333333333333,26.637705271696994,21.064958868951805,0.0,0.0,0.0,0.0,5016.203123752171,0.3307333333333333,26.637705271696994,23.008673774158652,1574.551972696331,-2.272063270803322,22.21169143169677,22.21169143169677,22.21169143169677,26.246284678046678,26.246284678046678,26.24337372560278,22.195405057400915,20.23598989522552,16.4190160872132,26.24337372560278,26.24337372560278,21.064958868951805,26.637705271696994,22.195405057400915,26.24337372560278,26.24337372560278,22.512582529092292,26.24337372560278,23.008673774158652,21.118540676533527,20.523814452604938,12.1,5668387.101706792 
 07/11  22:00:00,11.0,94.0,16.783339989350274,91.82634248040712,20.825274240711895,49.53221618378505,20.218092311039655,100.0,18.353623564948627,74.67026169034068,16.23157805282298,61.57153117854175,20.511444352425215,50.497202065695305,5273.002087819935,0.3307333333333333,26.802177530576454,22.98739180500643,8017.73912896426,0.3307333333333333,26.802177530576454,21.00169494568096,0.0,0.0,0.0,0.0,5246.542903048152,0.3307333333333333,26.802177530576454,23.00653386463329,1567.4533180451692,-3.387127438440091,22.34890571197293,22.34890571197293,22.34890571197293,26.383551933996962,26.383551933996962,26.381330068981008,22.331873538440227,20.218092311039655,16.23157805282298,26.381330068981008,26.381330068981008,21.00169494568096,26.802177530576454,22.331873538440227,26.381330068981008,26.381330068981008,22.98739180500643,26.381330068981008,23.00653386463329,20.825274240711895,20.511444352425215,11.0,5642831.94496261 
 07/11  23:00:00,11.0,94.0,16.736640240109146,92.09914528976549,20.7352736176817,49.90893099205478,20.194879398487867,100.0,18.117757303675283,75.78448020597408,16.105020887248518,62.32714999436245,20.529194294629914,50.544704446050225,5215.518383594581,0.3307333333333333,26.86759985719984,23.094412881914067,8090.60375093362,0.3307333333333333,26.86759985719984,21.014421237171426,0.0,0.0,0.0,0.0,5245.660396859861,0.3307333333333333,26.86759985719984,23.072606525671667,1564.2019726965902,-3.390211793034334,22.41206213831783,22.41206213831783,22.41206213831783,26.4467327442359,26.4467327442359,26.445671560909346,22.393813548252385,20.194879398487867,16.105020887248518,26.445671560909346,26.445671560909346,21.014421237171426,26.86759985719984,22.393813548252385,26.445671560909346,26.445671560909346,23.094412881914067,26.445671560909346,23.072606525671667,20.7352736176817,20.529194294629914,11.0,5631127.101707725 
 07/11  24:00:00,11.0,95.0,16.686278356689648,92.39436119586105,20.68050302358176,50.14070645527385,20.168191558871808,100.0,17.894608259215282,76.85584696491912,16.005815333210013,62.92892940295132,20.541839427657475,50.56910726405876,5198.7733076706,0.3307333333333333,26.905965312066694,23.144899540688304,8123.155559462846,0.3307333333333333,26.905965312066694,21.029247763101854,0.0,0.0,0.0,0.0,5235.050041751828,0.3307333333333333,26.905965312066694,23.11865504515529,1562.2742813384086,-3.3898870275665853,22.449599689685588,22.449599689685588,22.449599689685588,26.484284788515108,26.484284788515108,26.483654065307913,22.43093411631515,20.168191558871808,16.005815333210013,26.483654065307913,26.483654065307913,21.029247763101854,26.905965312066694,22.43093411631515,26.483654065307913,26.483654065307913,23.144899540688304,26.483654065307913,23.11865504515529,20.68050302358176,20.541839427657475,11.0,5624187.412818271 
 07/12  01:00:00,11.0,94.0,16.63249813246748,92.61989929897815,20.627019936174577,50.305722851805314,20.135164279653473,100.0,17.691542785610437,77.7692728402029,15.915986253284917,63.4360866742885,20.533109232416695,50.596033043920215,5193.94259159097,0.3307333333333333,26.93054869608951,23.172982137060586,8141.058968802544,0.3307333333333333,26.93054869608951,21.040885805748502,0.0,0.0,0.0,0.0,5224.663876551545,0.3307333333333333,26.93054869608951,23.150756771457747,1561.0353447549421,-3.3930171117225463,22.47376191466675,22.47376191466675,22.47376191466675,26.50845634187537,26.50845634187537,26.5080503570628,22.454874904755613,20.135164279653473,15.915986253284917,26.5080503570628,26.5080503570628,21.040885805748502,26.93054869608951,22.454874904755613,26.5080503570628,26.5080503570628,23.172982137060586,26.5080503570628,23.150756771457747,20.627019936174577,20.533109232416695,11.0,5619727.241117791 
 07/12  02:00:00,11.0,94.0,16.5799073996017,92.93020580425048,20.588810774511057,50.46847238376591,20.105406154378695,100.0,17.509796094686685,78.66639042643185,15.839030293063471,63.96129142491155,20.52379273004785,50.66960006596144,5192.79174042646,0.3307333333333333,26.94618838673833,23.189457228371165,8152.034948731933,0.3307333333333333,26.94618838673833,21.048589325027404,0.0,0.0,0.0,0.0,5216.639874595406,0.3307333333333333,26.94618838673833,23.172204268271894,1560.2487505179986,-3.3937632957788253,22.489117325634403,22.489117325634403,22.489117325634403,26.523817681980752,26.523817681980752,26.52355967329217,22.470083607223486,20.105406154378695,15.839030293063471,26.52355967329217,26.52355967329217,21.048589325027404,26.94618838673833,22.470083607223486,26.52355967329217,26.52355967329217,23.189457228371165,26.52355967329217,23.172204268271894,20.588810774511057,20.52379273004785,11.0,5616895.501864795 
 07/12  03:00:00,10.6,93.0,16.530196770016186,93.2245865463497,20.56632155033376,50.49326662216287,20.078682647716516,100.0,17.34723263017437,79.47867163973666,15.768803299321245,64.38506271012588,20.520390828145555,50.635027649550324,5192.777349919775,0.3307333333333333,26.955749002537576,23.199029965206122,8159.225705884216,0.3307333333333333,26.955749002537576,21.05295046648,0.0,0.0,0.0,0.0,5210.6973955268995,0.3307333333333333,26.955749002537576,23.18606569349839,1559.7693148395456,-3.8016434115044913,22.498482283729967,22.498482283729967,22.498482283729967,26.5331862545625,26.5331862545625,26.533028900249068,22.479348708394838,20.078682647716516,15.768803299321245,26.533028900249068,26.533028900249068,21.05295046648,26.955749002537576,22.479348708394838,26.533028900249068,26.533028900249068,23.199029965206122,26.533028900249068,23.18606569349839,20.56632155033376,20.520390828145555,10.6,5615169.533422364 
 07/12  04:00:00,10.0,93.0,16.483203342563993,93.41207987566983,20.517696716298474,50.372264276326995,20.036417193047512,100.0,17.196607583590634,80.16097420149448,15.685514871620024,64.69777565905387,20.484934258668154,50.472867862304014,5192.985747957636,0.3307333333333333,26.96100509374361,23.204136250253473,8164.331374619258,0.3307333333333333,26.96100509374361,21.054514366073256,0.0,0.0,0.0,0.0,5206.25385803971,0.3307333333333333,26.96100509374361,23.194537427572524,1559.5073856914764,-4.409384083082353,22.503600449233982,22.503600449233982,22.503600449233982,26.538306397454406,26.538306397454406,26.538220399660997,22.484396014633084,20.036417193047512,15.685514871620024,26.538220399660997,26.538220399660997,21.054514366073256,26.96100509374361,22.484396014633084,26.538220399660997,26.538220399660997,23.204136250253473,26.538220399660997,23.194537427572524,20.517696716298474,20.484934258668154,10.0,5614226.5884893155 
 07/12  05:00:00,10.0,93.0,16.43753156883539,93.68411188211778,20.47537122001543,50.201695999613996,19.998568041950428,100.0,17.05126460098743,80.9023691389214,15.613290408389922,64.97797593376876,20.45183747457714,50.27349835694104,5193.468017338293,0.3307333333333333,26.962039884748318,23.204822321158193,8167.815146890645,0.3307333333333333,26.962039884748318,21.053029099738602,0.0,0.0,0.0,0.0,5203.214244009736,0.3307333333333333,26.962039884748318,23.197771407605547,1559.4622165909082,-4.40942697608901,22.504483196452526,22.504483196452526,22.504483196452526,26.5391894854985,26.5391894854985,26.539174653173546,22.48520760950078,19.998568041950428,15.613290408389922,26.539174653173546,26.539174653173546,21.053029099738602,26.962039884748318,22.48520760950078,26.539174653173546,26.539174653173546,23.204822321158193,26.539174653173546,23.197771407605547,20.47537122001543,20.45183747457714,10.0,5614063.979727269 
 07/12  06:00:00,10.4,93.0,16.393913488472023,93.94474462124116,20.417065576574892,50.1173165376257,19.958564828502873,100.0,16.91631395309903,81.59765357408841,15.55178000779509,65.25967696661537,20.40013185326674,50.168742636801724,5193.9472440638865,0.3307333333333333,26.960106915286968,23.202542307514467,8170.111392456414,0.3307333333333333,26.960106915286968,21.049434363705018,0.0,0.0,0.0,0.0,5201.0748288059085,0.3307333333333333,26.960106915286968,23.19738585156545,1559.566505949125,-4.004235471524234,22.502445110350163,22.502445110350163,22.502445110350163,26.537150612498458,26.537150612498458,26.53718485735895,22.48312084092831,19.958564828502873,15.55178000779509,26.53718485735895,26.53718485735895,21.049434363705018,26.960106915286968,22.48312084092831,26.53718485735895,26.53718485735895,23.202542307514467,26.53718485735895,23.19738585156545,20.417065576574892,20.40013185326674,10.4,5614439.42141685 
 07/12  07:00:00,10.0,93.0,16.352371517412887,94.19372871648169,20.36500624586209,49.96173397828494,19.919074052370835,100.0,16.79561809044763,82.22517948631987,15.49064733838744,65.5113737099328,20.352776034509393,49.9986497588652,5194.660149223208,0.3307333333333333,26.955635108452043,23.197553943213514,8171.199023178078,0.3307333333333333,26.955635108452043,21.044174442249847,0.0,0.0,0.0,0.0,5199.857409974109,0.3307333333333333,26.955635108452043,23.193793980640848,1559.8004408314785,-4.4091057951396575,22.497874158024352,22.497874158024352,22.497874158024352,26.53257789534559,26.53257789534559,26.532654698589823,22.478507455368067,19.919074052370835,15.49064733838744,26.532654698589823,26.532654698589823,21.044174442249847,26.955635108452043,22.478507455368067,26.532654698589823,26.532654698589823,23.197553943213514,26.532654698589823,23.193793980640848,20.36500624586209,20.352776034509393,10.0,5615281.586993323 
 07/12  08:00:00,10.0,93.0,16.312927499272448,94.43082364572595,20.340572340423982,49.738940367066434,19.892959457375856,100.0,16.684773102834548,82.80627178722048,15.445289850542284,65.67557711702379,20.331698535544355,49.76550221421612,5195.39493489463,0.3307333333333333,26.949193909949766,23.190579998320825,8171.603249228399,0.3307333333333333,26.949193909949766,21.037438973559155,0.0,0.0,0.0,0.0,5199.178308127788,0.3307333333333333,26.949193909949766,23.187842912989446,1560.1342634433397,-4.408788794018708,22.491353241851197,22.491353241851197,22.491353241851197,26.52605446147453,26.52605446147453,26.52616402890853,22.471953961623143,19.892959457375856,15.445289850542284,26.52616402890853,26.52616402890853,21.037438973559155,26.949193909949766,22.471953961623143,26.52616402890853,26.52616402890853,23.190579998320825,26.52616402890853,23.187842912989446,20.340572340423982,20.331698535544355,10.0,5616483.348396023 
 07/12  09:00:00,11.5,88.0,16.29025045446743,94.56743929405171,20.5633599827375,48.95590389459871,20.054548282302477,100.0,16.606864256476197,83.21745549889458,15.528055722689693,65.3846504724753,20.403594388696536,49.44035618911588,5194.658062840324,0.3307333333333333,26.94485107026823,23.186769476079412,8171.2005418602175,0.3307333333333333,26.94485107026823,21.03338625635513,0.0,0.0,0.0,0.0,5199.737784689182,0.3307333333333333,26.94485107026823,23.183094545226822,1560.351548975854,-2.9000106263690437,22.48710989650722,22.48710989650722,22.48710989650722,26.52180947779472,26.52180947779472,26.521880776435644,22.467750092553786,20.054548282302477,15.528055722689693,26.521880776435644,26.521880776435644,21.03338625635513,26.94485107026823,22.467750092553786,26.521880776435644,26.521880776435644,23.186769476079412,26.521880776435644,23.183094545226822,20.5633599827375,20.403594388696536,11.5,5617265.576313075 
 07/12  10:00:00,13.0,88.0,16.344470170253928,94.24124717370884,21.715826929263123,45.867456030702556,21.13841952320338,95.9491643166097,16.674880866164578,82.85846813797002,15.860637939019346,64.22239816889076,20.71873653619284,48.75361370824781,4291.249813445744,0.27010478029774176,26.816897097465283,22.928037595996024,8549.945398655838,0.36104760985112905,26.816897097465283,21.126332127653683,0.0,0.0,0.0,0.0,5356.028017390885,0.36104760985112905,26.816897097465283,23.243133277069994,1562.2562262039633,-1.3778386092629842,22.450038485640643,22.450038485640643,22.450038485640643,26.484723750808165,26.484723750808165,26.486757745516886,22.428602770272978,21.13841952320338,15.860637939019346,26.486757745516886,26.486757745516886,21.126332127653683,26.816897097465283,22.428602770272978,26.486757745516886,26.486757745516886,22.928037595996024,26.486757745516886,23.243133277069994,21.715826929263123,20.71873653619284,13.0,5624122.414334269 
 07/12  11:00:00,14.0,94.0,16.484029972019073,93.40742521560102,22.408735510507892,44.81258537333375,22.68238004514216,89.8352303324799,16.965043394150744,81.34619098844335,16.292075628345824,63.08242739723939,21.278002716019053,48.0109361055941,746.8877664370112,0.04391254219703245,26.7082801646745,25.89434673456035,2169.3597549421047,0.08969935968865743,28.4788722458379,25.708668393828965,0.0,0.0,0.0,0.0,13366.703664167764,0.8531880981143103,29.67263939980704,25.977098382987,1413.5227327805023,-0.4881575247397617,25.68514585485165,25.68514585485165,25.68514585485165,29.720385655289988,29.720385655289988,29.640052103817947,25.746401326786867,22.68238004514216,16.292075628345824,29.640052103817947,29.640052103817947,26.902435547798103,29.67263939980704,25.746401326786867,29.640052103817947,29.640052103817947,28.858705969692885,29.640052103817947,25.977098382987,22.408735510507892,21.278002716019053,14.000000000000002,5088681.838009808 
 07/12  12:00:00,16.2,71.0,16.667247470105416,92.32510829449629,22.758677321613227,44.839451416457585,24.04190875901438,87.0381992016573,17.40821999813298,79.09547233658758,16.754628571254692,62.030413661155144,22.228746111418705,46.30071324156424,0.0,0.0,26.7082801646745,26.7082801646745,0.0,0.0,28.921520266128745,28.921520266128745,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,0.0,16.200000000000003,27.15482858073031,27.15482858073031,27.15482858073031,27.15482858073031,27.15482858073031,31.183614195109875,31.183614195109875,24.04190875901438,16.754628571254692,31.183614195109875,31.183614195109875,27.51420602496576,27.51420602496576,31.183614195109875,31.183614195109875,31.183614195109875,27.51420602496576,31.183614195109875,27.51420602496576,22.758677321613227,22.228746111418705,16.200000000000003,0.0 
 07/12  13:00:00,17.0,68.0,16.894281609701455,91.00359849710779,22.412190916375895,46.03642659459018,25.63259939036405,82.03528504836113,18.162796763978985,75.42396493528062,17.132058592454516,60.800064970976564,23.20006808365297,43.88430708172967,0.0,0.0,26.7082801646745,26.7082801646745,0.0,0.0,28.921520266128745,28.921520266128745,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,0.0,16.999999999999996,27.154828580730303,27.154828580730303,27.154828580730303,27.154828580730303,27.154828580730303,31.183614195109875,31.183614195109875,25.63259939036405,17.132058592454516,31.183614195109875,31.183614195109875,27.560812974399866,27.560812974399866,31.183614195109875,31.183614195109875,31.183614195109875,27.560812974399866,31.183614195109875,27.560812974399866,22.412190916375895,23.20006808365297,16.999999999999996,0.0 
 07/12  14:00:00,18.0,59.0,17.11433333897208,89.65446341820935,22.04584386310405,47.02651394387,26.490709021713904,81.48343231826436,18.77915746680139,72.49282233309691,17.407973834417863,59.755127977427975,23.692849109462166,42.55447386159674,0.0,0.0,26.708280164674495,26.708280164674495,0.0,0.0,28.92152026612874,28.92152026612874,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,0.0,18.0,27.154828580730307,27.154828580730307,27.154828580730307,27.154828580730307,27.154828580730307,31.18361419510987,31.18361419510987,26.490709021713904,17.407973834417863,31.18361419510987,31.18361419510987,27.357830730929948,27.357830730929948,31.18361419510987,31.18361419510987,31.18361419510987,27.357830730929948,31.18361419510987,27.357830730929948,22.04584386310405,23.692849109462166,18.0,0.0 
 07/12  15:00:00,16.8,70.0,17.32346956724897,88.38838197886187,21.60572670547496,48.51575755176594,26.9204145195743,82.85792196459144,19.396336385417015,69.68622440805075,17.536469451414483,59.46566018803534,24.074638703197103,41.769347299977426,8507.886030516655,0.381766792764393,28.290461347661292,25.62470849037912,0.0,0.0,28.92152026612874,28.92152026612874,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,701.537036011364,9.537646286279674,26.49492669542433,26.49492669542433,26.49492669542433,28.512681074147512,28.512681074147512,30.549128351090047,28.47673566256224,26.9204145195743,17.536469451414483,30.549128351090047,30.549128351090047,28.58140293925176,28.58140293925176,28.47673566256224,30.549128351090047,30.549128351090047,25.915650081969588,30.549128351090047,28.58140293925176,21.60572670547496,24.074638703197103,16.8,2525533.3296409105 
 07/12  16:00:00,15.0,82.0,17.606885247115958,86.82077972133922,21.66911591189136,48.66090915437389,27.032297382871903,85.9575452797914,20.255451756225398,66.07211014768973,17.59748514751113,59.5109715775462,24.59239233372375,40.77587687189217,16199.554515953121,0.794592205213256,31.110419453975645,26.217683839952798,0.0,0.0,28.92152026612874,28.92152026612874,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,1347.4499991491548,0.4324439409746503,27.193472030850494,27.193472030850494,27.193472030850494,31.22871846153306,31.22871846153306,31.199610103308885,27.204461470712623,27.032297382871903,17.59748514751113,31.199610103308885,31.199610103308885,31.110419453975645,31.110419453975645,27.204461470712623,31.199610103308885,31.199610103308885,26.217683839952798,31.199610103308885,31.110419453975645,21.66911591189136,24.59239233372375,15.0,4850819.996936958 
 07/12  17:00:00,15.0,82.0,17.860415880748775,85.44390529240275,22.66721672930755,45.83434129016341,26.605619209661455,92.89823918094794,20.840647618558922,63.7280028147052,17.640012397976836,59.38712612649146,25.71363235098891,38.18083407022516,3760.343324878809,0.18400946328565548,34.00888959192832,32.78666486204798,0.0,0.0,28.92152026612874,28.92152026612874,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,310.04334906798846,11.332718565745747,30.35429057463959,30.35429057463959,30.35429057463959,31.3629667141647,31.3629667141647,34.203028870931774,33.28112261655074,26.605619209661455,17.640012397976836,34.203028870931774,34.203028870931774,31.530597665188672,31.530597665188672,33.28112261655074,34.203028870931774,34.203028870931774,30.30837293530833,34.203028870931774,31.530597665188672,22.66721672930755,25.71363235098891,15.0,1116156.0566447584 
 07/12  18:00:00,14.0,88.0,17.93865378603535,85.02329617636984,23.367451528338517,43.93388204709829,24.906565520282474,99.66955366307397,21.089274640065913,62.760604973685666,17.506461734870648,59.89308040690231,24.55651202463636,40.90781784257262,0.0,0.0,34.008889591928316,34.008889591928316,0.0,0.0,28.921520266128745,28.921520266128745,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,0.0,13.999999999999996,30.401477113829483,30.401477113829483,30.401477113829483,30.401477113829483,30.401477113829483,34.247434607408145,34.247434607408145,24.906565520282474,17.506461734870648,34.247434607408145,34.247434607408145,30.789037751341816,30.789037751341816,34.247434607408145,34.247434607408145,34.247434607408145,30.789037751341816,34.247434607408145,30.789037751341816,23.367451528338517,24.55651202463636,13.999999999999996,0.0 
 07/12  19:00:00,13.5,86.0,17.861746467375557,85.43606835222624,23.288407891969637,44.209209960807726,23.423584271908563,99.99999999999997,20.96671545545468,63.2349775772187,17.30080362564076,60.7560032767257,23.13684992560697,44.62169575558373,0.0,0.0,34.008889591928316,34.008889591928316,0.0,0.0,28.921520266128745,28.921520266128745,0.0,0.0,0.0,0.0,0.0,0.0,33.1730863463294,33.1730863463294,0.0,13.5,30.401477113829483,30.401477113829483,30.401477113829483,30.401477113829483,30.401477113829483,34.247434607408145,34.247434607408145,23.423584271908563,17.30080362564076,34.247434607408145,34.247434607408145,30.789037751341816,30.789037751341816,34.247434607408145,34.247434607408145,34.247434607408145,30.789037751341816,34.247434607408145,30.789037751341816,23.288407891969637,23.13684992560697,13.5,0.0 
 07/12  20:00:00,13.0,88.0,17.7123793369304,86.24428024907436,22.745949134249454,45.79483921664208,22.235306381081255,100.0,20.695048044749612,64.30129356638125,17.096100479433098,61.69504304118838,21.534576269930753,49.32109379884954,0.0,0.0,34.00888959192832,34.00888959192832,0.0,0.0,28.921520266128745,28.921520266128745,0.0,0.0,0.0,0.0,10936.317981772521,0.5357308292333326,31.190696371863197,28.178366014350086,847.3945335739421,4.2883006421435725,27.55446471360042,27.55446471360042,27.55446471360042,29.975745689977806,29.975745689977806,31.608187334510845,28.983448092662716,22.235306381081255,17.096100479433098,31.608187334510845,31.608187334510845,30.2112450221762,30.2112450221762,28.983448092662716,31.608187334510845,31.608187334510845,30.2112450221762,31.608187334510845,27.19891466466309,22.745949134249454,21.534576269930753,13.0,3050620.3208661918 
 07/12  21:00:00,12.6,91.0,17.487114646101382,87.47977644428767,21.826627240874846,48.51355062395784,20.926902709273385,100.0,20.243323227226288,66.11992114422716,16.883225045551015,62.628872471691174,20.917149185024755,51.29241118020004,1415.8963156379923,0.0818937706136584,29.880487539027797,27.70410033392485,8755.42217463333,0.32906364609378524,26.85097487283734,22.09337100298999,0.0,0.0,0.0,0.0,7965.405495614661,0.5668068125690878,27.2684329813992,24.092421503832895,1542.0775236416528,-1.7949404020875392,22.967965971712765,22.967965971712765,22.967965971712765,27.002604245167625,27.002604245167625,27.057029266162026,22.89476929391423,20.926902709273385,16.883225045551015,27.057029266162026,27.057029266162026,22.51082911155185,27.2684329813992,22.89476929391423,27.057029266162026,27.057029266162026,25.092045776296256,27.057029266162026,24.092421503832895,21.826627240874846,20.917149185024755,12.6,5551479.08510995 
 07/12  22:00:00,11.0,100.0,17.268974944686374,88.69416840717736,21.03660707138844,50.93087478931151,20.300381485744737,99.99999999999999,19.740029096921894,68.21375374857209,16.656763514645313,63.55295699694487,21.118549770211178,50.670936641270174,4961.3336082961305,0.2693566933344354,26.172355892469263,21.647876207917214,9039.55600946058,0.36142165333278226,26.172355892469263,20.1651875447737,0.0,0.0,0.0,0.0,4079.5709874119957,0.36142165333278226,26.172355892469263,23.45322272206451,1594.887394955907,-3.3473649089897513,21.82359226656812,21.82359226656812,21.82359226656812,25.85803568280171,25.85803568280171,25.850336819306428,21.812084665385246,20.300381485744737,16.656763514645313,25.850336819306428,25.850336819306428,20.1651875447737,26.172355892469263,21.812084665385246,25.850336819306428,25.850336819306428,21.647876207917214,25.850336819306428,23.45322272206451,21.03660707138844,21.118549770211178,11.0,5741594.621841265 
 07/12  23:00:00,11.0,100.0,17.095164003990547,89.67511763876814,20.608468060306397,52.36255416356268,20.002943239883855,100.0,19.271790564202213,70.22879499998142,16.443382431303814,64.5259163324994,21.041852133694007,50.98271394977071,5546.748848424103,0.3307333333333333,26.40138231425064,22.388475860594344,8245.90906326845,0.3307333333333333,26.40138231425064,20.435714388035485,0.0,0.0,0.0,0.0,4612.698960460688,0.3307333333333333,26.40138231425064,23.064232943868443,1586.6703490780903,-3.3551524666822896,21.979539546021204,21.979539546021204,21.979539546021204,26.014043166362676,26.014043166362676,26.011487382691925,21.962807730832758,20.002943239883855,16.443382431303814,26.011487382691925,26.011487382691925,20.435714388035485,26.40138231425064,21.962807730832758,26.011487382691925,26.011487382691925,22.388475860594344,26.011487382691925,23.064232943868443,20.608468060306397,21.041852133694007,11.0,5712013.256681126 
 07/12  24:00:00,8.6,97.0,16.936216954636034,90.5831095901321,20.332614989933024,53.11192420362577,19.73978434765545,100.0,18.792884659076996,72.3592780558605,16.21063096663134,65.50947373210926,20.829508332649716,51.50834699561145,5314.426593710261,0.3307333333333333,26.540785905479048,22.69598328517611,8236.584873032336,0.3307333333333333,26.540785905479048,20.581903503768082,0.0,0.0,0.0,0.0,4857.197190338184,0.3307333333333333,26.540785905479048,23.02677284030185,1579.4000131582018,-5.799685538077143,22.118504049083057,22.118504049083057,22.118504049083057,26.153061315437654,26.153061315437654,26.15072335094512,22.10155320974868,19.73978434765545,16.21063096663134,26.15072335094512,26.15072335094512,20.581903503768082,26.540785905479048,22.10155320974868,26.15072335094512,26.15072335094512,22.69598328517611,26.15072335094512,23.02677284030185,20.332614989933024,20.829508332649716,8.6,5685840.047369527 
 07/13  01:00:00,10.0,100.0,16.816205977868428,91.18578839202021,20.261246761087335,53.00743111472761,19.767264786167452,100.0,18.36194332807195,74.26564115671249,16.04257173012592,66.10498725586004,20.658327571537402,51.722859486531505,5246.682707593158,0.3307333333333333,26.625653436585736,22.82987657017422,8206.787487755144,0.3307333333333333,26.625653436585736,20.688352511318953,0.0,0.0,0.0,0.0,4964.907695436415,0.3307333333333333,26.625653436585736,23.03373015394126,1575.0603156649704,-4.379899748619448,22.20189995903894,22.20189995903894,22.20189995903894,26.23648942515054,26.23648942515054,26.235113213891694,22.18398641181148,19.767264786167452,16.04257173012592,26.235113213891694,26.235113213891694,20.688352511318953,26.625653436585736,22.18398641181148,26.235113213891694,26.235113213891694,22.82987657017422,26.235113213891694,23.03373015394126,20.261246761087335,20.658327571537402,10.0,5670217.1363938935 
 07/13  02:00:00,9.0,100.0,16.716828373598805,91.7631785698457,20.31988691500399,52.729284319838975,19.806305004197903,100.0,17.979937868731238,76.06959265246982,15.917293484230356,66.65741864665591,20.614739704183307,51.777127239072684,5213.224751463213,0.3307333333333333,26.681842239697797,22.91028108667619,8183.296372695964,0.3307333333333333,26.681842239697797,20.761552174598208,0.0,0.0,0.0,0.0,5027.217013491905,0.3307333333333333,26.681842239697797,23.04485030097041,1572.1889243604446,-5.395786167017403,22.257265958440847,22.257265958440847,22.257265958440847,26.29187680004416,26.29187680004416,26.29095883515569,22.238894520748268,19.806305004197903,15.917293484230356,26.29095883515569,26.29095883515569,20.761552174598208,26.681842239697797,22.238894520748268,26.29095883515569,26.29095883515569,22.91028108667619,26.29095883515569,23.04485030097041,20.31988691500399,20.614739704183307,9.0,5659880.127697601 
 07/13  03:00:00,9.0,97.0,16.647343692875175,92.16928575826908,20.350091380783503,52.62795056827031,19.821583756395405,100.0,17.689659969180383,77.47319772838725,15.80790844299428,67.14738569323868,20.581606973475033,51.880068815217726,5231.652686425053,0.3307333333333333,26.76248935406174,22.977610920991854,8213.517117518128,0.3307333333333333,26.76248935406174,20.820358700318458,0.0,0.0,0.0,0.0,5104.5976658262825,0.3307333333333333,26.76248935406174,23.06952983000608,1569.584155296417,-5.403936410483171,22.307620590961115,22.307620590961115,22.307620590961115,26.342250873483607,26.342250873483607,26.341429263723384,22.289166483772128,19.821583756395405,15.80790844299428,26.341429263723384,26.341429263723384,20.820358700318458,26.76248935406174,22.289166483772128,26.341429263723384,26.341429263723384,22.977610920991854,26.341429263723384,23.06952983000608,20.350091380783503,20.581606973475033,9.0,5650502.959067102 
 07/13  04:00:00,5.0,100.0,16.583294877855884,92.54546673562332,20.240827036275267,52.277261931917586,19.742623322905203,100.0,17.42836789825031,78.76169763727636,15.596940951225825,67.70644256181194,20.41986870549382,51.70059666416813,5217.754505826956,0.3307333333333333,26.801059907083417,23.026243186080954,8206.12771454455,0.3307333333333333,26.801059907083417,20.864286132665484,0.0,0.0,0.0,0.0,5129.070258963612,0.3307333333333333,26.801059907083417,23.090402352169626,1567.6221770209359,-9.445572976542902,22.345631012121515,22.345631012121515,22.345631012121515,26.380275969833566,26.380275969833566,26.37963730125549,22.326977223638686,19.742623322905203,15.596940951225825,26.37963730125549,26.37963730125549,20.864286132665484,26.801059907083417,22.326977223638686,26.37963730125549,26.37963730125549,23.026243186080954,26.37963730125549,23.090402352169626,20.240827036275267,20.41986870549382,5.0,5643439.837275369 
 07/13  05:00:00,6.0,100.0,16.50818411798711,92.89720559805016,20.18943429354873,51.563815537883016,19.698366949511534,100.0,17.14132357085164,80.12599425427081,15.447791725733655,67.86410573908029,20.32410905187108,51.13440786671135,5210.446932461599,0.3307333333333333,26.822522200127533,23.05299606988823,8199.63699233684,0.3307333333333333,26.822522200127533,20.890450287346695,0.0,0.0,0.0,0.0,5147.623626761643,0.3307333333333333,26.822522200127533,23.098445931578333,1566.559670862149,-8.436079816192073,22.366245058821665,22.366245058821665,22.366245058821665,26.400897975317932,26.400897975317932,26.40055160862372,22.347297429604417,19.698366949511534,15.447791725733655,26.40055160862372,26.40055160862372,20.890450287346695,26.822522200127533,22.347297429604417,26.40055160862372,26.40055160862372,23.05299606988823,26.40055160862372,23.098445931578333,20.18943429354873,20.32410905187108,6.0,5639614.815103737 
 07/13  06:00:00,6.2,100.0,16.428408403332156,93.37023790464607,20.150260526445923,50.95197283949338,19.663338575617562,100.0,16.859042046000937,81.5729658520489,15.336720942119891,67.96205010605924,20.249971344333243,50.63663096717741,5205.618039512137,0.3307333333333333,26.83396080985728,23.067930221838164,8194.124889529161,0.3307333333333333,26.83396080985728,20.90587989001559,0.0,0.0,0.0,0.0,5160.693724644476,0.3307333333333333,26.83396080985728,23.100430943683914,1565.9960661851985,-8.234466501978066,22.37718820709429,22.37718820709429,22.37718820709429,26.41184534859402,26.41184534859402,26.411661476783163,22.35808035184589,19.663338575617562,15.336720942119891,26.411661476783163,26.411661476783163,20.90587989001559,26.83396080985728,22.35808035184589,26.411661476783163,26.411661476783163,23.067930221838164,26.411661476783163,23.100430943683914,20.150260526445923,20.249971344333243,6.2,5637585.8382667145 
 07/13  07:00:00,4.0,100.0,16.348800775125586,93.84496644412596,20.027856424173464,50.073117919281984,19.57316975779742,100.0,16.59316733215594,82.96271105786167,15.202260767894826,67.83846154355425,20.100876966540202,49.84497792353701,5202.487097604882,0.3307333333333333,26.838530307823678,23.07476563339455,8189.689950422732,0.3307333333333333,26.838530307823678,20.913659154540262,0.0,0.0,0.0,0.0,5170.173729900885,0.3307333333333333,26.838530307823678,23.098142896921473,1565.7787532822313,-10.45693278971024,22.38140920084109,22.38140920084109,22.38140920084109,26.416067972012527,26.416067972012527,26.415997048934,22.362189228285427,19.57316975779742,15.202260767894826,26.415997048934,26.415997048934,20.913659154540262,26.838530307823678,22.362189228285427,26.415997048934,26.415997048934,23.07476563339455,26.415997048934,23.098142896921473,20.027856424173464,20.100876966540202,4.0,5636803.511816032 
 07/13  08:00:00,6.0,100.0,16.269085357742654,94.32306013194099,19.996451789791102,49.14336878496924,19.541328965590804,100.0,16.33293585228298,84.34875776777483,15.1387260770353,67.51488884493251,20.049870178241466,48.97873411795555,5201.147806048063,0.3307333333333333,26.834935372341228,23.072138976483302,8185.6342280849185,0.3307333333333333,26.834935372341228,20.91299734638608,0.0,0.0,0.0,0.0,5177.821438912575,0.3307333333333333,26.834935372341228,23.089014553463407,1565.98470797486,-8.436627072286598,22.37740880251449,22.37740880251449,22.37740880251449,26.41206602918326,26.41206602918326,26.41213324571607,22.358050292110928,19.541328965590804,15.1387260770353,26.41213324571607,26.41213324571607,20.91299734638608,26.834935372341228,22.358050292110928,26.41213324571607,26.41213324571607,23.072138976483302,26.41213324571607,23.089014553463407,19.996451789791102,20.049870178241466,6.0,5637544.948709495 
 07/13  09:00:00,6.4,100.0,16.25250635051551,94.51595886477604,21.074725740316737,45.569341206961326,20.236790026819783,98.07419525549605,16.143897505077245,85.45617668032352,15.188379717912408,67.05932416016046,20.10285808484443,48.37105455278954,5115.024051502735,0.3307333333333333,26.758244927409276,23.05774160926081,8085.811603248911,0.3307333333333333,26.758244927409276,20.90850260633917,0.0,0.0,0.0,0.0,5114.102978361012,0.3307333333333333,26.758244927409276,23.058407966782212,1566.825978881277,-8.031657134792665,22.361076432001777,22.361076432001777,22.361076432001777,26.39572734954632,26.39572734954632,26.395967373184046,22.341550727460728,20.236790026819783,15.188379717912408,26.395967373184046,26.395967373184046,20.90850260633917,26.758244927409276,22.341550727460728,26.395967373184046,26.395967373184046,23.05774160926081,26.395967373184046,23.058407966782212,21.074725740316737,20.10285808484443,6.4,5640573.523972597 
 07/13  10:00:00,9.0,100.0,16.349529964326724,93.84079916706759,22.53907010993167,41.608174706423725,21.85898920889467,90.91521872626573,16.170576625227636,85.22675447031625,15.44017732212384,65.87586224361857,20.460415942227872,47.24827033432084,1162.325917684472,0.0740254744164273,26.67376926402571,24.96588565323539,5318.795665235299,0.22314079747108057,27.042152644629148,23.576948047124965,0.0,0.0,0.0,0.0,10181.203955986832,0.6914337281124923,28.204551677053352,24.721493426373232,1483.8558160571765,-5.479471397305427,24.131706804646644,24.131706804646644,24.131706804646644,28.166730066186396,28.166730066186396,28.09332498939233,24.186623439188967,21.85898920889467,15.44017732212384,28.09332498939233,28.09332498939233,24.73934707954917,28.204551677053352,24.186623439188967,28.09332498939233,28.09332498939233,26.49666806626303,28.09332498939233,24.721493426373232,22.53907010993167,20.460415942227872,9.0,5341880.937805835 
 07/13  11:00:00,10.0,100.0,16.493570782067565,92.98388243834205,23.030542465136147,40.57153230786748,23.34988947412206,85.58909518681341,16.43098258134187,83.82371363015902,15.82454925844958,64.37384772292306,21.341636432581947,44.969940200997804,0.0,0.0,26.658569769281534,26.658569769281534,1287.0560392714142,0.03637767852380263,29.746672588662573,28.33595458777454,0.0,0.0,0.0,0.0,15280.360621548485,0.932902376075428,31.7784724434779,27.873079015870875,1326.619221706067,-4.615377849424429,27.77075636268542,27.77075636268542,27.77075636268542,31.805891330387034,31.805891330387034,31.773183355063097,27.783808284380097,23.34988947412206,15.82454925844958,31.773183355063097,31.773183355063097,30.367754442589867,31.7784724434779,27.783808284380097,31.773183355063097,31.773183355063097,31.7784724434779,31.773183355063097,27.873079015870875,23.030542465136147,21.341636432581947,9.999999999999998,4775829.198141842 
 07/13  12:00:00,12.0,94.0,16.665939169389475,91.97000052959582,22.797444670863612,41.37945583437465,25.231962612226255,79.58295451060474,16.927382826681086,81.2205956309467,16.236053249091825,62.83824356859111,22.511053845502772,42.10533552974777,0.0,0.0,26.65856976928153,26.65856976928153,0.0,0.0,29.74667258866257,29.74667258866257,0.0,0.0,0.0,0.0,3685.5908556280638,0.1809086196413684,36.953843941290685,35.16294319712635,338.7718587017248,7.790353278235317,34.18706681345987,34.18706681345987,34.18706681345987,35.33983954434571,35.33983954434571,37.73916383405459,36.78191780145105,25.231962612226255,16.236053249091825,37.73916383405459,37.73916383405459,35.47873414110851,35.47873414110851,36.78191780145105,37.73916383405459,37.73916383405459,35.47873414110851,37.73916383405459,33.68783339694418,22.797444670863612,22.511053845502772,11.999999999999996,1219578.6913262093 
 07/13  13:00:00,15.0,82.0,16.881326735109294,90.63103392504813,22.23507912962743,43.1154331121093,26.45258665947023,77.56317049682616,17.601162295771836,77.7541589802473,16.6483535947514,61.345370240083355,23.32112499663383,40.36512989786987,0.0,0.0,26.658569769281538,26.658569769281538,0.0,0.0,29.746672588662577,29.746672588662577,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,0.0,15.0,34.94913415737693,34.94913415737693,34.94913415737693,34.94913415737693,34.94913415737693,38.44286246637344,38.44286246637344,26.45258665947023,16.6483535947514,38.44286246637344,38.44286246637344,35.2425350516222,35.2425350516222,38.44286246637344,38.44286246637344,38.44286246637344,35.2425350516222,38.44286246637344,35.2425350516222,22.23507912962743,23.32112499663383,15.0,0.0 
 07/13  14:00:00,18.0,68.0,17.089732187681932,89.44110487330721,21.8012180140532,44.33059806009595,27.268106417617716,78.48181420938431,18.321006646491046,74.31047067553493,17.027786989517082,59.918731779310065,23.712801091849833,39.47686336482965,11867.509483844304,0.3458908659612285,30.98055122689935,25.384872342409494,0.0,0.0,29.74667258866257,29.74667258866257,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,853.9337040072189,8.247341460232601,31.019603274555926,31.019603274555926,31.019603274555926,33.709554853467466,33.709554853467466,34.98692958950757,32.047212488022815,27.268106417617716,17.027786989517082,34.98692958950757,34.98692958950757,33.802753263748016,33.802753263748016,32.047212488022815,34.98692958950757,34.98692958950757,28.20707437925816,34.98692958950757,33.802753263748016,21.8012180140532,23.712801091849833,18.0,3074161.3344259886 
 07/13  15:00:00,15.6,78.0,17.348945132992675,87.89903738221543,22.023156771242228,43.9827782318642,27.45532188970166,81.66313342593253,19.516818954966,68.89874861160538,17.370586818283158,58.73848171490046,24.058023621177007,38.887644704907146,7206.82303707168,0.23487611310367823,34.440921191506746,30.699778974069556,0.0,0.0,29.746672588662573,29.746672588662573,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,616.81487310899,8.261458973791138,30.96789586059193,30.96789586059193,30.96789586059193,32.985269993866005,32.985269993866005,34.88082725832323,32.98129696116652,27.45532188970166,17.370586818283158,34.88082725832323,34.88082725832323,32.926759905529494,32.926759905529494,32.98129696116652,34.88082725832323,34.88082725832323,29.1856176880923,34.88082725832323,32.926759905529494,22.023156771242228,24.058023621177007,15.6,2220533.5431923643 
 07/13  16:00:00,15.0,82.0,17.66756729776727,86.23408010595412,22.78829817683628,42.30064109227457,27.51434179498069,89.19643999444716,20.456040228015084,65.06586741893764,17.571075234452024,58.2180413290459,24.672805210742933,37.76611017316903,0.0,0.0,34.839840425437686,34.839840425437686,0.0,0.0,29.746672588662573,29.746672588662573,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,0.0,15.0,31.481580631301316,31.481580631301316,31.481580631301316,31.481580631301316,31.481580631301316,35.39594036991154,35.39594036991154,27.51434179498069,17.571075234452024,35.39594036991154,35.39594036991154,31.744562498536567,31.744562498536567,35.39594036991154,35.39594036991154,35.39594036991154,31.744562498536567,35.39594036991154,31.744562498536567,22.78829817683628,24.672805210742933,15.0,0.0 
 07/13  17:00:00,16.0,77.0,17.887987006960735,85.04328539247138,22.857137915851837,42.17059032794259,27.068859612844946,97.07039624659316,20.8851673037344,63.36534880537526,17.64547140245774,57.97314441837989,25.514521211772806,35.96018040732808,0.0,0.0,34.839840425437686,34.839840425437686,0.0,0.0,29.74667258866257,29.74667258866257,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,0.0,16.0,31.481580631301313,31.481580631301313,31.481580631301313,31.481580631301313,31.481580631301313,35.39594036991154,35.39594036991154,27.068859612844946,17.64547140245774,35.39594036991154,35.39594036991154,31.678817098974502,31.678817098974502,35.39594036991154,35.39594036991154,35.39594036991154,31.678817098974502,35.39594036991154,31.678817098974502,22.857137915851837,25.514521211772806,16.0,0.0 
 07/13  18:00:00,13.0,88.0,17.954105157888506,84.68981142562991,22.348358452049077,43.644655304975984,25.285637336858848,99.88441105512055,21.04466719794403,62.74689379728245,17.45161467298181,58.777581548963866,24.311850085550404,38.77280329658675,0.0,0.0,34.839840425437686,34.839840425437686,0.0,0.0,29.746672588662573,29.746672588662573,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,0.0,12.999999999999998,31.481580631301316,31.481580631301316,31.481580631301316,31.481580631301316,31.481580631301316,35.39594036991154,35.39594036991154,25.285637336858848,17.45161467298181,35.39594036991154,35.39594036991154,31.876034225310423,31.876034225310423,35.39594036991154,35.39594036991154,35.39594036991154,31.876034225310423,35.39594036991154,31.876034225310423,22.348358452049077,24.311850085550404,12.999999999999998,0.0 
 07/13  19:00:00,13.0,82.0,17.851030543189946,85.32552172887704,21.67570332765446,45.669561776702814,23.712110631262654,99.99999999999997,20.913252671091787,63.31833480447293,17.22416606991689,59.77743432807271,22.849935415846687,42.530153676596086,17155.09576955034,0.7203926118820729,31.51600745214973,25.404458336363902,0.0,0.0,29.746672588662573,29.746672588662573,0.0,0.0,0.0,0.0,0.0,0.0,37.439446564119,37.439446564119,1338.3665703312372,-1.6041989136035912,27.48941767876399,27.48941767876399,27.48941767876399,31.52461407371437,31.52461407371437,31.612870240319637,27.379653998187205,23.712110631262654,17.22416606991689,31.612870240319637,31.612870240319637,31.51600745214973,31.51600745214973,27.379653998187205,31.612870240319637,31.612870240319637,25.404458336363902,31.612870240319637,31.51600745214973,21.67570332765446,22.849935415846687,12.999999999999998,4818119.653192454 
 07/13  20:00:00,11.0,94.0,17.652368547417996,86.40118899141669,22.029446756903933,44.70775560349875,22.32313226546789,100.0,20.59850067653396,64.55784218936718,16.952842934557573,60.8235989247397,21.217278372010487,47.00736611515576,4379.490385053804,0.2202784341929675,31.85580512168287,29.928234144077827,0.0,0.0,29.746672588662577,29.746672588662577,0.0,0.0,0.0,0.0,12430.799325672078,0.6337739007535214,31.110543093383974,26.555870673836118,1390.5438579010186,-3.5537393932289962,26.252632414517507,26.252632414517507,26.252632414517507,30.287932570321832,30.287932570321832,30.31713472051034,26.20413875051847,22.32313226546789,16.952842934557573,30.31713472051034,30.31713472051034,30.25749103619169,30.25749103619169,26.20413875051847,30.31713472051034,30.31713472051034,28.329920058586648,30.31713472051034,25.702818616643835,22.029446756903933,21.217278372010487,11.0,5005957.8884436665 
 07/13  21:00:00,10.4,95.0,17.426215291424906,87.73046755686336,22.196554606559097,44.32478447279008,20.885772231253796,100.0,20.131712560540258,66.51230892218165,16.68225824183647,61.96624994142674,20.63211497971323,48.792772174355584,0.0,0.0,31.52620983256419,31.52620983256419,9781.613936764796,0.36885945025293565,27.3051753034719,22.542727649344062,0.0,0.0,0.0,0.0,8264.449795699264,0.6210905497470643,27.532331288882915,24.49231859051954,1527.7146501267998,-4.029731764161878,23.24261448569112,23.24261448569112,23.24261448569112,27.277350065855476,27.277350065855476,27.320248150730187,23.18058335107534,20.885772231253796,16.68225824183647,27.320248150730187,27.320248150730187,22.769883634755082,27.532331288882915,23.18058335107534,27.320248150730187,27.320248150730187,27.532331288882915,27.320248150730187,24.49231859051954,22.196554606559097,20.63211497971323,10.4,5499772.740456479 
 07/13  22:00:00,11.0,94.0,17.227171892387574,88.75387064533791,21.857251347412138,45.32177154085311,20.286542113188517,99.99999999999999,19.59933627559131,68.67683628285764,16.48295516189186,62.778755880099844,20.98591813444,47.81036485766894,881.5584506461388,0.05249922972832766,28.33638049918862,25.359450534207706,11696.788031107839,0.4698503851358362,26.739563599176048,20.778273138104343,0.0,0.0,0.0,0.0,5237.641887988671,0.4698503851358362,26.739563599176048,24.068627537196306,1562.0868173957474,-3.3910205110832266,22.45336521330757,22.45336521330757,22.45336521330757,26.488051766144842,26.488051766144842,26.478833363079424,22.443188668424185,20.286542113188517,16.48295516189186,26.478833363079424,26.478833363079424,20.778273138104343,26.739563599176048,22.443188668424185,26.478833363079424,26.478833363079424,23.762633634195137,26.478833363079424,24.068627537196306,21.857251347412138,20.98591813444,11.0,5623512.5426246915 
 07/13  23:00:00,10.0,93.0,17.07236968770731,89.62787847640232,21.30165107094055,46.80977433707534,20.0653987626987,100.0,19.128167830972593,70.72079437350115,16.298022042218772,63.494734016991686,21.055237885687447,47.52586676572916,4154.116934059006,0.22733795526846481,26.759651856095488,22.182771486702954,9087.574276549243,0.38243102236576765,26.759651856095488,21.047401150536402,0.0,0.0,0.0,0.0,4938.679963484419,0.38243102236576765,26.759651856095488,23.64467723078343,1565.1296737220346,-4.403304564321715,22.394021861001313,22.394021861001313,22.394021861001313,26.42868550176739,26.42868550176739,26.42815282835985,22.375409421115144,20.0653987626987,16.298022042218772,26.42815282835985,26.42815282835985,21.047401150536402,26.759651856095488,22.375409421115144,26.42815282835985,26.42815282835985,22.182771486702954,26.42815282835985,23.64467723078343,21.30165107094055,21.055237885687447,10.0,5634466.825399324 
 07/13  24:00:00,10.2,90.0,16.93164169038038,90.43101238642129,20.74482093750168,48.16241321883646,20.05156189422245,100.0,18.666977419493804,72.78785926145915,16.1412228958886,63.9985952414649,20.974509823469102,47.4896027222087,5588.532240902571,0.3307333333333333,26.838609664525208,22.795558769777813,8082.366315551477,0.3307333333333333,26.838609664525208,20.991382350588797,0.0,0.0,0.0,0.0,4763.231413318502,0.3307333333333333,26.838609664525208,23.392626676976512,1564.1960946421473,-4.207812536105814,22.412176497561074,22.412176497561074,22.412176497561074,26.446847147632063,26.446847147632063,26.446545442315756,22.39318926578104,20.05156189422245,16.1412228958886,26.446545442315756,26.446545442315756,20.991382350588797,26.838609664525208,22.39318926578104,26.446545442315756,26.446545442315756,22.795558769777813,26.446545442315756,23.392626676976512,20.74482093750168,20.974509823469102,10.2,5631105.94071173 
