Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/14  01:00:00,10.0,87.0,16.825515093161304,91.0421077164259,20.541018489937514,48.31203341204301,20.04879948614822,100.0,18.272052322572137,74.61216927749709,16.00655085515194,64.29889004236448,20.846006208878357,47.41510435703987,5300.397555502494,0.3307333333333333,26.884507730589036,23.04991770417317,8161.937012158849,0.3307333333333333,26.884507730589036,20.979727582389934,0.0,0.0,0.0,0.0,4963.900063029515,0.3307333333333333,26.884507730589036,23.293357920701972,1561.7674979317562,-4.418660297903445,22.459479739147937,22.459479739147937,22.459479739147937,26.49416865259319,26.49416865259319,26.493358411563595,22.441001069088358,20.04879948614822,16.00655085515194,26.493358411563595,26.493358411563595,20.979727582389934,26.884507730589036,22.441001069088358,26.493358411563595,26.493358411563595,23.04991770417317,26.493358411563595,23.293357920701972,20.541018489937514,20.846006208878357,10.0,5622362.992554322 
 07/14  02:00:00,10.0,100.0,16.754502698574672,91.45354709129539,20.477988778173298,48.485644302879734,20.034107657967237,100.0,17.97585781000864,76.01401018139406,15.88785973808552,64.77733601776328,20.74607649120172,47.69289106738639,5272.935828363911,0.3307333333333333,26.940221998727264,23.125509417784052,8209.798402859626,0.3307333333333333,26.940221998727264,21.000832202642172,0.0,0.0,0.0,0.0,5074.155832108438,0.3307333333333333,26.940221998727264,23.26931707583986,1560.5052219664074,-4.393507606909235,22.48410936952559,22.48410936952559,22.48410936952559,26.518807792324424,26.518807792324424,26.518414512750226,22.46521956542203,20.034107657967237,15.88785973808552,26.518414512750226,26.518414512750226,21.000832202642172,26.940221998727264,22.46521956542203,26.518414512750226,26.518414512750226,23.125509417784052,26.518414512750226,23.26931707583986,20.477988778173298,20.74607649120172,10.0,5617818.799079066 
 07/14  03:00:00,11.0,99.0,16.69181289543287,91.90911415454688,20.468027364094684,49.08365664133487,20.033810387352307,100.0,17.732162456716132,77.26585410878903,15.825511401767459,65.40514562804269,20.685067208905693,48.433138309977316,5242.107358441745,0.3307333333333333,26.95393312257586,23.16152592550317,8204.721316644773,0.3307333333333333,26.95393312257586,21.018220241550715,0.0,0.0,0.0,0.0,5112.905106196372,0.3307333333333333,26.95393312257586,23.254997408971413,1559.8288966411042,-3.3825419347996597,22.497318218285123,22.497318218285123,22.497318218285123,26.53202174096028,26.53202174096028,26.53179979980572,22.478247858675097,20.033810387352307,15.825511401767459,26.53179979980572,26.53179979980572,21.018220241550715,26.95393312257586,22.478247858675097,26.53179979980572,26.53179979980572,23.16152592550317,26.53179979980572,23.254997408971413,20.468027364094684,20.685067208905693,11.0,5615384.027907975 
 07/14  04:00:00,12.0,94.0,16.63004838177927,92.27070082101774,20.481854592735164,49.81946479818355,20.045533669002726,100.0,17.530728421099642,78.25408247123632,15.801474704752616,65.98891379602792,20.650371168143153,49.30658709714241,5226.1990532261425,0.3307333333333333,26.960679468233604,23.17978236080431,8197.658388666789,0.3307333333333333,26.960679468233604,21.030078170093077,0.0,0.0,0.0,0.0,5137.940669997681,0.3307333333333333,26.960679468233604,23.24363294560913,1559.5032097189853,-2.379747660020536,22.503682058121147,22.503682058121147,22.503682058121147,26.538388039072785,26.538388039072785,26.5382811108871,22.48449782550217,20.045533669002726,15.801474704752616,26.5382811108871,26.5382811108871,21.030078170093077,26.960679468233604,22.48449782550217,26.5382811108871,26.5382811108871,23.17978236080431,26.5382811108871,23.24363294560913,20.481854592735164,20.650371168143153,12.0,5614211.554988347 
 07/14  05:00:00,9.0,87.0,16.572439036583823,92.70064303445525,20.441588372717614,49.774866158482276,20.003657723051937,100.0,17.36439274970126,79.15874642069744,15.69687029730929,66.41813015677828,20.569016794887364,49.38694067060321,5216.4877110908665,0.3307333333333333,26.964715481540615,23.190844783626535,8191.569067711566,0.3307333333333333,26.964715481540615,21.03852065722436,0.0,0.0,0.0,0.0,5154.65693400648,0.3307333333333333,26.964715481540615,23.2355762908765,1559.3058678586494,-5.432802116722399,22.50753903434201,22.50753903434201,22.50753903434201,26.542246511560165,26.542246511560165,26.542181704751673,22.488313910575798,20.003657723051937,15.69687029730929,26.542181704751673,26.542181704751673,21.03852065722436,26.964715481540615,22.488313910575798,26.542181704751673,26.542181704751673,23.190844783626535,26.542181704751673,23.2355762908765,20.441588372717614,20.569016794887364,9.0,5613501.124291138 
 07/14  06:00:00,7.0,93.0,16.513928340345405,93.13799386238446,20.356464632337282,49.04000682795163,19.924924609942508,100.0,17.18379232826862,80.14722604359562,15.539415904460217,66.57226841279265,20.45117382597378,48.755378623165576,5210.47712853174,0.3307333333333333,26.9637544707016,23.194231970566996,8187.153646018601,0.3307333333333333,26.9637544707016,21.040753732106534,0.0,0.0,0.0,0.0,5166.564537048731,0.3307333333333333,26.9637544707016,23.226000558654256,1559.3689116833514,-7.443943605641504,22.50630679151954,22.50630679151954,22.50630679151954,26.541013784649238,26.541013784649238,26.541034489499953,22.486995420442597,19.924924609942508,15.539415904460217,26.541034489499953,26.541034489499953,21.040753732106534,26.9637544707016,22.486995420442597,26.541034489499953,26.541034489499953,23.194231970566996,26.541034489499953,23.226000558654256,20.356464632337282,20.45117382597378,7.0,5613728.082060065 
 07/14  07:00:00,6.0,100.0,16.449841767143088,93.61070246396524,20.27781477223569,48.155544721090905,19.845024946714112,100.0,16.969348929198787,81.32360887149505,15.388204415553123,66.58504737252925,20.3476272969637,47.94910399286767,5206.81201278228,0.3307333333333333,26.95650942001777,23.18963714058499,8183.75153064365,0.3307333333333333,26.95650942001777,21.035967885798915,0.0,0.0,0.0,0.0,5175.365489191049,0.3307333333333333,26.95650942001777,23.21238715301285,1559.7556796456654,-8.44316296737811,22.49874868595071,22.49874868595071,22.49874868595071,26.533452760923684,26.533452760923684,26.53357975569122,22.479330726465584,19.845024946714112,15.388204415553123,26.53357975569122,26.53357975569122,21.035967885798915,26.95650942001777,22.479330726465584,26.53357975569122,26.53357975569122,23.18963714058499,26.53357975569122,23.21238715301285,20.27781477223569,20.3476272969637,6.0,5615120.446724395 
 07/14  08:00:00,5.0,100.0,16.380163753849203,94.02707440422311,20.18664061100382,47.26322133493832,19.756427169199835,100.0,16.73088736717242,82.56396751651741,15.237814312424753,66.48920949789282,20.237807886006454,47.114419532257095,5204.387345330874,0.3307333333333333,26.944164134161,23.179043758146562,8181.146586361805,0.3307333333333333,26.944164134161,21.02550365261426,0.0,0.0,0.0,0.0,5181.752353634686,0.3307333333333333,26.944164134161,23.195419070511175,1560.4003188927413,-9.45287619305249,22.48615759616187,22.48615759616187,22.48615759616187,26.520856809770827,26.520856809770827,26.52106837105494,22.46665549375733,19.756427169199835,15.237814312424753,26.52106837105494,26.52106837105494,21.02550365261426,26.944164134161,22.46665549375733,26.52106837105494,26.52106837105494,23.179043758146562,26.52106837105494,23.195419070511175,20.18664061100382,20.237807886006454,5.0,5617441.148013868 
 07/14  09:00:00,7.2,95.0,16.365869112071156,94.20520167902606,21.27064644975428,43.79739881701836,20.44180462687549,97.94375624750717,16.52337202677437,83.74292693528842,15.300890491710192,65.94110562031179,20.28705218923031,46.52214292392705,5117.492093789146,0.3307333333333333,26.85683723367519,23.154565855747688,8082.2145871834655,0.3307333333333333,26.85683723367519,21.009724783287734,0.0,0.0,0.0,0.0,5117.303831175492,0.3307333333333333,26.85683723367519,23.154702055157486,1561.7731834905285,-7.2365025460409305,22.45936887217839,22.45936887217839,22.45936887217839,26.49405774057279,26.49405774057279,26.494478965456747,22.439664231397636,20.44180462687549,15.300890491710192,26.494478965456747,26.494478965456747,21.009724783287734,26.85683723367519,22.439664231397636,26.494478965456747,26.494478965456747,23.154565855747688,26.494478965456747,23.154702055157486,21.27064644975428,20.28705218923031,7.199999999999999,5622383.460565903 
 07/14  10:00:00,11.0,76.0,16.460343755716046,93.73208593285942,22.525745248602835,40.21581806425304,22.036336808267485,90.36952754289186,16.52317370202708,83.82611606025408,15.654453252010498,64.18089977751202,20.664227748377357,45.070596578011695,1000.6391474109238,0.06614666666666667,26.825402602786394,26.10148487576884,4104.505957320107,0.17350085781052255,28.187616838165606,24.180673592069233,0.0,0.0,0.0,0.0,11451.443078701683,0.7489524755228109,28.84557448706356,25.22908215700273,1453.5021310107668,-3.5342803988007794,24.796641475031507,24.796641475031507,24.796641475031507,28.831780355000824,28.831780355000824,28.75624455315967,24.85323840175536,22.036336808267485,15.654453252010498,28.75624455315967,28.75624455315967,24.83863124096719,28.84557448706356,24.85323840175536,28.75624455315967,28.75624455315967,28.121656760046008,28.75624455315967,25.22908215700273,22.525745248602835,20.664227748377357,11.0,5232607.671638761 
 07/14  11:00:00,12.0,67.0,16.609449391324976,92.84696690321202,23.36204427493523,37.41478593518244,23.49737346402698,85.02379360028749,16.78347620340299,82.45040668135138,16.040260789370198,61.85879689536154,21.708288532552537,41.377742643125536,0.0,0.0,26.825402602786394,26.825402602786394,0.0,0.0,29.08741953577495,29.08741953577495,0.0,0.0,0.0,0.0,15623.714568240172,0.7459012648746537,33.78201128946648,28.429479114899785,1250.4153332443286,-2.7371643804875436,29.95469855417068,29.95469855417068,29.95469855417068,33.989515864489405,33.989515864489405,33.91050046862645,30.014897040371345,23.49737346402698,16.040260789370198,33.91050046862645,33.91050046862645,33.78201128946648,33.78201128946648,30.014897040371345,33.91050046862645,33.91050046862645,33.78201128946648,33.91050046862645,28.429479114899785,23.36204427493523,21.708288532552537,12.000000000000002,4501495.199679583 
 07/14  12:00:00,13.0,62.0,16.7751282952329,91.9645845381402,23.251124584357083,37.423877876197366,25.16617795850305,79.85870469888262,17.244280552256914,80.15538688852443,16.42418943591988,60.172776453252666,22.710259863692535,38.67960230638359,0.0,0.0,26.82540260278639,26.82540260278639,0.0,0.0,29.08741953577495,29.08741953577495,0.0,0.0,0.0,0.0,2634.6687651590632,0.11304434536525312,36.401487868540904,35.47220132720152,195.6318575072301,10.531313627343375,32.594120323362716,32.594120323362716,32.594120323362716,33.26657108304612,33.26657108304612,36.53910490976752,35.89288572696728,25.16617795850305,16.42418943591988,36.53910490976752,36.53910490976752,33.586801101303095,33.586801101303095,35.89288572696728,36.53910490976752,36.53910490976752,33.586801101303095,36.53910490976752,32.65751455996371,23.251124584357083,22.710259863692535,12.999999999999998,704274.6870260284 
 07/14  13:00:00,13.0,58.0,16.98888412751924,90.7256173877627,22.521381370469847,38.34089004451028,26.112035125506043,77.29830518087769,18.14681390807969,75.723280319827,16.735681575655008,58.36181210351398,23.69065715988359,35.73126937072922,0.0,0.0,26.825402602786394,26.825402602786394,0.0,0.0,29.087419535774945,29.087419535774945,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,0.0,13.0,32.60918179309002,32.60918179309002,32.60918179309002,32.60918179309002,32.60918179309002,36.553475557473,36.553475557473,26.112035125506043,16.735681575655008,36.553475557473,36.553475557473,32.874174744261666,32.874174744261666,36.553475557473,36.553475557473,36.553475557473,32.874174744261666,36.553475557473,32.874174744261666,22.521381370469847,23.69065715988359,13.0,0.0 
 07/14  14:00:00,13.0,58.0,17.184558398594028,89.607615480003,21.792904152215517,39.30654809566161,26.691496549474085,76.68554801209308,18.639457868302273,73.41674364052767,16.94559098711356,56.95588414655308,24.071671940283885,34.2403427639163,11085.927560261083,0.31050939724829324,31.907825779051493,25.450484539819925,0.0,0.0,29.087419535774945,29.087419535774945,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,824.0850571320383,3.1581222067969987,31.25460749195925,31.25460749195925,31.25460749195925,33.94452868907541,33.94452868907541,35.33243003812395,32.47753170048526,26.691496549474085,16.94559098711356,35.33243003812395,35.33243003812395,33.90200043619927,33.90200043619927,32.47753170048526,35.33243003812395,35.33243003812395,27.444659196967713,35.33243003812395,33.90200043619927,21.792904152215517,24.071671940283885,13.0,2966706.2056753384 
 07/14  15:00:00,13.0,60.0,17.383275746535965,88.48819907269205,21.78747083292276,38.27148755854488,26.961867699081722,78.71098852727236,19.42841314323057,69.89123558290132,17.107836984370575,55.41202990027218,24.41184757251927,32.646999456637985,15727.415822928033,0.6243630974836423,33.168041199812414,27.089693340362196,0.0,0.0,29.087419535774945,29.087419535774945,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,1268.4491548375188,-1.7270175173939621,29.359827627694507,29.359827627694507,29.359827627694507,33.39465577438849,33.39465577438849,33.36411786579404,29.375923007354295,26.961867699081722,17.107836984370575,33.36411786579404,33.36411786579404,33.168041199812414,33.168041199812414,29.375923007354295,33.36411786579404,33.36411786579404,27.089693340362196,33.36411786579404,33.168041199812414,21.78747083292276,24.41184757251927,13.0,4566416.957415068 
 07/14  16:00:00,13.0,62.0,17.638964226507873,87.07148865215063,22.817401653540234,35.590390426256555,26.946815954060536,80.94701983941567,19.84146465532072,68.11889044798706,17.227426291647895,54.54718226250732,24.847486088614833,31.48836472852708,3710.7922041315906,0.14037200390137808,35.938747922171686,34.35768242040028,0.0,0.0,29.087419535774945,29.087419535774945,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,295.407636572885,9.298836125140841,32.33939262677638,32.33939262677638,32.33939262677638,33.34806876630149,33.34806876630149,36.21732000812706,35.28113666858114,26.946815954060536,17.227426291647895,36.21732000812706,36.21732000812706,33.497799733499214,33.497799733499214,35.28113666858114,36.21732000812706,36.21732000812706,31.91673423172781,36.21732000812706,33.497799733499214,22.817401653540234,24.847486088614833,13.0,1063467.4916623859 
 07/14  17:00:00,11.0,71.0,17.813637841320695,86.2014771592402,23.589307540009983,33.813142508420924,26.358239362839175,86.80999971852935,20.265378449990102,66.41939611830134,17.224717895347986,54.3304503443309,25.65394674604403,29.879320211681346,0.0,0.0,35.938747922171686,35.938747922171686,0.0,0.0,29.087419535774945,29.087419535774945,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,0.0,11.0,32.37912347709217,32.37912347709217,32.37912347709217,32.37912347709217,32.37912347709217,36.25490386562316,36.25490386562316,26.358239362839175,17.224717895347986,36.25490386562316,36.25490386562316,32.57441601134,32.57441601134,36.25490386562316,36.25490386562316,36.25490386562316,32.57441601134,36.25490386562316,32.57441601134,23.589307540009983,25.65394674604403,11.0,0.0 
 07/14  18:00:00,9.8,76.0,17.846775333100496,86.02155164209265,23.51662048525962,33.85520540568326,24.620800831522676,98.54247382434448,20.2450773056264,66.50241072552564,17.04358262882751,54.8005307450064,24.38356899278662,32.13093837655648,0.0,0.0,35.93874792217168,35.93874792217168,0.0,0.0,29.08741953577495,29.08741953577495,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,0.0,9.799999999999999,32.37912347709217,32.37912347709217,32.37912347709217,32.37912347709217,32.37912347709217,36.254903865623156,36.254903865623156,24.620800831522676,17.04358262882751,36.254903865623156,36.254903865623156,32.76968939487592,32.76968939487592,36.254903865623156,36.254903865623156,36.254903865623156,32.76968939487592,36.254903865623156,32.76968939487592,23.51662048525962,24.38356899278662,9.799999999999999,0.0 
 07/14  19:00:00,8.0,81.0,17.756755553079948,86.59558700824853,22.89901336749826,34.94840095514395,23.029477359666387,99.99999999999997,20.031878403005184,67.45154953461008,16.772435613363285,55.52013836492522,22.666497289597082,35.442916924882915,0.0,0.0,35.93874792217168,35.93874792217168,0.0,0.0,29.08741953577495,29.08741953577495,0.0,0.0,0.0,0.0,0.0,0.0,36.401487868540904,36.401487868540904,0.0,7.999999999999999,32.37912347709217,32.37912347709217,32.37912347709217,32.37912347709217,32.37912347709217,36.254903865623156,36.254903865623156,23.029477359666387,16.772435613363285,36.254903865623156,36.254903865623156,32.76968939487592,32.76968939487592,36.254903865623156,36.254903865623156,36.254903865623156,32.76968939487592,36.254903865623156,32.76968939487592,22.89901336749826,22.666497289597082,7.999999999999999,0.0 
 07/14  20:00:00,7.0,87.0,17.528657288539126,87.85198311934843,21.796252007985903,37.13874607937204,21.384456074041076,100.0,19.61984135852159,69.19860174315771,16.480650533449044,56.295739214620774,20.93967517415628,39.14178285409942,1639.2892846633783,0.11412627767826597,29.898163048590927,27.334966681632743,5534.754130287674,0.2193682241724761,27.15763169403223,23.543338332795443,0.0,0.0,0.0,0.0,8522.298750292097,0.3789086981188698,29.410593506226075,25.2872414335986,1230.8264974744825,-4.579629094881531,25.02952008324936,25.02952008324936,25.02952008324936,28.257056868239108,28.257056868239108,29.222810838808634,25.59609637592667,21.384456074041076,16.480650533449044,29.222810838808634,29.222810838808634,25.056924339586693,28.67121770082348,25.59609637592667,29.222810838808634,29.222810838808634,26.108021333865295,29.222810838808634,24.547865628196003,21.796252007985903,20.93967517415628,7.000000000000001,4430975.390908137 
 07/14  21:00:00,7.0,87.0,17.279866740091094,89.24366380494973,20.887568662274386,39.12184807113231,20.325912340940384,100.0,19.041789185300882,71.73506920975967,16.207456044903733,57.130567663942216,20.38880534285217,40.331626119615535,4740.274510839733,0.2900352741224801,25.779708733848725,21.81837028837297,8436.871584142042,0.35108236293875994,25.779708733848725,20.00994678856905,0.0,0.0,0.0,0.0,4832.441325627504,0.35108236293875994,25.779708733848725,22.468005565666044,1615.0674163713004,-7.401630836176833,21.44553554605446,21.44553554605446,21.44553554605446,25.479833020741886,25.479833020741886,25.46952157941762,21.436447723471225,20.325912340940384,16.207456044903733,25.46952157941762,25.46952157941762,20.00994678856905,25.779708733848725,21.436447723471225,25.46952157941762,25.46952157941762,21.81837028837297,25.46952157941762,22.468005565666044,20.887568662274386,20.38880534285217,7.0,5814242.698936682 
 07/14  22:00:00,6.0,93.0,17.0608611493612,90.57788763185296,20.424027999720767,40.142013430480425,19.81901629154771,100.0,18.506556319411118,74.24857992844879,15.94692774650882,57.98432053688363,20.17117260334617,40.765113082475736,5244.403555857051,0.3307333333333333,26.186578664158127,22.392370958728197,8061.189390412325,0.3307333333333333,26.186578664158127,20.35448992713282,0.0,0.0,0.0,0.0,5085.479531321833,0.3307333333333333,26.186578664158127,22.507348906391393,1597.9436537555885,-8.418396157458051,21.765882033569568,21.765882033569568,21.765882033569568,25.800303171476408,25.800303171476408,25.795495759046347,21.75140326408414,19.81901629154771,15.94692774650882,25.795495759046347,25.795495759046347,20.35448992713282,26.186578664158127,21.75140326408414,25.795495759046347,25.795495759046347,22.392370958728197,25.795495759046347,22.507348906391393,20.424027999720767,20.17117260334617,6.0,5752597.153520118 
 07/14  23:00:00,6.0,100.0,16.857033340452475,91.75627930766414,20.150814815015615,40.71128868207348,19.580568280246077,100.0,17.9388616996055,76.94287888289763,15.7525020473946,58.58668661851287,20.062002955264422,40.92729107266523,5162.261872723442,0.3307333333333333,26.36710047229169,22.632352687966026,8095.422005140362,0.3307333333333333,26.36710047229169,20.51029581070999,0.0,0.0,0.0,0.0,5149.666782563039,0.3307333333333333,26.36710047229169,22.641464872922548,1588.5183204711695,-8.416685179592088,21.944365681747563,21.944365681747563,21.944365681747563,25.97885572299488,25.97885572299488,25.975893997535717,21.928037790532855,19.580568280246077,15.7525020473946,25.975893997535717,25.975893997535717,20.51029581070999,26.36710047229169,21.928037790532855,25.975893997535717,25.975893997535717,22.632352687966026,25.975893997535717,22.641464872922548,20.150814815015615,20.062002955264422,6.0,5718665.95369621 
 07/14  24:00:00,5.7,95.0,16.69025498623778,92.73337749611673,20.052572687410716,40.95552165013951,19.511318774271956,100.0,17.464495375148925,79.27915242607011,15.58523110089639,59.213388567519615,20.010923836516632,41.0529012404803,5152.818381180598,0.3307333333333333,26.471643572978756,22.743746526999075,8106.067636847977,0.3307333333333333,26.471643572978756,20.607166433741163,0.0,0.0,0.0,0.0,5160.140220067193,0.3307333333333333,26.471643572978756,22.738449413934163,1583.1149746112083,-8.732451465641914,22.047380035375717,22.047380035375717,22.047380035375717,26.08190984622854,26.08190984622854,26.08021258982979,22.0297874582248,19.511318774271956,15.58523110089639,26.08021258982979,26.08021258982979,20.607166433741163,26.471643572978756,22.0297874582248,26.08021258982979,26.08021258982979,22.743746526999075,26.08021258982979,22.738449413934163,20.052572687410716,20.010923836516632,5.7,5699213.90860035 
 07/15  01:00:00,4.0,100.0,16.545142376335953,93.59305943811074,19.861184239861302,41.187036671697435,19.38831733589656,100.0,17.036364533793797,81.45630364573383,15.353804648252144,59.86397805862047,19.83745606965724,41.23957617104207,5152.139881906967,0.3307333333333333,26.537426510650693,22.810032080068634,8111.567334132544,0.3307333333333333,26.537426510650693,20.66898900739671,0.0,0.0,0.0,0.0,5161.180142707839,0.3307333333333333,26.537426510650693,22.803491765065644,1579.7190219458998,-10.444956831211268,22.112386663443075,22.112386663443075,22.112386663443075,26.146941571085296,26.146941571085296,26.14586784813232,22.09417095084366,19.38831733589656,15.353804648252144,26.14586784813232,26.14586784813232,20.66898900739671,26.537426510650693,22.09417095084366,26.14586784813232,26.14586784813232,22.810032080068634,26.14586784813232,22.803491765065644,19.861184239861302,19.83745606965724,4.0,5686988.479005239 
 07/15  02:00:00,4.0,93.0,16.411664177023056,94.3917420389424,19.721323246719948,40.84056770953863,19.296507165275496,100.0,16.631583554645836,83.57664722633771,15.205787895880672,59.81508930181231,19.706657775370097,40.870398695535904,5154.222763942541,0.3307333333333333,26.575965658490645,22.847071206457855,8113.391657634171,0.3307333333333333,26.575965658490645,20.706219137034026,0.0,0.0,0.0,0.0,5161.463050562845,0.3307333333333333,26.575965658490645,22.841833119970747,1577.7397003028268,-10.456151341646802,22.150370183099156,22.150370183099156,22.150370183099156,26.18493975499668,26.18493975499668,26.18431305304789,22.131707821154208,19.296507165275496,15.205787895880672,26.18431305304789,26.18431305304789,20.706219137034026,26.575965658490645,22.131707821154208,26.18431305304789,26.18431305304789,22.847071206457855,26.18431305304789,22.841833119970747,19.721323246719948,19.706657775370097,4.0,5679862.921090176 
 07/15  03:00:00,3.4,97.0,16.289060349974662,95.13209961804813,19.641325988183205,40.234898995410035,19.229858459391323,100.0,16.257205650579074,85.59302110656003,15.083805800497075,59.567816012872356,19.63166584737416,40.25242993280092,5156.640430706058,0.3307333333333333,26.597035378172812,22.86639558992733,8113.25461215324,0.3307333333333333,26.597035378172812,20.72739391780155,0.0,0.0,0.0,0.0,5161.909606120153,0.3307333333333333,26.597035378172812,22.86258353521543,1576.6624095502752,-11.05720087336091,22.171073025972007,22.171073025972007,22.171073025972007,26.205650590638015,26.205650590638015,26.20531034894543,22.152124347648105,19.229858459391323,15.083805800497075,26.20531034894543,26.20531034894543,20.72739391780155,26.597035378172812,22.152124347648105,26.20531034894543,26.20531034894543,22.86639558992733,26.20531034894543,22.86258353521543,19.641325988183205,19.63166584737416,3.4,5675984.674380992 
 07/15  04:00:00,3.0,100.0,16.182544166483133,95.78054395026214,19.60739851281259,39.6331210180912,19.196977394611647,100.0,15.962337851086192,87.2194802889399,14.972283805046635,59.357039157190684,19.600101396149714,39.64510304890248,5197.661825011694,0.3307333333333333,26.648392075152397,22.888084062586305,8160.000689068343,0.3307333333333333,26.648392075152397,20.744946062948728,0.0,0.0,0.0,0.0,5201.398800655245,0.3307333333333333,26.648392075152397,22.885380504731195,1575.5877087146118,-11.457959594981222,22.191746865554347,22.191746865554347,22.191746865554347,26.22633241182312,26.22633241182312,26.22599265933597,22.172803543422077,19.196977394611647,14.972283805046635,26.22599265933597,26.22599265933597,20.744946062948728,26.648392075152397,22.172803543422077,26.22599265933597,26.22599265933597,22.888084062586305,26.22599265933597,22.885380504731195,19.60739851281259,19.600101396149714,3.0,5672115.751372603 
 07/15  05:00:00,3.0,100.0,16.09452076124684,96.32021291840222,19.547526428877294,39.13217288384257,19.15295269090542,100.0,15.703082300850774,88.67836019796972,14.86940775974081,59.099661319795906,19.54193819906103,39.14036325199521,5197.399903027431,0.3307333333333333,26.661663228406166,22.901547092841547,8163.332433760146,0.3307333333333333,26.661663228406166,20.75581057575961,0.0,0.0,0.0,0.0,5200.050907989807,0.3307333333333333,26.661663228406166,22.89962919413826,1574.9130931583693,-11.458603057812844,22.204734955289183,22.204734955289183,22.204734955289183,26.23932551591954,26.23932551591954,26.239107284064406,22.185662287579806,19.15295269090542,14.86940775974081,26.239107284064406,26.239107284064406,20.75581057575961,26.661663228406166,22.185662287579806,26.239107284064406,26.239107284064406,22.901547092841547,26.239107284064406,22.89962919413826,19.547526428877294,19.54193819906103,3.0,5669687.13537013 
 07/15  06:00:00,1.8,93.0,16.011391276592324,96.83301654903869,19.469470094696135,38.42458050080583,19.089285200342342,100.0,15.457169321655323,90.08750906041023,14.756857586960122,58.69946939267805,19.465295615633718,38.4297083017196,5198.262434186377,0.3307333333333333,26.666337814484486,22.905598517000698,8164.529476180582,0.3307333333333333,26.666337814484486,20.759620476666417,0.0,0.0,0.0,0.0,5200.156624925117,0.3307333333333333,26.666337814484486,22.90422814418126,1574.689857815549,-12.676937926623088,22.209034618617206,22.209034618617206,22.209034618617206,26.24362683923781,26.24362683923781,26.24355459431771,22.189815712616124,19.089285200342342,14.756857586960122,26.24355459431771,26.24355459431771,20.759620476666417,26.666337814484486,22.189815712616124,26.24355459431771,26.24355459431771,22.905598517000698,26.24355459431771,22.90422814418126,19.469470094696135,19.465295615633718,1.8,5668883.488135977 
 07/15  07:00:00,1.0,93.0,15.929593139957289,97.24553537675892,19.38532601575477,37.490497712878444,19.01722012403972,100.0,15.215226492693668,91.40911906121956,14.643475624133336,58.09517529197823,19.382241954934678,37.493358113188066,5199.178953793599,0.3307333333333333,26.66441932979948,22.903016606559767,8164.860376781845,0.3307333333333333,26.66441932979948,20.757462033457408,0.0,0.0,0.0,0.0,5200.540847838166,0.3307333333333333,26.66441932979948,22.90203132945861,1574.8042707083368,-13.482641496744833,22.206830836764823,22.206830836764823,22.206830836764823,26.241422206561342,26.241422206561342,26.241459235517265,22.187503323158595,19.01722012403972,14.643475624133336,26.241459235517265,26.241459235517265,20.757462033457408,26.66441932979948,22.187503323158595,26.241459235517265,26.241459235517265,22.903016606559767,26.241459235517265,22.90203132945861,19.38532601575477,19.382241954934678,1.0,5669295.374550013 
 07/15  08:00:00,1.0,93.0,15.849243501272019,97.84209833737978,19.338274695246984,36.65694348870151,18.96492342652735,100.0,14.97639794784735,92.91563622379965,14.558689557438374,57.584527636615135,19.335998372353316,36.65820981040412,5200.088951895345,0.3307333333333333,26.65721584631246,22.895153478077837,8164.732320044861,0.3307333333333333,26.65721584631246,20.750349157665873,0.0,0.0,0.0,0.0,5201.0727414852845,0.3307333333333333,26.65721584631246,22.89444174452312,1575.1903284564173,-13.482370361767591,22.199396467814935,22.199396467814935,22.199396467814935,26.233984967393464,26.233984967393464,26.234109883078634,22.179981460088943,18.96492342652735,14.558689557438374,26.234109883078634,26.234109883078634,20.750349157665873,26.65721584631246,22.179981460088943,26.234109883078634,26.234109883078634,22.895153478077837,26.234109883078634,22.89444174452312,19.338274695246984,19.335998372353316,1.0,5670685.182443102 
 07/15  09:00:00,3.0,87.0,15.832169722898454,98.04469330243474,20.425466258231456,33.79189559394413,19.668336517065534,97.28395443642918,14.795786485661969,94.095574254485,14.617438443572699,56.85819179313805,19.405826002860167,35.98411000766027,5115.429914954488,0.3307333333333333,26.57697545395881,22.87614640849158,8068.022780806386,0.3307333333333333,26.57697545395881,20.740051961150883,0.0,0.0,0.0,0.0,5132.184923909727,0.3307333333333333,26.57697545395881,22.86402476389557,1576.2160577680693,-11.473578330671762,22.179656949586203,22.179656949586203,22.179656949586203,26.21423782826606,26.21423782826606,26.214536061911538,22.16007437784601,19.668336517065534,14.617438443572699,26.214536061911538,26.214536061911538,20.740051961150883,26.57697545395881,22.16007437784601,26.214536061911538,26.214536061911538,22.87614640849158,26.214536061911538,22.86402476389557,20.425466258231456,19.405826002860167,3.0,5674377.80796505 
 07/15  10:00:00,6.0,81.0,15.932194769197277,97.3246379617643,22.038228346463224,30.424631940717976,21.42645849127298,89.10456652176134,14.84247267364507,93.72120332292783,14.895874203944402,55.47846727525275,19.777406339618125,34.954501716375965,2001.4078718539358,0.13229333333333335,26.56070961057607,25.11276185867025,8858.059044189122,0.36913104824808823,26.761536049765986,20.948497324383702,0.0,0.0,0.0,0.0,6755.409613234551,0.49077561841857853,26.761536049765986,23.389694587603785,1559.1298778340768,-8.473736360803048,22.514542479756624,22.514542479756624,22.514542479756624,26.549252658993524,26.549252658993524,26.53176657641053,22.513662811282614,21.42645849127298,14.895874203944402,26.53176657641053,26.53176657641053,20.948497324383702,26.761536049765986,22.513662811282614,26.53176657641053,26.53176657641053,25.31358829786017,26.53176657641053,23.389694587603785,22.038228346463224,19.777406339618125,6.000000000000001,5612867.560202676 
 07/15  11:00:00,10.0,71.0,16.081720808946745,96.39923319219906,22.79155476654994,29.16920076679916,22.98020593803001,83.45161712263047,15.122036501812884,92.04873945858729,15.245014807369683,54.129653811352384,20.518500691088143,33.52032139557291,0.0,0.0,26.562779266598536,26.562779266598536,1889.9161142715993,0.08268333333333333,27.168390240549353,26.256891938447094,0.0,0.0,0.0,0.0,14454.588284750338,0.9020166666666665,30.21555319819801,26.427613962648756,1389.6651897112495,-4.616458503682008,26.226864960399148,26.226864960399148,26.226864960399148,30.262091467519625,30.262091467519625,30.194220349139414,26.274535433954878,22.98020593803001,15.245014807369683,30.194220349139414,30.194220349139414,29.30405489609575,30.21555319819801,26.274535433954878,30.194220349139414,30.194220349139414,30.21555319819801,30.194220349139414,26.427613962648756,22.79155476654994,20.518500691088143,9.999999999999998,5002794.682960498 
 07/15  12:00:00,12.0,58.0,16.262576455777978,95.29312373872847,22.6905551105082,29.47469072763317,24.616280177199904,79.95020748897336,15.61998222960343,89.15216291624728,15.721194630694704,52.25874894195916,21.92166122494362,30.886605171754475,0.0,0.0,26.562779266598536,26.562779266598536,0.0,0.0,27.168390240549353,27.168390240549353,0.0,0.0,0.0,0.0,7320.454102177867,0.38452428527809623,35.15892240228083,32.552572665886956,616.717843937929,4.612480795269947,31.82584354632317,31.82584354632317,31.82584354632317,33.843233828004465,33.843233828004465,35.59435263192246,33.7582231641634,24.616280177199904,15.721194630694704,35.59435263192246,35.59435263192246,33.879762884025645,33.879762884025645,33.7582231641634,35.59435263192246,35.59435263192246,33.879762884025645,35.59435263192246,31.27341314763177,22.6905551105082,21.92166122494362,12.0,2220184.238176544 
 07/15  13:00:00,13.0,54.0,16.48406440403249,93.86621431590808,22.010429744076735,30.682638964675395,26.28450446397508,76.5140366485963,16.47172744807044,84.35075523855286,16.161781296697924,50.41883079644636,22.658796806774532,29.49336337917812,10023.598561676952,0.2040602613722426,33.144215649132946,25.26905917985747,0.0,0.0,27.168390240549353,27.168390240549353,0.0,0.0,0.0,0.0,0.0,0.0,36.07942104830816,36.07942104830816,777.3270260054386,3.1066783347529765,32.93162807496455,32.93162807496455,32.93162807496455,35.62143111369817,35.62143111369817,36.85061158505399,34.14250355022218,26.28450446397508,16.161781296697924,36.85061158505399,36.85061158505399,35.45409440768211,35.45409440768211,34.14250355022218,36.85061158505399,36.85061158505399,27.578937938406646,36.85061158505399,35.45409440768211,22.010429744076735,22.658796806774532,12.999999999999998,2798377.293619579 
 07/15  14:00:00,14.0,51.0,16.75287234307654,92.18517972484202,22.097992482152723,30.497381441224057,27.063616632517927,76.13797799980108,17.347129594377872,79.71434971312198,16.545453261092053,48.93326127614638,23.09144090468272,28.710125981825176,0.0,0.0,37.416934597821715,37.416934597821715,0.0,0.0,27.168390240549357,27.168390240549357,0.0,0.0,0.0,0.0,0.0,0.0,36.07942104830816,36.07942104830816,0.0,13.999999999999998,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,36.80391371665607,36.80391371665607,27.063616632517927,16.545453261092053,36.80391371665607,36.80391371665607,33.06317013949878,33.06317013949878,36.80391371665607,36.80391371665607,36.80391371665607,33.06317013949878,36.80391371665607,33.06317013949878,22.097992482152723,23.09144090468272,13.999999999999998,0.0 
 07/15  15:00:00,15.0,45.0,17.02564440775811,90.60324079360936,22.5856944901056,29.53216637300669,27.466258128578843,79.48893337046354,18.1760618354132,75.6567366235585,16.84399625335682,47.67565466677779,23.58289960899055,27.8013773324945,0.0,0.0,37.416934597821715,37.416934597821715,0.0,0.0,27.168390240549357,27.168390240549357,0.0,0.0,0.0,0.0,0.0,0.0,36.07942104830816,36.07942104830816,0.0,15.0,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,36.80391371665607,36.80391371665607,27.466258128578843,16.84399625335682,36.80391371665607,36.80391371665607,33.00258264701954,33.00258264701954,36.80391371665607,36.80391371665607,36.80391371665607,33.00258264701954,36.80391371665607,33.00258264701954,22.5856944901056,23.58289960899055,15.0,0.0 
 07/15  16:00:00,15.0,44.0,17.27653979957303,89.17497068160584,22.644008775057547,29.30618082819386,27.502659018889442,82.73153720979404,19.135827445499167,71.24707751112686,17.031357093274487,46.87807485548481,24.144461113066686,26.767235624748164,0.0,0.0,37.416934597821715,37.416934597821715,0.0,0.0,27.168390240549357,27.168390240549357,0.0,0.0,0.0,0.0,0.0,0.0,36.07942104830816,36.07942104830816,0.0,15.0,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,36.80391371665607,36.80391371665607,27.502659018889442,17.031357093274487,36.80391371665607,36.80391371665607,33.06981744442188,33.06981744442188,36.80391371665607,36.80391371665607,36.80391371665607,33.06981744442188,36.80391371665607,33.06981744442188,22.644008775057547,24.144461113066686,15.0,0.0 
 07/15  17:00:00,14.0,47.0,17.499385059617588,87.92745255711185,22.30646659737651,29.787453151611004,26.927049846212938,88.91569532023917,19.544866484767727,69.45289913513255,17.090827997064515,46.47759932830314,24.95322294214913,25.395421071455125,0.0,0.0,37.416934597821715,37.416934597821715,0.0,0.0,27.168390240549357,27.168390240549357,0.0,0.0,0.0,0.0,0.0,0.0,36.07942104830816,36.07942104830816,0.0,13.999999999999998,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,32.80087797973192,36.80391371665607,36.80391371665607,26.927049846212938,17.090827997064515,36.80391371665607,36.80391371665607,33.00258264701954,33.00258264701954,36.80391371665607,36.80391371665607,36.80391371665607,33.00258264701954,36.80391371665607,33.00258264701954,22.30646659737651,24.95322294214913,13.999999999999998,0.0 
 07/15  18:00:00,12.0,58.0,17.583080876946244,87.46376651212644,21.654037045167588,31.003873659321144,25.096360727542404,99.13474115507728,19.709622358543744,68.74560497660676,16.928047893137595,46.85717554489295,23.880183936385357,27.08759666777631,14702.363778760644,0.6108506533136516,32.71432751202661,27.587179282854176,0.0,0.0,27.168390240549353,27.168390240549353,0.0,0.0,0.0,0.0,0.0,0.0,36.07942104830816,36.07942104830816,1110.9938568351968,-0.23306948286957685,28.529937861051266,28.529937861051266,28.529937861051266,31.892603645009004,31.892603645009004,32.6726828368067,29.06719474795702,25.096360727542404,16.928047893137595,32.6726828368067,32.6726828368067,32.01221633485812,32.01221633485812,29.06719474795702,32.6726828368067,32.6726828368067,26.885068105685693,32.6726828368067,32.01221633485812,21.654037045167588,23.880183936385357,12.0,3999577.8846067083 
 07/15  19:00:00,10.0,66.0,17.517030495869484,87.82925506500452,21.860607662967993,30.630431997881832,23.249184785763955,99.99339459538864,19.65213675859938,68.99141894192577,16.648580862937976,47.574790199117615,22.30485513233341,29.81380423590182,14710.542539324533,0.5077227490135815,35.500782366738704,28.126330599768348,0.0,0.0,27.168390240549353,27.168390240549353,0.0,0.0,0.0,0.0,0.0,0.0,36.079421048308156,36.079421048308156,1196.2194062188792,-4.8107551058433256,31.839897512067424,31.839897512067424,31.839897512067424,35.874641837803054,35.874641837803054,35.742439281317544,31.953847726466943,23.249184785763955,16.648580862937976,35.742439281317544,35.742439281317544,35.500782366738704,35.500782366738704,31.953847726466943,35.742439281317544,35.742439281317544,28.126330599768348,35.742439281317544,35.500782366738704,21.860607662967993,22.30485513233341,9.999999999999998,4306389.8623879645 
 07/15  20:00:00,7.0,87.0,17.35548430798939,88.64390622298254,22.399705183554545,29.750715737071936,21.375860380192655,100.0,19.337433905530112,70.28662392365997,16.326476690751413,48.46413975210305,20.43386235825585,33.57726134506443,3061.727847264429,0.0907251637309607,38.39186264970611,36.77716007605276,6129.859438734822,0.27472396049161324,26.21909383750823,22.96442539959986,0.0,0.0,0.0,0.0,10106.13606754272,0.5172360395083869,28.948293155122474,25.38873028192091,1475.939982077519,-7.533880559912095,24.999905274745146,24.999905274745146,24.999905274745146,29.03440269113409,29.03440269113409,29.25705630501888,24.757231901565522,21.375860380192655,16.326476690751413,29.25705630501888,29.25705630501888,26.156113037493704,29.410781475402064,24.757231901565522,29.25705630501888,29.25705630501888,27.79607890174871,29.25705630501888,25.8512186022005,22.399705183554545,20.43386235825585,7.000000000000001,5313383.935479069 
 07/15  21:00:00,7.0,76.0,17.155809953572522,89.77107019303783,22.959498112216323,28.688279213642602,20.34289136356489,100.0,18.874031169559554,72.34805323682373,16.066978553356936,49.09081741887182,20.009864501238575,34.364837307449605,0.0,0.0,38.39186264970611,38.39186264970611,11322.796506954342,0.49610000000000004,26.09264972865932,20.63143355173818,0.0,0.0,0.0,0.0,6348.91594450261,0.49610000000000004,26.09264972865932,23.030437874795396,1594.5605864026415,-7.438932841932005,21.829859779311313,21.829859779311313,21.829859779311313,25.864305613467323,25.864305613467323,25.844040847583372,21.83093571326679,20.34289136356489,16.066978553356936,25.844040847583372,25.844040847583372,20.63143355173818,26.09264972865932,21.83093571326679,25.844040847583372,25.844040847583372,26.09264972865932,25.844040847583372,23.030437874795396,22.959498112216323,20.009864501238575,7.0,5740418.11104951 
 07/15  22:00:00,7.0,76.0,16.9836831007056,90.75532090231134,22.869900297097487,28.74492555909738,20.048655704450752,100.0,18.42663105078264,74.40245465384649,15.87019830671882,49.49290274860002,20.020325223499896,34.225751796308,0.0,0.0,38.39186264970611,38.39186264970611,11176.982654560135,0.49610000000000004,26.708206068376995,21.31747738821123,0.0,0.0,0.0,0.0,6771.518614918515,0.49610000000000004,26.708206068376995,23.44226026714407,1565.330767240816,-7.46681107667441,22.39011966321563,22.39011966321563,22.39011966321563,26.4247817973987,26.4247817973987,26.415749252511063,22.37986882767765,20.048655704450752,15.87019830671882,26.415749252511063,26.415749252511063,21.31747738821123,26.708206068376995,22.37986882767765,26.415749252511063,26.415749252511063,26.708206068376995,26.415749252511063,23.44226026714407,22.869900297097487,20.020325223499896,7.0,5635190.762066938 
 07/15  23:00:00,7.0,76.0,16.838695858241927,91.59402555681947,22.218575808725557,29.79038814542246,20.00160743741823,99.99999999999999,17.98664502209303,76.48735974487268,15.702207754147539,49.78075869092451,20.1360571130202,33.851997686722115,0.0,0.0,38.39186264970611,38.39186264970611,11166.83604976041,0.4961,27.077164828138066,21.691425011075076,0.0,0.0,0.0,0.0,6719.430384042017,0.4961,27.077164828138066,23.83639872689384,1545.6240263937648,-7.485606579455327,22.77676746653524,22.77676746653524,22.77676746653524,26.811578888930576,26.811578888930576,26.805135487555432,22.763911868984458,20.00160743741823,15.702207754147539,26.805135487555432,26.805135487555432,21.691425011075076,27.077164828138066,22.763911868984458,26.805135487555432,26.805135487555432,27.077164828138066,26.805135487555432,23.83639872689384,22.218575808725557,20.1360571130202,6.999999999999999,5564246.495017554 
 07/15  24:00:00,6.4,78.0,16.706835353775357,92.3643203591459,21.062654289934823,31.749856243702034,20.017765324155974,99.99999999999999,17.551369993758602,78.61444288430813,15.53694155536141,49.87849212414357,20.261674919397592,33.35528881288804,5901.553231403033,0.3307333333333333,26.980008368301466,22.71052981448939,7661.755714915389,0.3307333333333333,26.980008368301466,21.437111366617284,0.0,0.0,0.0,0.0,4813.15282944737,0.3307333333333333,26.980008368301466,23.497933063877927,1556.0329312245012,-8.077577324157652,22.571617664501282,22.571617664501282,22.571617664501282,26.606349873674723,26.606349873674723,26.61015210091541,22.548524748328198,20.017765324155974,15.53694155536141,26.61015210091541,26.61015210091541,21.437111366617284,26.980008368301466,22.548524748328198,26.61015210091541,26.61015210091541,22.71052981448939,26.61015210091541,23.497933063877927,21.062654289934823,20.261674919397592,6.4,5601718.552408204 
 07/16  01:00:00,6.0,75.0,16.5903113061835,93.05108576333836,20.604527609757447,32.30444440347985,19.963374251489874,100.0,17.20702928201991,80.3445454656307,15.37130301092243,49.94777241449766,20.224219474786587,33.07328628977302,5286.590755247755,0.3307333333333333,27.024773672559913,23.20019789167233,7998.213947179055,0.3307333333333333,27.024773672559913,21.238478351177847,0.0,0.0,0.0,0.0,5150.52027806401,0.3307333333333333,27.024773672559913,23.298637864688562,1554.698117671012,-8.486813747893128,22.597805736686816,22.597805736686816,22.597805736686816,26.63254805519014,26.63254805519014,26.631960623042687,22.579104702512915,19.963374251489874,15.37130301092243,26.631960623042687,26.631960623042687,21.238478351177847,27.024773672559913,22.579104702512915,26.631960623042687,26.631960623042687,23.20019789167233,26.631960623042687,23.298637864688562,20.604527609757447,20.224219474786587,6.0,5596913.223615643 
 07/16  02:00:00,6.0,75.0,16.47499225544412,93.64459655069298,20.22910256282433,32.45150944859362,19.824498842979153,100.0,16.8379478338195,82.16573246177305,15.25344824501503,49.54556488914112,20.090432683386517,32.7326916169688,5202.090591360682,0.3307333333333333,26.99574948125956,23.232299979904347,8061.90542896207,0.3307333333333333,26.99574948125956,21.163368550201724,0.0,0.0,0.0,0.0,5179.168971300217,0.3307333333333333,26.99574948125956,23.248882613005065,1556.2173862996983,-8.485250820196793,22.567998419736732,22.567998419736732,22.567998419736732,26.60272923405785,26.60272923405785,26.603254374216853,22.548183714370374,19.824498842979153,15.25344824501503,26.603254374216853,26.603254374216853,21.163368550201724,26.99574948125956,22.548183714370374,26.603254374216853,26.603254374216853,23.232299979904347,26.603254374216853,23.248882613005065,20.22910256282433,20.090432683386517,6.0,5602382.5906789135 
 07/16  03:00:00,5.0,83.0,16.37539280921266,94.24044669238987,20.071017521338646,32.30571954232338,19.727852598921523,100.0,16.565521341024226,83.60050643002614,15.140714845330045,49.19615012094317,19.997001852120576,32.45555625117497,5218.101254955037,0.3307333333333333,26.998199744194565,23.223167780107453,8132.374475166392,0.3307333333333333,26.998199744194565,21.114838711572396,0.0,0.0,0.0,0.0,5222.986239525258,0.3307333333333333,26.998199744194565,23.2196337411926,1557.6986241899597,-9.480101549020851,22.53897949369846,22.53897949369846,22.53897949369846,26.573699101686692,26.573699101686692,26.574168683923627,22.51921341095748,19.727852598921523,15.140714845330045,26.574168683923627,26.574168683923627,21.114838711572396,26.998199744194565,22.51921341095748,26.574168683923627,26.574168683923627,23.223167780107453,26.574168683923627,23.2196337411926,20.071017521338646,19.997001852120576,5.0,5607715.047083855 
 07/16  04:00:00,4.0,87.0,16.29076006585031,94.75014776476384,19.96812574033595,32.150718696220935,19.63599053334174,100.0,16.31786113314352,84.92942662567444,15.034576108335388,48.91644917487673,19.91796563309088,32.25206880999963,5209.617625140487,0.3307333333333333,26.966421304310572,23.19752108242136,8145.0070633044015,0.3307333333333333,26.966421304310572,21.073912268707538,0.0,0.0,0.0,0.0,5219.179788221586,0.3307333333333333,26.966421304310572,23.190603331225155,1559.324743313629,-10.48125093969395,22.50717009619224,22.50717009619224,22.50717009619224,26.54187742264096,26.54187742264096,26.542411898775384,22.487345560784682,19.63599053334174,15.034576108335388,26.542411898775384,26.542411898775384,21.073912268707538,26.966421304310572,22.487345560784682,26.542411898775384,26.542411898775384,23.19752108242136,26.542411898775384,23.190603331225155,19.96812574033595,19.91796563309088,4.0,5613569.075929064 
 07/16  05:00:00,4.0,87.0,16.20878103274742,95.24682834053428,19.86850756444576,32.059481717695576,19.543418118118648,100.0,16.06971893365753,86.28476061168296,14.941516459638192,48.66901447359912,19.834903057250568,32.12743986788021,5206.881763507789,0.3307333333333333,26.932399003688968,23.16547191767514,8151.215360722702,0.3307333333333333,26.932399003688968,21.035388984864795,0.0,0.0,0.0,0.0,5215.9086865894815,0.3307333333333333,26.932399003688968,23.158941375480367,1561.0677777468807,-10.479587502346503,22.473129026584022,22.473129026584022,22.473129026584022,26.507823209932287,26.507823209932287,26.50839518364691,22.453267426006768,19.543418118118648,14.941516459638192,26.50839518364691,26.50839518364691,21.035388984864795,26.932399003688968,22.453267426006768,26.50839518364691,26.50839518364691,23.16547191767514,26.50839518364691,23.158941375480367,19.86850756444576,19.834903057250568,4.0,5619843.99988877 
