Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/16  06:00:00,3.6,84.0,16.128422541587792,95.73652458247508,19.74357184160298,31.864199721432247,19.437886554058842,100.0,15.831036820350054,87.61136731755775,14.84117304117747,48.33862035188638,19.720993717871796,31.90981178473965,5205.795734812743,0.3307333333333333,26.89884442914831,23.132696978507646,8154.667028133299,0.3307333333333333,26.89884442914831,20.999327812802925,0.0,0.0,0.0,0.0,5213.156693519256,0.3307333333333333,26.89884442914831,23.127371672391345,1562.784881662555,-10.885077190583733,22.43965012132548,22.43965012132548,22.43965012132548,26.474331378705877,26.474331378705877,26.474893906675028,22.419798821233968,19.437886554058842,14.84117304117747,26.474893906675028,26.474893906675028,20.999327812802925,26.89884442914831,22.419798821233968,26.474893906675028,26.474893906675028,23.132696978507646,26.474893906675028,23.127371672391345,19.74357184160298,19.720993717871796,3.6,5626025.5739851985 
 07/16  07:00:00,3.3,100.0,16.05008152073456,95.83932531536831,19.668797924773642,31.82575407584558,19.35699227342751,100.0,15.604105995969796,88.54531755339534,14.764614236581753,48.005406104314325,19.65320204188324,31.857375911167374,5205.68332531079,0.3307333333333333,26.865394071018805,23.09932191244652,8156.393654599304,0.3307333333333333,26.865394071018805,20.964618872575823,0.0,0.0,0.0,0.0,5211.357373167821,0.3307333333333333,26.865394071018805,23.095217000117934,1564.5014734871656,-11.164874150745565,22.40623623093882,22.40623623093882,22.40623623093882,26.440904587535705,26.440904587535705,26.44146602309368,22.386385928380093,19.35699227342751,14.764614236581753,26.44146602309368,26.44146602309368,20.964618872575823,26.865394071018805,22.386385928380093,26.44146602309368,26.44146602309368,23.09932191244652,26.44146602309368,23.095217000117934,19.668797924773642,19.65320204188324,3.3,5632205.304553797 
 07/16  08:00:00,3.0,87.0,15.975305076268326,96.48788327499373,19.577627440414204,31.841540061206892,19.27032765796533,100.0,15.390513485504405,89.94366021941231,14.683318522947443,47.892551366596095,19.566674660237553,31.863891941753806,5205.509461613228,0.3307333333333333,26.83372528947988,23.067773211994098,8157.5589322134765,0.3307333333333333,26.83372528947988,20.932098131844985,0.0,0.0,0.0,0.0,5209.756738410054,0.3307333333333333,26.83372528947988,23.064700498171444,1566.1254320730766,-11.482472431293926,22.37467587381768,22.37467587381768,22.37467587381768,26.40933204533829,26.40933204533829,26.409862336976367,22.354857280670174,19.27032765796533,14.683318522947443,26.409862336976367,26.409862336976367,20.932098131844985,26.83372528947988,22.354857280670174,26.409862336976367,26.409862336976367,23.067773211994098,26.409862336976367,23.064700498171444,19.577627440414204,19.566674660237553,3.0,5638051.555463076 
 07/16  09:00:00,5.4,77.0,15.965797843416219,96.73621417864176,20.670718639012378,29.655377135563597,19.96686270276424,96.2718557633551,15.238219744935394,91.00647256556798,14.762760606731323,47.39989733852185,19.626509841169117,31.628672560464167,5119.639106723183,0.3307333333333333,26.73233978963793,23.02849308160455,8060.80914561512,0.3307333333333333,26.73233978963793,20.900678456452333,0.0,0.0,0.0,0.0,5139.137329179962,0.3307333333333333,26.73233978963793,23.01438692568796,1568.1989153387085,-9.075563981620263,22.334450247419472,22.334450247419472,22.334450247419472,26.36909088841373,26.36909088841373,26.36974386911956,22.314519487914946,19.96686270276424,14.762760606731323,26.36974386911956,26.36974386911956,20.900678456452333,26.73233978963793,22.314519487914946,26.36974386911956,26.36974386911956,23.02849308160455,26.36974386911956,23.01438692568796,20.670718639012378,19.626509841169117,5.4,5645516.095219351 
 07/16  10:00:00,9.0,71.0,16.076121913609732,95.96283957221388,22.24050910672081,27.230638920986383,21.672402958623113,87.3631870682702,15.316137941375505,90.46329131141715,15.076866036215215,46.4208990617044,20.03876328288868,31.166424991196287,1897.6768266979493,0.12383803321913586,26.635539471118918,25.167637743712525,6385.990907091394,0.2640221375753255,27.22167537667603,22.37623293224462,0.0,0.0,0.0,0.0,8651.265823616552,0.6025398292055388,27.608289865481936,24.14977811662571,1513.7374897414504,-5.506920172534341,23.476595372057673,23.476595372057673,23.476595372057673,27.511542660689287,27.511542660689287,27.44729653072148,23.524536400999416,21.672402958623113,15.076866036215215,27.44729653072148,27.44729653072148,22.762847421050527,27.608289865481936,23.524536400999416,27.44729653072148,27.44729653072148,26.140388138075544,27.44729653072148,24.14977811662571,22.24050910672081,20.03876328288868,9.0,5449454.963069221 
 07/16  11:00:00,13.0,58.0,16.231476318311408,95.01606107753022,22.94204964333237,26.619010824597787,23.170086611375215,80.94570325123301,15.60696419168705,88.7907085558489,15.570184063118568,45.16015361680829,20.9420328614267,30.069627977635914,0.0,0.0,26.620809484733197,26.620809484733197,1873.2886155039769,0.06545894684716161,28.47502692815918,27.33388453853538,0.0,0.0,0.0,0.0,14795.759976130708,0.9192410531528383,31.02067692566553,27.200842437080418,1357.725572368403,-1.646698916910832,26.994095112010008,26.994095112010008,26.994095112010008,31.029284004606563,31.029284004606563,30.99965878144517,27.00145903796305,23.170086611375215,15.570184063118568,30.99965878144517,30.99965878144517,29.879534536041728,31.02067692566553,27.00145903796305,30.99965878144517,30.99965878144517,31.02067692566553,30.99965878144517,27.200842437080418,22.94204964333237,20.9420328614267,12.999999999999998,4887812.060526252 
 07/16  12:00:00,16.0,43.0,16.414620746509407,93.91343386387979,22.838885843207287,26.954053254099954,25.128432222635634,73.27660158749758,16.098127130452824,86.04439655495146,16.09049608945886,43.6534589354533,22.169432071386886,28.07078462395629,0.0,0.0,26.620809484733194,26.620809484733194,0.0,0.0,28.475026928159178,28.475026928159178,0.0,0.0,0.0,0.0,4431.556259000826,0.26588250977893557,34.162348507192554,33.018027381296704,356.4724218764481,11.781109134960989,30.340505109164447,30.340505109164447,30.340505109164447,31.49328969449926,31.49328969449926,34.275361503873455,33.201598506482185,25.128432222635634,16.09049608945886,34.275361503873455,34.275361503873455,31.788708827606683,31.788708827606683,33.201598506482185,34.275361503873455,34.275361503873455,31.788708827606683,34.275361503873455,30.644387701710837,22.838885843207287,22.169432071386886,15.999999999999996,1283300.718755213 
 07/16  13:00:00,18.0,42.0,16.648469320018833,92.43561238434701,22.30522192845357,28.219329732098167,26.313343988263966,70.37379501170584,16.911555025050028,81.62386972669779,16.59932905851698,42.35862957755497,23.248578289871116,26.645958269759255,0.0,0.0,26.6208094847332,26.6208094847332,0.0,0.0,28.47502692815919,28.47502692815919,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,0.0,18.0,30.48246172702764,30.48246172702764,30.48246172702764,30.48246172702764,30.48246172702764,34.4355888745001,34.4355888745001,26.313343988263966,16.59932905851698,34.4355888745001,34.4355888745001,30.814442618943872,30.814442618943872,34.4355888745001,34.4355888745001,34.4355888745001,30.814442618943872,34.4355888745001,30.814442618943872,22.30522192845357,23.248578289871116,18.0,0.0 
 07/16  14:00:00,20.0,37.0,16.88810895972369,90.9497534535141,21.845072178636457,29.29097360053166,27.16227928652897,69.99911390933411,17.719172932700282,77.48246753631408,16.994801513901056,41.37458527342581,23.77910745344812,26.048299895953352,10688.29831773922,0.29838740078180503,31.046923942327876,25.15322430923321,0.0,0.0,28.47502692815918,28.47502692815918,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,843.9729355920057,10.177070821352837,29.807535881113957,29.807535881113957,29.807535881113957,32.497444505637844,32.497444505637844,33.849439145420476,31.07473977574753,27.16227928652897,16.994801513901056,33.849439145420476,33.849439145420476,32.40053798208953,32.40053798208953,31.07473977574753,33.849439145420476,33.849439145420476,26.50683834899486,33.849439145420476,32.40053798208953,21.845072178636457,23.77910745344812,20.0,3038302.5681312205 
 07/16  15:00:00,20.8,35.0,17.175970635745536,89.21773989463568,22.050051988227132,29.180323413480373,27.692469945170885,70.76545100678894,18.824899963192756,72.21825140242177,17.356610090315282,40.502754700248445,24.33580766516218,25.415332337555146,7056.025681430079,0.20619245371097228,35.105373797825536,30.932538827448912,0.0,0.0,28.475026928159185,28.475026928159185,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,606.3285311651034,13.407038277237056,31.711876730957997,31.711876730957997,31.711876730957997,33.72922901000821,33.72922901000821,35.61734479629875,33.72145580618963,27.692469945170885,17.356610090315282,35.61734479629875,35.61734479629875,33.635792104989655,33.635792104989655,33.72145580618963,35.61734479629875,35.61734479629875,29.462957134613028,35.61734479629875,33.635792104989655,22.050051988227132,24.33580766516218,20.8,2182782.7121943724 
 07/16  16:00:00,21.0,35.0,17.550820540690186,87.1296008603414,22.690336991254693,28.503109037320474,27.845068128738284,75.40858198791447,19.922434827868436,67.44958436997359,17.65000859998328,39.93921172564101,24.976611779957345,24.844090826294348,0.0,0.0,35.53744520102671,35.53744520102671,0.0,0.0,28.475026928159185,28.475026928159185,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,0.0,21.0,32.26909836498401,32.26909836498401,32.26909836498401,32.26909836498401,32.26909836498401,36.17223856948793,36.17223856948793,27.845068128738284,17.65000859998328,36.17223856948793,36.17223856948793,32.53132646040834,32.53132646040834,36.17223856948793,36.17223856948793,36.17223856948793,32.53132646040834,36.17223856948793,32.53132646040834,22.690336991254693,24.976611779957345,21.0,0.0 
 07/16  17:00:00,14.0,77.0,17.790528429019478,85.82041342604924,22.689800114229048,29.51550357779979,27.218561473860653,82.28383028513252,20.425483529384664,65.37932465900549,17.587988608559776,40.66161715287789,25.682601661976758,24.673721357343005,0.0,0.0,35.53744520102671,35.53744520102671,0.0,0.0,28.47502692815918,28.47502692815918,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,0.0,13.999999999999998,32.26909836498401,32.26909836498401,32.26909836498401,32.26909836498401,32.26909836498401,36.17223856948793,36.17223856948793,27.218561473860653,17.587988608559776,36.17223856948793,36.17223856948793,32.46576950360626,32.46576950360626,36.17223856948793,36.17223856948793,36.17223856948793,32.46576950360626,36.17223856948793,32.46576950360626,22.689800114229048,25.682601661976758,13.999999999999998,0.0 
 07/16  18:00:00,13.0,82.0,17.864980293572202,85.41856540604452,22.21124068320422,31.09695440642603,25.44266063620468,95.39062327342108,20.575636587524283,64.77623775338071,17.37768094005714,41.61382613214749,24.615572426843947,26.91674597081734,0.0,0.0,35.537445201026706,35.537445201026706,0.0,0.0,28.47502692815918,28.47502692815918,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,0.0,12.999999999999998,32.26909836498401,32.26909836498401,32.26909836498401,32.26909836498401,32.26909836498401,36.172238569487924,36.172238569487924,25.44266063620468,17.37768094005714,36.172238569487924,36.172238569487924,32.662421356328345,32.662421356328345,36.172238569487924,36.172238569487924,36.172238569487924,32.662421356328345,36.172238569487924,32.662421356328345,22.21124068320422,24.615572426843947,12.999999999999998,0.0 
 07/16  19:00:00,12.0,88.0,17.80464304688682,85.74385408577767,21.47919380391325,33.86067634821447,23.7406117467492,99.99024204848806,20.45683894664684,65.25276540713507,17.098735141184132,43.13655659903314,23.11680237441907,30.676262137591298,17777.17703426448,0.9111020025975076,30.366346742559323,25.552049996697924,0.0,0.0,28.47502692815918,28.47502692815918,0.0,0.0,0.0,0.0,0.0,0.0,34.284717395462046,34.284717395462046,1388.1691427374362,-2.5563465432518213,26.21623010723216,26.21623010723216,26.21623010723216,30.251665254540995,30.251665254540995,30.366378282721342,26.07994639065324,23.7406117467492,17.098735141184132,30.366378282721342,30.366378282721342,30.366346742559323,30.366346742559323,26.07994639065324,30.366378282721342,30.366378282721342,25.552049996697924,30.366378282721342,30.366346742559323,21.47919380391325,23.11680237441907,12.0,4997408.91385477 
 07/16  20:00:00,12.0,76.0,17.647841905851177,86.59590383942245,21.89099681075221,33.449247543852806,22.30379825941405,100.0,20.155730072339285,66.47853641721193,16.841666770483997,44.12975070619372,21.401622982820125,34.511273645135624,6972.005043077335,0.3878623421031621,30.84096763002231,26.3366108862734,0.0,0.0,28.47502692815919,28.47502692815919,0.0,0.0,0.0,0.0,10030.875001040211,0.5067618883643253,31.216374757245056,28.35523104129211,1371.659802290501,-2.600081245922106,26.781105035880138,26.781105035880138,26.781105035880138,30.81630457778666,30.81630457778666,30.83640615429432,26.741197241739087,22.30379825941405,16.841666770483997,30.83640615429432,30.83640615429432,30.84096763002231,30.84096763002231,26.741197241739087,30.83640615429432,30.83640615429432,26.3366108862734,30.83640615429432,27.979823914069367,21.89099681075221,21.401622982820125,12.000000000000002,4937975.288245803 
 07/16  21:00:00,12.2,76.0,17.450874260604387,87.67962834883981,22.083932830849967,33.46264693767281,20.9162699646029,100.0,19.736674329473544,68.22791968841605,16.637468602991994,44.98987918942227,20.87388708615659,36.06450600465556,877.8255961972482,0.044397536121790496,29.40371553797839,28.2211492653399,9328.65708034742,0.3684452386403418,26.785011163637005,22.238249494604503,0.0,0.0,0.0,0.0,7915.482289482576,0.5793572252378678,27.017183316091806,23.840551087156122,1552.0860579850016,-2.2262706488920236,22.707307547242703,22.707307547242703,22.707307547242703,26.74204463333397,26.74204463333397,26.78355000307712,22.64706828632378,20.9162699646029,16.637468602991994,26.78355000307712,26.78355000307712,22.470421647059304,27.017183316091806,22.64706828632378,26.78355000307712,26.78355000307712,25.834617043453317,26.78355000307712,23.840551087156122,22.083932830849967,20.87388708615659,12.2,5587509.808746006 
 07/16  22:00:00,12.0,71.0,17.262929571734126,88.72764338010495,21.908277313949753,34.1274888511533,20.323033279934535,99.99999999999999,19.29277733027061,70.13710553828268,16.464911245764142,45.73023431648828,20.872870768324834,36.38361908032341,580.6437288838695,0.037932170513995445,27.549768085205702,24.9912867340751,11590.894997308342,0.47713391474300226,26.607004194528788,20.791633856241454,0.0,0.0,0.0,0.0,5620.612953441484,0.47713391474300226,26.607004194528788,23.78603709089801,1568.7155131261827,-2.424348909986041,22.324451987082536,22.324451987082536,22.324451987082536,26.359088767930444,26.359088767930444,26.347886630312225,22.31635038199963,20.323033279934535,16.464911245764142,26.347886630312225,26.347886630312225,20.791633856241454,26.607004194528788,22.31635038199963,26.347886630312225,26.347886630312225,24.048522843398185,26.347886630312225,23.78603709089801,21.908277313949753,20.872870768324834,12.0,5647375.847254258 
 07/16  23:00:00,11.0,76.0,17.107620864970286,89.60421380088644,21.44525495074175,35.389530883714265,20.109756762694964,100.0,18.92392210648515,71.76930994008987,16.301343101037588,46.44445664766111,20.918520444493083,36.570082388390645,3498.286491162263,0.1980107268215579,26.777922681077317,22.2429866295021,9361.757367471138,0.39709463658922106,26.777922681077317,21.10909283764428,0.0,0.0,0.0,0.0,5272.862860610296,0.39709463658922106,26.777922681077317,23.57331377175703,1563.6552571971527,-3.4288585132019165,22.422706941015758,22.422706941015758,22.422706941015758,26.457381656794624,26.457381656794624,26.45569146731348,22.405130166559196,20.109756762694964,16.301343101037588,26.45569146731348,26.45569146731348,21.10909283764428,26.777922681077317,22.405130166559196,26.45569146731348,26.45569146731348,22.2429866295021,26.45569146731348,23.57331377175703,21.44525495074175,20.918520444493083,11.0,5629158.925909749 
 07/16  24:00:00,10.8,70.0,16.97377366253491,90.36753576466538,20.89941406033318,36.794772986064544,20.108515202337024,100.0,18.531132140590184,73.55440845290136,16.153901124211494,47.11060877724761,20.893598922350815,36.82424104248132,5574.843004923143,0.3307333333333333,26.849710456933863,22.816565251143103,8028.597190535854,0.3307333333333333,26.849710456933863,21.041385766950132,0.0,0.0,0.0,0.0,4833.157118585063,0.3307333333333333,26.849710456933863,23.35314123615863,1563.655107378225,-3.643841489372109,22.42270410293015,22.42270410293015,22.42270410293015,26.45737881676164,26.45737881676164,26.457116933729697,22.403697418083954,20.108515202337024,16.153901124211494,26.457116933729697,26.457116933729697,21.041385766950132,26.849710456933863,22.403697418083954,26.457116933729697,26.457116933729697,22.816565251143103,26.457116933729697,23.35314123615863,20.89941406033318,20.893598922350815,10.8,5629158.38656161 
 07/17  01:00:00,10.0,71.0,16.868608234233978,90.97241399952625,20.706700624312177,37.21649455891649,20.116146458086064,100.0,18.23997404837012,74.90989845691738,16.01375265399021,47.643194631296176,20.83368243308525,36.941310068637776,5303.382433089697,0.3307333333333333,26.939224874329415,23.10248546940781,8182.852929818568,0.3307333333333333,26.939224874329415,21.019328529569222,0.0,0.0,0.0,0.0,5062.170690462577,0.3307333333333333,26.939224874329415,23.276990440441573,1560.4848907950186,-4.452613583833367,22.4845063174256,22.4845063174256,22.4845063174256,26.51920489440576,26.51920489440576,26.51817124502978,22.466268146472867,20.116146458086064,16.01375265399021,26.51817124502978,26.51817124502978,21.019328529569222,26.939224874329415,22.466268146472867,26.51817124502978,26.51817124502978,23.10248546940781,26.51817124502978,23.276990440441573,20.706700624312177,20.83368243308525,10.0,5617745.606862067 
 07/17  02:00:00,10.0,71.0,16.78500847873003,91.45654482460604,20.60039577557485,37.288172825777096,20.085116636379567,100.0,17.981715958182185,76.13587309062176,15.889853125121995,48.05879333505519,20.730864642254588,37.00225883047987,5244.7922583056725,0.3307333333333333,26.96502200249978,23.170674419209575,8198.185391396404,0.3307333333333333,26.96502200249978,21.034040679464685,0.0,0.0,0.0,0.0,5114.243329304211,0.3307333333333333,26.96502200249978,23.265120107210542,1559.2394883035777,-4.453799854328846,22.508836574826127,22.508836574826127,22.508836574826127,26.543544544696786,26.543544544696786,26.543135736532324,22.489945068628266,20.085116636379567,15.889853125121995,26.543135736532324,26.543135736532324,21.034040679464685,26.96502200249978,22.489945068628266,26.543135736532324,26.543135736532324,23.170674419209575,26.543135736532324,23.265120107210542,20.60039577557485,20.730864642254588,10.0,5613262.15789288 
 07/17  03:00:00,10.6,65.0,16.70787763325125,91.90578691359217,20.527341076321644,37.06541450202653,20.055789295018336,100.0,17.740830563143373,77.29972275767587,15.800238311657926,48.24984615059574,20.640602676126758,36.818016483650304,5222.207016171147,0.3307333333333333,26.975111038023897,23.19710459023359,8197.069893028554,0.3307333333333333,26.975111038023897,21.044939596533354,0.0,0.0,0.0,0.0,5141.813741761957,0.3307333333333333,26.975111038023897,23.255265116642512,1558.7586281395659,-3.861022437350746,22.51823851119252,22.51823851119252,22.51823851119252,26.55295011112383,26.55295011112383,26.552792135462685,22.499103101136484,20.055789295018336,15.800238311657926,26.552792135462685,26.552792135462685,21.044939596533354,26.975111038023897,22.499103101136484,26.552792135462685,26.552792135462685,23.19710459023359,26.552792135462685,23.255265116642512,20.527341076321644,20.640602676126758,10.6,5611531.061302437 
 07/17  04:00:00,11.0,62.0,16.636383744985565,92.23353916226992,20.50045602032603,36.611483969332795,20.04244545269419,100.0,17.530672668964563,78.25436049145299,15.743921565783587,48.21037758970955,20.592284649441595,36.41340015943326,5211.980672835847,0.3307333333333333,26.977856529017018,23.207248828382255,8192.407681125038,0.3307333333333333,26.977856529017018,21.05105874747767,0.0,0.0,0.0,0.0,5158.698243475909,0.3307333333333333,26.977856529017018,23.245796004794517,1558.636910771577,-3.4638033050789776,22.520619066879522,22.520619066879522,22.520619066879522,26.555331580856883,26.555331580856883,26.555291581750133,22.501367860218146,20.04244545269419,15.743921565783587,26.555291581750133,26.555291581750133,21.05105874747767,26.977856529017018,22.501367860218146,26.555291581750133,26.555291581750133,23.207248828382255,26.555291581750133,23.245796004794517,20.50045602032603,20.592284649441595,11.0,5611092.878777677 
 07/17  05:00:00,10.0,62.0,16.572035235389396,92.61177887759438,20.45645774616546,36.07258160013769,20.008549595060533,100.0,17.35055708924567,79.15004462109785,15.665308997132788,48.154438182086764,20.52747959018775,35.92201375244437,5206.461796167879,0.3307333333333333,26.977301517621132,23.210686352553058,8187.8333698242905,0.3307333333333333,26.977301517621132,21.053812870776525,0.0,0.0,0.0,0.0,5169.783798450851,0.3307333333333333,26.977301517621132,23.23722105266878,1558.6749009820762,-4.472442100351495,22.51987601848812,22.51987601848812,22.51987601848812,26.554588250656963,26.554588250656963,26.55460073561262,22.50057342533279,20.008549595060533,15.665308997132788,26.55460073561262,26.55460073561262,21.053812870776525,26.977301517621132,22.50057342533279,26.55460073561262,26.55460073561262,23.210686352553058,26.55460073561262,23.23722105266878,20.45645774616546,20.52747959018775,10.0,5611229.643535474 
 07/17  06:00:00,9.4,76.0,16.512377904632785,92.9640003433212,20.387285680036936,36.05204136389419,19.957060916771994,100.0,17.181388187785117,80.00178785306097,15.56947213352487,48.39294520344371,20.440648913597855,35.939408412026665,5203.373276023922,0.3307333333333333,26.973538082486456,23.209156626485917,8184.077317123424,0.3307333333333333,26.973538082486456,21.052765681050072,0.0,0.0,0.0,0.0,5177.594336399953,0.3307333333333333,26.973538082486456,23.227806405605737,1558.8765416751287,-5.049953313001605,22.515932622899058,22.515932622899058,22.515932622899058,26.550643332532907,26.550643332532907,26.550709591280174,22.49657623771391,19.957060916771994,15.56947213352487,26.550709591280174,26.550709591280174,21.052765681050072,26.973538082486456,22.49657623771391,26.550709591280174,26.550709591280174,23.209156626485917,26.550709591280174,23.227806405605737,20.387285680036936,20.440648913597855,9.4,5611955.550030463 
 07/17  07:00:00,8.0,87.0,16.453908683534625,93.31067166266035,20.297133700897636,36.54060254898994,19.885517602601745,100.0,17.009655083805814,80.87698627834729,15.446948898987435,48.98287955360305,20.336604600117873,36.456575133966105,5201.780910219646,0.3307333333333333,26.96619644772212,23.20296566342714,8180.835231429073,0.3307333333333333,26.96619644772212,21.04776744897775,0.0,0.0,0.0,0.0,5183.461162222014,0.3307333333333333,26.96619644772212,23.216219093514855,1559.2617799133495,-6.443487570506571,22.508400827766515,22.508400827766515,22.508400827766515,26.54310862939664,26.54310862939664,26.543235182084214,22.488984068639915,19.885517602601745,15.446948898987435,26.543235182084214,26.543235182084214,21.04776744897775,26.96619644772212,22.488984068639915,26.543235182084214,26.543235182084214,23.20296566342714,26.543235182084214,23.216219093514855,20.297133700897636,20.336604600117873,8.0,5613342.407688058 
 07/17  08:00:00,8.0,81.0,16.394212091716376,93.75839445513687,20.238463537379737,36.8988056249159,19.830132243695463,100.0,16.827288123162628,81.8987798902516,15.351156294741608,49.49043767747641,20.267467484829222,36.83690965351413,5201.164920272837,0.3307333333333333,26.954790347508506,23.19200315566541,8177.994254770158,0.3307333333333333,26.954790347508506,21.038413438006206,0.0,0.0,0.0,0.0,5188.045912517772,0.3307333333333333,26.954790347508506,23.20149411300038,1559.8559863776977,-6.453686834355565,22.496788981615545,22.496788981615545,22.496788981615545,26.531492299954586,26.531492299954586,26.531687407536666,22.477303568890665,19.830132243695463,15.351156294741608,26.531687407536666,26.531687407536666,21.038413438006206,26.954790347508506,22.477303568890665,26.531687407536666,26.531687407536666,23.19200315566541,26.531687407536666,23.20149411300038,20.238463537379737,20.267467484829222,8.0,5615481.550959712 
 07/17  09:00:00,9.6,78.0,16.397373361315644,93.73952373085805,21.368349990694906,34.639605757613545,20.555633394653725,96.60858402464075,16.696050914924328,82.5843923792203,15.452217470618564,49.34175363113295,20.34494959737797,36.88911351215542,5115.247005531722,0.3307333333333333,26.871107633362193,23.17046300199111,8078.915920063098,0.3307333333333333,26.871107633362193,21.02638561029775,0.0,0.0,0.0,0.0,5122.372079819372,0.3307333333333333,26.871107633362193,23.165308340341856,1561.0390174844588,-4.842096452325751,22.473690298226984,22.473690298226984,22.473690298226984,26.508384698279034,26.508384698279034,26.508739077351965,22.45405231754357,20.555633394653725,15.452217470618564,26.508739077351965,26.508739077351965,21.02638561029775,26.871107633362193,22.45405231754357,26.508739077351965,26.508739077351965,23.17046300199111,26.508739077351965,23.165308340341856,21.368349990694906,20.34494959737797,9.6,5619740.462944053 
 07/17  10:00:00,13.0,72.0,16.507822914025436,93.08275730708608,22.689711152646378,32.53290417877472,22.09408658884143,89.5979943905829,16.760284324677173,82.24806317963348,15.85815366043719,48.493517667074016,20.834565752140136,36.43572244190321,999.7643806925231,0.06614666666666667,26.84333199227947,26.12004774059923,3797.7819684174747,0.1653666666666667,26.864861821084354,24.649553257472412,0.0,0.0,0.0,0.0,11726.962558636347,0.7552866666666668,28.99848786484801,25.335668266672595,1446.6295518498985,-1.5267614096677942,24.956808374270828,24.956808374270828,24.956808374270828,28.99192085210453,28.99192085210453,28.915770600894753,25.013904193338963,22.09408658884143,15.85815366043719,28.915770600894753,28.915770600894753,26.783179301236068,28.99848786484801,25.013904193338963,28.915770600894753,28.915770600894753,28.27520361316777,28.915770600894753,25.335668266672595,22.689711152646378,20.834565752140136,13.0,5207866.386659633 
 07/17  11:00:00,16.0,63.0,16.67290083420233,92.11061566596959,23.69825129095016,31.098689778844815,23.78716514397758,83.41485729725991,17.087287767961644,80.55960951769704,16.34147569851224,47.384963207274055,21.89602713206473,34.68613714149941,0.0,0.0,26.843331992279467,26.843331992279467,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,7694.5683336750435,0.41616174098296493,33.763659844945465,31.404749571434927,634.9979542206546,8.658335564851244,30.165229550782705,30.165229550782705,30.165229550782705,32.18267007672313,32.18267007672313,34.02984756386624,32.132539185102594,23.78716514397758,16.34147569851224,34.02984756386624,34.02984756386624,32.28428209483602,32.28428209483602,32.132539185102594,34.02984756386624,34.02984756386624,32.28428209483602,34.02984756386624,29.925371821325484,23.69825129095016,21.89602713206473,15.999999999999998,2285992.6351943566 
 07/17  12:00:00,19.0,57.0,16.87413721400362,90.9408957868314,23.621956684153535,32.02752644828765,25.663567313063904,77.19573861224649,17.66927209822413,77.64997842892801,16.841846093168733,46.464905161180354,22.91388617487774,33.4201006460974,0.0,0.0,26.843331992279467,26.843331992279467,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,1784.1833063195977,0.057341312232990715,37.001293276301666,35.93789115477023,163.7205666199454,16.888157368759046,33.95795096034595,33.95795096034595,33.95795096034595,34.53433732578886,34.53433732578886,37.639789841760226,37.15977835023372,25.663567313063904,16.841846093168733,37.639789841760226,37.639789841760226,34.81720884375886,34.81720884375886,37.15977835023372,37.639789841760226,37.639789841760226,34.81720884375886,37.639789841760226,33.753806722227424,23.621956684153535,22.91388617487774,19.0,589394.0398318034 
 07/17  13:00:00,21.0,56.0,17.133843258022676,89.36788128123106,23.139785120179795,34.0673816825386,26.78976437272242,75.35069942835399,18.72456918244307,72.60106440280789,17.337878329901045,45.74918769631189,23.924324322390873,32.486329633235776,0.0,0.0,26.84333199227947,26.84333199227947,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,0.0,21.0,34.00861553173229,34.00861553173229,34.00861553173229,34.00861553173229,34.00861553173229,37.68808508800054,37.68808508800054,26.78976437272242,17.337878329901045,37.68808508800054,37.68808508800054,34.25581656560718,34.25581656560718,37.68808508800054,37.68808508800054,37.68808508800054,34.25581656560718,37.68808508800054,34.25581656560718,23.139785120179795,23.924324322390873,21.0,0.0 
 07/17  14:00:00,22.0,50.0,17.374726132832677,87.92912316508152,22.65195348070868,36.22085834199798,27.490538228391692,75.43176786956117,19.413827953603853,69.47339728663147,17.7088032758972,45.4528001668879,24.340893965332448,32.71285790674754,0.0,0.0,26.84333199227947,26.84333199227947,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,0.0,22.0,34.00861553173229,34.00861553173229,34.00861553173229,34.00861553173229,34.00861553173229,37.68808508800054,37.68808508800054,27.490538228391692,17.7088032758972,37.68808508800054,37.68808508800054,34.19401637034991,34.19401637034991,37.68808508800054,37.68808508800054,37.68808508800054,34.19401637034991,37.68808508800054,34.19401637034991,22.65195348070868,24.340893965332448,22.0,0.0 
 07/17  15:00:00,22.5,46.0,17.591143826935358,86.64972131820538,22.230320400497376,38.6438099534337,27.879341990120043,79.10771925328808,20.06597784906807,66.65176500602232,17.966020689589296,45.77750211637451,24.766313923124457,33.171941124153385,0.0,0.0,26.84333199227947,26.84333199227947,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,0.0,22.5,34.00861553173229,34.00861553173229,34.00861553173229,34.00861553173229,34.00861553173229,37.68808508800054,37.68808508800054,27.879341990120043,17.966020689589296,37.68808508800054,37.68808508800054,34.19401637034991,34.19401637034991,37.68808508800054,37.68808508800054,37.68808508800054,34.19401637034991,37.68808508800054,34.19401637034991,22.230320400497376,24.766313923124457,22.5,0.0 
 07/17  16:00:00,23.0,50.0,17.805078483464584,85.48858161181025,21.921707976802047,40.60075575925733,27.97751334576946,84.61965786114455,20.67717315947335,64.18241104401679,18.147433875139388,46.16053584155384,25.31065141102319,33.11896323404008,15873.787234805935,0.36963666717566374,34.181291072766584,23.685106789038535,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,1233.7275084886373,8.32660692677981,30.44758167303805,30.44758167303805,30.44758167303805,34.482306343929736,34.482306343929736,34.54891702751662,30.35388051568307,27.97751334576946,18.147433875139388,34.54891702751662,34.54891702751662,34.181291072766584,34.181291072766584,30.35388051568307,34.54891702751662,34.54891702751662,23.685106789038535,34.54891702751662,34.181291072766584,21.921707976802047,25.31065141102319,23.0,4441419.030559095 
 07/17  17:00:00,22.0,53.0,18.078704362354188,84.02961898847214,22.244543240898025,40.5888520439097,27.47852401605357,91.06198592586037,21.431999257634843,61.27468913026468,18.25679999660835,46.42387458954845,26.474420220813904,31.527566576998716,3389.6218907593866,0.09087876895308532,35.996552902829244,33.76579445045769,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,293.350779198534,18.31722647433562,32.693468430220534,32.693468430220534,32.693468430220534,33.70214456974564,33.70214456974564,36.52071695003509,35.60824148448945,27.47852401605357,18.25679999660835,36.52071695003509,36.52071695003509,33.78520386697497,33.78520386697497,35.60824148448945,36.52071695003509,36.52071695003509,31.554445414603407,36.52071695003509,33.78520386697497,22.244543240898025,26.474420220813904,22.0,1056062.8051147223 
 07/17  18:00:00,19.0,64.0,18.197691277232153,83.40276868657926,22.890030615175977,39.679447768377216,25.78724457441338,99.53764347048522,21.849402655705983,59.729129202421944,18.1226114967165,47.33520184796575,25.482637611812688,33.99829550200307,0.0,0.0,35.996552902829244,35.996552902829244,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,0.0,19.0,32.746684681747325,32.746684681747325,32.746684681747325,32.746684681747325,32.746684681747325,36.56852325646242,36.56852325646242,25.78724457441338,18.1226114967165,36.56852325646242,36.56852325646242,33.13181483385089,33.13181483385089,36.56852325646242,36.56852325646242,36.56852325646242,33.13181483385089,36.56852325646242,33.13181483385089,22.890030615175977,25.482637611812688,19.0,0.0 
 07/17  19:00:00,17.0,72.0,18.1368447624229,83.72218217413729,22.770240643610997,41.05839890978286,24.18565072997708,99.99999999999997,21.80563727164232,59.888589982040905,17.87335835493632,49.000606071856495,23.959036563821083,38.25756531157118,0.0,0.0,35.996552902829244,35.996552902829244,0.0,0.0,26.87024427828557,26.87024427828557,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,0.0,16.999999999999996,32.746684681747325,32.746684681747325,32.746684681747325,32.746684681747325,32.746684681747325,36.56852325646242,36.56852325646242,24.18565072997708,17.87335835493632,36.56852325646242,36.56852325646242,33.13181483385089,33.13181483385089,36.56852325646242,36.56852325646242,36.56852325646242,33.13181483385089,36.56852325646242,33.13181483385089,22.770240643610997,23.959036563821083,16.999999999999996,0.0 
 07/17  20:00:00,16.0,77.0,17.987675640500978,84.51141871930675,22.301239283766378,42.6844730462639,22.839592816678387,100.0,21.557244415353736,60.80522012221482,17.640714792525447,50.103194568602895,22.511636116164713,42.18737383405734,0.0,0.0,35.996552902829244,35.996552902829244,0.0,0.0,26.870244278285572,26.870244278285572,0.0,0.0,0.0,0.0,0.0,0.0,37.00129327630167,37.00129327630167,0.0,16.0,32.746684681747325,32.746684681747325,32.746684681747325,32.746684681747325,32.746684681747325,36.56852325646242,36.56852325646242,22.839592816678387,17.640714792525447,36.56852325646242,36.56852325646242,33.067640049855086,33.067640049855086,36.56852325646242,36.56852325646242,36.56852325646242,33.067640049855086,36.56852325646242,33.067640049855086,22.301239283766378,22.511636116164713,16.0,0.0 
 07/17  21:00:00,14.4,77.0,17.782279934321828,85.61204997971662,21.444499043258013,45.269711872119274,21.620775309356556,100.0,21.0336313154228,62.79244412102684,17.379901027288,51.27285031055679,21.152854847855398,46.135099464351406,5319.128945702356,0.2960833658250091,28.775158372748503,25.620052045628572,3328.4250184143093,0.13473592035645815,26.1279508992348,23.112827894181144,0.0,0.0,0.0,0.0,6531.465911867192,0.31333071381853284,29.02634346611661,25.36388118966044,1199.5061900681956,3.6370130327594534,24.521770300021764,24.521770300021764,24.521770300021764,27.547590326568827,27.547590326568827,28.704023313517034,25.257643323678366,21.620775309356556,17.379901027288,28.704023313517034,28.704023313517034,25.011759796585647,28.026882801639307,25.257643323678366,28.704023313517034,28.704023313517034,24.871776474519375,28.704023313517034,24.364420525183142,21.444499043258013,21.152854847855398,14.4,4318222.284245504 
 07/17  22:00:00,14.0,77.0,17.526678779199287,87.00389027284146,20.9668638953727,46.92416324611581,20.723281848798923,99.99999999999999,20.380359118743797,65.3717806749815,17.0893465175918,52.71086962376255,20.37738979558572,48.6991738222989,4863.40646467381,0.34038716781943706,25.635554469376718,22.21568021674137,7883.699372625229,0.3114256643611258,25.635554469376718,19.568531648527845,0.0,0.0,0.0,0.0,5435.834976646809,0.34038716781943706,25.635554469376718,21.813075510152366,1625.184323809766,-0.3314619638291193,21.258447570452816,21.258447570452816,21.258447570452816,25.292672827050623,25.292672827050623,25.281951110146228,21.2504562136319,20.723281848798923,17.0893465175918,25.281951110146228,25.281951110146228,19.568531648527845,25.635554469376718,21.2504562136319,25.281951110146228,25.281951110146228,22.21568021674137,25.281951110146228,21.813075510152366,20.9668638953727,20.37738979558572,13.999999999999998,5850663.565715158 
 07/17  23:00:00,14.0,72.0,17.305806590827448,88.2261932247057,20.759152358265148,47.55602068355602,20.279204868911012,100.0,19.865050922958886,67.48658312905897,16.85075287721922,53.85403091543712,20.244702260143733,49.12159357194575,4922.396393853032,0.3307333333333333,26.001040973173797,22.439766572201336,8176.447070792543,0.3307333333333333,26.001040973173797,20.08551338561667,0.0,0.0,0.0,0.0,5271.196239527774,0.3307333333333333,26.001040973173797,22.187415508621022,1607.6483369101097,-0.36126145342480065,21.58368057243697,21.58368057243697,21.58368057243697,25.618031374175867,25.618031374175867,25.611534573392504,21.570898488813008,20.279204868911012,16.85075287721922,25.611534573392504,25.611534573392504,20.08551338561667,26.001040973173797,21.570898488813008,25.611534573392504,25.611534573392504,22.439766572201336,25.611534573392504,22.187415508621022,20.759152358265148,20.244702260143733,14.0,5787534.012876395 
 07/17  24:00:00,12.2,76.0,17.116233522315298,89.29090728990407,20.5798687692,47.83640662440696,19.928630708085812,100.0,19.424193244549848,69.35995481242608,16.619290595276127,54.9279004093424,20.230748552702885,48.90689757188762,5016.6386748151845,0.3307333333333333,26.236068146201745,22.606651790854574,8133.343162156988,0.3307333333333333,26.236068146201745,20.351791717973626,0.0,0.0,0.0,0.0,5247.655367320338,0.3307333333333333,26.236068146201745,22.439516819126865,1595.3527576931774,-2.1846302516897076,21.814793154650744,21.814793154650744,21.814793154650744,25.849233174387162,25.849233174387162,25.845415532361834,21.79932010931835,19.928630708085812,16.619290595276127,25.845415532361834,25.845415532361834,20.351791717973626,26.236068146201745,21.79932010931835,25.845415532361834,25.845415532361834,22.606651790854574,25.845415532361834,22.439516819126865,20.5798687692,20.230748552702885,12.2,5743269.927695438 
 07/18  01:00:00,12.0,71.0,16.98754736406845,90.11093531871259,20.49034731163313,47.468282532720494,19.862059549989404,100.0,19.0125242497746,71.23264493936387,16.425442098061186,55.64864986256571,20.23970331875666,48.23401568455166,5064.354403454616,0.3307333333333333,26.39545953566182,22.731549957676084,8124.091715516242,0.3307333333333333,26.39545953566182,20.517921140694426,0.0,0.0,0.0,0.0,5220.988427147235,0.3307333333333333,26.39545953566182,22.618229906548837,1587.036194772159,-2.4065995958103903,21.97257149305573,21.97257149305573,21.97257149305573,26.007072423328893,26.007072423328893,26.004453599229095,21.955900334973116,19.862059549989404,16.425442098061186,26.004453599229095,26.004453599229095,20.517921140694426,26.39545953566182,21.955900334973116,26.004453599229095,26.004453599229095,22.731549957676084,26.004453599229095,22.618229906548837,20.49034731163313,20.23970331875666,12.0,5713330.301179772 
 07/18  02:00:00,12.0,71.0,16.883142628678407,90.7096862975687,20.41160663617795,46.655778950652376,19.850971828832186,100.0,18.641033759056356,72.90609834842012,16.261786814532606,56.04952851539481,20.234381216977184,47.191115421595526,5094.158790408617,0.3307333333333333,26.509198710404995,22.823746603950333,8121.053435897519,0.3307333333333333,26.509198710404995,20.633890396532404,0.0,0.0,0.0,0.0,5201.639618054092,0.3307333333333333,26.509198710404995,22.74598784945127,1581.133177062327,-2.412214260403677,22.08529164332605,22.08529164332605,22.08529164332605,26.119836090489244,26.119836090489244,26.117963104454617,22.067874949978005,19.850971828832186,16.261786814532606,26.117963104454617,26.117963104454617,20.633890396532404,26.509198710404995,22.067874949978005,26.117963104454617,26.117963104454617,22.823746603950333,26.117963104454617,22.74598784945127,20.41160663617795,20.234381216977184,12.0,5692079.437424377 
 07/18  03:00:00,13.8,59.0,16.802321230743626,91.17621720401071,20.43496913066434,45.23022028870428,19.900271309642193,100.0,18.36327317307876,74.1861016474993,16.189771579193124,55.907318401633454,20.29884741910513,45.629968306073806,5151.197718844532,0.3307333333333333,26.63175619873948,22.905060205850717,8164.320626324075,0.3307333333333333,26.63175619873948,20.7251801705132,0.0,0.0,0.0,0.0,5225.618738456474,0.3307333333333333,26.63175619873948,22.85121942343231,1576.289722619488,-0.6275126855220599,22.17823998227754,22.17823998227754,22.17823998227754,26.21282031876477,26.21282031876477,26.21130907582726,22.160486599932074,19.900271309642193,16.189771579193124,26.21130907582726,26.21130907582726,20.7251801705132,26.63175619873948,22.160486599932074,26.21130907582726,26.21130907582726,22.905060205850717,26.21130907582726,22.85121942343231,20.43496913066434,20.29884741910513,13.8,5674643.001430157 
 07/18  04:00:00,12.0,67.0,16.742139947461215,91.52539944999191,20.428428363312804,43.98997395185532,19.91752767370469,100.0,18.149464134909714,75.18871432605474,16.090818751915076,55.812523450531636,20.323669938945283,44.290176248266164,5163.099755393178,0.3307333333333333,26.70606573381146,22.970772356863364,8166.9951153392885,0.3307333333333333,26.70606573381146,20.797575832560035,0.0,0.0,0.0,0.0,5215.262751956281,0.3307333333333333,26.70606573381146,22.93303454337634,1572.4693798511687,-2.429713748943726,22.251851588813256,22.251851588813256,22.251851588813256,26.286460340047526,26.286460340047526,26.285223484070897,22.23379424426658,19.91752767370469,16.090818751915076,26.285223484070897,26.285223484070897,20.797575832560035,26.70606573381146,22.23379424426658,26.285223484070897,26.285223484070897,22.970772356863364,26.285223484070897,22.93303454337634,20.428428363312804,20.323669938945283,12.0,5660889.7674642075 
 07/18  05:00:00,11.0,71.0,16.700308011322104,91.76900288503236,20.42277704364111,43.06518008049912,19.922816830100942,100.0,17.94763226751614,76.14915132839089,15.978434901849758,55.82643495414893,20.34419973729872,43.28693141830463,5172.3434437456335,0.3307333333333333,26.761897324340584,23.019926499407497,8168.496361194522,0.3307333333333333,26.761897324340584,20.852337102827732,0.0,0.0,0.0,0.0,5209.329828476955,0.3307333333333333,26.761897324340584,22.993168420774552,1569.624090504384,-3.433691429259312,22.30684763887593,22.30684763887593,22.30684763887593,26.341477622975624,26.341477622975624,26.340553554051933,22.288477341003258,19.922816830100942,15.978434901849758,26.340553554051933,26.340553554051933,20.852337102827732,26.761897324340584,22.288477341003258,26.340553554051933,26.340553554051933,23.019926499407497,26.340553554051933,22.993168420774552,20.42277704364111,20.34419973729872,11.0,5650646.725815782 
 07/18  06:00:00,11.8,67.0,16.652183482530205,92.05015551858256,20.412996931366454,42.30953373221786,19.931128321169187,100.0,17.75083434980973,77.09892742220448,15.898570099015611,55.735541672468926,20.35510554761848,42.471306099761996,5178.792401305128,0.3307333333333333,26.804101523507065,23.05747272635566,8169.610161852662,0.3307333333333333,26.804101523507065,20.893747463710387,0.0,0.0,0.0,0.0,5205.2377295648,0.3307333333333333,26.804101523507065,23.038340693107358,1567.4769425460306,-2.6364997969891384,22.348447527944057,22.348447527944057,22.348447527944057,26.383093573070134,26.383093573070134,26.38239459260135,22.329853627724468,19.931128321169187,15.898570099015611,26.38239459260135,26.38239459260135,20.893747463710387,26.804101523507065,22.329853627724468,26.38239459260135,26.38239459260135,23.05747272635566,26.38239459260135,23.038340693107358,20.412996931366454,20.35510554761848,11.8,5642916.99316571 
 07/18  07:00:00,10.0,76.0,16.59972555630256,92.35772145988747,20.376572028115355,41.7999385518737,19.910270808300627,100.0,17.56765695639896,77.9949373908723,15.786718612069992,55.80733696403662,20.334146942909275,41.918217896130386,5183.530167055941,0.3307333333333333,26.836098341988233,23.08604771320793,8170.194040621924,0.3307333333333333,26.836098341988233,20.925330909010604,0.0,0.0,0.0,0.0,5202.534797353584,0.3307333333333333,26.836098341988233,23.072298719086053,1565.8519280987318,-4.4370786079174955,22.37998778660784,22.37998778660784,22.37998778660784,26.41464600898927,26.41464600898927,26.414116055055743,22.36122578043486,19.910270808300627,15.786718612069992,26.414116055055743,26.414116055055743,20.925330909010604,26.836098341988233,22.36122578043486,26.414116055055743,26.414116055055743,23.08604771320793,26.414116055055743,23.072298719086053,20.376572028115355,20.334146942909275,10.0,5637066.941155435 
 07/18  08:00:00,10.0,76.0,16.545157593616956,92.67888068088862,20.3353781448874,41.41614469884429,19.88526049805126,100.0,17.38357767498864,78.90716093699137,15.68461109686298,55.87448734189954,20.304418398113764,41.502631459935046,5187.199988874675,0.3307333333333333,26.85854367756449,23.10584213385319,8170.6164542433435,0.3307333333333333,26.85854367756449,20.947477004470244,0.0,0.0,0.0,0.0,5200.904260287659,0.3307333333333333,26.85854367756449,23.0959277213383,1564.719090590419,-4.4381568795889645,22.40200417552749,22.40200417552749,22.40200417552749,26.436670898174146,26.436670898174146,26.436300968679987,22.383082286553908,19.88526049805126,15.68461109686298,26.436300968679987,26.436300968679987,20.947477004470244,26.85854367756449,22.383082286553908,26.436300968679987,26.436300968679987,23.10584213385319,26.436300968679987,23.0959277213383,20.3353781448874,20.304418398113764,10.0,5632988.726125509 
 07/18  09:00:00,11.8,73.0,16.50799884412785,92.98991519819563,20.628464890518064,40.62126206176192,20.104245235989406,99.68553118608013,17.233142247053337,79.7401245941805,15.745392417809475,55.62358686442227,20.385772123068502,41.239935681607335,5188.264504838076,0.3307333333333333,26.876954725231613,23.12348636949946,8169.792506321695,0.3307333333333333,26.876954725231613,20.966489363108906,0.0,0.0,0.0,0.0,5201.704150668735,0.3307333333333333,26.876954725231613,23.11376341006079,1563.7822031684473,-2.626467121368428,22.420230328158905,22.420230328158905,22.420230328158905,26.45490408773285,26.45490408773285,26.454597843531857,22.401246380889717,20.104245235989406,15.745392417809475,26.454597843531857,26.454597843531857,20.966489363108906,26.876954725231613,22.401246380889717,26.454597843531857,26.454597843531857,23.12348636949946,26.454597843531857,23.11376341006079,20.628464890518064,20.385772123068502,11.8,5629615.93140641 
 07/18  10:00:00,15.0,67.0,16.554287565397708,92.71647591325709,21.869501424441065,38.229098104124276,21.310876838916542,93.66964748603834,17.24031808708824,79.70398516883989,16.115997997223754,54.66774141573169,20.77382776177148,40.884938668193584,2980.9769807936646,0.18892076417365264,26.72112840862824,23.74828458487101,9213.821477236981,0.39661149240145976,26.774997782005887,21.182323922028232,0.0,0.0,0.0,0.0,5772.949300263329,0.40666774342488754,26.774997782005887,23.330313331835253,1561.8522981666783,0.5934989644759461,22.458016245175124,22.458016245175124,22.458016245175124,26.492704592627362,26.492704592627362,26.489691589893653,22.44203303919545,21.310876838916542,16.115997997223754,26.489691589893653,26.489691589893653,21.182323922028232,26.774997782005887,22.44203303919545,26.489691589893653,26.489691589893653,23.802153958248656,26.489691589893653,23.330313331835253,21.869501424441065,20.77382776177148,15.0,5622668.273400042 
