Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/18  11:00:00,17.0,63.0,16.676389183456806,91.99942605205788,22.509482084252532,37.57469228570687,22.65695561612229,87.97840791209333,17.470815633361788,78.55088846638331,16.62763505524488,53.4311760832897,21.481309963947133,40.005719422937865,466.77204381356825,0.022906828804372115,26.79217008896583,25.817045193672065,1917.979354842695,0.08776658559781396,26.79217008896583,25.746402682204167,0.0,0.0,0.0,0.0,13576.030801074252,0.8005610032759303,30.16570925505392,26.1327709934311,1390.9892734230702,2.4443017196167918,26.241016024676014,26.241016024676014,26.241016024676014,30.276159658635194,30.276159658635194,30.181453404151206,26.317179144223992,22.65695561612229,16.62763505524488,30.181453404151206,30.181453404151206,29.119941848292257,30.16570925505392,26.317179144223992,30.181453404151206,30.181453404151206,29.19058435976015,30.181453404151206,26.1327709934311,22.509482084252532,21.481309963947133,17.0,5007561.384323053 
 07/18  12:00:00,20.2,54.0,16.851380453193727,90.98260755654472,22.79030090616727,37.86237578613044,24.47477668277228,80.7720107994823,17.92277054077918,76.34399777046282,17.170115671654038,52.229810170654716,22.421072330578863,38.71867381766389,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,2680.780877608439,0.16386666666666666,33.275780737413676,32.6234870655424,211.66710773957598,17.756537927503803,29.398016208846506,29.398016208846506,29.398016208846506,30.070489352565005,30.070489352565005,33.32120734008423,32.682175127398736,24.47477668277228,17.170115671654038,33.32120734008423,33.32120734008423,30.403652399562688,30.403652399562688,32.682175127398736,33.32120734008423,33.32120734008423,30.403652399562688,33.32120734008423,29.751358727691414,22.79030090616727,22.421072330578863,20.2,762001.5878624736 
 07/18  13:00:00,23.0,47.0,17.180692520066774,89.01661294606006,22.661725040047187,39.104857066834626,26.254187374648595,74.84927436371859,18.731542159180687,72.49634893724004,17.73391576651652,50.99964072255449,23.59768920204765,36.95252108152651,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,0.0,0.0,33.27578073741367,33.27578073741367,0.0,22.999999999999996,29.416755515097044,29.416755515097044,29.416755515097044,29.416755515097044,29.416755515097044,33.33910625879284,33.33910625879284,26.254187374648595,17.73391576651652,33.33910625879284,33.33910625879284,29.877820135746816,29.877820135746816,33.33910625879284,33.33910625879284,33.33910625879284,29.877820135746816,33.33910625879284,29.877820135746816,22.661725040047187,23.59768920204765,22.999999999999996,0.0 
 07/18  14:00:00,24.0,44.0,17.39889025951438,87.70822085852852,22.341487835077906,40.80077863302985,27.114254366120786,73.84919441225641,19.413063203572722,69.40821912733246,18.05143018660676,50.593592423084075,24.125730516191865,36.633891982095825,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,0.0,24.0,29.416755515097044,29.416755515097044,29.416755515097044,29.416755515097044,29.416755515097044,33.339106258792846,33.339106258792846,27.114254366120786,18.05143018660676,33.339106258792846,33.339106258792846,29.614394632940755,29.614394632940755,33.339106258792846,33.339106258792846,33.339106258792846,29.614394632940755,33.339106258792846,29.614394632940755,22.341487835077906,24.125730516191865,24.0,0.0 
 07/18  15:00:00,24.5,44.0,17.595080828800537,86.62814658549297,22.046032074969496,43.079184866234925,27.55957821915883,76.80085639927844,20.060669766872614,66.67366442246048,18.273284400167196,50.96657579807285,24.597723645953792,36.93845258972199,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,0.0,24.5,29.416755515097044,29.416755515097044,29.416755515097044,29.416755515097044,29.416755515097044,33.339106258792846,33.339106258792846,27.55957821915883,18.273284400167196,33.339106258792846,33.339106258792846,29.614394632940755,29.614394632940755,33.339106258792846,33.339106258792846,33.339106258792846,29.614394632940755,33.339106258792846,29.614394632940755,22.046032074969496,24.597723645953792,24.5,0.0 
 07/18  16:00:00,25.0,44.0,17.803773904532164,85.49560044573573,21.880726440767848,44.96394382568615,27.745997609784997,81.01214524012815,20.671166662368478,64.20617169174801,18.435600520868256,51.503999877513436,25.38655899436291,36.42350493655254,15743.952216825826,0.4647910259119249,31.74259092687235,23.53488745548706,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,1317.2682679380287,10.40388751756104,27.98723990161632,27.98723990161632,27.98723990161632,32.02233305934959,32.02233305934959,32.04153842218072,27.946485559353597,27.745997609784997,18.435600520868256,32.04153842218072,32.04153842218072,31.74259092687235,31.74259092687235,27.946485559353597,32.04153842218072,32.04153842218072,23.53488745548706,32.04153842218072,31.74259092687235,21.880726440767848,25.38655899436291,24.999999999999996,4742165.764576904 
 07/18  17:00:00,23.0,53.0,18.080937410830565,84.01785654130305,22.22116233499358,44.800637432708925,27.319866477227954,87.01285634687625,21.42708085404251,61.29316037311117,18.48629844393729,51.887138169041926,26.482209267728727,34.73354262848219,3453.6641912020887,0.10598866128889439,34.82722593644738,32.878348947170636,0.0,0.0,26.79217008896583,26.79217008896583,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,301.88246952084006,19.3290122809143,31.458877323963172,31.458877323963172,31.458877323963172,32.46755346348828,32.46755346348828,35.27090086189269,34.36665174740329,27.319866477227954,18.48629844393729,35.27090086189269,35.27090086189269,32.56884787857749,32.56884787857749,34.36665174740329,35.27090086189269,35.27090086189269,30.619970889300753,35.27090086189269,32.56884787857749,22.22116233499358,26.482209267728727,23.0,1086776.890275024 
 07/18  18:00:00,20.2,61.0,18.2070693901085,83.3536761695174,22.888876214221106,43.47854026014349,25.71857234279227,98.44810265908802,21.866581006043095,59.66656087168039,18.318712287079432,52.80138952414704,25.51941508366075,37.166180734786565,0.0,0.0,34.82722593644738,34.82722593644738,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,0.0,20.2,31.51559269752199,31.51559269752199,31.51559269752199,31.51559269752199,31.51559269752199,35.323434687466865,35.323434687466865,25.71857234279227,18.318712287079432,35.323434687466865,35.323434687466865,31.8993124010375,31.8993124010375,35.323434687466865,35.323434687466865,35.323434687466865,31.8993124010375,35.323434687466865,31.8993124010375,22.888876214221106,25.51941508366075,20.2,0.0 
 07/18  19:00:00,18.6,69.0,18.1533208348073,83.63552927734105,22.796397343605264,44.62241936077828,24.170609832902453,99.99999999999997,21.858492640060085,59.69556448295993,18.068786212284547,54.37971289809554,24.009222182681786,41.515594730598906,0.0,0.0,34.82722593644738,34.82722593644738,0.0,0.0,26.792170088965825,26.792170088965825,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,0.0,18.6,31.51559269752199,31.51559269752199,31.51559269752199,31.51559269752199,31.51559269752199,35.323434687466865,35.323434687466865,24.170609832902453,18.068786212284547,35.323434687466865,35.323434687466865,31.8993124010375,31.8993124010375,35.323434687466865,35.323434687466865,35.323434687466865,31.8993124010375,35.323434687466865,31.8993124010375,22.796397343605264,24.009222182681786,18.6,0.0 
 07/18  20:00:00,17.0,72.0,18.01359222770985,84.37369821463896,22.32125981054537,46.39223538029724,22.9463173908358,100.0,21.661796691773887,60.41748863020568,17.817843384212683,55.689000313447,22.535040704153673,45.838301860370024,0.0,0.0,34.82722593644738,34.82722593644738,0.0,0.0,26.79217008896583,26.79217008896583,0.0,0.0,0.0,0.0,0.0,0.0,33.275780737413676,33.275780737413676,0.0,17.0,31.515592697521996,31.515592697521996,31.515592697521996,31.515592697521996,31.515592697521996,35.32343468746687,35.32343468746687,22.9463173908358,17.817843384212683,35.32343468746687,35.32343468746687,31.835372642092267,31.835372642092267,35.32343468746687,35.32343468746687,35.32343468746687,31.835372642092267,35.32343468746687,31.835372642092267,22.32125981054537,22.535040704153673,17.0,0.0 
 07/18  21:00:00,17.4,75.0,17.81819298701233,85.50278610919588,21.546419051396928,49.34141765024739,21.754384217151905,100.0,21.155757317219592,62.38435445658536,17.60736950874978,57.034144841276564,21.26897569803693,50.23457349208271,5298.006239245084,0.2858339203009705,28.602921537120665,25.31038055285931,2910.2335444094524,0.11464526893098843,26.17798348307892,23.004973153152765,0.0,0.0,0.0,0.0,6668.565845127441,0.31328909296232965,28.215060237362238,24.44618990082604,1190.7062646190714,6.656602620370924,24.38578987984011,24.38578987984011,24.38578987984011,27.411676234611985,27.411676234611985,28.542882955955115,25.139366419535335,21.754384217151905,17.60736950874978,28.542882955955115,28.542882955955115,24.66595929541345,27.8389696253396,25.139366419535335,28.542882955955115,28.542882955955115,24.54642864107825,28.542882955955115,24.070099288803405,21.546419051396928,21.26897569803693,17.4,4286542.552628657 
 07/18  22:00:00,16.0,77.0,17.5776351429106,86.80992876747506,21.140205231435743,50.96069803708201,20.877287300655425,99.99999999999999,20.546575742386185,64.76718506600939,17.340299728774575,58.38427076088487,20.59165759764005,52.747452624254514,4999.915957565583,0.3455845759714034,25.71338640992136,22.25267854612424,7466.088527879597,0.2882286720705231,25.71338640992136,19.449578842056546,0.0,0.0,0.0,0.0,5689.45259373574,0.3583867519580734,25.71338640992136,21.909421278983384,1620.6004444189748,1.6918000070770267,21.343775932661078,21.343775932661078,21.343775932661078,25.378034127865163,25.378034127865163,25.368444220462255,21.334932120644194,20.877287300655425,17.340299728774575,25.368444220462255,25.368444220462255,19.449578842056546,25.71338640992136,21.334932120644194,25.368444220462255,25.368444220462255,22.25267854612424,25.368444220462255,21.909421278983384,21.140205231435743,20.59165759764005,16.0,5834161.59990831 
 07/18  23:00:00,17.0,72.0,17.368135545837703,87.96583323695054,21.00716598802572,51.47398003283982,20.476416921454096,100.0,20.023410764219594,66.89430693837653,17.132424076755193,59.254394250250485,20.52325385679641,53.06419350786501,4886.06921115381,0.3307333333333333,26.008584741391218,22.473593751728842,8278.258063233472,0.3307333333333333,26.008584741391218,20.019400711469395,0.0,0.0,0.0,0.0,5196.986789979595,0.3307333333333333,26.008584741391218,22.248649978706588,1607.1588852293867,2.6782724484042033,21.59283283372132,21.59283283372132,21.59283283372132,25.627187168497116,25.627187168497116,25.620202983695254,21.580548147301606,20.476416921454096,17.132424076755193,25.620202983695254,25.620202983695254,20.019400711469395,26.008584741391218,21.580548147301606,25.620202983695254,25.620202983695254,22.473593751728842,25.620202983695254,22.248649978706588,21.00716598802572,20.52325385679641,17.0,5785771.986825792 
 07/18  24:00:00,17.0,72.0,17.21259581026546,88.83518738063633,20.954936078638656,51.6316923681356,20.294728219084686,100.0,19.723961925195688,68.14675152611214,16.97971437306351,59.82266155465883,20.579397738593045,52.87291481220178,5028.757709697474,0.3307333333333333,26.28595684550606,22.647781345293833,8224.262629264056,0.3307333333333333,26.28595684550606,20.335916590554202,0.0,0.0,0.0,0.0,5247.777629448779,0.3307333333333333,26.28595684550606,22.489326125914097,1594.0405892203057,2.6658519666740332,21.839607183787926,21.839607183787926,21.839607183787926,25.874056782890023,25.874056782890023,25.87009616887597,21.82434135392071,20.294728219084686,16.97971437306351,25.87009616887597,25.87009616887597,20.335916590554202,26.28595684550606,21.82434135392071,25.87009616887597,25.87009616887597,22.647781345293833,25.87009616887597,22.489326125914097,20.954936078638656,20.579397738593045,17.0,5738546.121193101 
 07/19  01:00:00,15.0,82.0,17.11772731052914,89.45857967224568,20.934478281848275,51.72498920628944,20.229082269455084,100.0,19.49985493440935,69.17040429010302,16.83454817501132,60.412600303523156,20.64197844628867,52.69832382747903,5080.240004899003,0.3307333333333333,26.469869961502287,22.794480710550854,8203.580926268234,0.3307333333333333,26.469869961502287,20.534844622809477,0.0,0.0,0.0,0.0,5232.177875119739,0.3307333333333333,26.469869961502287,22.684558578036793,1584.501977071255,0.6571116398438388,22.02088787383128,22.02088787383128,22.02088787383128,26.05540745707472,26.05540745707472,26.052361495635225,22.004627970465705,20.229082269455084,16.83454817501132,26.052361495635225,26.052361495635225,20.534844622809477,26.469869961502287,22.004627970465705,26.052361495635225,26.052361495635225,22.794480710550854,26.052361495635225,22.684558578036793,20.934478281848275,20.64197844628867,15.0,5704207.117456518 
 07/19  02:00:00,14.0,82.0,17.046041519939777,89.86584407733248,20.892692948914267,51.896826137392395,20.180249431590475,100.0,19.268431342781604,70.173929021306,16.685645146831995,61.124616282453346,20.67100167903111,52.64201835957708,5113.220506033433,0.3307333333333333,26.606952438174865,22.90772712964806,8195.109654573764,0.3307333333333333,26.606952438174865,20.678094685105094,0.0,0.0,0.0,0.0,5220.197336641519,0.3307333333333333,26.606952438174865,22.830333362110657,1577.4594158423022,-0.3639706413791952,22.1557545403796,22.1557545403796,22.1557545403796,26.190326184773276,26.190326184773276,26.188060093158878,22.138718392287934,20.180249431590475,16.685645146831995,26.188060093158878,26.188060093158878,20.678094685105094,26.606952438174865,22.138718392287934,26.188060093158878,26.188060093158878,22.90772712964806,26.188060093158878,22.830333362110657,20.892692948914267,20.67100167903111,14.0,5678853.897032288 
 07/19  03:00:00,13.0,89.0,16.97979448725261,90.24406669515305,20.854896925631735,52.13395294514223,20.17759020446013,100.0,19.026683905776384,71.23973621911166,16.537000032067237,61.9688249867273,20.689969623234333,52.69571590724003,5135.447978578714,0.3307333333333333,26.710335360791085,22.995047679575183,8190.134742074603,0.3307333333333333,26.710335360791085,20.785106083490607,0.0,0.0,0.0,0.0,5211.596023849809,0.3307333333333333,26.710335360791085,22.939957666839298,1572.1703799466977,-1.3653363140904577,22.257623972490943,22.257623972490943,22.257623972490943,26.292234945080025,26.292234945080025,26.29052328806173,22.240037143301695,20.17759020446013,16.537000032067237,26.29052328806173,26.29052328806173,20.785106083490607,26.710335360791085,22.240037143301695,26.29052328806173,26.29052328806173,22.995047679575183,26.29052328806173,22.939957666839298,20.854896925631735,20.689969623234333,13.0,5659813.367808112 
 07/19  04:00:00,12.0,94.0,16.915973206220393,90.61012379884028,20.803632681951676,52.438208477873395,20.169514015621274,100.0,18.778395161245435,72.3533679667304,16.386238589304348,62.9102807821664,20.682247518124242,52.858489573500314,5150.809549926798,0.3307333333333333,26.788011175097555,23.061623870669,8187.725932597807,0.3307333333333333,26.788011175097555,20.86454658732095,0.0,0.0,0.0,0.0,5205.41081612838,0.3307333333333333,26.788011175097555,23.022122222781007,1568.2165311206286,-2.3714904276056927,22.334108815826422,22.334108815826422,22.334108815826422,26.36874932499941,26.36874932499941,26.367464191366192,22.316097560256985,20.169514015621274,16.386238589304348,26.367464191366192,26.367464191366192,20.86454658732095,26.788011175097555,22.316097560256985,26.367464191366192,26.367464191366192,23.061623870669,26.367464191366192,23.022122222781007,20.803632681951676,20.682247518124242,12.0,5645579.5120342625 
 07/19  05:00:00,12.0,94.0,16.853883531397244,90.9678537189545,20.780283638908,52.63074920241482,20.172323566184883,100.0,18.52840966208618,73.49441661360967,16.26806280985998,63.70365820161397,20.691249251113074,52.94441930532886,5161.937298874297,0.3307333333333333,26.845454225100127,23.11102673277101,8186.044245673428,0.3307333333333333,26.845454225100127,20.92322252904057,0.0,0.0,0.0,0.0,5201.269832749045,0.3307333333333333,26.845454225100127,23.082571428620597,1565.3047569650173,-2.3742497882253843,22.390618938342858,22.390618938342858,22.390618938342858,26.42528126528073,26.42528126528073,26.424331756209586,22.37227356347739,20.172323566184883,16.26806280985998,26.424331756209586,26.424331756209586,20.92322252904057,26.845454225100127,22.37227356347739,26.424331756209586,26.424331756209586,23.11102673277101,26.424331756209586,23.082571428620597,20.780283638908,20.691249251113074,12.0,5635097.1250740625 
 07/19  06:00:00,12.0,94.0,16.79510196999566,91.30798489666022,20.74889759352929,52.84081052457438,20.168813555284757,100.0,18.291225850219796,74.59575744468214,16.167115816132622,64.44142344610442,20.68389631771723,53.074683737538464,5169.936324812985,0.3307333333333333,26.88837307581507,23.14816635152286,8184.752306498002,0.3307333333333333,26.88837307581507,20.967088230099417,0.0,0.0,0.0,0.0,5198.360071772631,0.3307333333333333,26.88837307581507,23.127603102223674,1563.1330105358638,-2.3763078570357727,22.43286926647375,22.43286926647375,22.43286926647375,26.46754790582427,26.46754790582427,26.466837996374792,22.41428589461532,20.168813555284757,16.167115816132622,26.466837996374792,26.466837996374792,20.967088230099417,26.88837307581507,22.41428589461532,26.466837996374792,26.466837996374792,23.14816635152286,26.466837996374792,23.127603102223674,20.74889759352929,20.68389631771723,12.0,5627278.83792911 
 07/19  07:00:00,11.0,100.0,16.752375608220923,91.64630932344505,20.719317824341292,53.065421008035955,20.1552289258166,100.0,18.07198394477605,75.70481863415263,16.063438044816934,65.2132672882077,20.67188487359206,53.240640541085185,5175.95358397414,0.3307333333333333,26.91992079878845,23.175366512915254,8183.554803531678,0.3307333333333333,26.91992079878845,20.999511213176554,0.0,0.0,0.0,0.0,5196.532102425182,0.3307333333333333,26.91992079878845,23.160478941337843,1561.5413511282272,-3.3789680232947372,22.463890106849696,22.463890106849696,22.463890106849696,26.498580722601652,26.498580722601652,26.49805949617838,22.445118889143217,20.1552289258166,16.063438044816934,26.49805949617838,26.49805949617838,20.999511213176554,26.91992079878845,22.445118889143217,26.49805949617838,26.49805949617838,23.175366512915254,26.49805949617838,23.160478941337843,20.719317824341292,20.67188487359206,11.0,5621548.864061618 
 07/19  08:00:00,11.0,100.0,16.703495286535173,91.93138442355475,20.691476043813054,53.21122385848413,20.140561611350467,100.0,17.864391381019942,76.70025294586742,15.97426329633793,65.83031570846055,20.656903452758367,53.34297628218183,5180.422406315099,0.3307333333333333,26.942347554733782,23.19456431832366,8182.666836706068,0.3307333333333333,26.942347554733782,21.022586733231627,0.0,0.0,0.0,0.0,5195.341558416125,0.3307333333333333,26.942347554733782,23.183771038594674,1560.4137113950221,-3.3800367236049595,22.485896096785435,22.485896096785435,22.485896096785435,26.520595209430766,26.520595209430766,26.52022545465432,22.466974030049986,20.140561611350467,15.97426329633793,26.52022545465432,26.52022545465432,21.022586733231627,26.942347554733782,22.466974030049986,26.52022545465432,26.52022545465432,23.19456431832366,26.52022545465432,23.183771038594674,20.691476043813054,20.656903452758367,11.0,5617489.361022079 
 07/19  09:00:00,12.2,98.0,16.668211738172317,92.13778229068805,20.97597596137429,52.52123693462182,20.356332372232686,100.0,17.698571359399164,77.50595467776894,16.0231512707883,65.99618823144816,20.723449984282304,53.3601400476129,5181.9368711072475,0.3307333333333333,26.96139783106937,23.212522360893338,8181.042833266005,0.3307333333333333,26.96139783106937,21.0428172769344,0.0,0.0,0.0,0.0,5196.357944574389,0.3307333333333333,26.96139783106937,23.202089426274622,1559.4469015560087,-2.1677744796747085,22.504782510553135,22.504782510553135,22.504782510553135,26.539488914058865,26.539488914058865,26.5391715758631,22.485809688034117,20.356332372232686,16.0231512707883,26.5391715758631,26.5391715758631,21.0428172769344,26.96139783106937,22.485809688034117,26.5391715758631,26.5391715758631,23.212522360893338,26.5391715758631,23.202089426274622,20.97597596137429,20.723449984282304,12.2,5614008.845601631 
 07/19  10:00:00,13.0,94.0,16.72848010282658,91.69530369705619,22.355215812654258,48.50933322730269,21.79052307851513,93.73008923887565,17.692716126469158,77.4583090085871,16.308674357915297,65.1014017421821,21.053541688443477,52.53404258841299,1876.034244701682,0.11664102557509415,26.742284998796013,24.74954726289943,6351.817933361155,0.26162817241982855,27.155900137810395,22.74557892112783,0.0,0.0,0.0,0.0,8681.316378696152,0.6116808020050774,27.782411792614667,24.381913308788736,1505.218846913332,-1.4163855338856308,23.65760003191545,23.65760003191545,23.65760003191545,27.692567609661744,27.692567609661744,27.629305090775787,23.704901653851735,21.79052307851513,16.308674357915297,27.629305090775787,27.629305090775787,23.372090575932102,27.782411792614667,23.704901653851735,27.629305090775787,27.629305090775787,25.789674056718084,27.629305090775787,24.381913308788736,22.355215812654258,21.053541688443477,13.0,5418787.848887996 
 07/19  11:00:00,15.0,82.0,16.855276635286334,90.95997981586977,23.018405227215553,46.779526720367734,23.063566651134995,89.58327490595852,17.894854292315173,76.47802333457969,16.745969593159224,63.57815546843182,21.8627402099567,50.199187229673626,0.0,0.0,26.692694707750423,26.692694707750423,1841.4916344729224,0.05859048975470336,29.01911498524818,27.515222744909092,0.0,0.0,0.0,0.0,7596.266527141799,0.44183046405617654,31.992862113003582,29.37564118330306,810.932341831746,6.26193568339593,28.3529834970374,28.3529834970374,28.3529834970374,30.774088465700785,30.774088465700785,32.24130006569163,29.92819911919984,23.063566651134995,16.745969593159224,32.24130006569163,32.24130006569163,29.32235802616014,30.826250266499223,29.92819911919984,32.24130006569163,32.24130006569163,30.826250266499223,32.24130006569163,28.2090293367987,23.018405227215553,21.8627402099567,15.0,2919356.430594286 
 07/19  12:00:00,16.0,77.0,17.009997383461872,90.07161994596099,22.85166796143936,47.56410443498068,24.298252657134555,88.24773445952857,18.280484566937297,74.64631640880367,17.197146427623927,62.216590414380235,22.603051335033932,48.29627302142383,0.0,0.0,26.692694707750423,26.692694707750423,0.0,0.0,29.01911498524818,29.01911498524818,0.0,0.0,0.0,0.0,0.0,0.0,33.32881568042935,33.32881568042935,0.0,16.0,30.039128595317504,30.039128595317504,30.039128595317504,30.039128595317504,30.039128595317504,33.85623083922962,33.85623083922962,24.298252657134555,17.197146427623927,33.85623083922962,33.85623083922962,30.359686209630425,30.359686209630425,33.85623083922962,33.85623083922962,33.85623083922962,30.359686209630425,33.85623083922962,30.359686209630425,22.85166796143936,22.603051335033932,16.0,0.0 
 07/19  13:00:00,16.0,82.0,17.153437355092414,89.16863729660884,22.476264003368968,49.00880344763824,24.598217775055552,90.81517988074431,18.704421411937034,72.61743613227839,17.578076233628927,61.08530476446129,22.823555128872187,47.9941600847781,0.0,0.0,26.692694707750423,26.692694707750423,0.0,0.0,29.019114985248176,29.019114985248176,0.0,0.0,0.0,0.0,0.0,0.0,33.32881568042935,33.32881568042935,0.0,16.0,30.039128595317504,30.039128595317504,30.039128595317504,30.039128595317504,30.039128595317504,33.85623083922962,33.85623083922962,24.598217775055552,17.578076233628927,33.85623083922962,33.85623083922962,30.167352505130136,30.167352505130136,33.85623083922962,33.85623083922962,33.85623083922962,30.167352505130136,33.85623083922962,30.167352505130136,22.476264003368968,22.823555128872187,16.0,0.0 
 07/19  14:00:00,15.0,82.0,17.27773645693265,88.38255612604937,21.917436145334488,51.089261717509466,24.38040234698854,97.7367222110883,19.11478037057448,70.7097899460093,17.79294827676273,60.68628243661647,22.686233128815992,48.76148801638931,13676.952785942758,0.27550189981140083,35.39869609916787,23.500968156996052,0.0,0.0,29.019114985248176,29.019114985248176,0.0,0.0,0.0,0.0,0.0,0.0,33.32881568042935,33.32881568042935,1185.8664455791723,0.28015499371712593,32.076263105047204,32.076263105047204,32.076263105047204,36.11096766314763,36.11096766314763,36.06391892082236,32.10097560516567,24.38040234698854,17.79294827676273,36.06391892082236,36.06391892082236,35.39869609916787,35.39869609916787,32.10097560516567,36.06391892082236,36.06391892082236,23.500968156996052,36.06391892082236,35.39869609916787,21.917436145334488,22.686233128815992,15.0,4269119.20408502 
 07/19  15:00:00,15.0,82.0,17.395209326861288,87.64192271505796,22.025218532523144,50.907433323039804,23.558415612780642,99.99999999999999,19.61306546246071,68.48318303918263,17.86489408088053,60.65638148099101,22.25058518387793,50.22159487788698,9444.087809173905,0.22273959449367442,37.540377013026,30.72134712104748,0.0,0.0,29.019114985248176,29.019114985248176,0.0,0.0,0.0,0.0,0.0,0.0,33.32881568042935,33.32881568042935,761.1570259057179,5.159072147235972,34.14333066790461,34.14333066790461,34.14333066790461,36.83313370663823,36.83313370663823,38.11921429992776,35.48387901022569,23.558415612780642,17.86489408088053,38.11921429992776,38.11921429992776,36.568655479226095,36.568655479226095,35.48387901022569,38.11921429992776,38.11921429992776,29.74962558724757,38.11921429992776,36.568655479226095,22.025218532523144,22.25058518387793,15.0,2740165.2932605846 
 07/19  16:00:00,14.0,88.0,17.412509602804697,87.45946911721826,22.609602652352528,49.21954546134579,22.489193284572167,100.0,19.776103869829935,67.72562966157217,17.683608804356744,61.51964870520001,21.506594059640346,52.65360901840102,0.0,0.0,37.97969536129102,37.97969536129102,0.0,0.0,29.019114985248176,29.019114985248176,0.0,0.0,0.0,0.0,14077.194649736131,0.6362845209226341,31.70119543610705,27.450296337284442,1023.6450446714967,3.088611697972921,28.82121365843503,28.82121365843503,28.82121365843503,31.847695762718875,31.847695762718875,32.99640574972465,29.6351142308188,22.489193284572167,17.683608804356744,32.99640574972465,32.99640574972465,32.10630409395519,32.10630409395519,29.6351142308188,32.99640574972465,32.99640574972465,32.10630409395519,32.99640574972465,27.85540499513258,22.609602652352528,21.506594059640346,14.0,3685122.160817388 
 07/19  17:00:00,12.0,100.0,17.324066376617605,87.95002430446989,22.42477958232236,50.004075602705406,21.0919827981026,100.0,19.704958234925783,68.02540542708674,17.358115051842287,63.209677049083766,21.521409266857358,52.84289517990034,0.0,0.0,37.97969536129102,37.97969536129102,13450.323290314223,0.5049880602747886,26.61483763627072,20.235503353056153,0.0,0.0,0.0,0.0,4747.457869946294,0.48721193972521143,26.61483763627072,24.27834118210192,1570.2565090307176,-2.35478276927758,22.29509938402932,22.29509938402932,22.29509938402932,26.329724833912046,26.329724833912046,26.379912460644917,22.226367564483528,21.0919827981026,17.358115051842287,26.379912460644917,26.379912460644917,20.235503353056153,26.61483763627072,22.226367564483528,26.379912460644917,26.379912460644917,26.61483763627072,26.379912460644917,24.27834118210192,22.42477958232236,21.521409266857358,12.0,5652923.432510584 
 07/19  18:00:00,12.0,100.0,17.21313871369848,88.56947870086799,21.7491267469162,52.25863554246208,20.644455919063923,100.0,19.486376659420912,68.95576129729186,17.01610778255346,64.87367247848621,21.516305264844654,53.01004542593395,984.3991981839911,0.04456383868810352,32.32559348722692,29.68287105617977,11284.765183441134,0.4850967864037081,26.798484642696724,21.234133362670782,0.0,0.0,0.0,0.0,5616.463610740244,0.4625393749081884,26.798484642696724,23.894165505750852,1559.6630402814635,-2.364811413004248,22.500990875909928,22.500990875909928,22.500990875909928,26.53569581747093,26.53569581747093,26.531905542687138,22.485327990378146,20.644455919063923,17.01610778255346,26.531905542687138,26.531905542687138,21.234133362670782,26.798484642696724,22.485327990378146,26.531905542687138,26.531905542687138,24.155762211649574,26.531905542687138,23.894165505750852,21.7491267469162,21.516305264844654,12.0,5614786.945013268 
 07/19  19:00:00,12.0,100.0,17.090909839330614,89.16952332396384,20.990909667253963,54.807691368491945,20.42239207111415,99.99999999999999,19.171021324984956,70.25380862365355,16.72063590380245,66.25841279481025,21.432832282939593,53.341762038269216,5621.6438237752845,0.2876963234141631,26.655798971829405,21.924445575738666,8068.707062592699,0.35443587944914773,26.655798971829405,21.19692764811759,0.0,0.0,0.0,0.0,4515.103712243783,0.350067797136689,26.655798971829405,23.5614878648348,1570.6998443711555,-2.3541334837317334,22.286037377505355,22.286037377505355,22.286037377505355,26.320659326847576,26.320659326847576,26.32208608128569,22.265485692116435,20.42239207111415,16.72063590380245,26.32208608128569,26.32208608128569,21.19692764811759,26.655798971829405,22.265485692116435,26.32208608128569,26.32208608128569,21.924445575738666,26.32208608128569,23.5614878648348,20.990909667253963,21.432832282939593,12.0,5654519.4397361595 
 07/19  20:00:00,13.0,100.0,16.981353849393372,89.79075789077024,20.685738738976983,56.12673203187007,20.422212706935007,100.0,18.85214766667579,71.66604287842182,16.530412971844406,67.37152753548696,21.334553920336816,53.936836323493054,5715.229442365471,0.3307333333333333,26.82206381235516,22.687349933159837,7922.167817558098,0.3307333333333333,26.82206381235516,21.090728340893172,0.0,0.0,0.0,0.0,4787.7332810194985,0.3307333333333333,26.82206381235516,23.35835208452618,1565.0195606301309,-1.3437493653058699,22.396162489261,22.396162489261,22.396162489261,26.430826956499033,26.430826956499033,26.428891743069485,22.378810119526396,20.422212706935007,16.530412971844406,26.428891743069485,26.428891743069485,21.090728340893172,26.82206381235516,22.378810119526396,26.428891743069485,26.428891743069485,22.687349933159837,26.428891743069485,23.35835208452618,20.685738738976983,21.334553920336816,13.0,5634070.41826847 
 07/19  21:00:00,13.2,98.0,16.892534356677906,90.29795848655317,20.63473623535217,56.46205416128217,20.432370287712313,100.0,18.57885346568096,72.9016503485311,16.408164143130602,68.05348314509779,21.26607698967339,54.317175821894196,5482.249765332766,0.3307333333333333,26.93081525139593,22.96467243547815,8079.987782118456,0.3307333333333333,26.93081525139593,21.085334496870807,0.0,0.0,0.0,0.0,4986.75395603217,0.3307333333333333,26.93081525139593,23.32313971232533,1560.9363394761353,-1.1493718274376015,22.475693993758597,22.475693993758597,22.475693993758597,26.510389169002675,26.510389169002675,26.50909911507944,22.457715548224762,20.432370287712313,16.408164143130602,26.50909911507944,26.50909911507944,21.085334496870807,26.93081525139593,22.457715548224762,26.50909911507944,26.50909911507944,22.96467243547815,26.50909911507944,23.32313971232533,20.63473623535217,21.26607698967339,13.2,5619370.822114088 
 07/19  22:00:00,10.0,93.0,16.828628514514598,90.57521076854644,20.573719527425595,56.12510150081991,20.35159906207306,100.0,18.3576453949176,73.84635960589337,16.225769797430374,68.65107868346855,21.09524778011588,54.35623802299148,5374.357034338211,0.3307333333333333,26.976679717358653,23.08860059910532,8123.347255555499,0.3307333333333333,26.976679717358653,21.0998433566841,0.0,0.0,0.0,0.0,5057.591776266542,0.3307333333333333,26.976679717358653,23.317764455809947,1558.6371865848678,-4.408535256456645,22.52061367011859,22.52061367011859,22.52061367011859,26.55532618409595,26.55532618409595,26.554571423101564,22.502069470533122,20.35159906207306,16.225769797430374,26.554571423101564,26.554571423101564,21.0998433566841,26.976679717358653,22.502069470533122,26.554571423101564,26.554571423101564,23.08860059910532,26.554571423101564,23.317764455809947,20.573719527425595,21.09524778011588,10.0,5611093.871705524 
 07/19  23:00:00,15.0,82.0,16.78385514747117,90.83308748260738,20.622667265828124,55.772202593241204,20.35148195431852,100.0,18.141437663064217,74.85570648778837,16.195380554273058,68.94042644452341,21.027826958925154,54.40180754403173,5315.2413644916705,0.3307333333333333,27.00091680868394,23.155609405190578,8144.229836672536,0.3307333333333333,27.00091680868394,21.108979803542223,0.0,0.0,0.0,0.0,5100.4182984882555,0.3307333333333333,27.00091680868394,23.311022992175086,1557.436856531472,0.6328573845756083,22.544104748742726,22.544104748742726,22.544104748742726,26.57882633558783,26.57882633558783,26.578431627624443,22.525204066969295,20.35148195431852,16.195380554273058,26.578431627624443,26.578431627624443,21.108979803542223,27.00091680868394,22.525204066969295,26.578431627624443,26.578431627624443,23.155609405190578,26.578431627624443,23.311022992175086,20.622667265828124,21.027826958925154,15.0,5606772.683513299 
 07/19  24:00:00,15.0,77.0,16.741015646762992,90.99032855148361,20.68315972989653,55.34590439981463,20.359736279221753,100.0,17.987452267904153,75.50911984955036,16.18934680120312,69.10715084974649,20.989423011453482,54.31501449276487,5277.928622649382,0.3307333333333333,27.017652892362065,23.199342410703842,8155.38353430498,0.3307333333333333,27.017652892362065,21.11765146048438,0.0,0.0,0.0,0.0,5127.908888876849,0.3307333333333333,27.017652892362065,23.30787398869091,1556.592983257006,0.6181338972958059,22.56063614759424,22.56063614759424,22.56063614759424,26.595364106712417,26.595364106712417,26.595086338717525,22.54162261995971,20.359736279221753,16.18934680120312,26.595086338717525,26.595086338717525,21.11765146048438,27.017652892362065,22.54162261995971,26.595086338717525,26.595086338717525,23.199342410703842,26.595086338717525,23.30787398869091,20.68315972989653,20.989423011453482,15.0,5603734.739725221 
 07/20  01:00:00,15.0,72.0,16.703414424472438,91.20798511338538,20.72308960797232,54.644333156136796,20.35988430438326,100.0,17.887288382871,75.98667239600995,16.173710911502017,69.16739663491006,20.95036747526024,53.88700740194623,5253.030198217722,0.3307333333333333,27.030551659041944,23.230256262052432,8162.251557070442,0.3307333333333333,27.030551659041944,21.12558522044626,0.0,0.0,0.0,0.0,5146.624699391101,0.3307333333333333,27.030551659041944,23.30723513179934,1555.9401540726667,0.6033564247588661,22.573434277418084,22.573434277418084,22.573434277418084,26.608167188408075,26.608167188408075,26.607952148164486,22.554358871432676,20.35988430438326,16.173710911502017,26.607952148164486,26.607952148164486,21.12558522044626,27.030551659041944,22.554358871432676,26.607952148164486,26.607952148164486,23.230256262052432,26.607952148164486,23.30723513179934,20.72308960797232,20.95036747526024,15.0,5601384.5546616 
 07/20  02:00:00,14.0,77.0,16.671472831486433,91.39333764519665,20.746563197001535,53.90685096434158,20.34711341306953,100.0,17.81262548974349,76.34485396754089,16.126853845429384,69.25036348667143,20.913994523515733,53.35520456830828,5235.949652534994,0.3307333333333333,27.040410513061467,23.25247379530918,8166.7311387006885,0.3307333333333333,27.040410513061467,21.132206118980243,0.0,0.0,0.0,0.0,5159.8270492278925,0.3307333333333333,27.040410513061467,23.307544531900056,1555.4422361875725,-0.3966088923379498,22.58320097404494,22.58320097404494,22.58320097404494,26.617937655975222,26.617937655975222,26.617773551443552,22.56407481539649,20.34711341306953,16.126853845429384,26.617773551443552,26.617773551443552,21.132206118980243,27.040410513061467,22.56407481539649,26.617773551443552,26.617773551443552,23.25247379530918,26.617773551443552,23.307544531900056,20.746563197001535,20.913994523515733,14.0,5599592.050275261 
 07/20  03:00:00,13.6,75.0,16.642367709984615,91.4717642648952,20.76284641276241,53.08036337324962,20.331342846189052,100.0,17.738891012817096,76.624350286405,16.072727839690902,69.17839351661905,20.88565663403268,52.68115750850224,5223.980481964863,0.3307333333333333,27.04711738083676,23.267840936610035,8169.976714017312,0.3307333333333333,27.04711738083676,21.13656686255591,0.0,0.0,0.0,0.0,5169.232241499409,0.3307333333333333,27.04711738083676,23.30744842294508,1555.1060383147023,-0.8071573145882187,22.58979819450789,22.58979819450789,22.58979819450789,26.62453742364163,26.62453742364163,26.624426574107094,22.570618740703672,20.331342846189052,16.072727839690902,26.624426574107094,26.624426574107094,21.13656686255591,27.04711738083676,22.570618740703672,26.624426574107094,26.624426574107094,23.267840936610035,26.624426574107094,23.30744842294508,20.76284641276241,20.88565663403268,13.6,5598381.737932929 
 07/20  04:00:00,13.0,72.0,16.613983579578598,91.54600887195016,20.746189423212677,52.02125624779567,20.30122455465217,100.0,17.659095458495504,76.93440893989312,16.00867986948131,68.89105426852899,20.835742829404136,51.735333406275316,5215.41559288352,0.3307333333333333,27.051083874225938,23.278004399707527,8172.463740547961,0.3307333333333333,27.051083874225938,21.13873525184912,0.0,0.0,0.0,0.0,5175.905268653167,0.3307333333333333,27.051083874225938,23.30658804577181,1554.9088964524885,-1.4220990604577999,22.593667718494046,22.593667718494046,22.593667718494046,26.628408441662252,26.628408441662252,26.628343424139292,22.574442565776152,20.30122455465217,16.00867986948131,26.628343424139292,26.628343424139292,21.13873525184912,27.051083874225938,22.574442565776152,26.628343424139292,26.628343424139292,23.278004399707527,26.628343424139292,23.30658804577181,20.746189423212677,20.835742829404136,13.0,5597672.027228959 
 07/20  05:00:00,13.0,72.0,16.58493833234381,91.62411153562721,20.71934090295794,50.806746161742126,20.270804305140388,100.0,17.57216703043379,77.28067142153657,15.952986298256063,68.39440501911031,20.784392826021726,50.603406150095154,5209.473443149974,0.3307333333333333,27.05195250618304,23.283172027567048,8174.127399041994,0.3307333333333333,27.05195250618304,21.138400569040996,0.0,0.0,0.0,0.0,5180.906288528433,0.3307333333333333,27.05195250618304,23.303838863830286,1554.8708353456648,-1.421956583477236,22.59441487193353,22.59441487193353,22.59441487193353,26.62915588357998,26.62915588357998,26.629143329564013,22.575137153479442,20.270804305140388,15.952986298256063,26.629143329564013,26.629143329564013,21.138400569040996,27.05195250618304,22.575137153479442,26.629143329564013,26.629143329564013,23.283172027567048,26.629143329564013,23.303838863830286,20.71934090295794,20.784392826021726,13.0,5597535.007244393 
 07/20  06:00:00,14.0,73.0,16.55648147215742,91.69879546238249,20.71677594046041,49.91862963653677,20.26215004921309,100.0,17.489326390385717,77.60866438051384,15.936906667770277,67.89497660333039,20.763950520653182,49.7734748767831,5205.384997240151,0.3307333333333333,27.050431939623987,23.284608957160142,8174.97075727917,0.3307333333333333,27.050431939623987,21.13626943770454,0.0,0.0,0.0,0.0,5184.71044399081,0.3307333333333333,27.050431939623987,23.299565911894483,1554.9531709463179,-0.40692131673968746,22.592798631094325,22.592798631094325,22.592798631094325,26.62753901642596,26.62753901642596,26.6275661732867,22.573481435586388,20.26215004921309,15.936906667770277,26.6275661732867,26.6275661732867,21.13626943770454,27.050431939623987,22.573481435586388,26.6275661732867,26.6275661732867,23.284608957160142,26.6275661732867,23.299565911894483,20.71677594046041,20.763950520653182,14.0,5597831.415406744 
 07/20  07:00:00,15.0,67.0,16.531711222693072,91.84343977816405,20.720750219980726,49.223030193922604,20.26708925826085,100.0,17.429289263981236,77.90358726598305,15.955809461411103,67.3421079719862,20.754821916080328,49.11950034997808,5202.40467105405,0.3307333333333333,27.048605123445032,23.284937918239898,8175.26407013571,0.3307333333333333,27.048605123445032,21.134229902720882,0.0,0.0,0.0,0.0,5187.435116754099,0.3307333333333333,27.048605123445032,23.295767606462487,1555.0465699783085,0.5891017574077377,22.59096536793106,22.59096536793106,22.59096536793106,26.625705047713737,26.625705047713737,26.62573585100688,22.57164514247442,20.26708925826085,15.955809461411103,26.62573585100688,26.62573585100688,21.134229902720882,27.048605123445032,22.57164514247442,26.62573585100688,26.62573585100688,23.284937918239898,26.62573585100688,23.295767606462487,20.720750219980726,20.754821916080328,15.0,5598167.65192191 
 07/20  08:00:00,15.0,63.0,16.51289516217206,91.86189649176184,20.735893985780994,48.25973470769444,20.276171877570253,100.0,17.39866293408403,77.97677645821099,15.970686625407517,66.58023603183636,20.76054839918207,48.18618157522302,5200.318922984837,0.3307333333333333,27.047524045501483,23.2853655806189,8175.108343581071,0.3307333333333333,27.047524045501483,21.133261187468417,0.0,0.0,0.0,0.0,5189.480884952716,0.3307333333333333,27.047524045501483,23.29320633368215,1555.0999452499973,0.5779529408678243,22.589917782528467,22.589917782528467,22.589917782528467,26.6246570540995,26.6246570540995,26.62467465617433,22.570611033923154,20.276171877570253,15.970686625407517,26.62467465617433,26.62467465617433,21.133261187468417,27.047524045501483,22.570611033923154,26.62467465617433,26.62467465617433,23.2853655806189,26.62467465617433,23.29320633368215,20.735893985780994,20.76054839918207,15.0,5598359.80289999 
 07/20  09:00:00,16.0,65.0,16.51847305517364,91.82929284603725,21.133923148204524,46.904672641485575,20.548539067060698,99.19213677787452,17.416456563780343,77.88913953855418,16.116038247697336,65.74184488666927,20.885545650439475,47.62508020398114,5156.830801373095,0.3307333333333333,27.010032781147817,23.27932899994503,8126.043500065083,0.3307333333333333,27.010032781147817,21.13125521803866,0.0,0.0,0.0,0.0,5153.466132471092,0.3307333333333333,27.010032781147817,23.281763166107933,1555.4268970345142,1.5962190272903154,22.583501936285693,22.583501936285693,22.583501936285693,26.6182387344182,26.6182387344182,26.61833666230492,22.56411579469721,20.548539067060698,16.116038247697336,26.61833666230492,26.61833666230492,21.13125521803866,27.010032781147817,22.56411579469721,26.61833666230492,26.61833666230492,23.27932899994503,26.61833666230492,23.281763166107933,21.133923148204524,20.885545650439475,16.0,5599536.829324251 
 07/20  10:00:00,14.0,88.0,16.568760734716633,91.62720571039212,21.709204119455592,45.90504005813331,21.071806802867208,99.14957119590923,17.508488693945935,77.51480742615321,16.30847822111644,65.24116845711833,21.116398685824805,47.601978832516366,4457.589489843156,0.2787749686389042,26.91782355975556,23.088412997440198,8491.526668049744,0.35671251568054796,26.91782355975556,21.220251932169134,0.0,0.0,0.0,0.0,5325.880735062206,0.35671251568054796,26.91782355975556,23.34369988967174,1558.0852077347117,-0.3639810253726612,22.53142898175335,22.53142898175335,22.53142898175335,26.56614567452271,26.56614567452271,26.567460570461296,22.510795087902206,21.071806802867208,16.30847822111644,26.567460570461296,26.567460570461296,21.220251932169134,26.91782355975556,22.510795087902206,26.567460570461296,26.567460570461296,23.088412997440198,26.567460570461296,23.34369988967174,21.709204119455592,21.116398685824805,14.0,5609106.747844962 
 07/20  11:00:00,15.0,88.0,16.624629391638287,91.39311564576285,21.732768883282837,47.07430479743421,21.232178571791113,100.0,17.54297510931709,77.42321912097157,16.54084388324306,64.99878206736244,21.300118034644786,48.334924710084024,3313.5369774997275,0.18503446558637304,26.87328184850921,22.588508178742547,9166.115245229148,0.4035827672068135,26.87328184850921,21.439009566856402,0.0,0.0,0.0,0.0,5650.009340775137,0.4035827672068135,26.87328184850921,23.523586985395344,1558.653022297193,0.6519604502989527,22.52030393620041,22.52030393620041,22.52030393620041,26.55501633358726,26.55501633358726,26.554773193581727,22.50129175227609,21.232178571791113,16.54084388324306,26.554773193581727,26.554773193581727,21.439009566856402,26.87328184850921,22.50129175227609,26.554773193581727,26.554773193581727,22.588508178742547,26.554773193581727,23.523586985395344,21.732768883282837,21.300118034644786,15.0,5611150.880269895 
 07/20  12:00:00,14.4,94.0,16.662863827422555,91.26193075101462,21.47202572487953,50.06389755765138,21.19089527857223,100.0,17.55744526386689,77.42949078438625,16.647728500472642,65.97368773352012,21.361714088079268,50.3995996087457,3949.3335647164463,0.20923311502454836,26.93019873849946,22.41391823653765,8785.380062324342,0.3914834424877259,26.93019873849946,21.56068858655297,0.0,0.0,0.0,0.0,5434.29988762917,0.3914834424877259,26.93019873849946,23.608825251143866,1556.2569239976997,0.056332544330485845,22.567223269640134,22.567223269640134,22.567223269640134,26.60195378255178,26.60195378255178,26.601165422319557,22.548730805497712,21.19089527857223,16.647728500472642,26.601165422319557,26.601165422319557,21.56068858655297,26.93019873849946,22.548730805497712,26.601165422319557,26.601165422319557,22.41391823653765,26.601165422319557,23.608825251143866,21.47202572487953,21.361714088079268,14.4,5602524.926391719 
 07/20  13:00:00,15.0,94.0,16.734747506540973,90.8460207459335,21.792932207752273,50.43693161207566,22.334754428922448,95.14876254884544,17.69226658617658,76.77368226036096,17.11074679238905,64.9365147381625,21.896080567292525,50.117249077212506,9424.547025493122,0.46259448455148694,29.0341011055572,24.156121696404494,1907.4683030715591,0.08268333333333333,27.00686441971576,25.626908286373016,0.0,0.0,0.0,0.0,4554.9545286124685,0.26845536122386016,28.214017138882518,25.109917366409167,1440.9947940467223,0.5576016202557157,25.1140439808569,25.1140439808569,25.1140439808569,29.149214249959968,29.149214249959968,29.04528423436617,25.203215399230526,22.334754428922448,17.11074679238905,29.04528423436617,29.04528423436617,27.65414497221445,29.0341011055572,25.203215399230526,29.04528423436617,29.04528423436617,24.156121696404494,29.04528423436617,25.930001333083847,21.792932207752273,21.896080567292525,15.0,5187581.2585682 
 07/20  14:00:00,16.0,88.0,16.886902856218757,89.97272690460794,22.181245888749316,50.35500095292466,24.26301091168824,86.75542086932418,18.0719973885448,74.95990690656757,17.425170372022343,64.42186673173742,22.35413645336142,49.82557316832595,1519.6413301338725,0.0717638266982791,31.12956576253834,30.405861407424425,0.0,0.0,27.006864419715757,27.006864419715757,0.0,0.0,0.0,0.0,1138.6270327475168,0.04278797895542869,31.12956576253834,30.220102008892432,193.91343775191592,13.925451573140261,26.702313097212972,26.702313097212972,26.702313097212972,27.27878386452268,27.27878386452268,31.00611388128556,30.3567300071172,24.26301091168824,17.425170372022343,31.00611388128556,31.00611388128556,27.745719191868456,27.745719191868456,30.3567300071172,31.00611388128556,31.00611388128556,27.022014836754536,31.00611388128556,26.83625543822254,22.181245888749316,22.35413645336142,15.999999999999996,698088.3759068972 
 07/20  15:00:00,14.8,88.0,17.17166206357058,88.36430493639672,22.549049540885857,49.84131561323639,25.612064422793132,82.23801824745617,18.72619819627533,71.94751927361625,17.469865882265445,64.76280595892057,23.169609536304172,48.00141950979584,0.0,0.0,31.129565762538345,31.129565762538345,0.0,0.0,27.006864419715765,27.006864419715765,0.0,0.0,0.0,0.0,0.0,0.0,31.129565762538345,31.129565762538345,0.0,14.800000000000002,26.662692768859397,26.662692768859397,26.662692768859397,26.662692768859397,26.662692768859397,30.975697612311688,30.975697612311688,25.612064422793132,17.469865882265445,30.975697612311688,30.975697612311688,27.02489594152583,27.02489594152583,30.975697612311688,30.975697612311688,30.975697612311688,27.02489594152583,30.975697612311688,27.02489594152583,22.549049540885857,23.169609536304172,14.800000000000002,0.0 
