Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/20  16:00:00,16.0,72.0,17.3330792261552,87.46516917224842,22.491766642571257,49.84280190239873,25.797676560605808,82.97497041726328,19.174608417117646,69.95970613526984,17.50287981621294,64.76234086179487,23.929004216647247,45.695863051284135,0.0,0.0,31.129565762538338,31.129565762538338,0.0,0.0,27.00686441971576,27.00686441971576,0.0,0.0,0.0,0.0,0.0,0.0,31.129565762538338,31.129565762538338,0.0,16.0,26.66269276885939,26.66269276885939,26.66269276885939,26.66269276885939,26.66269276885939,30.975697612311684,30.975697612311684,25.797676560605808,17.50287981621294,30.975697612311684,30.975697612311684,26.88001613645613,26.88001613645613,30.975697612311684,30.975697612311684,30.975697612311684,26.88001613645613,30.975697612311684,26.88001613645613,22.491766642571257,23.929004216647247,16.0,0.0 
 07/20  17:00:00,15.0,72.0,17.472781713494705,86.78239829807494,22.096555752258713,50.4586950330813,25.36955388657712,86.91238821389615,19.474218926953654,68.73475550639063,17.45560718475577,64.86149889623928,24.412494507299094,43.86629070811547,0.0,0.0,31.12956576253834,31.12956576253834,0.0,0.0,27.00686441971576,27.00686441971576,0.0,0.0,0.0,0.0,0.0,0.0,31.12956576253834,31.12956576253834,0.0,15.0,26.662692768859394,26.662692768859394,26.662692768859394,26.662692768859394,26.662692768859394,30.975697612311688,30.975697612311688,25.36955388657712,17.45560718475577,30.975697612311688,30.975697612311688,26.807575014272206,26.807575014272206,30.975697612311688,30.975697612311688,30.975697612311688,26.807575014272206,30.975697612311688,26.807575014272206,22.096555752258713,24.412494507299094,15.0,0.0 
 07/20  18:00:00,13.0,77.0,17.528282022937326,86.47867333256774,21.440494649064263,51.79366148164086,23.971754132201188,96.67744056916688,19.577434434256666,68.29506164080654,17.213805977373468,65.56112422529698,23.729660979915256,45.062701768045336,13650.845218912893,0.750309075405432,29.987912907877934,26.47966369916745,0.0,0.0,27.006864419715765,27.006864419715765,0.0,0.0,0.0,0.0,0.0,0.0,31.129565762538345,31.129565762538345,1129.4681110794322,1.3634795115748743,25.84126609340338,25.84126609340338,25.84126609340338,29.06970386582671,29.06970386582671,29.959687780098196,26.665653261551913,23.971754132201188,17.213805977373468,29.959687780098196,29.959687780098196,29.16697894367543,29.16697894367543,26.665653261551913,29.959687780098196,29.959687780098196,25.658729734964947,29.959687780098196,29.16697894367543,21.440494649064263,23.729660979915256,13.0,4066085.1998859555 
 07/20  19:00:00,13.0,90.0,17.462762930729212,86.92354253631552,21.660269688513864,51.188029272170446,22.472340646444785,99.63100866028995,19.498776249126582,68.69798692936236,16.93541112201434,66.90763557513392,22.307012432465108,49.20483126122511,15841.179753997176,0.8013735432201328,32.95406469094627,28.10809164664464,0.0,0.0,27.00686441971576,27.00686441971576,0.0,0.0,0.0,0.0,0.0,0.0,31.12956576253834,31.12956576253834,1278.8432612020997,-1.6391769973124322,29.074245789380935,29.074245789380935,29.074245789380935,33.10913000778864,33.10913000778864,33.02988106151721,29.134516291421082,22.472340646444785,16.93541112201434,33.02988106151721,33.02988106151721,32.95406469094627,32.95406469094627,29.134516291421082,33.02988106151721,33.02988106151721,28.10809164664464,33.02988106151721,32.95406469094627,21.660269688513864,22.307012432465108,12.999999999999998,4603835.740327559 
 07/20  20:00:00,13.0,77.0,17.314672510551688,87.74132005144122,22.3137708072058,48.46030874084968,20.914492768374846,100.0,19.239152261519546,69.81759131832652,16.701782424403262,67.54921940815825,20.584362914405116,53.881642804705464,3096.8714428311305,0.14981685267595066,35.37934098204941,34.39029559446804,8746.764520794299,0.37155304999951005,25.986558924822734,21.372666966747012,0.0,0.0,0.0,0.0,7153.774500154885,0.4222069500004901,26.81109919338725,23.609795089378867,1544.064998841175,-1.4203084775109232,23.258023284580457,23.258023284580457,23.258023284580457,27.292323378755672,27.292323378755672,27.45103840573855,23.079769278326786,20.914492768374846,16.701782424403262,27.45103840573855,27.45103840573855,23.047162279213737,27.661054237289463,23.079769278326786,27.45103840573855,27.45103840573855,26.672008849708092,27.45103840573855,24.45975013328108,22.3137708072058,20.584362914405116,13.0,5558633.995828229 
 07/20  21:00:00,12.0,82.0,17.152092962472214,88.7366625779286,22.964821893035786,45.88154698103519,20.257163152301267,99.99999999999999,18.9341901329187,71.22908205721563,16.486640107386826,68.1229671346206,20.092568730322363,54.700751102244126,0.0,0.0,35.379340982049406,35.379340982049406,10893.9582812158,0.4961,25.89640432638469,20.641976094215444,0.0,0.0,0.0,0.0,6894.014929329436,0.4961,25.89640432638469,22.57124872500599,1606.348194105721,-2.361895840742913,21.608043494220414,21.608043494220414,21.608043494220414,25.64240370083061,25.64240370083061,25.624565640760988,21.60661240961072,20.257163152301267,16.486640107386826,25.624565640760988,25.624565640760988,20.641976094215444,25.89640432638469,21.60661240961072,25.624565640760988,25.624565640760988,25.89640432638469,25.624565640760988,22.57124872500599,22.964821893035786,20.092568730322363,12.0,5782853.498780597 
 07/20  22:00:00,11.0,82.0,17.01724745422546,89.49782008624028,22.970295612873688,44.743213495091524,19.992763292733603,100.0,18.650325402879993,72.50428480605505,16.299983740722947,68.21167531166788,20.046179147661878,53.52981242400637,0.0,0.0,35.379340982049406,35.379340982049406,11096.008704066528,0.49610000000000004,26.602462747960406,21.25076120124333,0.0,0.0,0.0,0.0,6877.702956332632,0.49610000000000004,26.602462747960406,23.28528676775623,1571.1946838054585,-3.4074860801184386,22.276471689767746,22.276471689767746,22.276471689767746,26.311089946298672,26.311089946298672,26.300425615096163,22.268023984499777,19.992763292733603,16.299983740722947,26.300425615096163,26.300425615096163,21.25076120124333,26.602462747960406,22.268023984499777,26.300425615096163,26.300425615096163,26.602462747960406,26.300425615096163,23.28528676775623,22.970295612873688,20.046179147661878,11.0,5656300.86169965 
 07/20  23:00:00,12.0,71.0,16.922352093171703,90.12732656239055,22.42876583914967,45.046946963866446,20.114019374222913,99.69832653872254,18.382039947107447,73.80665356457301,16.197825364491912,67.89177022958879,20.244071647389475,51.52894892809535,0.0,0.0,35.379340982049406,35.379340982049406,11165.400066052534,0.49610000000000004,27.031627488822966,21.646568509523664,0.0,0.0,0.0,0.0,6798.8697846268005,0.49610000000000004,27.031627488822966,23.75254079786605,1548.9251071323927,-2.4421971906941673,22.711478340612096,22.711478340612096,22.711478340612096,26.746264551346883,26.746264551346883,26.73872194446824,22.699554653694857,20.114019374222913,16.197825364491912,26.73872194446824,26.73872194446824,21.646568509523664,27.031627488822966,22.699554653694857,26.73872194446824,26.73872194446824,27.031627488822966,26.73872194446824,23.75254079786605,22.42876583914967,20.244071647389475,12.0,5576130.385676613 
 07/20  24:00:00,12.0,71.0,16.833436287743538,90.63737499284925,21.49795188269018,46.681697526081635,20.278999904965485,99.70614755892366,18.11243632640175,75.06684541477028,16.1039991567659,67.6126106687463,20.501418628877506,49.657240242871524,3125.070881159337,0.16727539989639426,29.749285543219894,26.693495968342887,9285.703214772051,0.41246230005180284,27.054014308897962,21.656208378692504,0.0,0.0,0.0,0.0,5688.455188719052,0.41246230005180284,27.054014308897962,23.736051690099323,1548.9731553171373,-2.4421514916501157,22.711570323934644,22.711570323934644,22.711570323934644,26.746356572176648,26.746356572176648,26.749228369561184,22.689400375081007,20.278999904965485,16.1039991567659,26.749228369561184,26.749228369561184,21.656208378692504,27.054014308897962,22.689400375081007,26.749228369561184,26.749228369561184,23.998224734020955,26.749228369561184,23.736051690099323,21.49795188269018,20.501418628877506,12.0,5576303.359141694 
 07/21  01:00:00,11.0,76.0,16.75061727162406,91.20553070328432,20.671184662328514,47.52401637435099,20.312572190947378,99.99999999999999,17.85860204875606,76.35071515299487,15.964203987181312,67.09099273421752,20.58391875568522,47.80386389207567,5875.772261831729,0.3307333333333333,26.914839816490517,22.66399923466969,7629.600204777546,0.3307333333333333,26.914839816490517,21.395188487610667,0.0,0.0,0.0,0.0,4831.908024043536,0.3307333333333333,26.914839816490517,23.41918515182627,1559.0363853433269,-3.432438432135563,22.51280727175428,22.51280727175428,22.51280727175428,26.54751677469897,26.54751677469897,26.548245233990315,22.49279095803554,20.312572190947378,15.964203987181312,26.548245233990315,26.548245233990315,21.395188487610667,26.914839816490517,22.49279095803554,26.548245233990315,26.548245233990315,22.66399923466969,26.548245233990315,23.41918515182627,20.671184662328514,20.58391875568522,11.0,5612530.987235977 
 07/21  02:00:00,10.0,82.0,16.67802792347016,91.62715821265456,20.40598475770691,46.725407551269704,20.258003109354508,100.0,17.66612036092333,77.28253517866084,15.811426389087977,66.43905597650611,20.533021047972195,46.377493412363904,5461.378160305431,0.3307333333333333,27.02066771983203,23.06964147919662,7963.673947371724,0.3307333333333333,27.02066771983203,21.25935916101021,0.0,0.0,0.0,0.0,5135.542652146953,0.3307333333333333,27.02066771983203,23.30536671284221,1556.4627801138708,-4.433349653991867,22.563188007588927,22.563188007588927,22.563188007588927,26.597916962482067,26.597916962482067,26.597041773213153,22.54478911768301,20.258003109354508,15.811426389087977,26.597041773213153,26.597041773213153,21.25935916101021,27.02066771983203,22.54478911768301,26.597041773213153,26.597041773213153,23.06964147919662,26.597041773213153,23.30536671284221,20.40598475770691,20.533021047972195,10.0,5603266.008409935 
 07/21  03:00:00,9.6,83.0,16.614844482208092,91.99597058536564,20.313167363139673,45.6681499266016,20.176598110068596,100.0,17.477013648539664,78.21056015149911,15.685760393383433,65.70805113806031,20.456185104253635,45.27881279855369,5346.298713283753,0.3307333333333333,27.029381448929072,23.161610890252938,8046.901178721858,0.3307333333333333,27.029381448929072,21.207864706831387,0.0,0.0,0.0,0.0,5175.037118354933,0.3307333333333333,27.029381448929072,23.285509794938488,1556.0726736205224,-4.836158649764913,22.57083569244686,22.57083569244686,22.57083569244686,26.605567600119397,26.605567600119397,26.60543910019881,22.551661797340934,20.176598110068596,15.685760393383433,26.60543910019881,26.60543910019881,21.207864706831387,27.029381448929072,22.551661797340934,26.60543910019881,26.60543910019881,23.161610890252938,26.60543910019881,23.285509794938488,20.313167363139673,20.456185104253635,9.6,5601861.625033881 
 07/21  04:00:00,9.0,87.0,16.55153060975096,92.45858618351876,20.25472320127503,44.925569136530086,20.09247950320726,100.0,17.283353184039658,79.25224362478355,15.575973068787276,65.15743588919585,20.38510690907407,44.573832319787414,5293.1046813075145,0.3307333333333333,27.02146306039233,23.192174177986953,8087.4285842949985,0.3307333333333333,27.02146306039233,21.17062461496067,0.0,0.0,0.0,0.0,5189.941177032196,0.3307333333333333,27.02146306039233,23.266807665094536,1556.4910669032076,-5.434828490350025,22.56263358324979,22.56263358324979,22.56263358324979,26.597362324079263,26.597362324079263,26.597500139692748,22.543202152680717,20.09247950320726,15.575973068787276,26.597500139692748,26.597500139692748,21.17062461496067,27.02146306039233,22.543202152680717,26.597500139692748,26.597500139692748,23.192174177986953,26.597500139692748,23.266807665094536,20.25472320127503,20.38510690907407,9.0,5603367.840851547 
 07/21  05:00:00,9.0,87.0,16.488096587753322,92.8325957445219,20.19313265374661,44.39704543722375,20.00667167496627,100.0,17.091813573524156,80.21914774780666,15.476930818398271,64.60997213295104,20.301557424232755,44.10674384660078,5263.5888645453415,0.3307333333333333,27.00733088095966,23.199392599712002,8111.109947651856,0.3307333333333333,27.00733088095966,21.139356221859813,0.0,0.0,0.0,0.0,5196.214002333877,0.3307333333333333,27.00733088095966,23.248134878718055,1557.21294925926,-5.434141910010025,22.54848975100409,22.54848975100409,22.54848975100409,26.5832130308966,26.5832130308966,26.58345068207504,22.528961233429953,20.00667167496627,15.476930818398271,26.58345068207504,26.58345068207504,21.139356221859813,27.00733088095966,22.528961233429953,26.58345068207504,26.58345068207504,23.199392599712002,26.58345068207504,23.248134878718055,20.19313265374661,20.301557424232755,9.0,5605966.617333337 
 07/21  06:00:00,10.0,76.0,16.426819863255638,93.19549977661893,20.1733633718034,43.56069778778514,19.95281653294141,100.0,16.914821658636075,81.12440091896049,15.429022053861198,63.71748746698066,20.258186987292618,43.337331549413946,5245.350906526707,0.3307333333333333,26.990266492256563,23.195519344084673,8126.136758480615,0.3307333333333333,26.990266492256563,21.111415898766325,0.0,0.0,0.0,0.0,5199.45382569723,0.3307333333333333,26.990266492256563,23.228723570015553,1558.0826746931295,-4.444168928858964,22.531462362941788,22.531462362941788,22.531462362941788,26.566179068575366,26.566179068575366,26.566465170585328,22.511886270955515,19.95281653294141,15.429022053861198,26.566465170585328,26.566465170585328,21.111415898766325,26.990266492256563,22.511886270955515,26.566465170585328,26.566465170585328,23.195519344084673,26.566465170585328,23.228723570015553,20.1733633718034,20.258186987292618,10.0,5609097.628895266 
 07/21  07:00:00,9.0,81.0,16.370655434962377,93.52952964678714,20.079515274013634,42.743875689286,19.863075753371703,99.2432228960045,16.763616496790373,81.9068625271644,15.336124775375987,62.78459306856848,20.14339187648173,42.578345255871305,5233.073082568108,0.3307333333333333,26.973429995194326,23.18756218105853,8136.252841256991,0.3307333333333333,26.973429995194326,21.087256178514238,0.0,0.0,0.0,0.0,5201.048008584466,0.3307333333333333,26.973429995194326,23.210730727518136,1558.9368757226257,-5.443903464567189,22.514752846177046,22.514752846177046,22.514752846177046,26.549463100682622,26.549463100682622,26.549743861666027,22.4951830290303,19.863075753371703,15.336124775375987,26.549743861666027,26.549743861666027,21.087256178514238,26.973429995194326,22.4951830290303,26.549743861666027,26.549743861666027,23.18756218105853,26.549743861666027,23.210730727518136,20.079515274013634,20.14339187648173,9.0,5612172.752601452 
 07/21  08:00:00,9.0,81.0,16.316818750866265,93.94371481596923,20.033959991384044,41.98480725290928,19.801473968354838,98.403174901864,16.620808984901306,82.73532292252659,15.267965301271037,61.870070073651306,20.081350720358575,41.863899392119116,5225.303147302821,0.3307333333333333,26.954623937813693,23.174373890609456,8142.620288009127,0.3307333333333333,26.954623937813693,21.063838301003095,0.0,0.0,0.0,0.0,5202.655892152142,0.3307333333333333,26.954623937813693,23.190758066788135,1559.899985568762,-5.443138676577554,22.495929424067647,22.495929424067647,22.495929424067647,26.530632410535077,26.530632410535077,26.530948690341184,22.476323419466894,19.801473968354838,15.267965301271037,26.530948690341184,26.530948690341184,21.063838301003095,26.954623937813693,22.476323419466894,26.530948690341184,26.530948690341184,23.174373890609456,26.530948690341184,23.190758066788135,20.033959991384044,20.081350720358575,9.0,5615639.948047544 
 07/21  09:00:00,8.8,85.0,16.268700706761877,94.23234871279939,19.9895243689401,41.62018110330337,19.764376585561862,96.9588897257531,16.49207124882707,83.4157637362261,15.245977296653612,60.932005697026526,20.02423067632822,41.53222641415337,5219.753913276634,0.3307333333333333,26.936517620880622,23.16027889650153,8146.787149563167,0.3307333333333333,26.936517620880622,21.042712352550925,0.0,0.0,0.0,0.0,5203.602017883219,0.3307333333333333,26.936517620880622,23.17196400922334,1560.8227949575603,-5.636833920472316,22.47791003528023,22.47791003528023,22.47791003528023,26.5126060645488,26.5126060645488,26.512908834610265,22.458318419425265,19.764376585561862,15.245977296653612,26.512908834610265,26.512908834610265,21.042712352550925,26.936517620880622,22.458318419425265,26.512908834610265,26.512908834610265,23.16027889650153,26.512908834610265,23.17196400922334,19.9895243689401,20.02423067632822,8.8,5618962.061847217 
 07/21  10:00:00,9.0,81.0,16.23325109479977,94.44563249331782,20.05300891180069,41.041167420918775,19.826352764336157,94.88933706988492,16.393202585206588,83.94260300849943,15.31670147335976,59.70553932616988,20.071132929562634,40.99609564794694,5215.929033930483,0.3307333333333333,26.922715630095542,23.149241530323128,8148.471376795428,0.3307333333333333,26.922715630095542,21.027688015062193,0.0,0.0,0.0,0.0,5204.5012921676525,0.3307333333333333,26.922715630095542,23.15750895253697,1561.518857250591,-5.441597739611931,22.46432884320077,22.46432884320077,22.46432884320077,26.499019628852622,26.499019628852622,26.499247826290635,22.444812832640764,19.826352764336157,15.31670147335976,26.499247826290635,26.499247826290635,21.027688015062193,26.922715630095542,22.444812832640764,26.499247826290635,26.499247826290635,23.149241530323128,26.499247826290635,23.15750895253697,20.05300891180069,20.071132929562634,9.0,5621467.886102128 
 07/21  11:00:00,9.2,90.0,16.218401174863835,94.62845800123762,20.2199459256517,41.01537725272074,19.977844635665107,93.56780054673118,16.34562680824039,84.28056560367847,15.504689853135673,58.68770940039562,20.21740551016364,41.022489410739254,5212.561071535259,0.3307333333333333,26.9210029926595,23.149965135118098,8147.822847043018,0.3307333333333333,26.9210029926595,21.026444062592073,0.0,0.0,0.0,0.0,5205.3916151043195,0.3307333333333333,26.9210029926595,23.1551518928842,1561.5788381987886,-5.222309732081952,22.463158952475077,22.463158952475077,22.463158952475077,26.49784928643978,26.49784928643978,26.497868943482008,22.44385369686479,19.977844635665107,15.504689853135673,26.497868943482008,26.497868943482008,21.026444062592073,26.9210029926595,22.44385369686479,26.497868943482008,26.497868943482008,23.149965135118098,26.497868943482008,23.1551518928842,20.2199459256517,20.21740551016364,9.2,5621683.817515639 
 07/21  12:00:00,9.5,92.0,16.224111538062118,94.59399892324655,20.395374411928703,41.43952835176621,20.132711478545907,93.64696006673414,16.3379115659324,84.32201569913762,15.692617246980118,58.11169646885032,20.381142239458235,41.47644216289516,5209.636635542952,0.3307333333333333,26.934468480179355,23.16554874500415,8145.82446735119,0.3307333333333333,26.934468480179355,21.04135908655784,0.0,0.0,0.0,0.0,5206.562890591499,0.3307333333333333,26.934468480179355,23.167772450574972,1560.855357236283,-4.9155469459020775,22.477274494946638,22.477274494946638,22.477274494946638,26.511970278836596,26.511970278836596,26.511733102997457,22.45822676071232,20.132711478545907,15.692617246980118,26.511733102997457,26.511733102997457,21.04135908655784,26.934468480179355,22.45822676071232,26.511733102997457,26.511733102997457,23.16554874500415,26.511733102997457,23.167772450574972,20.395374411928703,20.381142239458235,9.5,5619079.286050619 
 07/21  13:00:00,10.0,93.0,16.240374513180736,94.49592499331928,20.50673229161781,42.41976291849821,20.253140291947815,94.31674747011031,16.31550296335924,84.44253524151608,15.837182271628292,58.083848686024695,20.4937729356457,42.45401467952052,5207.885787341448,0.3307333333333333,26.95889407008143,23.19124538843114,8143.876716016715,0.3307333333333333,26.95889407008143,21.0672006602138,0.0,0.0,0.0,0.0,5207.682107790311,0.3307333333333333,26.95889407008143,23.191392740547457,1559.581711084003,-4.408572691446549,22.50214797947446,22.50214797947446,22.50214797947446,26.536853366901624,26.536853366901624,26.53643543116975,22.483279596397463,20.253140291947815,15.837182271628292,26.53643543116975,26.53643543116975,21.0672006602138,26.95889407008143,22.483279596397463,26.53643543116975,26.53643543116975,23.19124538843114,26.53643543116975,23.191392740547457,20.50673229161781,20.4937729356457,10.0,5614494.159902411 
 07/21  14:00:00,10.0,100.0,16.257925511183974,94.39020933472462,20.59055700491763,43.87036727324007,20.339953731747528,95.47091873668475,16.297981836649758,84.53690262019484,15.941817870548176,58.58761336711207,20.588921788178293,43.875002678083256,5207.872713995322,0.3307333333333333,26.987841854273267,23.220207855640854,8141.995020586192,0.3307333333333333,26.987841854273267,21.09751792722732,0.0,0.0,0.0,0.0,5208.6653113528455,0.3307333333333333,26.987841854273267,23.219634451313322,1558.0933922839085,-4.395795530239258,22.53125262451654,22.53125262451654,22.53125262451654,26.565969249170436,26.565969249170436,26.565480219531775,22.51245341139383,20.339953731747528,15.941817870548176,26.565480219531775,26.565480219531775,21.09751792722732,26.987841854273267,22.51245341139383,26.565480219531775,26.565480219531775,23.220207855640854,26.565480219531775,23.219634451313322,20.59055700491763,20.588921788178293,10.0,5609136.21222207 
 07/21  15:00:00,11.4,88.0,16.271790724306975,94.3067887449985,20.65788229900839,45.0441785933883,20.383429489011757,96.95635949313515,16.295742617399252,84.54897160054388,16.004829241174498,59.19350041339118,20.670748770150762,45.00864834312946,5208.670673223497,0.3307333333333333,27.016394303236588,23.248188163673284,8141.416508181178,0.3307333333333333,27.016394303236588,21.12649693871684,0.0,0.0,0.0,0.0,5208.702812313024,0.3307333333333333,27.016394303236588,23.24816491269005,1556.6376566011968,-3.0040620688416872,22.55976064647067,22.55976064647067,22.55976064647067,26.594488283527106,26.594488283527106,26.594009278531217,22.540950005026723,20.383429489011757,16.004829241174498,26.594009278531217,26.594009278531217,21.12649693871684,27.016394303236588,22.540950005026723,26.594009278531217,26.594009278531217,23.248188163673284,26.594009278531217,23.24816491269005,20.65788229900839,20.670748770150762,11.4,5603895.563764309 
 07/21  16:00:00,11.0,94.0,16.278303971193928,94.26763447997402,20.638660353548335,46.351344317764436,20.34540473227994,98.6749299448576,16.30082802961305,84.52156218120007,15.973814347344842,60.20900928044196,20.66075561599696,46.288453162196475,5209.183674191557,0.3307333333333333,27.040085402733304,23.27151240569438,8143.345253752194,0.3307333333333333,27.040085402733304,21.148799368627706,0.0,0.0,0.0,0.0,5207.519301557439,0.3307333333333333,27.040085402733304,23.272716492583662,1555.4402891954758,-3.397325145456353,22.58323917371796,22.58323917371796,22.58323917371796,26.617975870397224,26.617975870397224,26.617581373468912,22.56434275563525,20.34540473227994,15.973814347344842,26.617581373468912,26.617581373468912,21.148799368627706,27.040085402733304,22.56434275563525,26.617581373468912,26.617581373468912,23.27151240569438,26.617581373468912,23.272716492583662,20.638660353548335,20.66075561599696,11.0,5599585.041103713 
 07/21  17:00:00,11.0,94.0,16.272035660851497,94.30531489767364,20.559841492140283,47.65581066677165,20.238516372883286,100.0,16.299226382816304,84.53019561162841,15.86047141872832,61.535233290445944,20.576595258541804,47.60680216562074,5209.237759221615,0.3307333333333333,27.052941495034563,23.28433169011568,8147.264899125802,0.3307333333333333,27.052941495034563,21.15882342991771,0.0,0.0,0.0,0.0,5206.222374727835,0.3307333333333333,27.052941495034563,23.286513162356748,1554.8084120136562,-3.397924519216618,22.595640324680723,22.595640324680723,22.595640324680723,26.63038180947834,26.63038180947834,26.630173439632287,22.576556094130044,20.238516372883286,15.86047141872832,26.630173439632287,26.630173439632287,21.15882342991771,27.052941495034563,22.576556094130044,26.630173439632287,26.630173439632287,23.28433169011568,26.630173439632287,23.286513162356748,20.559841492140283,20.576595258541804,11.0,5597310.283249162 
 07/21  18:00:00,11.0,87.0,16.25155044756816,94.52171857956041,20.445577043152564,48.35957273935456,20.107466041336703,100.0,16.28713859892875,84.67879105896229,15.70234332025261,62.71896545160721,20.45637141559131,48.32753790712331,5208.367885269043,0.3307333333333333,27.051449329122086,23.283468563581444,8152.390278991904,0.3307333333333333,27.051449329122086,21.153622900366425,0.0,0.0,0.0,0.0,5205.41276492875,0.3307333333333333,27.051449329122086,23.285606438026445,1554.9143309895337,-3.4131825972130816,22.59356104714367,22.59356104714367,22.59356104714367,26.62830172078212,26.62830172078212,26.628336657900427,22.574232633991436,20.107466041336703,15.70234332025261,26.628336657900427,26.628336657900427,21.153622900366425,27.051449329122086,22.574232633991436,26.628336657900427,26.628336657900427,23.283468563581444,26.628336657900427,23.285606438026445,20.445577043152564,20.45637141559131,11.0,5597691.591562321 
 07/21  19:00:00,12.0,82.0,16.22414654955566,94.68707376539015,20.387526839677648,48.466784580962226,20.030601686007458,100.0,16.280335822828334,84.71552611857297,15.609868573626088,63.345909856138846,20.39470529457181,48.4454385281379,5207.243739726082,0.3307333333333333,27.037701796514625,23.27053181146008,8156.94152402542,0.3307333333333333,27.037701796514625,21.13657889636591,0.0,0.0,0.0,0.0,5204.8333729398455,0.3307333333333333,27.037701796514625,23.272275586451986,1555.6396916299716,-2.4111672421028505,22.579327302858385,22.579327302858385,22.579327302858385,26.614062491622185,26.614062491622185,26.614301653363075,22.559795431425993,20.030601686007458,15.609868573626088,26.614301653363075,26.614301653363075,21.13657889636591,27.037701796514625,22.559795431425993,26.614301653363075,26.614301653363075,23.27053181146008,26.614301653363075,23.272275586451986,20.387526839677648,20.39470529457181,12.0,5600302.889867898 
 07/21  20:00:00,12.0,82.0,16.19970117780193,94.92828594246873,20.40438201987932,48.33008331409867,20.007885574151853,100.0,16.28732834366911,84.76119283322507,15.57586804766208,63.66871605571012,20.409358939422503,48.31533706455276,5205.709986906394,0.3307333333333333,27.019990450482496,23.25392686579463,8160.175434274224,0.3307333333333333,27.019990450482496,21.11652298399237,0.0,0.0,0.0,0.0,5203.857591986867,0.3307333333333333,27.019990450482496,23.255266978299634,1556.549137290272,-2.4104904673558867,22.561495444632424,22.561495444632424,22.561495444632424,26.59622374602576,26.59622374602576,26.596523365155715,22.54190560936221,20.007885574151853,15.57586804766208,26.596523365155715,26.596523365155715,21.11652298399237,27.019990450482496,22.54190560936221,26.596523365155715,26.596523365155715,23.25392686579463,26.596523365155715,23.255266978299634,20.40438201987932,20.409358939422503,12.0,5603576.894244979 
 07/21  21:00:00,11.6,86.0,16.182656336783214,95.03157605788533,20.38764064674177,48.37674046414569,19.97721877653734,100.0,16.300945896682247,84.68763807861998,15.538050562446076,63.9698729378025,20.391139799260653,48.36636971977514,5203.709482693082,0.3307333333333333,27.004152258479344,23.239533089057495,8163.008362204878,0.3307333333333333,27.004152258479344,21.09863084866319,0.0,0.0,0.0,0.0,5202.320031121345,0.3307333333333333,27.004152258479344,23.240538286607308,1557.3509710302171,-2.8056668063112244,22.545786618829073,22.545786618829073,22.545786618829073,26.580508855043295,26.580508855043295,26.58077280196367,22.526234074775996,19.97721877653734,15.538050562446076,26.58077280196367,26.58077280196367,21.09863084866319,27.004152258479344,22.526234074775996,26.58077280196367,26.58077280196367,23.239533089057495,26.58077280196367,23.240538286607308,20.38764064674177,20.391139799260653,11.6,5606463.495708781 
 07/21  22:00:00,11.0,87.0,16.16991606401936,95.20248284578558,20.353868779617564,48.473921109755544,19.939592752721765,100.0,16.307548252216186,84.73532064060991,15.487934630155822,64.33561497915844,20.35634625188073,48.46656984205296,5202.115515059748,0.3307333333333333,26.989946919920268,23.226478345734595,8165.28778926785,0.3307333333333333,26.989946919920268,21.082772443472944,0.0,0.0,0.0,0.0,5201.088216735821,0.3307333333333333,26.989946919920268,23.227221544332785,1558.0713914059045,-3.4105551967624645,22.531683171596377,22.531683171596377,22.531683171596377,26.566399965029557,26.566399965029557,26.56663693759737,22.51215744451344,19.939592752721765,15.487934630155822,26.56663693759737,26.56663693759737,21.082772443472944,26.989946919920268,22.51215744451344,26.56663693759737,26.56663693759737,23.226478345734595,26.56663693759737,23.227221544332785,20.353868779617564,20.35634625188073,11.0,5609057.009061256 
 07/21  23:00:00,11.0,87.0,16.15802168385332,95.27477570066607,20.297515254596046,48.5303195625031,19.89608975032639,100.0,16.3006968371082,84.77233721000152,15.437053123546416,64.60989591401716,20.299269194620486,48.52511372649986,5200.9748371113255,0.3307333333333333,26.976608372736894,23.213962610421362,8166.973355258827,0.3307333333333333,26.976608372736894,21.068210687972105,0.0,0.0,0.0,0.0,5200.222889857584,0.3307333333333333,26.976608372736894,23.21450660673674,1558.7500968973513,-3.4099107001956064,22.518405356268932,22.518405356268932,22.518405356268932,26.553117020618703,26.553117020618703,26.55334012062459,22.49889330171007,19.89608975032639,15.437053123546416,26.55334012062459,26.55334012062459,21.068210687972105,26.976608372736894,22.49889330171007,26.55334012062459,26.55334012062459,23.213962610421362,26.55334012062459,23.21450660673674,20.297515254596046,20.299269194620486,11.0,5611500.348830465 
 07/21  24:00:00,10.6,90.0,16.14520234650389,95.35276007776594,20.261847646885393,48.55593167393384,19.86227109194661,100.0,16.283118978740596,84.86739374144163,15.392643259164497,64.86397724067768,20.263092316901105,48.55223901626316,5200.447392244647,0.3307333333333333,26.963346440604447,23.201079880181734,8167.744221529976,0.3307333333333333,26.963346440604447,21.054387337475333,0.0,0.0,0.0,0.0,5199.900698912287,0.3307333333333333,26.963346440604447,23.201475385777314,1559.4276247845562,-3.8078952929936385,22.50515925586441,22.50515925586441,22.50515925586441,26.539865805934546,26.539865805934546,26.54008837300873,22.485647534478126,19.86227109194661,15.392643259164497,26.54008837300873,26.54008837300873,21.054387337475333,26.963346440604447,22.485647534478126,26.54008837300873,26.54008837300873,23.201079880181734,26.54008837300873,23.201475385777314,20.261847646885393,20.263092316901105,10.6,5613939.449224402 
 07/22  01:00:00,10.0,100.0,16.13086373706858,95.44007121735125,20.241081830761722,48.849611869171724,19.830655675837626,100.0,16.252946099990634,85.03083463346314,15.349243283062945,65.27649391025189,20.241966318073967,48.84697477152997,5200.107999160951,0.3307333333333333,26.950480144723613,23.18845679957619,8168.117082995049,0.3307333333333333,26.950480144723613,21.041247652420957,0.0,0.0,0.0,0.0,5199.712479220843,0.3307333333333333,26.950480144723613,23.188742938873375,1560.0847378904668,-4.394504331905441,22.49232053985938,22.49232053985938,22.49232053985938,26.52702213833391,26.52702213833391,26.527237860257355,22.47281579695684,19.830655675837626,15.349243283062945,26.527237860257355,26.527237860257355,21.041247652420957,26.950480144723613,22.47281579695684,26.527237860257355,26.527237860257355,23.18845679957619,26.527237860257355,23.188742938873375,20.241081830761722,20.241966318073967,10.0,5616305.05640568 
 07/22  02:00:00,10.0,100.0,16.11494020837439,95.53713909240626,20.214457722510268,49.319877520379194,19.799321268840796,100.0,16.207384874730586,85.27830878537627,15.309452509053466,65.76526472641365,20.215081999310765,49.31800629519743,5199.728388911835,0.3307333333333333,26.93808466557124,23.176333722170305,8168.589802758938,0.3307333333333333,26.93808466557124,21.028506684092427,0.0,0.0,0.0,0.0,5199.443472317359,0.3307333333333333,26.93808466557124,23.176539845488275,1560.7179343073522,-4.393903640639241,22.479956807841223,22.479956807841223,22.479956807841223,26.51465362735757,26.51465362735757,26.514861368562105,22.460460083917,19.799321268840796,15.309452509053466,26.514861368562105,26.514861368562105,21.028506684092427,26.93808466557124,22.460460083917,26.514861368562105,26.514861368562105,23.176333722170305,26.514861368562105,23.176539845488275,20.214457722510268,20.215081999310765,10.0,5618584.563506468 
 07/22  03:00:00,10.4,97.0,16.09829392048696,95.63873208269507,20.1931985639121,49.766169323869036,19.775096229730114,100.0,16.159152282279287,85.54116823399521,15.282180486787373,66.20745180420494,20.19363452455692,49.76485489225793,5199.4030296067585,0.3307333333333333,26.926266407907555,23.164748710526567,8168.9632521627245,0.3307333333333333,26.926266407907555,21.016414898552828,0.0,0.0,0.0,0.0,5199.198716796606,0.3307333333333333,26.926266407907555,23.16489652100535,1561.3217568752978,-3.9940775039114786,22.468173630149945,22.468173630149945,22.468173630149945,26.502865907207067,26.502865907207067,26.50306389346325,22.448686710028248,19.775096229730114,15.282180486787373,26.50306389346325,26.50306389346325,21.016414898552828,26.926266407907555,22.448686710028248,26.50306389346325,26.50306389346325,23.164748710526567,26.50306389346325,23.16489652100535,20.1931985639121,20.19363452455692,10.4,5620758.324751072 
 07/22  04:00:00,10.0,100.0,16.082001711375177,95.83241528596557,20.188152547608617,50.13489466617863,19.76114020750488,100.0,16.115854303530355,85.86225514799565,15.259165475106075,66.65299166331398,20.188451491012408,50.13399281730524,5199.093073886187,0.3307333333333333,26.915475840426435,23.154180452106637,8169.217139447464,0.3307333333333333,26.915475840426435,21.00543762489218,0.0,0.0,0.0,0.0,5198.947376204095,0.3307333333333333,26.915475840426435,23.15428585741713,1561.8722473331259,-4.393007060317695,22.457437162780625,22.457437162780625,22.457437162780625,26.492125287601258,26.492125287601258,26.492305686782583,22.437967978138648,19.76114020750488,15.259165475106075,26.492305686782583,26.492305686782583,21.00543762489218,26.915475840426435,22.437967978138648,26.492305686782583,26.492305686782583,23.154180452106637,26.492305686782583,23.15428585741713,20.188152547608617,20.188451491012408,10.0,5622740.090399253 
 07/22  05:00:00,11.0,94.0,16.067593423918964,95.92064134308535,20.199952615503474,50.35389494460375,19.76446528914978,100.0,16.08098368253883,86.05364553991018,15.266152565688676,66.87802206178698,20.20015234942286,50.353295142469555,5198.665708730357,0.3307333333333333,26.90640187384054,23.145414027172887,8169.545498416062,0.3307333333333333,26.90640187384054,20.996123534392325,0.0,0.0,0.0,0.0,5198.562607055408,0.3307333333333333,26.90640187384054,23.14548861634022,1562.333354550207,-3.391586743167375,22.44844833861494,22.44844833861494,22.44844833861494,26.48313299291661,26.48313299291661,26.483284027275786,22.429008725968476,19.76446528914978,15.266152565688676,26.483284027275786,26.483284027275786,20.996123534392325,26.90640187384054,22.429008725968476,26.483284027275786,26.483284027275786,23.145414027172887,26.483284027275786,23.14548861634022,20.199952615503474,20.20015234942286,11.0,5624400.0763807455 
 07/22  06:00:00,11.0,94.0,16.056749283759213,95.9871002040239,20.21863562995923,50.496510034450914,19.770464026380697,100.0,16.063046994308262,86.15227780031742,15.275649718384813,67.05101477528568,20.218763617470195,50.49612959672485,5198.145101707499,0.3307333333333333,26.899830951342828,23.139218551503895,8169.878961603572,0.3307333333333333,26.899830951342828,20.989309500508874,0.0,0.0,0.0,0.0,5198.072968035248,0.3307333333333333,26.899830951342828,23.139270736807884,1562.6644528571687,-3.3912726589175755,22.441996360534034,22.441996360534034,22.441996360534034,26.476678523778048,26.476678523778048,26.476786932882106,22.42259959627355,19.770464026380697,15.275649718384813,26.476786932882106,26.476786932882106,20.989309500508874,26.899830951342828,22.42259959627355,26.476786932882106,26.476786932882106,23.139218551503895,26.476786932882106,23.139270736807884,20.21863562995923,20.218763617470195,11.0,5625592.030285807 
 07/22  07:00:00,11.0,94.0,16.049427137614703,96.03199836539588,20.227792260702696,50.63278644174759,19.771592507020653,100.0,16.05709501644919,86.18503466905925,15.277861301705649,67.22932697250887,20.227867815329603,50.63256724423074,5197.553664591129,0.3307333333333333,26.895445402568487,23.13526008486519,8170.4512201735815,0.3307333333333333,26.895445402568487,20.984508700479715,0.0,0.0,0.0,0.0,5197.504094310628,0.3307333333333333,26.895445402568487,23.135295946628812,1562.8842030240464,-3.391064200991771,22.437715309041074,22.437715309041074,22.437715309041074,26.4723958194067,26.4723958194067,26.472467751603425,22.418354910657904,19.771592507020653,15.277861301705649,26.472467751603425,26.472467751603425,20.984508700479715,26.895445402568487,22.418354910657904,26.472467751603425,26.472467751603425,23.13526008486519,26.472467751603425,23.135295946628812,20.227792260702696,20.227867815329603,11.0,5626383.130886567 
 07/22  08:00:00,10.0,100.0,16.043895252222285,96.06594056523585,20.213123743960917,50.80812053075454,19.75479077922764,100.0,16.052840431951463,86.2084574956127,15.251576638626956,67.50932973269947,20.21316010308044,50.8080216580054,5197.032793298142,0.3307333333333333,26.892342393065096,23.1325333505474,8171.122907978414,0.3307333333333333,26.892342393065096,20.98091889068538,0.0,0.0,0.0,0.0,5197.000106499361,0.3307333333333333,26.892342393065096,23.132556997910523,1563.0402308399835,-4.391899019987843,22.434676208505916,22.434676208505916,22.434676208505916,26.469355545500918,26.469355545500918,26.469406609866265,22.41533641304777,19.75479077922764,15.251576638626956,26.469406609866265,26.469406609866265,20.98091889068538,26.892342393065096,22.41533641304777,26.469406609866265,26.469406609866265,23.1325333505474,26.469406609866265,23.132556997910523,20.213123743960917,20.21316010308044,10.0,5626944.831023941 
 07/22  09:00:00,11.2,93.0,16.093975193838684,95.7592282648713,21.35420723291163,47.45785489921913,20.424254468787055,98.13659183856853,16.10526732312202,85.9203744456226,15.403913050263046,66.96694106395076,20.35422082048472,50.460548964412176,5111.58765233795,0.3307333333333333,26.81885504201665,23.12084853962186,8075.833023196292,0.3307333333333333,26.81885504201665,20.976348747964987,0.0,0.0,0.0,0.0,5127.4734905398,0.3307333333333333,26.81885504201665,23.109355841815542,1563.709284622298,-3.18975602237116,22.421649648098995,22.421649648098995,22.421649648098995,26.456323955658704,26.456323955658704,26.456503278902765,22.402184376467464,20.424254468787055,15.403913050263046,26.456503278902765,26.456503278902765,20.976348747964987,26.81885504201665,22.402184376467464,26.456503278902765,26.456503278902765,23.12084853962186,26.456503278902765,23.109355841815542,21.35420723291163,20.35422082048472,11.2,5629353.424640274 
 07/22  10:00:00,12.0,88.0,16.228718808320217,94.93952368859716,22.570667709164315,44.13958130263956,21.8366291189998,92.06768296017668,16.321480556144266,84.74365081492756,15.738006702485102,65.6692188766697,20.719495207777893,49.42943439251245,998.3781598667028,0.06614666666666667,26.799124159939872,26.076841246806566,5464.286504160497,0.2296145884786,27.11356391698049,23.657136394151216,0.0,0.0,0.0,0.0,10212.723304478872,0.6928387448547335,28.278997587325243,24.790189713230724,1480.4085057951804,-2.469251304528786,24.203094865035762,24.203094865035762,24.203094865035762,28.238133827875007,28.238133827875007,28.164817037682138,24.25793189345267,21.8366291189998,15.738006702485102,28.164817037682138,28.164817037682138,24.82257006449597,28.278997587325243,24.25793189345267,28.164817037682138,28.164817037682138,27.556714674191937,28.164817037682138,24.790189713230724,22.570667709164315,20.719495207777893,12.000000000000002,5329470.620862649 
 07/22  11:00:00,12.0,88.0,16.40451546664751,93.8815850614497,23.338590109360062,42.266005798683224,23.09958813270645,88.90671640409772,16.702791598657107,82.71175677356028,16.136847728585177,64.23078532795611,21.728296445148686,46.60881641711451,0.0,0.0,26.799124159939872,26.799124159939872,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,15573.939360225706,0.7309864847894654,33.53553161321091,28.045442738765715,1258.3366879195403,-2.6799108449636604,29.720168491813986,29.720168491813986,29.720168491813986,33.755019644297874,33.755019644297874,33.67551283718268,29.780418920758656,23.09958813270645,16.136847728585177,33.67551283718268,33.67551283718268,33.53553161321091,33.53553161321091,29.780418920758656,33.67551283718268,33.67551283718268,33.53553161321091,33.67551283718268,28.045442738765715,23.338590109360062,21.728296445148686,12.000000000000002,4530012.076510344 
 07/22  12:00:00,12.6,82.0,16.60011689136082,92.72009506961963,23.13845576038365,42.793304248011225,24.353686914270128,86.15912302551146,17.195708349917187,80.1659773275639,16.53420043327893,62.75922569616472,22.680222520314118,43.99801885416604,0.0,0.0,26.799124159939872,26.799124159939872,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,0.0,12.6,31.57323615923188,31.57323615923188,31.57323615923188,31.57323615923188,31.57323615923188,35.557501459962296,35.557501459962296,24.353686914270128,16.53420043327893,35.557501459962296,35.557501459962296,31.928871953602233,31.928871953602233,35.557501459962296,35.557501459962296,35.557501459962296,31.928871953602233,35.557501459962296,31.928871953602233,23.13845576038365,22.680222520314118,12.6,0.0 
 07/22  13:00:00,13.0,82.0,16.831471527058994,91.27733031081144,22.53899259536015,44.375183253641914,25.37150519129367,83.89711600554453,17.941744214872756,76.40427959849882,16.88889406327745,61.3877250131318,23.64306993983652,41.50767732667919,0.0,0.0,26.79912415993987,26.79912415993987,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,0.0,13.0,31.57323615923188,31.57323615923188,31.57323615923188,31.57323615923188,31.57323615923188,35.557501459962296,35.557501459962296,25.37150519129367,16.88889406327745,35.557501459962296,35.557501459962296,31.840914553226067,31.840914553226067,35.557501459962296,35.557501459962296,35.557501459962296,31.840914553226067,35.557501459962296,31.840914553226067,22.53899259536015,23.64306993983652,13.0,0.0 
 07/22  14:00:00,13.0,77.0,17.038599535087506,90.08569828517969,21.869575411868738,46.08266613038913,26.079092856489083,83.39263174252505,18.488870901360166,73.82220045953099,17.089337753200944,60.586385095142205,23.98925072510732,40.528360955154014,5743.279566814612,0.17007547754249144,28.874233832853122,26.181330762517057,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,426.53548172490133,8.10896603825437,30.72369139588833,30.72369139588833,30.72369139588833,32.068655681354166,32.068655681354166,34.766789007751065,33.32836033060125,26.079092856489083,17.089337753200944,34.766789007751065,34.766789007751065,32.19081440834336,32.19081440834336,33.32836033060125,34.766789007751065,34.766789007751065,29.49791133800729,34.766789007751065,32.19081440834336,21.869575411868738,23.98925072510732,13.0,1535527.7342096448 
 07/22  15:00:00,12.0,82.0,17.322188047961312,88.48345118476156,21.564731821670335,46.66101680831132,26.480448822789672,86.33629554577898,19.38115460044199,69.82292519715718,17.20674243233698,60.05277998727653,24.330929304778692,39.46126453899599,17115.96583773539,0.8776683606734981,30.692878715930956,26.01999598413954,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,1370.0152644939474,-2.587792529402095,26.62874430534537,26.62874430534537,26.62874430534537,30.66409978459548,30.66409978459548,30.709509637382645,26.565960081265885,26.480448822789672,17.20674243233698,30.709509637382645,30.709509637382645,30.692878715930956,30.692878715930956,26.565960081265885,30.709509637382645,30.709509637382645,26.01999598413954,30.709509637382645,30.692878715930956,21.564731821670335,24.330929304778692,12.0,4932054.952178211 
 07/22  16:00:00,12.0,82.0,17.555179713831304,87.10386661288881,22.458427520155468,43.924379071735615,26.462504368176777,91.58758246232145,19.890397615571707,67.58003608733478,17.296532991736186,59.5790773950271,24.810692786142774,38.11491934836876,0.0,0.0,33.359795153928104,33.359795153928104,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,0.0,12.0,26.299898311092903,26.299898311092903,26.299898311092903,26.299898311092903,26.299898311092903,30.35587960673602,30.35587960673602,26.462504368176777,17.296532991736186,30.35587960673602,30.35587960673602,26.564869015961975,26.564869015961975,30.35587960673602,30.35587960673602,30.35587960673602,26.564869015961975,30.35587960673602,26.564869015961975,22.458427520155468,24.810692786142774,12.0,0.0 
 07/22  17:00:00,12.0,82.0,17.739176164845542,86.09861353703621,23.2556757930501,41.67081815230925,25.902103348190355,99.15381971291743,20.392197683935876,65.5144472053599,17.31474094836201,59.44227768119001,25.635754447722697,36.13320760163015,0.0,0.0,33.359795153928104,33.359795153928104,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,0.0,12.0,26.299898311092903,26.299898311092903,26.299898311092903,26.299898311092903,26.299898311092903,30.35587960673602,30.35587960673602,25.902103348190355,17.31474094836201,30.35587960673602,30.35587960673602,26.504270795259423,26.504270795259423,30.35587960673602,30.35587960673602,30.35587960673602,26.504270795259423,30.35587960673602,26.504270795259423,23.2556757930501,25.635754447722697,12.0,0.0 
 07/22  18:00:00,11.0,88.0,17.796066500311166,85.70573519337205,23.264076556175738,41.5426013762223,24.508578549402145,99.99083122641835,20.444393927234007,65.23861574085734,17.153602857400085,59.9688863795853,24.819543829881162,37.83441046440811,0.0,0.0,33.359795153928104,33.359795153928104,0.0,0.0,27.31441616078631,27.31441616078631,0.0,0.0,0.0,0.0,0.0,0.0,37.41142326358721,37.41142326358721,0.0,11.0,26.29989831109291,26.29989831109291,26.29989831109291,26.29989831109291,26.29989831109291,30.355879606736025,30.355879606736025,24.508578549402145,17.153602857400085,30.355879606736025,30.355879606736025,26.64051682344814,26.64051682344814,30.355879606736025,30.355879606736025,30.355879606736025,26.64051682344814,30.355879606736025,26.64051682344814,23.264076556175738,24.819543829881162,11.0,0.0 
 07/22  19:00:00,10.0,93.0,17.735074142499325,86.03586040664337,22.693354085656726,42.91230461940228,23.0026444092471,99.99999999999997,20.27659897898615,65.91837925008849,16.90440699598273,60.88403583276286,23.203981213549838,41.60585266217781,0.0,0.0,33.3597951539281,33.3597951539281,0.0,0.0,27.314416160786305,27.314416160786305,0.0,0.0,0.0,0.0,0.0,0.0,37.4114232635872,37.4114232635872,0.0,9.999999999999998,26.299898311092907,26.299898311092907,26.299898311092907,26.299898311092907,26.299898311092907,30.355879606736018,30.355879606736018,23.0026444092471,16.90440699598273,30.355879606736018,30.355879606736018,26.70862323831898,26.70862323831898,30.355879606736018,30.355879606736018,30.355879606736018,26.70862323831898,30.355879606736018,26.70862323831898,22.693354085656726,23.203981213549838,9.999999999999998,0.0 
