Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/22  20:00:00,11.0,94.0,17.498075601911843,87.33324773712118,21.576196629960254,45.97072932908969,21.173834619488915,99.99999999999997,19.851547214561602,67.67654818695557,16.69335762159377,61.75141511027836,21.124145959692356,47.27814859076055,3156.487854013637,0.22475487214714118,25.620948137978562,22.55995759851191,6756.450138561629,0.2773404607509015,25.620948137978562,20.753528584990498,0.0,0.0,0.0,0.0,5679.4110081496965,0.3247380004352906,25.620948137978562,22.121067180084868,1363.2697923072317,-0.9343177905360254,21.132203470477197,21.132203470477197,21.132203470477197,24.493995966362466,24.493995966362466,25.339745154883758,21.77805255194472,21.173834619488915,16.69335762159377,25.339745154883758,25.339745154883758,20.00763411121639,24.875053664204458,21.77805255194472,25.339745154883758,25.339745154883758,21.814063124737803,25.339745154883758,21.375172706310764,21.576196629960254,21.124145959692356,11.0,4907771.252306034 
 07/22  21:00:00,10.4,95.0,17.25491881589026,88.59856310869162,21.00518977690668,47.59597215789442,20.465785446898067,99.99999999999999,19.39186651516177,69.56887559825611,16.46234165188688,62.6431488412673,20.55450492321232,48.92901262491027,4936.063529640978,0.3189335928420987,25.96355105556374,22.260225008216928,8050.755807821886,0.3366332035789506,25.96355105556374,20.238713951063588,0.0,0.0,0.0,0.0,5166.513334368465,0.3366332035789506,25.96355105556374,22.289030907223705,1607.2276795672303,-3.9540826617845233,21.591610670318882,21.591610670318882,21.591610670318882,25.625964533404808,25.625964533404808,25.61262318114754,21.58566223268449,20.465785446898067,16.46234165188688,25.61262318114754,25.61262318114754,20.238713951063588,25.96355105556374,21.58566223268449,25.61262318114754,25.61262318114754,22.260225008216928,25.61262318114754,22.289030907223705,21.00518977690668,20.55450492321232,10.4,5786019.64644203 
 07/22  22:00:00,10.0,100.0,17.047440925826486,89.76980301303266,20.689170901348543,48.621409854102716,20.09213926777481,100.0,18.934955569445503,71.57892584344089,16.249985360931767,63.56622945661306,20.34544226291365,49.65756735112269,5096.29565186664,0.3307333333333333,26.304164354277745,22.617130129918337,8047.503935360146,0.3307333333333333,26.304164354277745,20.482009505781132,0.0,0.0,0.0,0.0,5252.838511326982,0.3307333333333333,26.304164354277745,22.503875538521854,1591.7681993698657,-4.363850746855485,21.882651960876057,21.882651960876057,21.882651960876057,25.917118177369574,25.917118177369574,25.91280911431151,21.86767172474044,20.09213926777481,16.249985360931767,25.91280911431151,25.91280911431151,20.482009505781132,26.304164354277745,21.86767172474044,25.91280911431151,25.91280911431151,22.617130129918337,25.91280911431151,22.503875538521854,20.689170901348543,20.34544226291365,10.0,5730365.517731516 
 07/22  23:00:00,10.0,100.0,16.8655303214819,90.72165716158382,20.436287888409197,49.507488171547536,19.873206267303075,100.0,18.46090127338875,73.66077051316498,16.073448016198554,64.34996482621517,20.212569817653204,50.191262411244715,5100.34247884686,0.3307333333333333,26.466924239290968,22.776990975246747,8078.031466796283,0.3307333333333333,26.466924239290968,20.622729041821923,0.0,0.0,0.0,0.0,5232.705557910954,0.3307333333333333,26.466924239290968,22.681230557063294,1583.312562426032,-4.371672220141609,22.043604259811755,22.043604259811755,22.043604259811755,26.07813261297944,26.07813261297944,26.075463531918494,22.02698352471066,19.873206267303075,16.073448016198554,26.075463531918494,26.075463531918494,20.622729041821923,26.466924239290968,22.02698352471066,26.075463531918494,26.075463531918494,22.776990975246747,26.075463531918494,22.681230557063294,20.436287888409197,20.212569817653204,10.0,5699925.224733715 
 07/22  24:00:00,10.0,93.0,16.743347560120736,91.42820768241126,20.366267329872,49.72914992154699,19.828261032553307,100.0,18.070751474814365,75.48728324117528,15.941111673098229,64.93218635423928,20.210055819953645,50.20682815639047,5116.805095613412,0.3307333333333333,26.56657382515045,22.864748041557636,8092.240276755487,0.3307333333333333,26.56657382515045,20.712126930097053,0.0,0.0,0.0,0.0,5211.433263733465,0.3307333333333333,26.56657382515045,22.796287940747092,1578.1729477388099,-4.390733296860483,22.14205024723277,22.14205024723277,22.14205024723277,26.176616607052974,26.176616607052974,26.174989442418987,22.12438763746726,19.828261032553307,15.941111673098229,26.174989442418987,26.174989442418987,20.712126930097053,26.56657382515045,22.12438763746726,26.174989442418987,26.174989442418987,22.864748041557636,26.174989442418987,22.796287940747092,20.366267329872,20.210055819953645,10.0,5681422.6118597165 
 07/23  01:00:00,8.0,100.0,16.666241259392493,91.78653044225004,20.316861503971037,49.5932575504603,19.795405442496218,100.0,17.775038239171014,76.82956255011281,15.783791267850793,65.41434223832147,20.195820611873668,49.96147986683687,5166.794337061991,0.3307333333333333,26.673098537088894,22.935126377896715,8146.313579693883,0.3307333333333333,26.673098537088894,20.77956158274978,0.0,0.0,0.0,0.0,5232.974351096545,0.3307333333333333,26.673098537088894,22.88724774487631,1574.1897238005936,-6.405765130917864,22.218670803324923,22.218670803324923,22.218670803324923,26.253266744235404,26.253266744235404,26.252023291351204,22.200645235174267,19.795405442496218,15.783791267850793,26.252023291351204,26.252023291351204,20.77956158274978,26.673098537088894,22.200645235174267,26.252023291351204,26.252023291351204,22.935126377896715,26.252023291351204,22.88724774487631,20.316861503971037,20.195820611873668,8.0,5667083.005682137 
 07/23  02:00:00,8.0,93.0,16.59762502661523,92.1878684719865,20.276665144145884,49.227851317995345,19.768599224100704,100.0,17.504898348162754,78.15015890175877,15.655816450606341,65.68805778585023,20.183082798958253,49.509780219550024,5174.25005907952,0.3307333333333333,26.728154022552573,22.984797810579778,8155.845708002429,0.3307333333333333,26.728154022552573,20.827736503810975,0.0,0.0,0.0,0.0,5220.714985217021,0.3307333333333333,26.728154022552573,22.951182355603756,1571.3766570645646,-6.420854907840365,22.272955159525342,22.272955159525342,22.272955159525342,26.30757205839609,26.30757205839609,26.30665994768221,22.2545722233315,19.768599224100704,15.655816450606341,26.30665994768221,26.30665994768221,20.827736503810975,26.728154022552573,22.2545722233315,26.30665994768221,26.30665994768221,22.984797810579778,26.30665994768221,22.951182355603756,20.276665144145884,20.183082798958253,8.0,5656955.9654324325 
 07/23  03:00:00,8.0,93.0,16.52542059695673,92.5208115228908,20.224300560201176,48.669514761639654,19.737132996883503,100.0,17.244845795965066,79.36707207046507,15.542899285004196,65.71266263645069,20.154147774162055,48.877931948626916,5180.222513002003,0.3307333333333333,26.7658212464106,23.018150967233108,8161.667710304264,0.3307333333333333,26.7658212464106,20.86120239468019,0.0,0.0,0.0,0.0,5213.172282711225,0.3307333333333333,26.7658212464106,22.994313212709038,1569.4666335261884,-6.422508342831149,22.309895412330782,22.309895412330782,22.309895412330782,26.34452657312086,26.34452657312086,26.343905886005288,22.29122219154078,19.737132996883503,15.542899285004196,26.343905886005288,26.343905886005288,20.86120239468019,26.7658212464106,22.29122219154078,26.343905886005288,26.343905886005288,23.018150967233108,26.343905886005288,22.994313212709038,20.224300560201176,20.154147774162055,8.0,5650079.8806942785 
 07/23  04:00:00,8.0,93.0,16.453497569020158,92.85344332955214,20.18204701575182,48.05436400003706,19.709409533675824,100.0,17.005022217464184,80.50221972290844,15.44631445490761,65.6299362140946,20.13021799763201,48.20594749550449,5184.646435793162,0.3307333333333333,26.791375200760037,23.04050898083241,8165.154407361112,0.3307333333333333,26.791375200760037,20.88424108344994,0.0,0.0,0.0,0.0,5208.200384058662,0.3307333333333333,26.791375200760037,23.023468723605788,1568.1734176872965,-6.4235747756482375,22.334944397826288,22.334944397826288,22.334944397826288,26.369585229488543,26.369585229488543,26.369164344915795,22.316072929296045,19.709409533675824,15.44631445490761,26.369164344915795,26.369164344915795,20.88424108344994,26.791375200760037,22.316072929296045,26.369164344915795,26.369164344915795,23.04050898083241,26.369164344915795,23.023468723605788,20.18204701575182,20.13021799763201,8.0,5645424.303674268 
 07/23  05:00:00,9.0,81.0,16.385616619610964,93.255754305636,20.166318521473233,47.299790460256446,19.700819835683074,100.0,16.792999091672886,81.59258230324217,15.389928062412695,65.35384709602606,20.12825961925039,47.40895847104585,5187.929764168962,0.3307333333333333,26.808472410057757,23.055233918540466,8167.274681406487,0.3307333333333333,26.808472410057757,20.899809205562782,0.0,0.0,0.0,0.0,5204.861330638445,0.3307333333333333,26.808472410057757,23.042984676572342,1567.3099757134737,-5.435628894900304,22.35168597712238,22.35168597712238,22.35168597712238,26.386333272565274,26.386333272565274,26.386051972847874,22.332675933558527,19.700819835683074,15.389928062412695,26.386051972847874,26.386051972847874,20.899809205562782,26.808472410057757,22.332675933558527,26.386051972847874,26.386051972847874,23.055233918540466,26.386051972847874,23.042984676572342,20.166318521473233,20.12825961925039,9.0,5642315.912568505 
 07/23  06:00:00,7.8,90.0,16.32391006905215,93.53047541475469,20.120119121619933,46.58361255975809,19.667435110801677,100.0,16.613275963337415,82.44811602004779,15.306010702945997,65.09209370829363,20.0922966121603,46.661900379034854,5190.262253549007,0.3307333333333333,26.82038983542696,23.06546603639383,8168.580847062558,0.3307333333333333,26.82038983542696,20.910785054668885,0.0,0.0,0.0,0.0,5202.479554133131,0.3307333333333333,26.82038983542696,23.05662736303163,1566.7069377895311,-6.632313465708422,22.36338663919833,22.36338663919833,22.36338663919833,26.398038452098394,26.398038452098394,26.39784185219238,22.344292818031448,19.667435110801677,15.306010702945997,26.39784185219238,26.39784185219238,20.910785054668885,26.82038983542696,22.344292818031448,26.39784185219238,26.39784185219238,23.06546603639383,26.39784185219238,23.05662736303163,20.120119121619933,20.0922966121603,7.8,5640144.976042312 
 07/23  07:00:00,8.0,87.0,16.266491127382913,93.87348264775795,20.10945931299261,45.95770885527455,19.65103726271526,100.0,16.448712731494204,83.31605732591107,15.246366987419236,64.87037748215484,20.089118010354653,46.013857251441245,5192.21783416066,0.3307333333333333,26.82695838071466,23.070620980205454,8169.39520821037,0.3307333333333333,26.82695838071466,20.916766293193746,0.0,0.0,0.0,0.0,5201.054401366376,0.3307333333333333,26.82695838071466,23.06422811901451,1566.3805383798021,-6.4357961130075125,22.369722522087976,22.369722522087976,22.369722522087976,26.404376781185427,26.404376781185427,26.404270322766802,22.3505384641379,19.65103726271526,15.246366987419236,26.404270322766802,26.404270322766802,20.916766293193746,26.82695838071466,22.3505384641379,26.404270322766802,26.404270322766802,23.070620980205454,26.404270322766802,23.06422811901451,20.10945931299261,20.089118010354653,8.0,5638969.938167288 
 07/23  08:00:00,7.0,100.0,16.213281213761054,94.19260988201047,20.136432634488976,45.610027003511405,19.645890161242633,100.0,16.29674192577853,84.12670294486813,15.208119073329668,64.82978680183783,20.12151523847993,45.650497965024854,5193.419685801303,0.3307333333333333,26.8304543959833,23.0732481428593,8170.154169425709,0.3307333333333333,26.8304543959833,20.91971423025431,0.0,0.0,0.0,0.0,5199.82319117667,0.3307333333333333,26.8304543959833,23.06861549387389,1566.2069726965926,-7.424581383979749,22.373092483858745,22.373092483858745,22.373092483858745,26.407748044053374,26.407748044053374,26.4076914204056,22.35385928899583,19.645890161242633,15.208119073329668,26.4076914204056,26.4076914204056,20.91971423025431,26.8304543959833,22.35385928899583,26.4076914204056,26.4076914204056,23.0732481428593,26.4076914204056,23.06861549387389,20.136432634488976,20.12151523847993,7.0,5638345.101707733 
 07/23  09:00:00,8.2,92.0,16.168239106582607,94.4637003272048,20.14211881711469,45.4244723431944,19.66081466607553,100.0,16.163026584696006,84.84729888773835,15.20638352629962,64.68451403287597,20.131241451583293,45.453486131887466,5193.651971859872,0.3307333333333333,26.833364705972308,23.07599091600496,8171.510729908199,0.3307333333333333,26.833364705972308,20.9216439346633,0.0,0.0,0.0,0.0,5198.301163821917,0.3307333333333333,26.833364705972308,23.072627434563124,1566.057533448029,-6.22496017867735,22.37599445156844,22.37599445156844,22.37599445156844,26.41065113217467,26.41065113217467,26.410602371978367,22.35675409507713,19.66081466607553,15.20638352629962,26.410602371978367,26.410602371978367,20.9216439346633,26.833364705972308,22.35675409507713,26.410602371978367,26.410602371978367,23.07599091600496,26.410602371978367,23.072627434563124,20.14211881711469,20.131241451583293,8.2,5637807.120412905 
 07/23  10:00:00,9.0,93.0,16.137782345881323,94.64750265156621,20.178743428372336,45.254475046742506,19.732358078873727,100.0,16.069174982746024,85.35720197610497,15.274143606951451,64.24535344901857,20.16405411766831,45.294202303887054,5193.725820924143,0.3307333333333333,26.83950917919467,23.082083074818893,8171.639709293394,0.3307333333333333,26.83950917919467,20.92769684679293,0.0,0.0,0.0,0.0,5197.247573443324,0.3307333333333333,26.83950917919467,23.079535245898967,1565.7335475224324,-5.414119229478059,22.382287368196334,22.382287368196334,22.382287368196334,26.416946478417117,26.416946478417117,26.41684074193729,22.36310505583693,19.732358078873727,15.274143606951451,26.41684074193729,26.41684074193729,20.92769684679293,26.83950917919467,22.36310505583693,26.41684074193729,26.41684074193729,23.082083074818893,26.41684074193729,23.079535245898967,20.178743428372336,20.16405411766831,9.0,5636640.771080757 
 07/23  11:00:00,10.0,93.0,16.126040305427118,94.71847526486602,20.31740209600766,45.067504504208436,19.887261937127164,100.0,16.011466626825037,85.67244709800775,15.463462574081328,63.446435914114154,20.292317972150045,45.13617544494405,5193.787184019065,0.3307333333333333,26.853911876143243,23.09644396827522,8169.466635628485,0.3307333333333333,26.853911876143243,20.943675738200646,0.0,0.0,0.0,0.0,5197.348345478843,0.3307333333333333,26.853911876143243,23.093867630542125,1564.9746859939862,-4.402517806465962,22.39703466934269,22.39703466934269,22.39703466934269,26.43169947331914,26.43169947331914,26.43145168238155,22.377995779005996,19.887261937127164,15.463462574081328,26.43145168238155,26.43145168238155,20.943675738200646,26.853911876143243,22.377995779005996,26.43145168238155,26.43145168238155,23.09644396827522,26.43145168238155,23.093867630542125,20.31740209600766,20.292317972150045,10.0,5633908.86957835 
 07/23  12:00:00,10.0,93.0,16.133606166175642,94.5789082549849,20.54583522470813,44.52919762702016,20.091661440487567,100.0,15.995937812007586,85.67250591502047,15.697673313011128,62.45273128110635,20.51548479443196,44.61149433069759,5193.757451236269,0.3307333333333333,26.879980008546795,23.12253830114474,8165.775649224896,0.3307333333333333,26.879980008546795,20.972421504754443,0.0,0.0,0.0,0.0,5198.311216617976,0.3307333333333333,26.879980008546795,23.119243863903186,1563.6103934952241,-4.40362528852115,22.42357447456562,22.42357447456562,22.42357447456562,26.458249526153317,26.458249526153317,26.457803592122396,22.40473455660079,20.091661440487567,15.697673313011128,26.457803592122396,26.457803592122396,20.972421504754443,26.879980008546795,22.40473455660079,26.457803592122396,26.457803592122396,23.12253830114474,26.457803592122396,23.119243863903186,20.54583522470813,20.51548479443196,10.0,5628997.416582807 
 07/23  13:00:00,10.0,100.0,16.156521739300423,94.3469863492673,20.63262244541282,44.81727870326004,20.226326514058865,100.0,16.01045757037351,85.50814300428469,15.856967410146483,62.008923392247986,20.60804768083549,44.88415032674353,5193.719413196184,0.3307333333333333,26.91734458771154,23.159937112825297,8162.557704355579,0.3307333333333333,26.91734458771154,21.01212466870522,0.0,0.0,0.0,0.0,5198.950658707513,0.3307333333333333,26.91734458771154,23.156152557014046,1561.669597533483,-4.390994403204873,22.461388876820617,22.461388876820617,22.461388876820617,26.496078527370898,26.496078527370898,26.495443152401815,22.442738112848186,20.226326514058865,15.856967410146483,26.495443152401815,26.495443152401815,21.01212466870522,26.91734458771154,22.442738112848186,26.495443152401815,26.495443152401815,23.159937112825297,26.495443152401815,23.156152557014046,20.63262244541282,20.60804768083549,10.0,5622010.551120539 
 07/23  14:00:00,10.0,100.0,16.18350654134112,94.09112414696358,20.72907704837783,45.147827625331175,20.334945809135107,100.0,16.043211571443933,85.24466401097814,15.975434528641928,61.78606074988706,20.719113430703366,45.17455792811974,5195.666025441554,0.3307333333333333,26.957270858394203,23.198462275420685,8158.945429268788,0.3307333333333333,26.957270858394203,21.054675511161165,0.0,0.0,0.0,0.0,5200.338164005508,0.3307333333333333,26.957270858394203,23.195082213182456,1559.6221750988698,-4.392733590365218,22.50135726977803,22.50135726977803,22.50135726977803,26.536062356004066,26.536062356004066,26.535390788606993,22.482739999921435,20.334945809135107,15.975434528641928,26.535390788606993,26.535390788606993,21.054675511161165,26.957270858394203,22.482739999921435,26.535390788606993,26.535390788606993,23.198462275420685,26.535390788606993,23.195082213182456,20.72907704837783,20.719113430703366,10.0,5614639.830355931 
 07/23  15:00:00,10.0,100.0,16.207359955410954,93.85464751910686,20.76500718374217,45.64087121030715,20.37352298574452,100.0,16.079633978197386,84.96205003068013,16.016590355046286,61.88949582029579,20.772204364937824,45.61978100915842,5197.905412351101,0.3307333333333333,26.99551890607673,23.23509712648928,8157.005374781773,0.3307333333333333,26.99551890607673,21.094337904464965,0.0,0.0,0.0,0.0,5200.698650310241,0.3307333333333333,26.99551890607673,23.233076360041284,1557.6727281696385,-4.394379389415743,22.539486466209958,22.539486466209958,22.539486466209958,26.574206268214045,26.574206268214045,26.57356560400772,22.52083713033184,20.37352298574452,16.016590355046286,26.57356560400772,26.57356560400772,21.094337904464965,26.99551890607673,22.52083713033184,26.57356560400772,26.57356560400772,23.23509712648928,26.57356560400772,23.233076360041284,20.76500718374217,20.772204364937824,10.0,5607621.821410699 
 07/23  16:00:00,10.0,100.0,16.22124361681154,93.77155909719515,20.665982645171248,46.76217263828593,20.304098890089307,100.0,16.10735649845973,84.81178561676617,15.940339172613912,62.6750221291991,20.683944035083236,46.709763314450164,5199.983698159025,0.3307333333333333,27.02606037720164,23.2641405605221,8157.446284195901,0.3307333333333333,27.02606037720164,21.12456902428068,0.0,0.0,0.0,0.0,5200.262194843479,0.3307333333333333,27.02606037720164,23.263939082545065,1556.1322519411742,-4.395840540313099,22.569667525996174,22.569667525996174,22.569667525996174,26.604398982638102,26.604398982638102,26.603891866553187,22.550882889115947,20.304098890089307,15.940339172613912,26.603891866553187,26.603891866553187,21.12456902428068,27.02606037720164,22.550882889115947,26.603891866553187,26.603891866553187,23.2641405605221,26.603891866553187,23.263939082545065,20.665982645171248,20.683944035083236,10.0,5602076.106988227 
 07/23  17:00:00,10.5,91.0,16.218797337107326,93.69287300566148,20.586850404772832,47.39655010493405,20.20865725683344,100.0,16.123863392040565,84.63815212888758,15.828951671449609,63.35755901573571,20.600863129680103,47.35510389734512,5202.004141282917,0.3307333333333333,27.041697101937462,23.27831842464919,8159.149902806666,0.3307333333333333,27.041697101937462,21.138977700901272,0.0,0.0,0.0,0.0,5200.365243269498,0.3307333333333333,27.041697101937462,23.279504081882525,1555.3687801330086,-3.9084547423741895,22.584642220166614,22.584642220166614,22.584642220166614,26.619379458565383,26.619379458565383,26.61912784686212,22.565600069144327,20.20865725683344,15.828951671449609,26.61912784686212,26.61912784686212,21.138977700901272,27.041697101937462,22.565600069144327,26.61912784686212,26.61912784686212,23.27831842464919,26.61912784686212,23.279504081882525,20.586850404772832,20.600863129680103,10.5,5599327.608478831 
 07/23  18:00:00,11.0,94.0,16.20260299099864,93.69630295838151,20.49905084329742,48.0679564760993,20.0926688333888,100.0,16.142566296988484,84.45296667490177,15.687314047882724,64.19849709655387,20.50798753522461,48.04106666227204,5202.511423057382,0.3307333333333333,27.042375770680536,23.278630223248268,8162.147981633243,0.3307333333333333,27.042375770680536,21.137487607013245,0.0,0.0,0.0,0.0,5200.521818311463,0.3307333333333333,27.042375770680536,23.280069598464323,1555.366415951099,-3.3951611085772857,22.584688608359112,22.584688608359112,22.584688608359112,26.61942586466847,26.61942586466847,26.619425085232713,22.56539580957528,20.0926688333888,15.687314047882724,26.619425085232713,26.619425085232713,21.137487607013245,27.042375770680536,22.56539580957528,26.619425085232713,26.619425085232713,23.278630223248268,26.619425085232713,23.280069598464323,20.49905084329742,20.50798753522461,11.0,5599319.097423957 
 07/23  19:00:00,11.0,94.0,16.179294009504567,93.74219802272698,20.42134355641742,48.743825349862576,20.002390438326422,100.0,16.146073337714192,84.34988467497652,15.564886178555762,65.00857218290746,20.427209016198894,48.72586872379024,5202.142086729209,0.3307333333333333,27.03074329646129,23.267262843142724,8165.539880318252,0.3307333333333333,27.03074329646129,21.123397972548265,0.0,0.0,0.0,0.0,5200.408334511942,0.3307333333333333,27.03074329646129,23.268517123105056,1555.9849474066457,-3.394368964703064,22.572555884537763,22.572555884537763,22.572555884537763,26.607288456262985,26.607288456262985,26.607492315874453,22.553059312932014,20.002390438326422,15.564886178555762,26.607492315874453,26.607492315874453,21.123397972548265,27.03074329646129,22.553059312932014,26.607492315874453,26.607492315874453,23.267262843142724,26.607492315874453,23.268517123105056,20.42134355641742,20.427209016198894,11.0,5601545.810663925 
 07/23  20:00:00,12.0,88.0,16.15594013593348,93.88201048594766,20.349379158307652,49.4851774424407,19.93575232601445,100.0,16.145263529136326,84.35424392405304,15.489391092992896,65.75261928196115,20.353359236756145,49.472771579548066,5201.355841664568,0.3307333333333333,27.013489848990275,23.25057510546143,8167.955518283111,0.3307333333333333,27.013489848990275,21.10439207143864,0.0,0.0,0.0,0.0,5199.980348975117,0.3307333333333333,27.013489848990275,23.251570204023864,1556.875685360902,-2.3934732056279486,22.55509652257195,22.55509652257195,22.55509652257195,26.589822357231895,26.589822357231895,26.590115717399353,22.535512460307977,19.93575232601445,15.489391092992896,26.590115717399353,26.590115717399353,21.10439207143864,27.013489848990275,22.535512460307977,26.590115717399353,26.590115717399353,23.25057510546143,26.590115717399353,23.251570204023864,20.349379158307652,20.353359236756145,12.0,5604752.467299247 
 07/23  21:00:00,11.6,90.0,16.136018298406885,93.9076516101602,20.291174296517674,50.08994468006267,19.890796153905942,100.0,16.144989709123234,84.27153025962785,15.440832532588034,66.33696435836082,20.2939183175184,50.08126989235377,5200.704386556134,0.3307333333333333,26.994843223689013,23.232396404277456,8169.136130165283,0.3307333333333333,26.994843223689013,21.084886039863477,0.0,0.0,0.0,0.0,5199.657277342469,0.3307333333333333,26.994843223689013,23.233153934880562,1557.8296011470982,-2.793175347704967,22.536415530221458,22.536415530221458,22.536415530221458,26.571134148266175,26.571134148266175,26.571448034961875,22.516812126340497,19.890796153905942,15.440832532588034,26.571448034961875,26.571448034961875,21.084886039863477,26.994843223689013,22.516812126340497,26.571448034961875,26.571448034961875,23.232396404277456,26.571448034961875,23.233153934880562,20.291174296517674,20.2939183175184,11.6,5608186.564129554 
 07/23  22:00:00,11.0,100.0,16.12005024169589,94.00342606879575,20.23686559504042,51.102388837687094,19.848856895013,100.0,16.149107246841034,84.24938350785759,15.396406633116154,67.23273881074553,20.2387784513505,51.096210846844436,5200.347946192741,0.3307333333333333,26.97699406964825,23.214801912579862,8169.303238642469,0.3307333333333333,26.97699406964825,21.066910957683543,0.0,0.0,0.0,0.0,5199.568404300036,0.3307333333333333,26.97699406964825,23.21536587222741,1558.7394154044318,-3.378383934198231,22.518614257702907,22.518614257702907,22.518614257702907,26.553326000634343,26.553326000634343,26.55362510584164,22.499026247496936,19.848856895013,15.396406633116154,26.55362510584164,26.55362510584164,21.066910957683543,26.97699406964825,22.499026247496936,26.55362510584164,26.55362510584164,23.214801912579862,26.55362510584164,23.21536587222741,20.23686559504042,20.2387784513505,11.0,5611461.895455955 
 07/23  23:00:00,11.0,100.0,16.106424058940103,94.08523908749383,20.22386827480277,51.99786080256054,19.828386232359776,100.0,16.14647726541847,84.26352836338421,15.372004812188809,68.06887826256356,20.22521473167216,51.9934316380825,5200.299745896769,0.3307333333333333,26.960079137190853,23.197918791133983,8168.925607762033,0.3307333333333333,26.960079137190853,21.050264416287472,0.0,0.0,0.0,0.0,5199.727321526244,0.3307333333333333,26.960079137190853,23.19833291192954,1559.6023654839055,-3.3775662729808893,22.501744368861274,22.501744368861274,22.501744368861274,26.53644960045588,26.53644960045588,26.53673305605599,22.482172039783663,19.828386232359776,15.372004812188809,26.53673305605599,26.53673305605599,21.050264416287472,26.960079137190853,22.482172039783663,26.53673305605599,26.53673305605599,23.197918791133983,26.53673305605599,23.19833291192954,20.22386827480277,20.22521473167216,11.0,5614568.51574206 
 07/23  24:00:00,11.4,97.0,16.09504832881191,94.05954043037124,20.228392758869255,52.58839713285731,19.81986059555868,100.0,16.14080264065534,84.20984315099508,15.362941899366621,68.6564282802964,20.229344107582605,52.58522791043669,5200.056351187842,0.3307333333333333,26.945421168464172,23.183434279287987,8168.639222149251,0.3307333333333333,26.945421168464172,21.035809506445133,0.0,0.0,0.0,0.0,5199.639302265665,0.3307333333333333,26.945421168464172,23.183735993821717,1560.3472989302538,-2.9774989649663617,22.48719288666738,22.48719288666738,22.48719288666738,26.521892499996977,26.521892499996977,26.522137000696343,22.46765992651828,19.81986059555868,15.362941899366621,26.522137000696343,26.522137000696343,21.035809506445133,26.945421168464172,22.46765992651828,26.522137000696343,26.522137000696343,23.183434279287987,26.522137000696343,23.183735993821717,20.228392758869255,20.229344107582605,11.4,5617250.276148913 
 07/24  01:00:00,12.0,100.0,16.086689770517427,94.10975907612563,20.243272199386134,53.39990120377317,19.825493408693916,100.0,16.141205764915533,84.2076799651009,15.37849601781526,69.33520856148793,20.243942169119315,53.39762912065771,5199.619374477385,0.3307333333333333,26.933617653826847,23.171944769269263,8168.633808217311,0.3307333333333333,26.933617653826847,21.02400656746923,0.0,0.0,0.0,0.0,5199.317449634689,0.3307333333333333,26.933617653826847,23.17216319727565,1560.9451236787972,-2.3610453769869384,22.475522564790026,22.475522564790026,22.475522564790026,26.510217672269587,26.510217672269587,26.510413762387422,22.456038178004714,19.825493408693916,15.37849601781526,26.510413762387422,26.510413762387422,21.02400656746923,26.933617653826847,22.456038178004714,26.510413762387422,26.510413762387422,23.171944769269263,26.510413762387422,23.17216319727565,20.243272199386134,20.243942169119315,12.0,5619402.44524367 
 07/24  02:00:00,12.0,100.0,16.082473124536847,94.13510040025213,20.257166708067174,54.28057154991821,19.833256733817816,100.0,16.15755134346752,84.11987245233043,15.390900448646027,70.09497368963625,20.257634031368532,54.27895370529738,5199.084152799718,0.3307333333333333,26.92515043267509,23.163863224405432,8168.739037431981,0.3307333333333333,26.92515043267509,21.015460813083067,0.0,0.0,0.0,0.0,5198.866755315349,0.3307333333333333,26.92515043267509,23.16402050102436,1561.3711863757474,-2.360642102871367,22.46720935823287,22.46720935823287,22.46720935823287,26.501901256033143,26.501901256033143,26.502040938354618,22.44778151283762,19.833256733817816,15.390900448646027,26.502040938354618,26.502040938354618,21.015460813083067,26.92515043267509,22.44778151283762,26.502040938354618,26.502040938354618,23.163863224405432,26.502040938354618,23.16402050102436,20.257166708067174,20.257634031368532,12.0,5620936.27095269 
 07/24  03:00:00,11.6,97.0,16.081384468831857,94.14164762824377,20.262951726399013,54.78773918813058,19.83336257818092,100.0,16.178407488461993,84.00798765100588,15.387670993553373,70.70385817595441,20.26327293628388,54.78660984382323,5198.561563821412,0.3307333333333333,26.91946631260713,23.158556160672774,8168.99546489376,0.3307333333333333,26.91946631260713,21.009589590393112,0.0,0.0,0.0,0.0,5198.406121252932,0.3307333333333333,26.91946631260713,23.15866861592153,1561.656046356105,-2.7733432866121603,22.461653153753037,22.461653153753037,22.461653153753037,26.496342907673817,26.496342907673817,26.496436265555424,22.44227145566247,19.83336257818092,15.387670993553373,26.496436265555424,26.496436265555424,21.009589590393112,26.91946631260713,22.44227145566247,26.496436265555424,26.496436265555424,23.158556160672774,26.496436265555424,23.15866861592153,20.262951726399013,20.26327293628388,11.6,5621961.766881978 
 07/24  04:00:00,11.0,100.0,16.080931892749973,94.23850964455629,20.215226263701403,55.197663443962206,19.803163710486025,100.0,16.19125750667403,84.02307001122716,15.34892526176508,71.40527031625106,20.215440965725204,55.19689799658124,5198.129911600287,0.3307333333333333,26.915288842255357,23.15469022059998,8169.415747796823,0.3307333333333333,26.915288842255357,21.00510688771539,0.0,0.0,0.0,0.0,5198.019708028681,0.3307333333333333,26.915288842255357,23.154769947618455,1561.866628122824,-3.3754208421039937,22.457546728206417,22.457546728206417,22.457546728206417,26.492234895329492,26.492234895329492,26.492303893403253,22.438189018644607,19.803163710486025,15.34892526176508,26.492303893403253,26.492303893403253,21.00510688771539,26.915288842255357,22.438189018644607,26.492303893403253,26.492303893403253,23.15469022059998,26.492303893403253,23.154769947618455,20.215226263701403,20.215440965725204,11.0,5622719.861242167 
 07/24  05:00:00,10.9,94.0,16.07793744458354,94.25653287845911,20.1779266926468,54.93001068921093,19.777081901705678,100.0,16.188885756470246,84.03578642786991,15.312569528176345,71.6816977580799,20.178064759861503,54.929514607930095,5198.254587887913,0.3307333333333333,26.910128007763497,23.14943825705606,8169.3984917230155,0.3307333333333333,26.910128007763497,20.999957072917013,0.0,0.0,0.0,0.0,5198.177346726492,0.3307333333333333,26.910128007763497,23.14949413735957,1562.1336924815769,-3.489698627088357,22.45234006271183,22.45234006271183,22.45234006271183,26.487026219578844,26.487026219578844,26.48711370436796,22.432963155777546,19.777081901705678,15.312569528176345,26.48711370436796,26.48711370436796,20.999957072917013,26.910128007763497,22.432963155777546,26.48711370436796,26.48711370436796,23.14943825705606,26.48711370436796,23.14949413735957,20.1779266926468,20.178064759861503,10.9,5623681.292933676 
 07/24  06:00:00,10.8,90.0,16.072308540712854,94.29042014179697,20.163937968073203,54.11641727883036,19.762057162539513,100.0,16.175999858450034,84.10491314244507,15.288245913021465,71.55332729539411,20.164020917121743,54.116118539962265,5198.519215335273,0.3307333333333333,26.904159898013596,23.143277616863315,8169.0465441022625,0.3307333333333333,26.904159898013596,20.994241875401325,0.0,0.0,0.0,0.0,5198.465934900184,0.3307333333333333,26.904159898013596,23.143316162733008,1562.4417723546142,-3.5994272815008532,22.446335419345207,22.446335419345207,22.446335419345207,26.481019257865135,26.481019257865135,26.48112015064555,22.42694521833255,19.762057162539513,15.288245913021465,26.48112015064555,26.48112015064555,20.994241875401325,26.904159898013596,22.42694521833255,26.48112015064555,26.48112015064555,23.143277616863315,26.48112015064555,23.143316162733008,20.163937968073203,20.164020917121743,10.8,5624790.380476611 
 07/24  07:00:00,10.0,93.0,16.06506134869712,94.4283167204209,20.10194681958753,53.192390616453466,19.72101814429686,100.0,16.155362344782347,84.2998869285361,15.23456683595382,71.35166103089725,20.101989441481713,53.1922327823461,5198.6637734665355,0.3307333333333333,26.898159053606015,23.137171117398363,8168.736619933415,0.3307333333333333,26.898159053606015,20.988463558692125,0.0,0.0,0.0,0.0,5198.627967570521,0.3307333333333333,26.898159053606015,23.137197021274595,1562.7497875568195,-4.403307020274783,22.440333809907678,22.440333809907678,22.440333809907678,26.475015331254557,26.475015331254557,26.475116173057454,22.420943899121696,19.72101814429686,15.23456683595382,26.475116173057454,26.475116173057454,20.988463558692125,26.898159053606015,22.420943899121696,26.475116173057454,26.475116173057454,23.137171117398363,26.475116173057454,23.137197021274595,20.10194681958753,20.101989441481713,10.0,5625899.23520455 
 07/24  08:00:00,10.0,87.0,16.054649603267375,94.49112972643296,20.055510114890286,51.79547550854541,19.688261771147708,100.0,16.121036303845212,84.48479957671483,15.19106260027201,70.69586605612585,20.055523926436322,51.795416854705444,5199.242971847349,0.3307333333333333,26.890469960911826,23.129061620942416,8168.024417201704,0.3307333333333333,26.890469960911826,20.98128754141433,0.0,0.0,0.0,0.0,5199.219737373416,0.3307333333333333,26.890469960911826,23.129078429994138,1563.1487542374925,-4.415235442759718,22.43256266407183,22.43256266407183,22.43256266407183,26.46724118504587,26.46724118504587,26.467371759413368,22.413142530783624,19.688261771147708,15.19106260027201,26.467371759413368,26.467371759413368,20.98128754141433,26.890469960911826,22.413142530783624,26.467371759413368,26.467371759413368,23.129061620942416,26.467371759413368,23.129078429994138,20.055510114890286,20.055523926436322,10.0,5627335.515254973 
 07/24  09:00:00,10.0,87.0,16.044640193870055,94.64592749143468,20.05645678091595,50.34225489231413,19.698978565762822,100.0,16.086153912087813,84.75767797272265,15.203974066250545,69.74821139544112,20.056449884472265,50.34226897607957,5199.796790736328,0.3307333333333333,26.882592915585438,23.120782499306273,8166.960625310965,0.3307333333333333,26.882592915585438,20.974177878218935,0.0,0.0,0.0,0.0,5199.782645642687,0.3307333333333333,26.882592915585438,23.120792732621677,1563.5539785937626,-4.415028325138442,22.424672669368494,22.424672669368494,22.424672669368494,26.45934814408773,26.45934814408773,26.4594807154085,22.405251036715626,19.698978565762822,15.203974066250545,26.4594807154085,26.4594807154085,20.974177878218935,26.882592915585438,22.405251036715626,26.4594807154085,26.4594807154085,23.120782499306273,26.4594807154085,23.120792732621677,20.05645678091595,20.056449884472265,10.0,5628794.322937545 
 07/24  10:00:00,11.0,94.0,16.04519343792595,94.6425834427416,20.17694815742442,49.6622564482622,19.816837943414168,100.0,16.079150098922064,84.79559471842111,15.357070493198751,68.73546602933138,20.169943960765345,49.68376304687161,5199.9833333152565,0.3307333333333333,26.87979513155687,23.11784925106446,8165.1591125600335,0.3307333333333333,26.87979513155687,20.972682604817926,0.0,0.0,0.0,0.0,5200.117870259048,0.3307333333333333,26.87979513155687,23.11775191984837,1563.6865463194845,-3.387270185890099,22.422092149618916,22.422092149618916,22.422092149618916,26.456766628024074,26.456766628024074,26.456809987104048,22.402761258576916,19.816837943414168,15.357070493198751,26.456809987104048,26.456809987104048,20.972682604817926,26.87979513155687,22.402761258576916,26.456809987104048,26.456809987104048,23.11784925106446,26.456809987104048,23.11775191984837,20.17694815742442,20.169943960765345,11.0,5629271.566750145 
 07/24  11:00:00,11.0,82.0,16.06650449686151,94.51384048568401,20.306523138597317,48.65489985410289,19.976217208723977,98.78620707065514,16.128082961523557,84.53108106868751,15.562455424628912,67.26528945062091,20.285515430898048,48.7181362782746,5199.252982520162,0.3307333333333333,26.890299735773386,23.12888412116661,8162.316418474587,0.3307333333333333,26.890299735773386,20.98524673469209,0.0,0.0,0.0,0.0,5200.379506681832,0.3307333333333333,26.890299735773386,23.128069133785505,1563.1177819643808,-3.414092629327687,22.43316584594541,22.43316584594541,22.43316584594541,26.467844595173133,26.467844595173133,26.467658529910814,22.414066663214733,19.976217208723977,15.562455424628912,26.467658529910814,26.467658529910814,20.98524673469209,26.890299735773386,22.414066663214733,26.467658529910814,26.467658529910814,23.12888412116661,26.467658529910814,23.128069133785505,20.306523138597317,20.285515430898048,11.0,5627224.015071771 
 07/24  12:00:00,11.0,82.0,16.145870287176173,94.12999335107833,20.89493786913475,46.38312989919986,21.12870005928003,91.83466684238186,16.277812029978488,83.81113516125357,15.923258798013826,65.28634179802962,20.627296645350736,47.15170973424449,5126.827571593995,0.3307333333333333,26.850138661359217,23.141112308242725,8046.8260648387895,0.3307333333333333,26.850138661359217,21.028626328750754,0.0,0.0,0.0,0.0,5136.999027488035,0.3307333333333333,26.850138661359217,23.13375372306004,1562.0800770384103,-3.415257540255322,22.453385509112465,22.453385509112465,22.453385509112465,26.48807206861766,26.48807206861766,26.48767019608929,22.434497453351174,21.12870005928003,15.923258798013826,26.48767019608929,26.48767019608929,21.028626328750754,26.850138661359217,22.434497453351174,26.48767019608929,26.48767019608929,23.141112308242725,26.48767019608929,23.13375372306004,20.89493786913475,20.627296645350736,11.0,5623488.277338278 
 07/24  13:00:00,11.0,76.0,16.290658876233785,93.2647388804886,21.255338013481193,44.33972223437012,22.171439794119404,85.7367637591909,16.46249331924602,82.83063144759568,16.364243917993313,62.679102455520265,21.036105699709637,44.94251041459272,7273.3330209380565,0.4284219845247471,27.93409154902564,23.920286244368803,3382.647129902173,0.1353560309505058,27.167745676158727,24.139973652056263,0.0,0.0,0.0,0.0,7319.119770287145,0.4284219845247471,27.93409154902564,23.894426279005426,1506.651439181591,-3.4811054826144243,23.583653116116885,23.583653116116885,23.583653116116885,27.61877613818573,27.61877613818573,27.583692237864646,23.599594185041354,22.171439794119404,16.364243917993313,27.583692237864646,27.583692237864646,24.906319524923173,27.93409154902564,23.599594185041354,27.583692237864646,27.583692237864646,23.920286244368803,27.583692237864646,23.894426279005426,21.255338013481193,21.036105699709637,11.0,5423945.181053728 
 07/24  14:00:00,11.0,76.0,16.448419326813703,92.33184312594994,21.602705003917094,42.41857523651619,22.750199773175584,82.59823827688491,16.739387038973053,81.38469145899973,16.693624087998906,60.53212917437665,21.576496088967524,42.4894614813046,9228.615559180213,0.489965740106003,29.75877570238374,25.252231568110712,0.0,0.0,27.256982152730163,27.256982152730163,0.0,0.0,0.0,0.0,9413.604369142127,0.5022342598939971,29.75877570238374,25.27453135948576,1427.5925248860203,-3.5562923575278393,25.270677908752354,25.270677908752354,25.270677908752354,29.30629565653663,29.30629565653663,29.293724991919632,25.26380222203011,22.750199773175584,16.693624087998906,29.293724991919632,29.293724991919632,29.75877570238374,29.75877570238374,25.26380222203011,29.293724991919632,29.293724991919632,25.252231568110712,29.293724991919632,25.27453135948576,21.602705003917094,21.576496088967524,11.0,5139333.089589674 
 07/24  15:00:00,10.8,76.0,16.599714301416743,91.35604648365442,22.058617857101257,40.34152075922057,22.78494304168716,81.98806526668692,17.071112530707868,79.61024767234949,16.860971759792292,58.994798969992246,22.22218057198897,39.94027102476201,6945.810555857195,0.2953082505512593,33.05479457294342,29.22394419253005,0.0,0.0,27.25698215273016,27.25698215273016,0.0,0.0,0.0,0.0,2996.131658852333,0.1706469866873066,30.40009925382762,28.99998094969807,867.0837574604857,1.0139258656507746,29.596848670328086,29.596848670328086,29.596848670328086,32.28690185487614,32.28690185487614,33.44325292725073,30.943378255337258,22.78494304168716,16.860971759792292,33.44325292725073,33.44325292725073,32.2087660812937,32.2087660812937,30.943378255337258,33.44325292725073,33.44325292725073,28.377915700880326,33.44325292725073,30.808647777164154,22.058617857101257,22.22218057198897,10.8,3121501.5268577486 
 07/24  16:00:00,11.0,76.0,16.715207123661585,90.77808634174002,22.43702080720552,38.51219102673851,22.48494540107687,83.75904338927619,17.349124216366604,78.29944796786333,16.909732486455482,57.7617951439431,22.944672050090798,37.345338353510705,0.0,0.0,34.38214223250133,34.38214223250133,0.0,0.0,27.25698215273016,27.25698215273016,0.0,0.0,0.0,0.0,0.0,0.0,30.40009925382762,30.40009925382762,0.0,11.0,31.472489919386145,31.472489919386145,31.472489919386145,31.472489919386145,31.472489919386145,35.239351882654084,35.239351882654084,22.48494540107687,16.909732486455482,35.239351882654084,35.239351882654084,31.66229428011443,31.66229428011443,35.239351882654084,35.239351882654084,35.239351882654084,31.66229428011443,35.239351882654084,31.66229428011443,22.43702080720552,22.944672050090798,11.0,0.0 
 07/24  17:00:00,11.0,76.0,16.7825807962437,90.39030001490515,22.170518929586816,38.657308734938056,21.851761373661233,87.3507518035099,17.521357633088428,77.4518517474649,16.765009692406203,57.610148197418695,22.923464129843328,36.928180606486436,0.0,0.0,34.38214223250133,34.38214223250133,7804.10241044231,0.13130738102677708,31.12985229803141,24.020540805259735,0.0,0.0,0.0,0.0,0.0,0.0,30.400099253827623,30.400099253827623,604.0972439649939,3.61752749125898,31.36915534789824,31.36915534789824,31.36915534789824,33.38650762694846,33.38650762694846,35.26891114079763,33.239349855959674,21.851761373661233,16.765009692406203,35.26891114079763,35.26891114079763,26.191562808982596,33.30087430175426,33.239349855959674,35.26891114079763,35.26891114079763,33.30087430175426,35.26891114079763,33.30087430175426,22.170518929586816,22.923464129843328,11.0,2174750.078273978 
 07/24  18:00:00,11.3,80.0,16.770254474041142,90.55120183703814,21.43815625748702,40.5457329004024,20.86765260627218,94.3063134125562,17.577266631533885,77.25581533539504,16.502801098470187,58.44702196963172,21.94990288316165,39.29842610904783,4206.295545210191,0.2912497270474348,29.014714041403842,26.69767888586074,13885.085058261768,0.5082917888618497,27.790297417047796,21.161028980105506,0.0,0.0,0.0,0.0,366.83195796728967,0.017482592798853114,28.95554768744833,27.28197133611959,1515.4458285259072,-3.160603465353587,23.518279367578003,23.518279367578003,23.518279367578003,27.553042615037924,27.553042615037924,27.712869191907807,23.339211074193766,20.86765260627218,16.502801098470187,27.712869191907807,27.712869191907807,21.161028980105506,27.790297417047796,23.339211074193766,27.712869191907807,27.712869191907807,25.47326226150469,27.712869191907807,26.116721065719055,21.43815625748702,21.94990288316165,11.3,5455604.982693266 
 07/24  19:00:00,11.0,82.0,16.684898259162154,91.13432193277373,20.815585298675813,42.35990510698836,20.282345023327352,98.68329842188638,17.492294558644616,77.74878792366114,16.2067338939314,59.53461842695975,20.760619084508576,42.50820852025049,5434.762519833737,0.36615812353567484,26.365208090921058,22.788477710028992,7772.570696601847,0.36615812353567484,26.365208090921058,21.26900309018953,0.0,0.0,0.0,0.0,4891.4266413339465,0.2598837529286503,26.365208090921058,21.502464869194245,1584.7365478562083,-3.394086602326203,22.01682903446657,22.01682903446657,22.01682903446657,26.051347051393158,26.051347051393158,26.04839736780908,22.000563616046584,20.282345023327352,16.2067338939314,26.04839736780908,26.04839736780908,21.26900309018953,26.365208090921058,22.000563616046584,26.04839736780908,26.04839736780908,22.788477710028992,26.04839736780908,21.502464869194245,20.815585298675813,20.760619084508576,11.0,5705051.57228235 
 07/24  20:00:00,11.0,82.0,16.587219418394778,91.70204805200527,20.5088062800011,43.40186451306189,20.156333723227704,99.63263017833977,17.35254377538904,78.43845243019672,15.973103893443483,60.339431271298956,20.21986031594526,44.18362031544397,5009.542769661188,0.3307333333333333,26.577106560810353,22.95288307264027,7621.08336185531,0.3307333333333333,26.577106560810353,21.063527657226814,0.0,0.0,0.0,0.0,5787.855195892214,0.3307333333333333,26.577106560810353,22.389802107533036,1577.7163636410558,-3.4007570492468666,22.150819124034548,22.150819124034548,22.150819124034548,26.185388869158007,26.185388869158007,26.181518783619225,22.135404279133372,20.156333723227704,15.973103893443483,26.181518783619225,26.181518783619225,21.063527657226814,26.577106560810353,22.135404279133372,26.181518783619225,26.181518783619225,22.95288307264027,26.181518783619225,22.389802107533036,20.5088062800011,20.21986031594526,11.0,5679778.909107801 
 07/24  21:00:00,10.6,83.0,16.50237112259593,92.29004126136108,20.37752672399767,43.95696258482167,20.084775653233784,100.0,17.204453005965494,79.25542053361555,15.81363838090504,60.88236722132808,20.037005869519795,44.89173544626204,5149.865112843386,0.3307333333333333,26.73314128588655,23.007427451154292,7897.207430636615,0.3307333333333333,26.73314128588655,21.019839221586835,0.0,0.0,0.0,0.0,5497.880891986471,0.3307333333333333,26.73314128588655,22.75565246780087,1571.1062869648629,-3.8097915338156607,22.278180126509934,22.278180126509934,22.278180126509934,26.312799042633564,26.312799042633564,26.310749863452607,22.260973046847333,20.084775653233784,15.81363838090504,26.310749863452607,26.310749863452607,21.019839221586835,26.73314128588655,22.260973046847333,26.310749863452607,26.310749863452607,23.007427451154292,26.310749863452607,22.75565246780087,20.37752672399767,20.037005869519795,10.6,5655982.633073506 
 07/24  22:00:00,11.0,82.0,16.44199506355903,92.7374740450435,20.300909973297195,44.38693356011204,20.013373947499026,100.0,17.073745491255814,79.99360443301684,15.712087767768713,61.21095988261457,20.00288895962279,45.21221104281706,5173.515321854071,0.3307333333333333,26.797203881932848,23.054391588588793,7996.493105909519,0.3307333333333333,26.797203881932848,21.01209050379886,0.0,0.0,0.0,0.0,5385.856327488239,0.3307333333333333,26.797203881932848,22.900772148647945,1567.8777914584575,-3.4104607401464833,22.34067485347587,22.34067485347587,22.34067485347587,26.37531789769169,26.37531789769169,26.37426783254799,22.322418080345198,20.013373947499026,15.712087767768713,26.37426783254799,26.37426783254799,21.01209050379886,26.797203881932848,22.322418080345198,26.37426783254799,26.37426783254799,23.054391588588793,26.37426783254799,22.900772148647945,20.300909973297195,20.00288895962279,11.0,5644360.049250447 
