Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/24  23:00:00,11.0,82.0,16.392093196063417,93.0326973334097,20.266425935159376,44.65060506098504,19.962881051603905,100.0,16.95446357143697,80.60081117306285,15.644923916062764,61.370077177744534,20.027442636868674,45.31501530481752,5185.105236147006,0.3307333333333333,26.832093661105763,23.080902832679598,8050.643515459787,0.3307333333333333,26.832093661105763,21.007814549547703,0.0,0.0,0.0,0.0,5325.042626094169,0.3307333333333333,26.832093661105763,22.979664414206578,1566.116465160486,-3.4121343605066663,22.37485000458409,22.37485000458409,22.37485000458409,26.409506243334302,26.409506243334302,26.408932016726236,22.35612726547796,19.962881051603905,15.644923916062764,26.408932016726236,26.408932016726236,21.007814549547703,26.832093661105763,22.35612726547796,26.408932016726236,26.408932016726236,23.080902832679598,26.408932016726236,22.979664414206578,20.266425935159376,20.027442636868674,11.0,5638019.27457775 
 07/24  24:00:00,10.4,84.0,16.348860896851974,93.38186252281679,20.214363224816786,44.886737833895864,19.906084934024125,100.0,16.846507365070238,81.23533895213305,15.566889919683021,61.58719869686564,20.03062211017884,45.399447397676504,5191.064768578319,0.3307333333333333,26.85320762787843,23.097709131964326,8084.548594471719,0.3307333333333333,26.85320762787843,21.004405611293656,0.0,0.0,0.0,0.0,5287.1401823323695,0.3307333333333333,26.85320762787843,23.028202953957905,1565.0425815812255,-4.016144804556232,22.395714788612793,22.395714788612793,22.395714788612793,26.430379082998506,26.430379082998506,26.430028503299614,22.376772565738626,19.906084934024125,15.566889919683021,26.430028503299614,26.430028503299614,21.004405611293656,26.85320762787843,22.376772565738626,26.430028503299614,26.430028503299614,23.097709131964326,26.430028503299614,23.028202953957905,20.214363224816786,20.03062211017884,10.4,5634153.293692412 
 07/25  01:00:00,10.0,82.0,16.309464779899148,93.61663579716715,20.178874789049924,44.6954017106992,19.85885337040729,100.0,16.740544159218555,81.7838373707324,15.493037805538167,61.54897385728132,20.040774538306557,45.0787134683335,5194.735097812304,0.3307333333333333,26.865352883787594,23.10720125419089,8107.18926279208,0.3307333333333333,26.865352883787594,21.000174782166553,0.0,0.0,0.0,0.0,5262.131008784004,0.3307333333333333,26.865352883787594,23.058443416134217,1564.4263828816277,-4.425445777166422,22.407696741302058,22.407696741302058,22.407696741302058,26.442365661786305,26.442365661786305,26.442164335505367,22.388606484163887,19.85885337040729,15.493037805538167,26.442164335505367,26.442164335505367,21.000174782166553,26.865352883787594,22.388606484163887,26.442164335505367,26.442164335505367,23.10720125419089,26.442164335505367,23.058443416134217,20.178874789049924,20.040774538306557,10.0,5631934.97837386 
 07/25  02:00:00,10.0,82.0,16.27254164393735,93.83727416901682,20.135460073724296,44.36820501979415,19.813232249493744,100.0,16.63509817989908,82.33378646254019,15.425816417709544,61.378519678902634,20.033320555915335,44.6495262547883,5196.990512847471,0.3307333333333333,26.871716327579506,23.11193416581274,8122.984303822607,0.3307333333333333,26.871716327579506,20.995113049139,0.0,0.0,0.0,0.0,5244.8594430055255,0.3307333333333333,26.871716327579506,23.077303209826546,1564.103974472729,-4.425752379913471,22.413968767797975,22.413968767797975,22.413968767797975,26.448640109846053,26.448640109846053,26.448534724371584,22.394783474926093,19.813232249493744,15.425816417709544,26.448534724371584,26.448534724371584,20.995113049139,26.871716327579506,22.394783474926093,26.448534724371584,26.448534724371584,23.11193416581274,26.448534724371584,23.077303209826546,20.135460073724296,20.033320555915335,10.0,5630774.3081018245 
 07/25  03:00:00,9.8,80.0,16.23736579493344,94.14121892385504,20.156091652507396,43.86621337209458,19.800074797596462,100.0,16.533852597777777,82.9478623039958,15.390544001195007,61.138918602798256,20.08074241670592,44.07131603353849,5198.586156547114,0.3307333333333333,26.873808373450906,23.112872210729464,8134.018232888975,0.3307333333333333,26.873808373450906,20.98922314217977,0.0,0.0,0.0,0.0,5232.833960383183,0.3307333333333333,26.873808373450906,23.088095511822846,1564.0002683850928,-4.632256925249987,22.415986642638114,22.415986642638114,22.415986642638114,26.45065876376718,26.45065876376718,26.450624858505833,22.396730288244026,19.800074797596462,15.390544001195007,26.450624858505833,26.450624858505833,20.98922314217977,26.873808373450906,22.396730288244026,26.450624858505833,26.450624858505833,23.112872210729464,26.450624858505833,23.088095511822846,20.156091652507396,20.08074241670592,9.8,5630400.966186334 
 07/25  04:00:00,9.0,87.0,16.20500635000456,94.33575025359738,20.12659694819251,43.58693642213506,19.7614525060718,100.0,16.437381393578182,83.4588313269967,15.326655774358748,61.02341020617691,20.07142723001322,43.736176117420655,5199.078558358853,0.3307333333333333,26.874652637923685,23.11336039910296,8142.567872197657,0.3307333333333333,26.874652637923685,20.983882379696304,0.0,0.0,0.0,0.0,5223.710353689903,0.3307333333333333,26.874652637923685,23.095540437437265,1563.954926639169,-5.4274024159313505,22.416868948494862,22.416868948494862,22.416868948494862,26.451541410273357,26.451541410273357,26.451526585364466,22.397594405412175,19.7614525060718,15.326655774358748,26.451526585364466,26.451526585364466,20.983882379696304,26.874652637923685,22.397594405412175,26.451526585364466,26.451526585364466,23.11336039910296,26.451526585364466,23.095540437437265,20.12659694819251,20.07142723001322,9.0,5630237.735901008 
 07/25  05:00:00,9.0,87.0,16.1731999319953,94.5273905215963,20.11014474062201,43.401537857438974,19.732265908091442,100.0,16.33793471049753,83.98925685315302,15.274756796351555,60.94137149966031,20.069855778332947,43.51006902021704,5199.479007876025,0.3307333333333333,26.873056748405197,23.11147451909366,8148.984878297944,0.3307333333333333,26.873056748405197,20.977643638995286,0.0,0.0,0.0,0.0,5217.248660859605,0.3307333333333333,26.873056748405197,23.098618998226513,1564.0391695326878,-5.427322294562265,22.41522969499094,22.41522969499094,22.41522969499094,26.44990152387017,26.44990152387017,26.44992906736165,22.395912385438486,19.732265908091442,15.274756796351555,26.44992906736165,26.44992906736165,20.977643638995286,26.873056748405197,22.395912385438486,26.44992906736165,26.44992906736165,23.11147451909366,26.44992906736165,23.098618998226513,20.11014474062201,20.069855778332947,9.0,5630541.010317676 
 07/25  06:00:00,9.0,87.0,16.14203506350586,94.71559334047124,20.073654077639,43.33171446791121,19.696220584999143,100.0,16.24078273825932,84.51110078965594,15.221160282743813,60.893957750421826,20.044340016859955,43.41057781623182,5199.566411779593,0.3307333333333333,26.870068540472193,23.108422530670545,8153.856151126705,0.3307333333333333,26.870068540472193,20.971130431730028,0.0,0.0,0.0,0.0,5212.412931332021,0.3307333333333333,26.870068540472193,23.099128667454423,1564.1931578368758,-5.4271758400277665,22.41223363076241,22.41223363076241,22.41223363076241,26.446904302891937,26.446904302891937,26.44695464414138,22.39289387661833,19.696220584999143,15.221160282743813,26.44695464414138,26.44695464414138,20.971130431730028,26.870068540472193,22.39289387661833,26.44695464414138,26.44695464414138,23.108422530670545,26.44695464414138,23.099128667454423,20.073654077639,20.044340016859955,9.0,5631095.368212753 
 07/25  07:00:00,9.0,81.0,16.111591281067987,94.99380870235112,20.075448174373705,43.04371099955041,19.68044683938544,100.0,16.149963135757353,85.08638990103773,15.190702256888406,60.74166181770839,20.05407634630652,43.100847331470575,5199.734079970642,0.3307333333333333,26.86548486544214,23.10371674128916,8157.316912707548,0.3307333333333333,26.86548486544214,20.96404177837363,0.0,0.0,0.0,0.0,5209.032515379542,0.3307333333333333,26.86548486544214,23.09698975152627,1564.430509206094,-5.438522155702712,22.407616481675593,22.407616481675593,22.407616481675593,26.442285371172456,26.442285371172456,26.44236295063541,22.388249423729686,19.68044683938544,15.190702256888406,26.44236295063541,26.44236295063541,20.96404177837363,26.86548486544214,22.388249423729686,26.44236295063541,26.44236295063541,23.10371674128916,26.44236295063541,23.09698975152627,20.075448174373705,20.05407634630652,9.0,5631949.833141939 
 07/25  08:00:00,9.0,81.0,16.083501606393465,95.1643386873076,20.036022626140564,42.65469935452622,19.648241444953086,100.0,16.068677685711318,85.52911288769494,15.155658996769482,60.423454088416406,20.020502230862387,42.69586345441397,5199.512417304457,0.3307333333333333,26.86094914041949,23.099340546283884,8160.153372224538,0.3307333333333333,26.86094914041949,20.95745269866321,0.0,0.0,0.0,0.0,5206.251245390301,0.3307333333333333,26.86094914041949,23.09446531345287,1564.6618419899362,-5.43830196423589,22.403117418426117,22.403117418426117,22.403117418426117,26.43778457088353,26.43778457088353,26.437860166213895,22.383752852799986,19.648241444953086,15.155658996769482,26.437860166213895,26.437860166213895,20.95745269866321,26.86094914041949,22.383752852799986,26.437860166213895,26.437860166213895,23.099340546283884,26.437860166213895,23.09446531345287,20.036022626140564,20.020502230862387,9.0,5632782.63116377 
 07/25  09:00:00,10.1,74.0,16.07461549914652,95.21835288919847,20.335531328408425,41.264826975163366,19.850940802462826,99.28594312842964,16.02289661048406,85.77959862709727,15.231834238987624,59.55646459564644,20.084520693520222,41.91080612744274,5197.630188854662,0.3307333333333333,26.8592162367026,23.09896904909231,8161.121541798749,0.3307333333333333,26.8592162367026,20.955018898635196,0.0,0.0,0.0,0.0,5206.370755859197,0.3307333333333333,26.8592162367026,23.09264564952314,1564.743675301725,-4.340732569660368,22.40152612565978,22.40152612565978,22.40152612565978,26.4361926637367,26.4361926637367,26.436219401369776,22.38221119908355,19.850940802462826,15.231834238987624,26.436219401369776,26.436219401369776,20.955018898635196,26.8592162367026,22.38221119908355,26.436219401369776,26.436219401369776,23.09896904909231,26.436219401369776,23.09264564952314,20.335531328408425,20.084520693520222,10.1,5633077.23108621 
 07/25  10:00:00,10.0,82.0,16.10485991437528,95.03465827669652,20.894744271967536,39.80963760962439,20.363509388988163,97.38783767956274,16.07139262103777,85.514316177957,15.501297809792629,58.34381948379002,20.311817627336993,41.26569021443878,5144.733851234562,0.3307333333333333,26.84298056101121,23.120998556690132,8106.918767973217,0.3307333333333333,26.84298056101121,20.977991887677288,0.0,0.0,0.0,0.0,5181.287820547086,0.3307333333333333,26.84298056101121,23.094553415004796,1563.956004940695,-4.426223611710688,22.416848040680833,22.416848040680833,22.416848040680833,26.451520494387147,26.451520494387147,26.451233631468853,22.39784795312407,20.363509388988163,15.501297809792629,26.451233631468853,26.451233631468853,20.977991887677288,26.84298056101121,22.39784795312407,26.451233631468853,26.451233631468853,23.120998556690132,26.451233631468853,23.094553415004796,20.894744271967536,20.311817627336993,10.0,5630241.6177865025 
 07/25  11:00:00,10.0,82.0,16.163314117011655,94.77434531141782,21.076116952473186,39.54329895700919,20.589272074662514,98.4321324167008,16.174455826220647,85.03752102719845,15.763109720529712,57.36550710078361,20.520660128196962,40.91890373388685,5169.014216346721,0.3307333333333333,26.93696562949518,23.197434696252976,8132.949637597537,0.3307333333333333,26.93696562949518,21.053171258778185,0.0,0.0,0.0,0.0,5248.181412629856,0.3307333333333333,26.93696562949518,23.140161071726542,1560.623502030982,-4.42955762069243,22.481800205972036,22.481800205972036,22.481800205972036,26.516497737214664,26.516497737214664,26.51543579810446,22.463589008919236,20.589272074662514,15.763109720529712,26.51543579810446,26.51543579810446,21.053171258778185,26.93696562949518,22.463589008919236,26.51543579810446,26.51543579810446,23.197434696252976,26.51543579810446,23.140161071726542,21.076116952473186,20.520660128196962,10.0,5618244.607311536 
 07/25  12:00:00,10.0,90.0,16.207146593215455,94.50964949554431,21.055805460255424,39.89117680834828,20.574311280566118,100.0,16.19999298062025,84.89907325893657,15.904314262820805,56.92530016077767,20.664537505571165,40.862865549141894,5167.121772232878,0.3307333333333333,26.999209897672344,23.26105919419503,8127.857279001553,0.3307333333333333,26.999209897672344,21.11911712174124,0.0,0.0,0.0,0.0,5255.822364180274,0.3307333333333333,26.999209897672344,23.196888811764943,1557.4455489906852,-4.416323409764884,22.54393453470913,22.54393453470913,22.54393453470913,26.5786560558347,26.5786560558347,26.577612046252096,22.525688375900405,20.574311280566118,15.904314262820805,26.577612046252096,26.577612046252096,21.11911712174124,26.999209897672344,22.525688375900405,26.577612046252096,26.577612046252096,23.26105919419503,26.577612046252096,23.196888811764943,21.055805460255424,20.664537505571165,10.0,5606803.976366467 
 07/25  13:00:00,11.0,82.0,16.257173982719962,94.11548259814143,21.282803474099723,39.48186569993207,20.960030516827867,99.95704802040356,16.275472030258406,84.40788437268563,16.265828269968864,55.62870770161204,21.02159605065734,40.119800933449284,5135.406568795117,0.3307333333333333,27.008594056576232,23.29338936078161,8082.513448002505,0.3307333333333333,27.008594056576232,21.16130786528483,0.0,0.0,0.0,0.0,5212.875818405168,0.3307333333333333,27.008594056576232,23.237344310349904,1555.4711123743482,-3.4227803234380767,22.582634540446175,22.582634540446175,22.582634540446175,26.617371003974604,26.617371003974604,26.616686261311784,22.56401384547211,20.960030516827867,16.265828269968864,26.616686261311784,26.616686261311784,21.16130786528483,27.008594056576232,22.56401384547211,26.616686261311784,26.616686261311784,23.29338936078161,26.616686261311784,23.237344310349904,21.282803474099723,21.02159605065734,11.0,5599696.004547654 
 07/25  14:00:00,11.0,82.0,16.35848977031945,93.50970870866131,21.519249026256777,39.10093317388804,21.734549655346278,97.8516396086888,16.548559580423415,82.95270829421369,16.623543967666368,54.4426219410682,21.444808722123682,39.279477546667295,5539.435741286803,0.3536123048175201,27.214191037350073,23.471402653032186,6922.813806101831,0.27600024204151147,27.214191037350073,21.07786353388144,0.0,0.0,0.0,0.0,5692.680873308253,0.36258745314096835,27.214191037350073,23.45947887189555,1542.364996665794,-3.435234273199763,22.84359160173786,22.84359160173786,22.84359160173786,26.878428828045067,26.878428828045067,26.867098963022492,22.836178116404128,21.734549655346278,16.623543967666368,26.867098963022492,26.867098963022492,21.07786353388144,27.214191037350073,22.836178116404128,26.867098963022492,26.867098963022492,23.471402653032186,26.867098963022492,23.45947887189555,21.519249026256777,21.444808722123682,11.0,5552513.987996859 
 07/25  15:00:00,11.7,82.0,16.504904872463683,92.64184597749852,21.909907135558928,38.624010627493945,22.50859511018712,97.37082431382315,16.959193472908446,80.81669859144971,16.88343886954663,53.74921730329874,22.118642635015625,38.13545081623553,11924.949597879197,0.4808550683277496,31.939800603085786,25.75531223778926,0.0,0.0,28.455613749014184,28.455613749014184,0.0,0.0,0.0,0.0,2226.4575564459574,0.08395721626546532,29.727726921965598,27.612977798841307,1305.3734183644633,-2.9518255763901786,28.415998587895377,28.415998587895377,28.415998587895377,32.45106383866815,32.45106383866815,32.323529628056114,28.527681973872387,22.50859511018712,16.88343886954663,32.323529628056114,32.323529628056114,31.939800603085786,31.939800603085786,28.527681973872387,32.323529628056114,32.323529628056114,25.75531223778926,32.323529628056114,29.825051479961495,21.909907135558928,22.118642635015625,11.7,4699344.306112068 
 07/25  16:00:00,11.1,85.0,16.65724735338602,91.74839015565323,22.42287216177662,37.71538148687962,22.67336970371133,99.38367448004456,17.5125041150272,78.0359435301227,17.011396952473838,53.451574042932116,22.587940539563334,37.33875572853818,7254.7688857068315,0.19045947823884643,37.65854551779714,33.10222031266066,0.0,0.0,28.455613749014187,28.455613749014187,0.0,0.0,0.0,0.0,0.0,0.0,30.3637835084413,30.3637835084413,568.2831373925185,3.693564589368444,34.127473836515,34.127473836515,34.127473836515,36.144826115565216,36.144826115565216,38.05615068008097,36.13518150964863,22.67336970371133,17.011396952473838,38.05615068008097,38.05615068008097,36.123712119998785,36.123712119998785,36.13518150964863,38.05615068008097,38.05615068008097,31.56738691486231,38.05615068008097,36.123712119998785,22.42287216177662,22.587940539563334,11.1,2045819.2946130666 
 07/25  17:00:00,10.6,88.0,16.788142151398247,90.9884278217717,22.978103196755043,36.70854071920222,22.356114794180513,100.0,17.85131252407847,76.38577317444523,16.939646198744427,53.826838577124164,22.659744254067625,37.42347146611418,0.0,0.0,37.65854551779714,37.65854551779714,0.0,0.0,28.455613749014187,28.455613749014187,0.0,0.0,0.0,0.0,0.0,0.0,30.3637835084413,30.3637835084413,0.0,10.6,34.17936538370452,34.17936538370452,34.17936538370452,34.17936538370452,34.17936538370452,38.110286847425535,38.110286847425535,22.356114794180513,16.939646198744427,38.110286847425535,38.110286847425535,34.31141270312034,34.31141270312034,38.110286847425535,38.110286847425535,38.110286847425535,34.31141270312034,38.110286847425535,34.31141270312034,22.978103196755043,22.659744254067625,10.6,0.0 
 07/25  18:00:00,10.0,93.0,16.82397192979623,90.78158400985139,22.80250692398455,37.133003447221085,21.168693462046022,100.0,17.940371065871176,75.95858567299068,16.65899045930215,54.812672139114355,21.642400262325776,39.85619576255384,0.0,0.0,37.65854551779714,37.65854551779714,11763.415851039405,0.4454248683293151,27.408855517840994,22.748194239974683,0.0,0.0,0.0,0.0,3203.5512956296325,0.21646356076243578,28.008001989899526,26.216084559256256,1170.7797958105853,-0.804971615644757,25.46293917425519,25.46293917425519,25.46293917425519,28.488960971743946,28.488960971743946,29.688012102578682,26.213283187226097,21.168693462046022,16.65899045930215,29.688012102578682,29.688012102578682,24.245155785686023,28.905817063552334,26.213283187226097,29.688012102578682,29.688012102578682,28.905817063552334,29.688012102578682,27.113899632909064,22.80250692398455,21.642400262325776,10.0,4214807.264918107 
 07/25  19:00:00,10.0,87.0,16.763210193952297,91.1326317530185,21.992663416465504,39.09049670068816,20.422023590592445,99.99999999999999,17.786456708952766,76.69863025487894,16.31650782090412,56.059581042820895,20.7187168535265,42.26645352181425,45.27080403606972,0.002293095059536703,33.82737548105062,32.2527462474899,10660.788119858518,0.5224117825965144,26.049455316287002,21.15102361599078,0.0,0.0,0.0,0.0,7036.750969309016,0.4674951223439488,26.049455316287002,22.446061640692182,1597.265025586888,-4.384402613315505,21.778951101302198,21.778951101302198,21.778951101302198,25.81337728483974,25.81337728483974,25.802306628439077,21.77058668022685,20.422023590592445,16.31650782090412,25.802306628439077,25.802306628439077,21.15102361599078,26.049455316287002,21.77058668022685,25.802306628439077,25.802306628439077,24.474826082726278,25.802306628439077,22.446061640692182,21.992663416465504,20.7187168535265,10.0,5750154.092112798 
 07/25  20:00:00,10.0,87.0,16.649587090961482,91.79304643011423,20.889575999622707,41.954947086859974,20.118857938414454,99.99999999999999,17.51569904774484,78.01979936465335,16.058099230671164,57.05410748834075,20.299061303055243,43.50796124302196,5820.33121172129,0.3307333333333333,26.4398002663201,22.22897292146469,7444.813009260561,0.3307333333333333,26.4398002663201,21.05371121738174,0.0,0.0,0.0,0.0,5040.405751908519,0.3307333333333333,26.4398002663201,22.793224565578058,1583.4290364696071,-4.397551339379323,22.041379500356637,22.041379500356637,22.041379500356637,26.075906996163443,26.075906996163443,26.072700835064765,22.02530290147483,20.118857938414454,16.058099230671164,26.072700835064765,26.072700835064765,21.05371121738174,26.4398002663201,22.02530290147483,26.072700835064765,26.072700835064765,22.22897292146469,26.072700835064765,22.793224565578058,20.889575999622707,20.299061303055243,10.0,5700344.531290586 
 07/25  21:00:00,10.4,88.0,16.553625218661246,92.35496964125822,20.575428215949508,42.92791965489549,20.06022897018738,100.0,17.30560989466974,79.0626780535512,15.893317934076812,57.7399062078277,20.252381224103782,43.791207852707345,5291.626837284011,0.3307333333333333,26.652932564297778,22.824645322355885,7867.8739330116005,0.3307333333333333,26.652932564297778,20.960830243026894,0.0,0.0,0.0,0.0,5256.186561854203,0.3307333333333333,26.652932564297778,22.850284989936448,1573.70177745364,-3.9999153438285813,22.228077062149737,22.228077062149737,22.228077062149737,26.262676632754065,26.262676632754065,26.25954594049668,22.211920185106408,20.06022897018738,15.893317934076812,26.25954594049668,26.25954594049668,20.960830243026894,26.652932564297778,22.211920185106408,26.25954594049668,26.25954594049668,22.824645322355885,26.25954594049668,22.850284989936448,20.575428215949508,20.252381224103782,10.4,5665326.398833104 
 07/25  22:00:00,10.0,93.0,16.47376680652094,92.82550544221539,20.425383380028453,43.61070924413571,20.00453111272837,100.0,17.122321942367375,79.98514329426733,15.761604137774059,58.39052056513354,20.236545154476083,44.12124618401677,5251.845353269657,0.3307333333333333,26.768725580725338,22.969239748246018,8021.598243839961,0.3307333333333333,26.768725580725338,20.96544181450854,0.0,0.0,0.0,0.0,5276.703972758273,0.3307333333333333,26.768725580725338,22.951255598635978,1569.2944567315933,-4.398790759211456,22.313228625803625,22.313228625803625,22.313228625803625,26.34786107348811,26.34786107348811,26.346509230799345,22.295312387130178,20.00453111272837,15.761604137774059,26.346509230799345,26.346509230799345,20.96544181450854,26.768725580725338,22.295312387130178,26.346509230799345,26.346509230799345,22.969239748246018,26.346509230799345,22.951255598635978,20.425383380028453,20.236545154476083,10.0,5649460.044233736 
 07/25  23:00:00,10.0,87.0,16.4150870852867,93.17300997750434,20.37198950851084,43.93456459524286,19.960770506560166,100.0,16.974241790307797,80.7393551805606,15.67131009181232,58.83669348389189,20.246612081331797,44.27500986808935,5223.370815598714,0.3307333333333333,26.817257984685227,23.03838104018164,8076.651400465118,0.3307333333333333,26.817257984685227,20.97415918058244,0.0,0.0,0.0,0.0,5256.169209168201,0.3307333333333333,26.817257984685227,23.01465285819878,1566.8352879568174,-4.413320841054778,22.36089571644083,22.36089571644083,22.36089571644083,26.395546567630632,26.395546567630632,26.394745643250094,22.342397692987618,19.960770506560166,15.67131009181232,26.394745643250094,26.394745643250094,20.97415918058244,26.817257984685227,22.342397692987618,26.394745643250094,26.394745643250094,23.03838104018164,26.394745643250094,23.01465285819878,20.37198950851084,20.246612081331797,10.0,5640607.036644543 
 07/25  24:00:00,9.4,92.0,16.365036310735444,93.47056825966068,20.37502948952521,43.98894248271853,19.93371335008929,100.0,16.838350200988423,81.43852351109837,15.602511311833602,59.13563595300465,20.288747099522446,44.222818570414965,5211.917792018231,0.3307333333333333,26.84581420499775,23.075228161924052,8108.028468793459,0.3307333333333333,26.84581420499775,20.98002349200987,0.0,0.0,0.0,0.0,5239.949134439878,0.3307333333333333,26.84581420499775,23.054948757543276,1565.3936707070943,-5.011912936271884,22.38889102919413,22.38889102919413,22.38889102919413,26.423552689007042,26.423552689007042,26.42308229888489,22.370066803825733,19.93371335008929,15.602511311833602,26.42308229888489,26.42308229888489,20.98002349200987,26.84581420499775,22.370066803825733,26.42308229888489,26.42308229888489,23.075228161924052,26.42308229888489,23.054948757543276,20.37502948952521,20.288747099522446,9.4,5635417.21454554 
 07/26  01:00:00,9.0,93.0,16.320422011468985,93.64399181194536,20.367795549721667,43.97223243701694,19.901028473155794,100.0,16.70972975852967,82.0253330591803,15.530679710290457,59.35503791245359,20.307614107911963,44.13479585058258,5205.504419405468,0.3307333333333333,26.864442684258645,23.098499788212273,8128.6416029788,0.3307333333333333,26.864442684258645,20.983744555345854,0.0,0.0,0.0,0.0,5227.3381935155,0.3307333333333333,26.864442684258645,23.08270405740912,1564.4468508191783,-5.4155173619129435,22.407298625107167,22.407298625107167,22.407298625107167,26.441967396828257,26.441967396828257,26.44165810385102,22.38831613365575,19.901028473155794,15.530679710290457,26.44165810385102,26.44165810385102,20.983744555345854,26.864442684258645,22.38831613365575,26.44165810385102,26.44165810385102,23.098499788212273,26.44165810385102,23.08270405740912,20.367795549721667,20.307614107911963,9.0,5632008.662949041 
 07/26  02:00:00,7.0,93.0,16.278259346346488,93.89603268524456,20.330556778729164,44.06666995966373,19.84397849852683,100.0,16.57934291994792,82.70813942973176,15.42470326027041,59.75616645245545,20.287972826825776,44.18154952974235,5201.515358828099,0.3307333333333333,26.876245157554653,23.11319029244717,8143.133794677619,0.3307333333333333,26.876245157554653,20.985065928164346,0.0,0.0,0.0,0.0,5217.9528622913795,0.3307333333333333,26.876245157554653,23.101298521855217,1563.848149780159,-7.438616537111688,22.418946872478585,22.418946872478585,22.418946872478585,26.453620136522886,26.453620136522886,26.4534244173951,22.399851580822244,19.84397849852683,15.42470326027041,26.4534244173951,26.4534244173951,20.985065928164346,26.876245157554653,22.399851580822244,26.4534244173951,26.4534244173951,23.11319029244717,26.4534244173951,23.101298521855217,20.330556778729164,20.287972826825776,7.0,5629853.339208572 
 07/26  03:00:00,7.6,97.0,16.235410880898336,94.05973798400159,20.298938797977822,44.10347121305471,19.79934711795549,100.0,16.4357027013387,83.38511131558516,15.341254607434967,60.01432272798499,20.268463972038173,44.185390804268984,5198.93800754466,0.3307333333333333,26.88164927805229,23.120459966786864,8153.719459241539,0.3307333333333333,26.88164927805229,20.98281331719808,0.0,0.0,0.0,0.0,5211.1268729966305,0.3307333333333333,26.88164927805229,23.11164189078983,1563.579554749889,-6.825305513989944,22.424174789333318,22.424174789333318,22.424174789333318,26.458850069328626,26.458850069328626,26.458762227506536,22.404971724924923,19.79934711795549,15.341254607434967,26.458762227506536,26.458762227506536,20.98281331719808,26.88164927805229,22.404971724924923,26.458762227506536,26.458762227506536,23.120459966786864,26.458762227506536,23.11164189078983,20.298938797977822,20.268463972038173,7.6,5628886.3970996 
 07/26  04:00:00,8.0,93.0,16.192803806871844,94.31574631863643,20.237962932163533,44.200299490313775,19.749815454263047,100.0,16.293896483128627,84.14196708963995,15.266180324656776,60.26659490818346,20.216065925879867,44.25899214099933,5197.130342206876,0.3307333333333333,26.882924304556905,23.123042984300557,8161.259063434333,0.3307333333333333,26.882924304556905,20.97863415174355,0.0,0.0,0.0,0.0,5206.099595236969,0.3307333333333333,26.882924304556905,23.11655414821141,1563.5193084568782,-6.427837325465589,22.425347600859194,22.425347600859194,22.425347600859194,26.460023336163125,26.460023336163125,26.460003630002383,22.406077094751836,19.749815454263047,15.266180324656776,26.460003630002383,26.460003630002383,20.97863415174355,26.882924304556905,22.406077094751836,26.460003630002383,26.460003630002383,23.123042984300557,26.460003630002383,23.11655414821141,20.237962932163533,20.216065925879867,8.0,5628669.510444761 
 07/26  05:00:00,8.0,93.0,16.151470850242028,94.47112537895485,20.229905053314322,44.1351848676169,19.7273089192438,100.0,16.165330959550534,84.75074038181751,15.223921783474788,60.347089752991046,20.214043611590892,44.17732674694088,5196.25574358336,0.3307333333333333,26.880596227384743,23.121347228655985,8166.106519568612,0.3307333333333333,26.880596227384743,20.972798522256603,0.0,0.0,0.0,0.0,5202.82538820678,0.3307333333333333,26.880596227384743,23.11659439677255,1563.6444748485858,-6.427554042192742,22.422911063574837,22.422911063574837,22.422911063574837,26.457585858154815,26.457585858154815,26.457626797975173,22.403580049228378,19.7273089192438,15.223921783474788,26.457626797975173,26.457626797975173,20.972798522256603,26.880596227384743,22.403580049228378,26.457626797975173,26.457626797975173,23.121347228655985,26.457626797975173,23.11659439677255,20.229905053314322,20.214043611590892,8.0,5629120.109454908 
 07/26  06:00:00,8.4,95.0,16.113702002726818,94.6991614187711,20.18891929873709,44.23304611868028,19.69548245668718,100.0,16.054326441067104,85.35351522023082,15.180414521583524,60.5105455020465,20.177428834616865,44.26336987691227,5195.387548747799,0.3307333333333333,26.877236049507637,23.11861453921229,8169.68123298469,0.3307333333333333,26.877236049507637,20.96685124636558,0.0,0.0,0.0,0.0,5200.189003283824,0.3307333333333333,26.877236049507637,23.115140909934308,1563.8172601521312,-6.019161056430729,22.419548035113696,22.419548035113696,22.419548035113696,26.454221533762748,26.454221533762748,26.45427804087205,22.40020223183739,19.69548245668718,15.180414521583524,26.45427804087205,26.45427804087205,20.96685124636558,26.877236049507637,22.40020223183739,26.45427804087205,26.45427804087205,23.11861453921229,26.45427804087205,23.115140909934308,20.18891929873709,20.177428834616865,8.4,5629742.136547673 
 07/26  07:00:00,8.0,100.0,16.079136868791085,94.9083977360417,20.142195454447737,44.40113685616851,19.65952433092307,100.0,15.959406690392058,85.87276323056284,15.140192913972417,60.694953501558615,20.13385905462726,44.42297857864885,5195.060594134642,0.3307333333333333,26.87252130860302,23.114135496905845,8171.87622816599,0.3307333333333333,26.87252130860302,20.960547210445178,0.0,0.0,0.0,0.0,5198.56417368002,0.3307333333333333,26.87252130860302,23.111600819318376,1564.061402034909,-6.414685836431003,22.414797096084477,22.414797096084477,22.414797096084477,26.449468764255688,26.449468764255688,26.44954859165481,22.395427842223132,19.65952433092307,15.140192913972417,26.44954859165481,26.44954859165481,20.960547210445178,26.87252130860302,22.395427842223132,26.44954859165481,26.44954859165481,23.114135496905845,26.44954859165481,23.111600819318376,20.142195454447737,20.13385905462726,8.0,5630621.047325673 
 07/26  08:00:00,8.0,93.0,16.04706131698835,95.19737907961331,20.153501199451647,44.442177095752434,19.651638360873743,100.0,15.87386655760511,86.42939943477464,15.121866581562715,60.84550418029363,20.147415839410865,44.45787836417127,5195.063655859371,0.3307333333333333,26.866424857155412,23.108035727437258,8173.102272375371,0.3307333333333333,26.866424857155412,20.953562037481454,0.0,0.0,0.0,0.0,5197.617989800446,0.3307333333333333,26.866424857155412,23.106187784552674,1564.3771452820367,-6.427021456539844,22.408654468241693,22.408654468241693,22.408654468241693,26.443323758494106,26.443323758494106,26.443426969858933,22.389261849823797,19.651638360873743,15.121866581562715,26.443426969858933,26.443426969858933,20.953562037481454,26.866424857155412,22.389261849823797,26.443426969858933,26.443426969858933,23.108035727437258,26.443426969858933,23.106187784552674,20.153501199451647,20.147415839410865,8.0,5631757.723015333 
 07/26  09:00:00,8.1,95.0,16.03812794033455,95.2517205327755,20.561451310340495,43.34401192188536,19.91392580365077,100.0,15.824754657888512,86.70138461071498,15.204160880350319,60.529035747775495,20.254493854912976,44.17158018675771,5152.347494911963,0.3307333333333333,26.82377967639183,23.096286116911315,8125.1878786823345,0.3307333333333333,26.82377967639183,20.945568721625897,0.0,0.0,0.0,0.0,5159.143732121449,0.3307333333333333,26.82377967639183,23.091369342480387,1564.9655054756854,-6.321747411579342,22.397213146459052,22.397213146459052,22.397213146459052,26.43187802102966,26.43187802102966,26.432063276928183,22.377741393672533,19.91392580365077,15.204160880350319,26.432063276928183,26.432063276928183,20.945568721625897,26.82377967639183,22.377741393672533,26.432063276928183,26.432063276928183,23.096286116911315,26.432063276928183,23.091369342480387,20.561451310340495,20.254493854912976,8.1,5633875.8197124675 
 07/26  10:00:00,9.0,93.0,16.099366569177825,94.88000363608653,21.774205026981257,40.24251973154115,20.98246693698147,97.07237002573183,15.929055820067278,86.12507550714788,15.535799713836507,59.255100886865165,20.56390865906069,43.33728609186109,3278.834052012776,0.20860472816757808,26.67608683937911,23.81031626541907,9098.969300205183,0.391797635916211,26.725667845920206,21.133960583367852,0.0,0.0,0.0,0.0,5629.659540961853,0.391797635916211,26.725667845920206,23.249682271383048,1564.8158143235667,-5.414991361870708,22.400282048770627,22.400282048770627,22.400282048770627,26.434948106762047,26.434948106762047,26.433109533840724,22.383115477021143,20.98246693698147,15.535799713836507,26.433109533840724,26.433109533840724,21.133960583367852,26.725667845920206,22.383115477021143,26.433109533840724,26.433109533840724,23.859897271960165,26.433109533840724,23.249682271383048,21.774205026981257,20.56390865906069,9.0,5633336.9315648405 
 07/26  11:00:00,10.0,93.0,16.238756107143846,94.0399298565435,22.37911358107513,38.93869912075998,22.38819184914268,91.81632375167506,16.255314791921354,84.34967817330427,15.953951272322934,57.797029325498016,21.055301219801112,42.22100265448464,660.9877748079416,0.03655322091548038,26.711939772384845,25.846593713056386,3526.388370077161,0.150901370843181,27.18923895256787,24.94342116139011,0.0,0.0,0.0,0.0,12207.865343941527,0.7993454082413388,29.166335269170105,25.595290807145194,1437.5780847115332,-4.523480764836762,25.154866868580807,25.154866868580807,25.154866868580807,29.190000178396424,29.190000178396424,29.112554014484594,25.212947962674463,22.38819184914268,15.953951272322934,29.112554014484594,29.112554014484594,26.92051747799234,29.166335269170105,25.212947962674463,29.112554014484594,29.112554014484594,28.300989209841646,29.112554014484594,25.595290807145194,22.37911358107513,21.055301219801112,10.0,5175281.104961519 
 07/26  12:00:00,11.6,86.0,16.43168543589645,92.89077059571794,22.58569663182449,38.754898978789114,23.76703285944041,89.48219150509303,16.716520770793007,81.9090810638604,16.39908898929777,56.381359677703934,22.168862014408422,39.748820422888286,0.0,0.0,26.711939772384845,26.711939772384845,0.0,0.0,27.308563747613622,27.308563747613622,0.0,0.0,0.0,0.0,5190.291009332226,0.15430367200465755,36.400071219442815,33.19008458855423,469.71442215071215,5.692837365102246,32.99011841507415,32.99011841507415,32.99011841507415,34.60400023831432,34.60400023831432,36.87008146946608,35.45452252417092,23.76703285944041,16.39908898929777,36.87008146946608,36.87008146946608,34.557449532077634,34.557449532077634,35.45452252417092,36.87008146946608,36.87008146946608,34.557449532077634,36.87008146946608,31.347462901189044,22.58569663182449,22.168862014408422,11.6,1690971.9197425637 
 07/26  13:00:00,12.0,88.0,16.666670379822634,91.42175581679722,22.18678893352597,40.18924587093566,25.22487268540571,86.85944638333129,17.519028975477838,77.77399291634175,16.757547551714012,55.39537610210504,22.830375029206525,38.64569557340276,0.0,0.0,26.711939772384845,26.711939772384845,0.0,0.0,27.308563747613622,27.308563747613622,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,0.0,12.000000000000002,33.30153629836921,33.30153629836921,33.30153629836921,33.30153629836921,33.30153629836921,37.24899211289341,37.24899211289341,25.22487268540571,16.757547551714012,37.24899211289341,37.24899211289341,33.63304091565519,33.63304091565519,37.24899211289341,37.24899211289341,37.24899211289341,33.63304091565519,37.24899211289341,33.63304091565519,22.18678893352597,22.830375029206525,12.000000000000002,0.0 
 07/26  14:00:00,13.0,82.0,16.88871824461972,90.14133005700945,21.786764061562177,41.468371822637856,25.962320067222375,87.10999103089729,18.11744263374748,74.89482279450436,17.03728805644205,54.605350803562686,23.18841128697371,38.081424259278315,11611.011331407097,0.35938732674810253,30.912212101257886,25.6619014798111,0.0,0.0,27.30856374761362,27.30856374761362,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,855.3328625756752,3.2296713189427875,30.415319914215807,30.415319914215807,30.415319914215807,33.105260954515195,33.105260954515195,34.51107579287548,31.624972166818264,25.962320067222375,17.03728805644205,34.51107579287548,34.51107579287548,33.17504564668178,33.17504564668178,31.624972166818264,34.51107579287548,34.51107579287548,27.924735025234995,34.51107579287548,33.17504564668178,21.786764061562177,23.18841128697371,13.0,3079198.305272431 
 07/26  15:00:00,12.6,85.0,17.211012527837426,88.31998426446725,21.960534712619502,41.30529678178281,26.359106724030816,88.6791881163347,19.093546594750404,70.45787997963025,17.242140317971998,54.08263812126862,23.57867142180373,37.44566682634304,10777.632422766388,0.3415850616751577,35.127705576501945,29.23570216631147,0.0,0.0,27.30856374761362,27.30856374761362,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,910.2213918382301,1.5605572674420962,31.65202066785888,31.65202066785888,31.65202066785888,34.67806478716037,34.67806478716037,35.563379154742755,32.69924895061999,26.359106724030816,17.242140317971998,35.563379154742755,35.563379154742755,34.42530677252876,34.42530677252876,32.69924895061999,35.563379154742755,35.563379154742755,28.53330336233828,35.563379154742755,34.42530677252876,21.960534712619502,23.57867142180373,12.6,3276797.0106176287 
 07/26  16:00:00,12.0,88.0,17.471828292261176,86.87445226128426,22.93316203376245,39.15335222510517,26.32489356377276,92.75340904900516,19.889317619292747,67.05345283857957,17.3667688232459,53.813259173337805,24.122723687729398,36.44428583105184,4353.233657142398,0.10208446860958612,38.93216581105894,35.53157192761057,0.0,0.0,27.30856374761362,27.30856374761362,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,368.273861743601,7.058845496688336,35.757617137827026,35.757617137827026,35.757617137827026,37.10251865719383,37.10251865719383,39.65723878830733,38.396044289928525,26.32489356377276,17.3667688232459,39.65723878830733,39.65723878830733,37.03735572870474,37.03735572870474,38.396044289928525,39.65723878830733,39.65723878830733,33.636761845256366,39.65723878830733,37.03735572870474,22.93316203376245,24.122723687729398,12.0,1325785.9022769637 
 07/26  17:00:00,12.0,88.0,17.680422205861824,85.65271126913706,23.566759973965553,38.05643045062712,25.71874824970985,99.81738537282038,20.41787425098068,64.8312680520229,17.379631443892304,54.032798291446625,24.88366766342631,35.17020947630886,0.0,0.0,38.93216581105894,38.93216581105894,0.0,0.0,27.30856374761362,27.30856374761362,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,0.0,12.0,35.80256328501349,35.80256328501349,35.80256328501349,35.80256328501349,35.80256328501349,39.70242939508572,39.70242939508572,25.71874824970985,17.379631443892304,39.70242939508572,39.70242939508572,35.99906944880877,35.99906944880877,39.70242939508572,39.70242939508572,39.70242939508572,35.99906944880877,39.70242939508572,35.99906944880877,23.566759973965553,24.88366766342631,12.0,0.0 
 07/26  18:00:00,11.0,93.0,17.74471443442563,85.30586552887559,23.423141319059866,38.58984949043691,24.316595631237355,100.0,20.47785763481359,64.59086792050077,17.19280374878812,54.84029003498888,24.049175673677105,37.16855025398669,0.0,0.0,38.93216581105894,38.93216581105894,0.0,0.0,27.308563747613622,27.308563747613622,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,0.0,11.0,35.80256328501349,35.80256328501349,35.80256328501349,35.80256328501349,35.80256328501349,39.70242939508572,39.70242939508572,24.316595631237355,17.19280374878812,39.70242939508572,39.70242939508572,36.13007135173567,36.13007135173567,39.70242939508572,39.70242939508572,39.70242939508572,36.13007135173567,39.70242939508572,36.13007135173567,23.423141319059866,24.049175673677105,11.0,0.0 
 07/26  19:00:00,11.0,94.0,17.660608372899382,85.84476239781067,22.793554914593326,40.513323194326354,22.888717505441697,100.0,20.308329226787983,65.33551181538333,16.955914252329812,56.0428710027695,22.59543597191947,41.01228220841689,0.0,0.0,38.93216581105894,38.93216581105894,0.0,0.0,27.308563747613622,27.308563747613622,0.0,0.0,0.0,0.0,0.0,0.0,36.73914363095585,36.73914363095585,0.0,11.0,35.80256328501349,35.80256328501349,35.80256328501349,35.80256328501349,35.80256328501349,39.70242939508572,39.70242939508572,22.888717505441697,16.955914252329812,39.70242939508572,39.70242939508572,36.13007135173567,36.13007135173567,39.70242939508572,39.70242939508572,39.70242939508572,36.13007135173567,39.70242939508572,36.13007135173567,22.793554914593326,22.59543597191947,11.0,0.0 
 07/26  20:00:00,11.0,94.0,17.4571300064987,86.95521047446834,21.783170437001253,43.53204456437678,21.17636618944499,100.0,19.908619028415956,66.972412009522,16.73911397223026,57.18388671052736,20.786777512812165,46.29115952509879,1648.0214943508047,0.11964690480166995,30.535758749881015,28.406217973734805,8842.31696067339,0.34450690254637245,25.994485242042376,19.68243760938645,0.0,0.0,0.0,0.0,9435.122171015486,0.5280461926519577,25.994485242042376,21.72905609230691,1615.870415811562,-3.3387957736153906,21.46337751338046,21.46337751338046,21.46337751338046,25.497681928197384,25.497681928197384,25.750362486349243,21.189325895488878,21.17636618944499,16.73911397223026,25.750362486349243,25.750362486349243,19.68243760938645,25.994485242042376,21.189325895488878,25.750362486349243,25.750362486349243,23.86494446589616,25.750362486349243,21.72905609230691,21.783170437001253,20.786777512812165,11.0,5817133.496921623 
 07/26  21:00:00,11.2,93.0,17.229980815400282,88.21331218114766,20.982824615976703,45.9814903590934,20.50593978772311,99.99999999999999,19.44639850226294,68.9229734877367,16.52705347589406,58.1798468153241,20.40204583406564,47.65496721833837,4810.735627906195,0.2794229962745256,25.86264131188426,21.68571190580492,8236.660248803793,0.3563885018627372,25.86264131188426,20.31180889639544,0.0,0.0,0.0,0.0,4999.097897566365,0.3563885018627372,25.86264131188426,22.486442687478085,1611.3767701181114,-3.1425288878771838,21.514187454436076,21.514187454436076,21.514187454436076,25.548511430841273,25.548511430841273,25.532742550036026,21.51049723739934,20.50593978772311,16.52705347589406,25.532742550036026,25.532742550036026,20.31180889639544,25.86264131188426,21.51049723739934,25.532742550036026,25.532742550036026,21.68571190580492,25.532742550036026,22.486442687478085,20.982824615976703,20.40204583406564,11.2,5800956.3724252 
 07/26  22:00:00,11.0,94.0,17.035303869484196,89.39583949614772,20.592273401129148,47.33606760918397,20.165054042326123,100.0,19.00137868755066,70.93113094920488,16.33529267223283,59.117760171527934,20.317405823733836,48.14681152187025,5365.161598242579,0.3307333333333333,26.22425897847935,22.342692548479945,7901.223692456046,0.3307333333333333,26.22425897847935,20.50791211996643,0.0,0.0,0.0,0.0,5137.839349771602,0.3307333333333333,26.22425897847935,22.507154772270226,1596.0772663550665,-3.357771743084469,21.801104233692246,21.801104233692246,21.801104233692246,25.83553896888916,25.83553896888916,25.831433580269014,21.7859198135722,20.165054042326123,16.33529267223283,25.831433580269014,25.831433580269014,20.50791211996643,26.22425897847935,21.7859198135722,25.831433580269014,25.831433580269014,22.342692548479945,25.831433580269014,22.507154772270226,20.592273401129148,20.317405823733836,11.0,5745878.158878239 
 07/26  23:00:00,10.0,100.0,16.86509877514348,90.36588454254881,20.310133138800012,48.44238030338046,19.929350409055846,100.0,18.54569200031141,72.98107580846582,16.139821439732195,60.11075491523356,20.230798661523842,48.68177305228238,5224.691390176813,0.3307333333333333,26.410578185834318,22.630672306436512,7995.219514691572,0.3307333333333333,26.410578185834318,20.62627917228997,0.0,0.0,0.0,0.0,5190.268571827581,0.3307333333333333,26.410578185834318,22.655576172268567,1586.277411257031,-4.368056891779751,21.987026654171302,21.987026654171302,21.987026654171302,26.021533164970855,26.021533164970855,26.01842783804727,21.970842550331685,19.929350409055846,16.139821439732195,26.01842783804727,26.01842783804727,20.62627917228997,26.410578185834318,21.970842550331685,26.01842783804727,26.01842783804727,22.630672306436512,26.01842783804727,22.655576172268567,20.310133138800012,20.230798661523842,10.0,5710598.680525311 
 07/26  24:00:00,8.4,97.0,16.746923048946737,91.04650267016393,20.284210203338823,48.667735736812844,19.85922119527749,100.0,18.15355787893554,74.79887259248405,15.967338738997718,60.91880992893053,20.253798374327843,48.760592610826436,5193.547390938407,0.3307333333333333,26.525114952304214,22.767761404743126,8037.190762982747,0.3307333333333333,26.525114952304214,20.710482880262646,0.0,0.0,0.0,0.0,5189.540407818039,0.3307333333333333,26.525114952304214,22.77066031970547,1580.3451679971586,-5.999969317926331,22.10038549879417,22.10038549879417,22.10038549879417,26.134935773182455,26.134935773182455,26.13306315411409,22.082968201570417,19.85922119527749,15.967338738997718,26.13306315411409,26.13306315411409,20.710482880262646,26.525114952304214,22.082968201570417,26.13306315411409,26.13306315411409,22.767761404743126,26.13306315411409,22.77066031970547,20.284210203338823,20.253798374327843,8.4,5689242.604789771 
 07/27  01:00:00,10.0,93.0,16.66796584703303,91.50442050371291,20.250780427152062,48.74908261788556,19.8248041718666,100.0,17.79361906751445,76.51230004048261,15.84179188044641,61.443967489055346,20.236087268998254,48.79462750847196,5179.722727297842,0.3307333333333333,26.602429179311564,22.855091166811775,8063.418755878969,0.3307333333333333,26.602429179311564,20.768843636985345,0.0,0.0,0.0,0.0,5181.923859214005,0.3307333333333333,26.602429179311564,22.853498729196694,1576.3458157258187,-4.3917209290097805,22.17716122567842,22.17716122567842,22.17716122567842,26.211741140828313,26.211741140828313,26.210468303641242,22.159144510997937,19.8248041718666,15.84179188044641,26.210468303641242,26.210468303641242,20.768843636985345,26.602429179311564,22.159144510997937,26.210468303641242,26.210468303641242,22.855091166811775,26.210468303641242,22.853498729196694,20.250780427152062,20.236087268998254,10.0,5674844.936612947 
 07/27  02:00:00,9.0,100.0,16.596129917317466,91.92332663929028,20.235931029194063,48.740654402588255,19.805207448305147,100.0,17.525199804761066,77.81866190513247,15.72255815636991,61.94814683149137,20.226405845590076,48.770556550234105,5210.488374023226,0.3307333333333333,26.696857397556567,22.92727861493433,8126.161744952529,0.3307333333333333,26.696857397556567,20.817906193933172,0.0,0.0,0.0,0.0,5213.289039479535,0.3307333333333333,26.696857397556567,22.925252446114158,1572.9953983527157,-5.393895464329892,22.241700419780972,22.241700419780972,22.241700419780972,26.276305251878103,26.276305251878103,26.27525459546298,22.223479084993883,19.805207448305147,15.72255815636991,26.27525459546298,26.27525459546298,20.817906193933172,26.696857397556567,22.223479084993883,26.27525459546298,26.27525459546298,22.92727861493433,26.27525459546298,22.925252446114158,20.235931029194063,20.226405845590076,9.0,5662783.434069777 
