Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/27  03:00:00,5.0,97.0,16.526596639736916,92.33087374974932,20.15350874949104,48.37721353571029,19.724547030557154,100.0,17.281606351799745,79.02604043461237,15.524437543718507,62.46901309423555,20.14679765112221,48.398431339939314,5204.748084306051,0.3307333333333333,26.744588149157956,22.979170834549628,8141.434473487517,0.3307333333333333,26.744588149157956,20.854601191930154,0.0,0.0,0.0,0.0,5207.0993814729745,0.3307333333333333,26.744588149157956,22.97746976949889,1570.5510522729953,-9.446270432085214,22.288914350523864,22.288914350523864,22.288914350523864,26.323537410918163,26.323537410918163,26.3227441007428,22.27041393199289,19.724547030557154,15.524437543718507,26.3227441007428,26.3227441007428,20.854601191930154,26.744588149157956,22.27041393199289,26.3227441007428,26.3227441007428,22.979170834549628,26.3227441007428,22.97746976949889,20.15350874949104,20.14679765112221,5.0,5653983.788182783 
 07/27  04:00:00,7.0,100.0,16.45202677122048,92.6782528960455,20.17422638932993,47.88805703403598,19.709981722682883,100.0,17.013226646904315,80.30102971204678,15.42975313976533,62.60801887755928,20.169490384762312,47.903180554201164,5202.235043007588,0.3307333333333333,26.77371985810844,23.010125867150947,8151.42859201742,0.3307333333333333,26.77371985810844,20.876510790657406,0.0,0.0,0.0,0.0,5204.038021600923,0.3307333333333333,26.77371985810844,23.00882148944721,1569.0840139543443,-7.4216803552695065,22.31730337270761,22.31730337270761,22.31730337270761,26.35193739876802,26.35193739876802,26.351460393274316,22.298486049085188,19.709981722682883,15.42975313976533,26.351460393274316,26.351460393274316,20.876510790657406,26.77371985810844,22.298486049085188,26.351460393274316,26.351460393274316,23.010125867150947,26.351460393274316,23.00882148944721,20.17422638932993,20.169490384762312,7.0,5648702.45023564 
 07/27  05:00:00,8.0,100.0,16.379858122859332,93.10523949916177,20.191762168719986,47.706034476364714,19.70585753681384,100.0,16.764357138953805,81.57928006525661,15.376862104428223,62.75607866234988,20.188388447594743,47.717073498747425,5199.820453232595,0.3307333333333333,26.794143237951356,23.032299776441253,8158.564640186591,0.3307333333333333,26.794143237951356,20.891777315313874,0.0,0.0,0.0,0.0,5201.163947323642,0.3307333333333333,26.794143237951356,23.031327817023147,1568.0456143626704,-6.410899862269018,22.33742155606419,22.33742155606419,22.33742155606419,26.372063344233162,26.372063344233162,26.37172530935077,22.31846830292609,19.70585753681384,15.376862104428223,26.37172530935077,26.37172530935077,20.891777315313874,26.794143237951356,22.31846830292609,26.37172530935077,26.37172530935077,23.032299776441253,26.37172530935077,23.031327817023147,20.191762168719986,20.188388447594743,8.0,5644964.211705614 
 07/27  06:00:00,4.6,100.0,16.312047127585537,93.50845906709023,20.15093560700008,47.812743554972485,19.65018637470669,100.0,16.54498420420563,82.72499417433906,15.254069859641072,63.24445840910625,20.148501404623623,47.82102884302716,5197.944729119143,0.3307333333333333,26.808843901883783,23.04836009171458,8163.905004061257,0.3307333333333333,26.808843901883783,20.902618615657197,0.0,0.0,0.0,0.0,5198.934619725377,0.3307333333333333,26.808843901883783,23.047643949509812,1567.2978507893304,-9.848876221368489,22.351921169291725,22.351921169291725,22.351921169291725,26.38656855553883,26.38656855553883,26.3863249263684,22.33287421896053,19.65018637470669,15.254069859641072,26.3863249263684,26.3863249263684,20.902618615657197,26.808843901883783,22.33287421896053,26.3863249263684,26.3863249263684,23.04836009171458,26.3863249263684,23.047643949509812,20.15093560700008,20.148501404623623,4.6,5642272.26284159 
 07/27  07:00:00,6.0,100.0,16.2460268150505,93.90291886490822,20.12424597415185,47.906647012195464,19.616664743603913,100.0,16.3283435291819,83.87419648456704,15.19018016730781,63.51119306599236,20.12247277706218,47.91299186807746,5196.7120842219065,0.3307333333333333,26.81643171358244,23.056841031063108,8168.287467714862,0.3307333333333333,26.81643171358244,20.907038051193638,0.0,0.0,0.0,0.0,5197.438232671477,0.3307333333333333,26.81643171358244,23.05631569486959,1566.9209668390938,-8.434816789627597,22.359233089280632,22.359233089280632,22.359233089280632,26.39388330415144,26.39388330415144,26.39376044581461,22.340064925708777,19.616664743603913,15.19018016730781,26.39376044581461,26.39376044581461,20.907038051193638,26.81643171358244,22.340064925708777,26.39376044581461,26.39376044581461,23.056841031063108,26.39376044581461,23.05631569486959,20.12424597415185,20.12247277706218,6.0,5640915.480620738 
 07/27  08:00:00,7.0,100.0,16.184005464292937,94.27518359568836,20.073043548814386,47.90654092151441,19.583664233352845,100.0,16.131097073416168,84.93612592036342,15.141680757736784,63.64336737789053,20.071744711669155,47.91145406559336,5195.719615234367,0.3307333333333333,26.82003186097215,23.06115982876147,8171.322813147528,0.3307333333333333,26.82003186097215,20.908443272079467,0.0,0.0,0.0,0.0,5196.251643704495,0.3307333333333333,26.82003186097215,23.060774929828344,1566.7427659413663,-7.423906929074947,22.362691282987058,22.362691282987058,22.362691282987058,26.39734282741982,26.39734282741982,26.397284721352545,22.343459343556425,19.583664233352845,15.141680757736784,26.397284721352545,26.397284721352545,20.908443272079467,26.82003186097215,22.343459343556425,26.397284721352545,26.397284721352545,23.06115982876147,26.397284721352545,23.060774929828344,20.073043548814386,20.071744711669155,7.0,5640273.957388919 
 07/27  09:00:00,9.0,100.0,16.13222979790038,94.68105920887598,20.14475633783803,47.6424780352722,19.646304956699595,100.0,15.981738491601037,85.83535150147571,15.191889535033068,63.457871431575484,20.143797046910755,47.64634305549161,5195.339945912619,0.3307333333333333,26.821523312015575,23.0629262210456,8172.68570007778,0.3307333333333333,26.821523312015575,20.908949155652387,0.0,0.0,0.0,0.0,5195.729899115505,0.3307333333333333,26.821523312015575,23.062644107268785,1566.669894707576,-5.399901104329887,22.36410559981055,22.36410559981055,22.36410559981055,26.398757690291287,26.398757690291287,26.39873392628948,22.34483982798892,19.646304956699595,15.191889535033068,26.39873392628948,26.39873392628948,20.908949155652387,26.821523312015575,22.34483982798892,26.39873392628948,26.39873392628948,23.0629262210456,26.39873392628948,23.062644107268785,20.14475633783803,20.143797046910755,9.0,5640011.620947273 
 07/27  10:00:00,9.0,100.0,16.10634244738581,94.74366817627754,20.296729872891845,47.16224220476369,19.81598152441552,100.0,15.923507634544546,86.07006901797332,15.372130768938185,62.708373870339315,20.265511566487934,47.2543035074751,5194.13164365405,0.3307333333333333,26.830785933066956,23.073064666575632,8172.545279867887,0.3307333333333333,26.830785933066956,20.918315994604175,0.0,0.0,0.0,0.0,5195.0257745538765,0.3307333333333333,26.830785933066956,23.072417802974975,1566.1744233477234,-5.400182644627325,22.373724525995474,22.373724525995474,22.373724525995474,26.408380330213213,26.408380330213213,26.408218708591015,22.354599488051594,19.81598152441552,15.372130768938185,26.408218708591015,26.408218708591015,20.918315994604175,26.830785933066956,22.354599488051594,26.408218708591015,26.408218708591015,23.073064666575632,26.408218708591015,23.072417802974975,20.296729872891845,20.265511566487934,9.0,5638227.9240518045 
 07/27  11:00:00,9.0,100.0,16.124574226903036,94.63346588900849,20.687698893595332,46.069570872485336,20.238631595046463,99.89794200766892,15.994148093874042,85.68235101665664,15.726652134008704,61.34516333063924,20.574537274356164,46.392675591007105,5152.732238140353,0.3307333333333333,26.818159699376732,23.090386793700077,8120.7598657686685,0.3307333333333333,26.818159699376732,20.943150635812152,0.0,0.0,0.0,0.0,5158.384553416685,0.3307333333333333,26.818159699376732,23.086297594671905,1565.2218687540897,-5.401087019244349,22.392229949757954,22.392229949757954,22.392229949757954,26.42689289790497,26.42689289790497,26.426554216771216,22.37327834139471,20.238631595046463,15.726652134008704,26.426554216771216,26.426554216771216,20.943150635812152,26.818159699376732,22.37327834139471,26.426554216771216,26.426554216771216,23.090386793700077,26.426554216771216,23.086297594671905,20.687698893595332,20.574537274356164,9.0,5634798.727514723 
 07/27  12:00:00,10.0,100.0,16.207009986392794,94.04362941283108,21.190584382104774,44.79487028801306,21.005385431824955,98.10928519903825,16.240091354424145,84.26419428139391,16.1666633084512,59.71770300899615,20.954411274173296,45.4497203016756,5116.541352932606,0.3307333333333333,26.834977649404056,23.133390217278667,8055.452853481942,0.3307333333333333,26.834977649404056,21.00721999295235,0.0,0.0,0.0,0.0,5134.553498918781,0.3307333333333333,26.834977649404056,23.12035924024583,1562.8288369938887,-4.3898948266309485,22.438794173542803,22.438794173542803,22.438794173542803,26.473475100449427,26.473475100449427,26.472657161252418,22.420323150158946,21.005385431824955,16.1666633084512,26.472657161252418,26.472657161252418,21.00721999295235,26.834977649404056,22.420323150158946,26.472657161252418,26.472657161252418,23.133390217278667,26.472657161252418,23.12035924024583,21.190584382104774,20.954411274173296,10.0,5626183.813178 
 07/27  13:00:00,11.0,94.0,16.358520592682225,93.13957842070455,21.671144553061307,43.81740630411872,22.052194372513636,96.98583250704004,16.64996977118308,82.09313750963815,16.62226170443037,58.256848009258505,21.484989681879497,44.32003364511286,6709.646587591507,0.386346639658903,27.900011270299544,23.740554924803675,3118.137663041578,0.10881563245483948,27.55554803319676,22.976280297559022,0.0,0.0,0.0,0.0,7910.700232949725,0.49703772788625766,27.900011270299544,24.10263618265798,1504.9966737543355,-3.4437531996369977,23.60747823286986,23.60747823286986,23.60747823286986,27.642610443827664,27.642610443827664,27.60922036452939,23.622562653210593,22.052194372513636,16.62226170443037,27.60922036452939,27.60922036452939,23.32074353466181,27.900011270299544,23.622562653210593,27.60922036452939,27.60922036452939,23.740554924803675,27.60922036452939,24.10263618265798,21.671144553061307,21.484989681879497,11.0,5417988.0255156085 
 07/27  14:00:00,11.0,87.0,16.526384633927226,92.05781951126798,22.126052113285432,42.73380095757991,22.64254981803008,98.77078599496129,17.09363095060548,79.73469436972228,16.987442508462593,57.01084992175437,22.173160623008012,42.61350513845365,3439.2472986773037,0.09308273057506485,34.31541535035383,31.368981104863852,0.0,0.0,27.62739357997212,27.62739357997212,0.0,0.0,0.0,0.0,4481.387370954153,0.105996509812471,34.42086108693372,31.0493593782082,783.0855517843229,1.1516240982855748,32.928219536490744,32.928219536490744,32.928219536490744,35.618022575224366,35.618022575224366,36.777647891298656,34.383839655294565,22.64254981803008,16.987442508462593,36.777647891298656,36.777647891298656,35.106647955685084,35.106647955685084,34.383839655294565,36.777647891298656,36.777647891298656,32.16021371019511,36.777647891298656,31.735146246959573,22.126052113285432,22.173160623008012,11.0,2819107.9864235623 
 07/27  15:00:00,12.6,80.0,16.71145757080431,90.98075223494882,22.45415932673304,41.93204746231176,22.99332494964838,99.99999999999999,17.732383809445743,76.58081067185296,17.268363639858997,56.08267532375521,22.985851069112993,40.60205834965238,0.0,0.0,34.31541535035383,34.31541535035383,0.0,0.0,27.62739357997212,27.62739357997212,0.0,0.0,0.0,0.0,0.0,0.0,36.92323737633987,36.92323737633987,0.0,12.599999999999998,33.70093544728623,33.70093544728623,33.70093544728623,33.70093544728623,33.70093544728623,37.64222123902468,37.64222123902468,22.99332494964838,17.268363639858997,37.64222123902468,37.64222123902468,33.89952866292384,33.89952866292384,37.64222123902468,37.64222123902468,37.64222123902468,33.89952866292384,37.64222123902468,33.89952866292384,22.45415932673304,22.985851069112993,12.599999999999998,0.0 
 07/27  16:00:00,13.0,82.0,16.859206777003003,90.0412815086467,22.3423303707522,42.359849447945436,22.87210635472018,100.0,18.132578313723606,74.60055521903547,17.366262612244032,55.84224931760467,23.258410456660485,40.07204671542745,0.0,0.0,34.31541535035383,34.31541535035383,0.0,0.0,27.62739357997212,27.62739357997212,0.0,0.0,0.0,0.0,0.0,0.0,36.92323737633987,36.92323737633987,0.0,13.0,33.70093544728623,33.70093544728623,33.70093544728623,33.70093544728623,33.70093544728623,37.642221239024686,37.642221239024686,22.87210635472018,17.366262612244032,37.642221239024686,37.642221239024686,33.83333092469627,33.83333092469627,37.642221239024686,37.642221239024686,37.642221239024686,33.83333092469627,37.642221239024686,33.83333092469627,22.3423303707522,23.258410456660485,13.0,0.0 
 07/27  17:00:00,11.0,94.0,16.953608712126766,89.4144465553864,21.82763325831623,44.014904385054024,22.326179710115056,100.0,18.383087956042985,73.36329746917801,17.184029206684666,56.72178896541563,23.044752329342504,40.87703016021292,16280.66981346746,0.4727766204476449,33.99776394358321,25.70301791493668,0.0,0.0,27.62739357997212,27.62739357997212,0.0,0.0,0.0,0.0,0.0,0.0,36.92323737633987,36.92323737633987,1242.3408585631687,-3.692248075423537,30.146824320217213,30.146824320217213,30.146824320217213,34.181537977127135,34.181537977127135,34.235614594806194,30.072247833361892,22.326179710115056,17.184029206684666,34.235614594806194,34.235614594806194,33.99776394358321,33.99776394358321,30.072247833361892,34.235614594806194,34.235614594806194,25.70301791493668,34.235614594806194,33.99776394358321,21.82763325831623,23.044752329342504,11.0,4472427.090827407 
 07/27  18:00:00,10.6,93.0,16.96177263332968,89.368140571235,22.120166766325955,43.334484520256396,21.004175819892207,100.0,18.470614754400913,72.96173082594106,16.852073423680515,58.03581401287152,21.837238103241244,44.10021235927595,3659.6523722660427,0.12556411765880623,35.922667292332264,34.179504241615476,12658.451324965863,0.5697710565470987,26.291434818575148,22.317910464141242,0.0,0.0,0.0,0.0,1900.0386127493055,0.1353385904666061,30.896623867790698,29.06600641792132,1507.5058980105596,-3.848320229126094,24.154865913382974,24.154865913382974,24.154865913382974,28.189265685414902,28.189265685414902,28.352751370229466,23.971951376360707,21.004175819892207,16.852073423680515,28.352751370229466,28.352751370229466,24.391728892231278,28.365253246665183,23.971951376360707,28.352751370229466,28.352751370229466,26.62209019594839,28.352751370229466,26.534635796795804,22.120166766325955,21.837238103241244,10.6,5427021.232838014 
 07/27  19:00:00,10.0,100.0,16.880429733364096,89.83056378217888,22.49994358636865,42.56894197709839,20.0768844908304,100.0,18.33425110307399,73.5883879878629,16.49144318585366,59.622746185553794,20.57545545345415,47.89547668230935,0.0,0.0,35.922667292332264,35.922667292332264,10318.374822595219,0.49610000000000004,25.812420368950082,20.83559043690289,0.0,0.0,0.0,0.0,7427.137385880664,0.49610000000000004,25.812420368950082,22.230112091737176,1610.1486193778992,-4.344402704408531,21.537039919072736,21.537039919072736,21.537039919072736,25.571372716637505,25.571372716637505,25.55606241941981,21.532851264320033,20.0768844908304,16.49144318585366,25.55606241941981,25.55606241941981,20.83559043690289,25.812420368950082,21.532851264320033,25.55606241941981,25.55606241941981,25.812420368950082,25.55606241941981,22.230112091737176,22.49994358636865,20.57545545345415,10.0,5796535.029760437 
 07/27  20:00:00,10.0,100.0,16.79296761199896,90.33068288367345,22.38999902860497,43.146546680872696,19.962262458775097,100.0,18.13865732166958,74.49778463772759,16.228436195874803,60.944204773735514,20.32195444107948,48.97674667453094,0.0,0.0,35.922667292332264,35.922667292332264,11059.934189470787,0.49610000000000004,26.6421398528231,21.30784749086766,0.0,0.0,0.0,0.0,6885.797406550185,0.49610000000000004,26.6421398528231,23.32106615722177,1568.9007623749965,-4.38352598933505,22.320852294989454,22.320852294989454,22.320852294989454,26.355487686040043,26.355487686040043,26.342807378442032,22.314456824044715,19.962262458775097,16.228436195874803,26.342807378442032,26.342807378442032,21.30784749086766,26.6421398528231,22.314456824044715,26.342807378442032,26.342807378442032,26.6421398528231,26.342807378442032,23.32106615722177,22.38999902860497,20.32195444107948,10.0,5648042.744549987 
 07/27  21:00:00,10.7,97.0,16.717063892545422,90.76731918500127,21.807899089043353,44.86596529838792,20.08834641720437,100.0,17.90034082774855,75.62313612906692,16.092035274191613,61.63691153777795,20.447401226702176,48.77058821127646,535.4277806566403,0.02472738195810491,31.429876683495248,28.839397325207692,10843.6217297675,0.48373630902094755,26.99783740863198,21.634699027473413,0.0,0.0,0.0,0.0,6577.788039539775,0.48373630902094755,26.99783740863198,23.744373255310187,1550.4170070358564,-3.6976900418339813,22.682137680820446,22.682137680820446,22.682137680820446,26.716912562949553,26.716912562949553,26.71191009246062,22.667549809534243,20.08834641720437,16.092035274191613,26.71191009246062,26.71191009246062,21.634699027473413,26.99783740863198,22.667549809534243,26.71191009246062,26.71191009246062,24.407358050344424,26.71191009246062,23.744373255310187,21.807899089043353,20.447401226702176,10.7,5581501.225329082 
 07/27  22:00:00,11.0,94.0,16.641052020581366,91.20693780686577,21.084172429790478,46.9293035854476,20.229122457634656,99.99999999999999,17.64908088865272,76.83020547353821,15.99139801018344,62.06232844265828,20.639288964298423,48.226386982553365,5210.310598587697,0.27378485908161043,26.82478098438152,22.159433823339665,8041.296014868619,0.35920757045919477,26.82478098438152,21.45441212050082,0.0,0.0,0.0,0.0,4965.56742762477,0.35920757045919477,26.82478098438152,23.502076790861768,1562.050479794024,-3.3890268829882086,22.453976765340904,22.453976765340904,22.453976765340904,26.488663555162695,26.488663555162695,26.49175576444747,22.431676999568033,20.229122457634656,15.99139801018344,26.49175576444747,26.49175576444747,21.45441212050082,26.82478098438152,22.431676999568033,26.49175576444747,26.49175576444747,22.159433823339665,26.49175576444747,23.502076790861768,21.084172429790478,20.639288964298423,11.0,5623381.727258487 
 07/27  23:00:00,10.0,100.0,16.57398989718554,91.59674265550127,20.702486017077867,48.04938993097335,20.252589865554008,100.0,17.430207533504795,77.89921040413904,15.886283101108887,62.487936166608606,20.693449857587353,48.072999357402225,5622.929379656912,0.3307333333333333,26.908535481002836,22.84061341734487,7818.341257805203,0.3307333333333333,26.908535481002836,21.252337304369917,0.0,0.0,0.0,0.0,4999.132082504071,0.3307333333333333,26.908535481002836,23.291901103286712,1560.709457356415,-4.391295381091316,22.480122301255626,22.480122301255626,22.480122301255626,26.514819184668134,26.514819184668134,26.51403709225076,22.4616172750005,20.252589865554008,15.886283101108887,26.51403709225076,26.51403709225076,21.252337304369917,26.908535481002836,22.4616172750005,26.51403709225076,26.51403709225076,22.84061341734487,26.51403709225076,23.291901103286712,20.702486017077867,20.693449857587353,10.0,5618554.046483094 
 07/27  24:00:00,10.4,97.0,16.514682523445053,91.85144833547848,20.50374861792292,48.68436229224677,20.214235789921243,100.0,17.239403877396406,78.76616377263448,15.785201184774655,62.93241452403412,20.652378421815172,48.2377973394683,5402.846725291433,0.3307333333333333,26.977375312065213,23.068685462982177,8013.8557456978915,0.3307333333333333,26.977375312065213,21.17975080078769,0.0,0.0,0.0,0.0,5144.948455199556,0.3307333333333333,26.977375312065213,23.255261984889675,1558.6757294183703,-3.993777476321723,22.519859814459686,22.519859814459686,22.519859814459686,26.55457204147674,26.55457204147674,26.553920579186958,22.50123274955318,20.214235789921243,15.785201184774655,26.553920579186958,26.553920579186958,21.17975080078769,26.977375312065213,22.50123274955318,26.553920579186958,26.553920579186958,23.068685462982177,26.553920579186958,23.255261984889675,20.50374861792292,20.652378421815172,10.4,5611232.625906133 
 07/28  01:00:00,10.0,100.0,16.465944965151103,92.13685376511796,20.44172345517097,49.008004521373834,20.156994859675603,100.0,17.086909418468732,79.53044263984823,15.703873729895406,63.412737918975324,20.600662538910836,48.52764048231214,5317.809074099517,0.3307333333333333,26.990692085392713,23.14352518280902,8076.241386874255,0.3307333333333333,26.990692085392713,21.147938400949737,0.0,0.0,0.0,0.0,5171.485720619939,0.3307333333333333,26.990692085392713,23.24938275586922,1558.019601775548,-4.393642594980676,22.532696715585338,22.532696715585338,22.532696715585338,26.56741389780062,26.56741389780062,26.567198206299334,22.51361544654266,20.156994859675603,15.703873729895406,26.567198206299334,26.567198206299334,21.147938400949737,26.990692085392713,22.51361544654266,26.567198206299334,26.567198206299334,23.14352518280902,26.567198206299334,23.24938275586922,20.44172345517097,20.600662538910836,10.0,5608870.566391973 
 07/28  02:00:00,10.0,100.0,16.419894510032517,92.4074365892139,20.423992340006237,49.19258866781247,20.10438365365449,100.0,16.945493888260003,80.24664533598586,15.639791033644629,63.82133179748012,20.56139849332315,48.775295433773984,5275.07218916215,0.3307333333333333,26.991794650128288,23.175545931521363,8109.545324506772,0.3307333333333333,26.991794650128288,21.124947554325928,0.0,0.0,0.0,0.0,5182.495485157921,0.3307333333333333,26.991794650128288,23.242520508429493,1557.9726749367815,-4.3936871041063625,22.533615134321536,22.533615134321536,22.533615134321536,26.568332671136986,26.568332671136986,26.568317239442745,22.51433799809226,20.10438365365449,15.639791033644629,26.568317239442745,26.568317239442745,21.124947554325928,26.991794650128288,22.51433799809226,26.568317239442745,26.568317239442745,23.175545931521363,26.568317239442745,23.242520508429493,20.423992340006237,20.56139849332315,10.0,5608701.6297724135 
 07/28  03:00:00,10.8,95.0,16.376881777032025,92.56859397968266,20.377314581189246,49.50299733415635,20.044315881629206,100.0,16.820366148645324,80.80575699920271,15.574027251761573,64.28070607601676,20.487349048477537,49.16618730983576,5249.7022794051045,0.3307333333333333,26.987972265971717,23.19007670346061,8130.087201562118,0.3307333333333333,26.987972265971717,21.106263082810166,0.0,0.0,0.0,0.0,5187.619732356439,0.3307333333333333,26.987972265971717,23.234990303774765,1558.1677237307797,-3.5928591072109057,22.529798051397453,22.529798051397453,22.529798051397453,26.564514114443014,26.564514114443014,26.564578250826827,22.510443363348514,20.044315881629206,15.574027251761573,26.564578250826827,26.564578250826827,21.106263082810166,26.987972265971717,22.510443363348514,26.564578250826827,26.564578250826827,23.19007670346061,26.564578250826827,23.234990303774765,20.377314581189246,20.487349048477537,10.8,5609403.805430807 
 07/28  04:00:00,11.0,87.0,16.337355562333844,92.89466115046035,20.32341772876396,49.62141386081677,19.987554077792158,100.0,16.719615707570533,81.40568651187102,15.518052189161859,64.71437462276636,20.407645063985516,49.36250533086846,5233.727528061749,0.3307333333333333,26.981044001099896,23.194704111961798,8143.1146404759675,0.3307333333333333,26.981044001099896,21.089908167271517,0.0,0.0,0.0,0.0,5190.76904497039,0.3307333333333333,26.981044001099896,23.2257824241654,1558.521763193083,-3.4075034320787854,22.52287137804763,22.52287137804763,22.52287137804763,26.557584766717937,26.557584766717937,26.55770115187099,22.503464901132904,19.987554077792158,15.518052189161859,26.55770115187099,26.55770115187099,21.089908167271517,26.981044001099896,22.503464901132904,26.55770115187099,26.55770115187099,23.194704111961798,26.55770115187099,23.2257824241654,20.32341772876396,20.407645063985516,11.0,5610678.347495099 
 07/28  05:00:00,11.0,87.0,16.301878212452596,93.10496284876244,20.293710812928953,49.43327831960212,19.946658506356226,100.0,16.639921224685413,81.81909205878814,15.478336058339757,64.9220099554135,20.356693698512654,49.24007351130641,5223.369320086947,0.3307333333333333,26.972045845935966,23.193197972738993,8151.271475702305,0.3307333333333333,26.972045845935966,21.07500640793274,0.0,0.0,0.0,0.0,5193.116859221545,0.3307333333333333,26.972045845935966,23.21508412330479,1558.9820007334613,-3.4070664715657326,22.513870513748184,22.513870513748184,22.513870513748184,26.5485804272074,26.5485804272074,26.548731663871177,22.494429501325506,19.946658506356226,15.478336058339757,26.548731663871177,26.548731663871177,21.07500640793274,26.972045845935966,22.494429501325506,26.548731663871177,26.548731663871177,23.193197972738993,26.548731663871177,23.21508412330479,20.293710812928953,20.356693698512654,11.0,5612335.202640461 
 07/28  06:00:00,10.6,83.0,16.270327559293957,93.29244477352145,20.264640200308804,48.85250190223067,19.907108489029923,100.0,16.572523509972275,82.17055468193557,15.43418218814282,64.88367368431192,20.311153023295436,48.711196456442885,5216.340435046681,0.3307333333333333,26.962345225839172,23.188580652455265,8156.532935535312,0.3307333333333333,26.962345225839172,21.061496648749177,0.0,0.0,0.0,0.0,5194.797775481109,0.3307333333333333,26.962345225839172,23.204165702261218,1559.4767316990497,-3.82014032527786,22.504199521094552,22.504199521094552,22.504199521094552,26.538905700614478,26.538905700614478,26.539068197083115,22.484747667821885,19.907108489029923,15.43418218814282,26.539068197083115,26.539068197083115,21.061496648749177,26.962345225839172,22.484747667821885,26.539068197083115,26.539068197083115,23.188580652455265,26.539068197083115,23.204165702261218,20.264640200308804,20.311153023295436,10.6,5614116.2341165785 
 07/28  07:00:00,11.0,87.0,16.241847989000433,93.55522024323322,20.264866658669895,48.478290858834214,19.888993869981835,100.0,16.51018279501983,82.5794046707874,15.415273123702672,64.89146692543828,20.29900670784464,48.37517280543335,5211.514335012226,0.3307333333333333,26.95226273143403,23.181987773613677,8160.003129633406,0.3307333333333333,26.95226273143403,21.048900776022588,0.0,0.0,0.0,0.0,5196.07240332032,0.3307333333333333,26.95226273143403,23.193159253651107,1559.9915442181111,-3.4062978264982355,22.494140873292533,22.494140873292533,22.494140873292533,26.528843169208088,26.528843169208088,26.52901217923678,22.47468260109579,19.888993869981835,15.415273123702672,26.52901217923678,26.52901217923678,21.048900776022588,26.95226273143403,22.47468260109579,26.52901217923678,26.52901217923678,23.181987773613677,26.52901217923678,23.193159253651107,20.264866658669895,20.29900670784464,11.0,5615969.5591852 
 07/28  08:00:00,11.0,87.0,16.21704897909867,93.79665156301479,20.274717547414976,48.32171788715064,19.878886108879033,100.0,16.457119381421215,82.94135626227326,15.405246402725101,64.96286932942142,20.299684607364274,48.246415178425615,5207.897004970713,0.3307333333333333,26.94331139178245,23.17565178806442,8162.4765600150295,0.3307333333333333,26.94331139178245,21.038157512565732,0.0,0.0,0.0,0.0,5196.781731358192,0.3307333333333333,26.94331139178245,23.183693146665444,1560.4456763738926,-3.4060561137148753,22.485271968497543,22.485271968497543,22.485271968497543,26.519970840170025,26.519970840170025,26.52011985958917,22.465834149098534,19.878886108879033,15.405246402725101,26.52011985958917,26.52011985958917,21.038157512565732,26.94331139178245,22.465834149098534,26.52011985958917,26.52011985958917,23.17565178806442,26.52011985958917,23.183693146665444,20.274717547414976,20.299684607364274,11.0,5617604.434946014 
 07/28  09:00:00,11.0,86.0,16.213819300758495,93.90932770973794,20.633470977200624,47.21271254882202,20.104692155479977,100.0,16.437018279024883,83.13022235893986,15.517750918554237,64.53627920729096,20.40971345242506,47.86756208893569,5163.241156315524,0.3307333333333333,26.897895479679928,23.162534086440807,8115.442210478498,0.3307333333333333,26.897895479679928,21.026755898095075,0.0,0.0,0.0,0.0,5159.054982921321,0.3307333333333333,26.897895479679928,23.16556258539849,1561.169884535424,-3.407741738464777,22.471136679764047,22.471136679764047,22.471136679764047,26.505830090259224,26.505830090259224,26.50606325316599,22.451617523311455,20.104692155479977,15.517750918554237,26.50606325316599,26.50606325316599,21.026755898095075,26.897895479679928,22.451617523311455,26.50606325316599,26.50606325316599,23.162534086440807,26.50606325316599,23.16556258539849,20.633470977200624,20.40971345242506,11.0,5620211.584327526 
 07/28  10:00:00,11.0,94.0,16.255610642754537,93.75245127589858,21.264022005641017,45.628300395549374,20.66873866963592,99.24522593960532,16.517236324347685,82.78899690724006,15.790291263016616,63.61757416361799,20.683358573988972,47.28549035845028,5149.639414899819,0.3307333333333333,26.915546066321998,23.19002804044616,8107.082487887283,0.3307333333333333,26.915546066321998,21.050459307329504,0.0,0.0,0.0,0.0,5176.106565562206,0.3307333333333333,26.915546066321998,23.170880321760524,1560.2327993158929,-3.391363543935223,22.4894288519315,22.4894288519315,22.4894288519315,26.524129327718406,26.524129327718406,26.523812979028783,22.470455889845397,20.66873866963592,15.790291263016616,26.523812979028783,26.523812979028783,21.050459307329504,26.915546066321998,22.470455889845397,26.523812979028783,26.523812979028783,23.19002804044616,26.523812979028783,23.170880321760524,21.264022005641017,20.683358573988972,11.0,5616838.077537214 
 07/28  11:00:00,12.0,88.0,16.31680000880732,93.4801378715035,21.37695409963176,45.7495169101317,20.850249578389842,100.0,16.63120158892697,82.27256942435879,16.067524477603328,62.84812511051295,20.851623742083707,47.248104007515764,5172.480419248941,0.3307333333333333,27.010528742698817,23.268503352192877,8137.787476440767,0.3307333333333333,27.010528742698817,21.123255154178533,0.0,0.0,0.0,0.0,5239.350797218105,0.3307333333333333,27.010528742698817,23.22012604924512,1556.8566224143947,-2.394718533645227,22.55547002139822,22.55547002139822,22.55547002139822,26.590195996372927,26.590195996372927,26.589099682168605,22.537294851872176,20.850249578389842,16.067524477603328,26.589099682168605,26.589099682168605,21.123255154178533,27.010528742698817,22.537294851872176,26.589099682168605,26.589099682168605,23.268503352192877,26.589099682168605,23.22012604924512,21.37695409963176,20.851623742083707,12.0,5604683.840691821 
 07/28  12:00:00,12.0,91.0,16.367544484693457,93.2707539200249,21.350725077345754,46.37520930971038,20.853114142567122,100.0,16.703560598346282,81.97625244632744,16.252156464786502,62.537193210691974,20.98523611509546,47.42549901064487,5168.846691966384,0.3307333333333333,27.075937852507902,23.336552986108504,8133.377649536228,0.3307333333333333,27.075937852507902,21.191872971524454,0.0,0.0,0.0,0.0,5247.729564675878,0.3307333333333333,27.075937852507902,23.27948543545229,1553.526168497144,-2.3910993410157104,22.62082895794685,22.62082895794685,22.62082895794685,26.65558016817975,26.65558016817975,26.654481977246785,22.602637131028416,20.853114142567122,16.252156464786502,26.654481977246785,26.654481977246785,21.191872971524454,27.075937852507902,22.602637131028416,26.654481977246785,26.654481977246785,23.336552986108504,26.654481977246785,23.27948543545229,21.350725077345754,20.98523611509546,12.0,5592694.206589718 
 07/28  13:00:00,12.0,82.0,16.413302654929243,92.90709052951227,21.381022070624205,46.4010830174878,20.91424096110596,100.0,16.82784690956842,81.25102470425462,16.419252611170368,61.97854126883931,21.131617781549867,47.11452115750301,5173.4274254800885,0.3307333333333333,27.125532789006282,23.382842881433007,8136.904019608822,0.3307333333333333,27.125532789006282,21.238930726495223,0.0,0.0,0.0,0.0,5243.778604934442,0.3307333333333333,27.125532789006282,23.331947676441267,1551.0422408926756,-2.4142145066302767,22.669713523215734,22.669713523215734,22.669713523215734,26.70448360811487,26.70448360811487,26.703662227146918,22.651240428123163,20.91424096110596,16.419252611170368,26.703662227146918,26.703662227146918,21.238930726495223,27.125532789006282,22.651240428123163,26.703662227146918,26.703662227146918,23.382842881433007,26.703662227146918,23.331947676441267,21.381022070624205,21.131617781549867,12.0,5583752.067213632 
 07/28  14:00:00,12.0,82.0,16.537200984758048,92.17736918742213,21.88800702740382,44.89812828258221,22.913199898202766,89.903711334137,17.183618933863567,79.43946857632815,16.898586175328063,60.11915508553564,21.903071061168305,44.856282625165456,7284.471991280846,0.32322763808699306,31.286841860839193,26.47378059592688,1449.3912258048185,0.0591757458060443,28.0203071355804,25.743719021532524,0.0,0.0,0.0,0.0,3481.418562224476,0.2084248454152785,28.304982253712453,26.307240941054967,1155.108663990322,-0.142317926835132,27.731428109628794,27.731428109628794,27.731428109628794,31.09396904073872,31.09396904073872,31.537652421816432,28.503220114417722,22.913199898202766,16.898586175328063,31.537652421816432,31.537652421816432,28.63544183765512,30.91202995170299,28.503220114417722,31.537652421816432,31.537652421816432,26.098968686790677,31.537652421816432,28.91428863904551,21.88800702740382,21.903071061168305,12.0,4158391.190365159 
 07/28  15:00:00,12.0,82.0,16.736009359122644,91.01967578607483,22.19757823382706,43.97812771588288,24.630667026298198,83.33730844900111,17.650159835447973,77.13118765914697,17.022765565832156,59.63462971150447,22.814503748974445,42.36012891970488,1463.750431711554,0.052223852807883636,33.01242322082385,32.05451520892689,0.0,0.0,28.223386148817234,28.223386148817234,0.0,0.0,0.0,0.0,1459.0532069899316,0.0479921505229574,33.01242322082385,31.973396786761636,184.49978292578226,9.905625016879704,28.183359838370095,28.183359838370095,28.183359838370095,28.75978244625229,28.75978244625229,32.78961845433374,32.058507526128764,24.630667026298198,17.022765565832156,32.78961845433374,32.78961845433374,29.277475288026444,29.277475288026444,32.058507526128764,32.78961845433374,32.78961845433374,28.31956727612948,32.78961845433374,28.238448853964236,22.19757823382706,22.814503748974445,11.999999999999996,664199.218532816 
 07/28  16:00:00,12.0,82.0,16.96421855487792,89.71072429351838,22.548781155393307,42.963645985819056,25.169778755430194,83.18038328258172,18.36390376065004,73.7456838370398,17.069477633414234,59.44439164125775,24.326627372337423,38.597599665065275,0.0,0.0,33.01242322082386,33.01242322082386,0.0,0.0,28.223386148817244,28.223386148817244,0.0,0.0,0.0,0.0,0.0,0.0,33.01242322082386,33.01242322082386,0.0,12.000000000000002,28.099597953076696,28.099597953076696,28.099597953076696,28.099597953076696,28.099597953076696,32.72170918062856,32.72170918062856,25.169778755430194,17.069477633414234,32.72170918062856,32.72170918062856,28.48775966673162,28.48775966673162,32.72170918062856,32.72170918062856,32.72170918062856,28.48775966673162,32.72170918062856,28.48775966673162,22.548781155393307,24.326627372337423,12.000000000000002,0.0 
 07/28  17:00:00,12.0,76.0,17.163687263498055,88.49577677286732,22.41764782130872,42.94118019326875,24.942607016176332,86.86565476191527,18.7451128357741,71.9327695326491,17.04391991052485,59.321398726069276,25.0825877025675,36.57489243561542,0.0,0.0,33.01242322082385,33.01242322082385,0.0,0.0,28.22338614881724,28.22338614881724,0.0,0.0,0.0,0.0,0.0,0.0,33.01242322082385,33.01242322082385,0.0,12.0,28.09959795307669,28.09959795307669,28.09959795307669,28.09959795307669,28.09959795307669,32.72170918062856,32.72170918062856,24.942607016176332,17.04391991052485,32.72170918062856,32.72170918062856,28.33249655018892,28.33249655018892,32.72170918062856,32.72170918062856,32.72170918062856,28.33249655018892,32.72170918062856,28.33249655018892,22.41764782130872,25.0825877025675,12.0,0.0 
 07/28  18:00:00,11.0,82.0,17.26509666726594,87.92936208663916,21.87558312337471,44.192909251735706,23.68048764719791,97.0490623746523,18.903368757197153,71.22459803947925,16.862441048938678,59.91146320972635,24.449899404284828,37.8188017139651,9293.765969011729,0.2990824009583342,33.099415213282846,28.636998312992556,0.0,0.0,28.223386148817244,28.223386148817244,0.0,0.0,0.0,0.0,0.0,0.0,33.01242322082386,33.01242322082386,760.0364461543534,2.1821394564638306,28.88065536518735,28.88065536518735,28.88065536518735,31.30154744165681,31.30154744165681,33.13623207989421,30.74226184090373,23.68048764719791,16.862441048938678,33.13623207989421,33.13623207989421,31.28954979164595,31.28954979164595,30.74226184090373,33.13623207989421,33.13623207989421,26.82713289135566,33.13623207989421,31.28954979164595,21.87558312337471,24.449899404284828,11.0,2736131.206155672 
 07/28  19:00:00,10.0,87.0,17.22751540201644,88.22622387006,21.72320635268828,44.313587602659055,21.968082420224842,100.0,18.861001068872355,71.48434868802258,16.583495040939447,60.86142552360906,22.93067636975558,41.17287432656697,13156.618119665782,0.5690668333466794,32.1021250500885,26.68986257721369,4236.281652891434,0.13601431828350233,28.604775209669626,25.006115726695093,0.0,0.0,0.0,0.0,0.0,0.0,33.01242322082386,33.01242322082386,1325.719365270777,-4.6419253254197175,28.048779610200445,28.048779610200445,28.048779610200445,32.08361716660117,32.08361716660117,32.19840502072396,27.908302217899042,21.968082420224842,16.583495040939447,32.19840502072396,32.19840502072396,28.503465567113967,32.1021250500885,27.908302217899042,32.19840502072396,32.19840502072396,26.68986257721369,32.19840502072396,32.1021250500885,21.72320635268828,22.93067636975558,10.0,4772589.714974798 
 07/28  20:00:00,10.0,87.0,17.07286092028869,89.09472582295288,21.94627228672918,43.41683411225854,20.395578837816622,100.0,18.56922279443542,72.80136202041487,16.342353272997826,61.627165344207114,20.872841716011862,46.37673273348939,335.0562098215322,0.06928110521000665,25.58224511338518,24.447846081162336,10606.05455196919,0.4801652421870421,25.58224511338518,20.2928700515554,0.0,0.0,0.0,0.0,6990.388125010824,0.4427536526029514,25.58224511338518,21.7670968225703,1623.1040580767403,-4.359322683947563,21.297253869549415,21.297253869549415,21.297253869549415,25.33149410635335,25.33149410635335,25.357772312061517,21.25777546873656,20.395578837816622,16.342353272997826,25.357772312061517,25.357772312061517,20.2928700515554,25.58224511338518,21.25777546873656,25.357772312061517,25.357772312061517,24.447846081162336,25.357772312061517,21.7670968225703,21.94627228672918,20.872841716011862,10.0,5843174.609076264 
 07/28  21:00:00,10.4,83.0,16.926171890939635,90.01638336661588,21.689764686895206,43.87186029190413,20.049360867006463,100.0,18.281965664028583,74.19819412829287,16.15628593330328,62.2559060319153,20.495263850913766,47.20555793762494,1843.3598289310703,0.12444447405526435,26.319920345815177,22.614279936406348,9801.12316832896,0.4338777629723679,26.319920345815177,20.902505519452795,0.0,0.0,0.0,0.0,6241.9400993298095,0.4338777629723679,26.319920345815177,22.8649939804994,1585.05280429126,-3.9992166150449027,22.010403762970043,22.010403762970043,22.010403762970043,26.044919298756078,26.044919298756078,26.02958960968512,22.006473389488512,20.049360867006463,16.15628593330328,26.02958960968512,26.02958960968512,20.902505519452795,26.319920345815177,22.006473389488512,26.02958960968512,26.02958960968512,22.614279936406348,26.02958960968512,22.8649939804994,21.689764686895206,20.495263850913766,10.4,5706190.095448536 
 07/28  22:00:00,9.0,87.0,16.786011024872238,90.73071387355486,21.11241549230396,44.98985511598825,19.95702969862174,100.0,17.942108997611253,75.72498931952444,15.973134495379792,62.66542012651845,20.34716958777966,47.15684056463665,5250.95925453329,0.3307333333333333,26.69558885500882,22.896730787564486,7982.711940221909,0.3307333333333333,26.69558885500882,20.920417464073108,0.0,0.0,0.0,0.0,5166.1401690451185,0.3307333333333333,26.69558885500882,22.95809398837565,1571.3353596240695,-5.420054710953212,22.273754213636984,22.273754213636984,22.273754213636984,26.308371423747218,26.308371423747218,26.30440241740557,22.258414080004414,19.95702969862174,15.973134495379792,26.30440241740557,26.30440241740557,20.920417464073108,26.69558885500882,22.258414080004414,26.30440241740557,26.30440241740557,22.896730787564486,26.30440241740557,22.95809398837565,21.11241549230396,20.34716958777966,9.0,5656807.294646651 
 07/28  23:00:00,8.0,93.0,16.676236592577105,91.36566816305056,20.83037023373987,45.33773881698236,19.919504306780187,100.0,17.673174336384523,77.01893362611312,15.801214305003448,63.07525083584847,20.299071763837766,46.845164187460675,5081.365009364909,0.3307333333333333,26.825162553748868,23.149021893220596,8169.938329013018,0.3307333333333333,26.825162553748868,20.914577026052854,0.0,0.0,0.0,0.0,5289.7633241463245,0.3307333333333333,26.825162553748868,22.99825501913428,1566.2795597362954,-6.425047901933938,22.371683061770526,22.371683061770526,22.371683061770526,26.40633807780603,26.40633807780603,26.404803383058926,22.353951312802575,19.919504306780187,15.801214305003448,26.404803383058926,26.404803383058926,20.914577026052854,26.825162553748868,22.353951312802575,26.404803383058926,26.404803383058926,23.149021893220596,26.404803383058926,22.99825501913428,20.83037023373987,20.299071763837766,8.0,5638606.415050663 
 07/28  24:00:00,8.1,90.0,16.5908130640696,91.86328332658996,20.67186028522961,45.32741174932554,19.883004318070448,100.0,17.420644721344466,78.25670113331412,15.671510761745706,63.29803050708951,20.275473843580766,46.44824261087093,5096.716167254081,0.3307333333333333,26.866205947310114,23.17896665662453,8190.482293211734,0.3307333333333333,26.866205947310114,20.940769425019795,0.0,0.0,0.0,0.0,5266.367510514559,0.3307333333333333,26.866205947310114,23.056231727297547,1564.2751075909066,-6.331204934927136,22.410639360076484,22.410639360076484,22.410639360076484,26.4453094166747,26.4453094166747,26.444654855030674,22.39198926964729,19.883004318070448,15.671510761745706,26.444654855030674,26.444654855030674,20.940769425019795,26.866205947310114,22.39198926964729,26.444654855030674,26.444654855030674,23.17896665662453,26.444654855030674,23.056231727297547,20.67186028522961,20.275473843580766,8.1,5631390.387327264 
 07/29  01:00:00,8.0,93.0,16.513184950107863,92.31812872858349,20.528338198933646,45.276841416560075,19.837892349255647,100.0,17.177413409935564,79.47004914087684,15.556028719608122,63.44544661855039,20.236456888884284,46.099401118051446,5119.679475139875,0.3307333333333333,26.885202824050086,23.181354008088658,8192.457973186585,0.3307333333333333,26.885202824050086,20.95834238070722,0.0,0.0,0.0,0.0,5246.701537841773,0.3307333333333333,26.885202824050086,23.08945948249894,1563.3466103123444,-6.427837331095285,22.428709888859636,22.428709888859636,22.428709888859636,26.463386922311827,26.463386922311827,26.463083292974133,22.409718623764938,19.837892349255647,15.556028719608122,26.463083292974133,26.463083292974133,20.95834238070722,26.885202824050086,22.409718623764938,26.463083292974133,26.463083292974133,23.181354008088658,26.463083292974133,23.08945948249894,20.528338198933646,20.236456888884284,8.0,5628047.79712444 
 07/29  02:00:00,9.0,87.0,16.44122607669529,92.74201351414409,20.453621187120604,45.11555234922735,19.822378381257185,100.0,16.95605639414042,80.59266980489006,15.49217077742602,63.4253486855812,20.240561837206208,45.71266571882831,5139.55798072183,0.3307333333333333,26.89311081621595,23.174882235144146,8189.87307669512,0.3307333333333333,26.89311081621595,20.968122662888135,0.0,0.0,0.0,0.0,5232.25493399129,0.3307333333333333,26.89311081621595,23.107820347270206,1562.9666417682731,-5.428013813928109,22.4361095092554,22.4361095092554,22.4361095092554,26.470789405847867,26.470789405847867,26.47066507391743,22.416941748434162,19.822378381257185,15.49217077742602,26.47066507391743,26.47066507391743,20.968122662888135,26.89311081621595,22.416941748434162,26.47066507391743,26.47066507391743,23.174882235144146,26.47066507391743,23.107820347270206,20.453621187120604,20.240561837206208,9.0,5626679.910365784 
 07/29  03:00:00,8.4,92.0,16.376945036176917,93.12252349568175,20.38577949845446,45.02800190277067,19.797939150580174,100.0,16.767390389192883,81.56356172715168,15.425040842585476,63.469860164549374,20.2305697500365,45.46153777018805,5154.516794563314,0.3307333333333333,26.89623696617834,23.167186943378724,8186.681240381852,0.3307333333333333,26.89623696617834,20.97355884079152,0.0,0.0,0.0,0.0,5221.7829207845725,0.3307333333333333,26.89623696617834,23.118523070601437,1562.818351065677,-6.02560338538013,22.43899810593977,22.43899810593977,22.43899810593977,26.47367911158247,26.47367911158247,26.473630576156403,22.419756284923892,19.797939150580174,15.425040842585476,26.473630576156403,26.473630576156403,20.97355884079152,26.89623696617834,22.419756284923892,26.473630576156403,26.473630576156403,23.167186943378724,26.473630576156403,23.118523070601437,20.38577949845446,20.2305697500365,8.4,5626146.063836438 
 07/29  04:00:00,9.0,87.0,16.31884132472925,93.37524615711085,20.304518018345174,44.91850867660581,19.75721372108665,100.0,16.598031041956148,82.364511646648,15.350819571671982,63.455436457221026,20.191824801168025,45.232285332196305,5165.617566594978,0.3307333333333333,26.89591175344239,23.158830788787025,8183.945361468527,0.3307333333333333,26.89591175344239,20.97521281825511,0.0,0.0,0.0,0.0,5214.399510015691,0.3307333333333333,26.89591175344239,23.123539350768972,1562.8442875219303,-5.427965421587327,22.438492857264595,22.438492857264595,22.438492857264595,26.473173664382067,26.473173664382067,26.473182153860748,22.419194319270368,19.75721372108665,15.350819571671982,26.473182153860748,26.473182153860748,20.97521281825511,26.89591175344239,22.419194319270368,26.473182153860748,26.473182153860748,23.158830788787025,26.473182153860748,23.123539350768972,20.304518018345174,20.191824801168025,9.0,5626239.435078949 
 07/29  05:00:00,8.0,93.0,16.264289580640803,93.70056674953632,20.24957001966323,44.80737197103422,19.724109852316353,100.0,16.435622028668327,83.22025824388362,15.278792589164906,63.51118072531167,20.167541550204625,45.03507885269881,5173.988401939155,0.3307333333333333,26.892192248008655,23.149054710917074,8181.563572216809,0.3307333333333333,26.892192248008655,20.973215369786814,0.0,0.0,0.0,0.0,5209.362772337111,0.3307333333333333,26.892192248008655,23.123463015806596,1563.044153597083,-6.4279604148516345,22.434599807130596,22.434599807130596,22.434599807130596,26.46927911462769,26.46927911462769,26.469344527389065,22.415244365503494,19.724109852316353,15.278792589164906,26.469344527389065,26.469344527389065,20.973215369786814,26.892192248008655,22.415244365503494,26.469344527389065,26.469344527389065,23.149054710917074,26.469344527389065,23.123463015806596,20.24957001966323,20.167541550204625,8.0,5626958.952949499 
 07/29  06:00:00,8.2,93.0,16.213272111555067,94.0059564787837,20.20568652069923,44.72105198763487,19.696327344965674,100.0,16.28913056943601,84.00070178797428,15.221066809691223,63.542591248899846,20.14598424542624,44.886402228612745,5180.041731455231,0.3307333333333333,26.886545155140677,23.13902731378925,8179.700856561956,0.3307333333333333,26.886545155140677,20.96891427762418,0.0,0.0,0.0,0.0,5205.708875007384,0.3307333333333333,26.886545155140677,23.120458336281956,1563.3392717836077,-6.225407535923628,22.42885277617123,22.42885277617123,22.42885277617123,26.463529864790907,26.463529864790907,26.463626429049008,22.40946664256513,19.696327344965674,15.221066809691223,26.463626429049008,26.463626429049008,20.96891427762418,26.886545155140677,22.40946664256513,26.463626429049008,26.463626429049008,23.13902731378925,26.463626429049008,23.120458336281956,20.20568652069923,20.14598424542624,8.2,5628021.378420988 
