Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/29  07:00:00,8.0,93.0,16.166718054889433,94.28561017516778,20.11154742647419,44.68454708171736,19.644795552178234,100.0,16.161824862793132,84.68561195807646,15.162716272438992,63.47667247841594,20.068315680120744,44.80422501400392,5184.430999649689,0.3307333333333333,26.879919070151427,23.12922460542197,8178.239242987781,0.3307333333333333,26.879919070151427,20.96334371945622,0.0,0.0,0.0,0.0,5203.063783917583,0.3307333333333333,26.879919070151427,23.115744653461803,1563.6824165581625,-6.427353391425347,22.422172533254642,22.422172533254642,22.422172533254642,26.45684704269515,26.45684704269515,26.456959287209827,22.40277099278,19.644795552178234,15.162716272438992,26.456959287209827,26.456959287209827,20.96334371945622,26.879919070151427,22.40277099278,26.456959287209827,26.456959287209827,23.12922460542197,26.456959287209827,23.115744653461803,20.11154742647419,20.068315680120744,8.0,5629256.699609385 
 07/29  08:00:00,9.0,87.0,16.123606757095626,94.5454104114316,20.083495628879685,44.461858224611525,19.630192676713943,100.0,16.0506554636686,85.28883376335116,15.142605749941724,63.235712901509004,20.0521170616644,44.54830126722718,5188.241159093753,0.3307333333333333,26.87116475220284,23.117712242316465,8176.343394427364,0.3307333333333333,26.87116475220284,20.95595848201726,0.0,0.0,0.0,0.0,5201.762360738019,0.3307333333333333,26.87116475220284,23.10793027831516,1564.1380583330715,-5.4267349896737755,22.41330562028651,22.41330562028651,22.41330562028651,26.447976706300132,26.447976706300132,26.448125692250894,22.39386700088296,19.630192676713943,15.142605749941724,26.448125692250894,26.448125692250894,20.95595848201726,26.87116475220284,22.39386700088296,26.448125692250894,26.448125692250894,23.117712242316465,26.448125692250894,23.10793027831516,20.083495628879685,20.0521170616644,9.0,5630897.009999057 
 07/29  09:00:00,9.0,93.0,16.089451386475933,94.84590856127357,20.119335720325054,44.33039772007037,19.666684354961404,100.0,15.97181498755837,85.80468416739001,15.171748847441636,63.002122410375016,20.096509070176072,44.393065559835385,5190.845906556123,0.3307333333333333,26.863814824126184,23.108476571957517,8174.501637709992,0.3307333333333333,26.863814824126184,20.949938888464978,0.0,0.0,0.0,0.0,5200.66018153948,0.3307333333333333,26.863814824126184,23.101376395430268,1564.5131852314812,-5.415103237348358,22.40600843905671,22.40600843905671,22.40600843905671,26.440676715907752,26.440676715907752,26.44079932636588,22.386597285284253,19.666684354961404,15.171748847441636,26.44079932636588,26.44079932636588,20.949938888464978,26.863814824126184,22.386597285284253,26.44079932636588,26.44079932636588,23.108476571957517,26.44079932636588,23.101376395430268,20.119335720325054,20.096509070176072,9.0,5632247.466833333 
 07/29  10:00:00,10.0,87.0,16.07367315972798,94.94152445839707,20.238167533487267,44.08106763235871,19.79336988715276,100.0,15.94508803067581,85.95139819100059,15.328365949232648,62.28679717516052,20.213289824571643,44.148921101448494,5192.217043012675,0.3307333333333333,26.863589910325093,23.107259671125913,8172.492097894018,0.3307333333333333,26.863589910325093,20.951167732548903,0.0,0.0,0.0,0.0,5199.510352919086,0.3307333333333333,26.863589910325093,23.101983296829857,1564.5090365809049,-4.415005132481136,22.406089140474748,22.406089140474748,22.406089140474748,26.440757434570994,26.440757434570994,26.44075607882232,22.38680356683489,19.79336988715276,15.328365949232648,26.44075607882232,26.44075607882232,20.951167732548903,26.863589910325093,22.38680356683489,26.44075607882232,26.44075607882232,23.107259671125913,26.44075607882232,23.101983296829857,20.238167533487267,20.213289824571643,10.0,5632232.531691258 
 07/29  11:00:00,10.0,87.0,16.081202205334005,94.89588464652097,20.39590099625309,43.76370836356338,19.952494854277326,100.0,15.969082210556623,85.81967247411666,15.517989471573243,61.488906409615296,20.362042550074218,43.855302720483955,5192.508745992057,0.3307333333333333,26.876838285674506,23.120299396307257,8169.437909266702,0.3307333333333333,26.876838285674506,20.966629422931767,0.0,0.0,0.0,0.0,5198.9598829743545,0.3307333333333333,26.876838285674506,23.11563229835131,1563.7988284540334,-4.415680038411079,22.419906758531244,22.419906758531244,22.419906758531244,26.45458039317812,26.45458039317812,26.454348223107143,22.400853705863444,19.952494854277326,15.517989471573243,26.454348223107143,26.454348223107143,20.966629422931767,26.876838285674506,22.400853705863444,26.454348223107143,26.454348223107143,23.120299396307257,26.454348223107143,23.11563229835131,20.39590099625309,20.362042550074218,10.0,5629675.78243452 
 07/29  12:00:00,10.0,95.0,16.10494148215124,94.7521430955858,20.553602829768536,43.66966421056468,20.12269845750257,100.0,15.984102187562993,85.73732930874363,15.713431640882733,60.8263870279823,20.516531854921563,43.76958957992774,5192.572445784238,0.3307333333333333,26.902797741068525,23.14621742873603,8165.935720093889,0.3307333333333333,26.902797741068525,20.995129879297487,0.0,0.0,0.0,0.0,5199.409993903113,0.3307333333333333,26.902797741068525,23.14127078640871,1562.4394737232342,-4.400659404858271,22.446380217142277,22.446380217142277,22.446380217142277,26.481064070158368,26.481064070158368,26.480619250974648,22.427539364814074,20.12269845750257,15.713431640882733,26.480619250974648,26.480619250974648,20.995129879297487,26.902797741068525,22.427539364814074,26.480619250974648,26.480619250974648,23.14621742873603,26.480619250974648,23.14127078640871,20.553602829768536,20.516531854921563,10.0,5624782.105403643 
 07/29  13:00:00,11.0,94.0,16.13990167727668,94.54091072964873,20.72290626425539,43.89594558122151,20.320097446400045,100.0,16.030952708827375,85.48105020514097,15.94656208412245,60.247795638548816,20.692884406221186,43.97709206575274,5193.382867298681,0.3307333333333333,26.93836475041198,23.18120453746734,8162.004808457467,0.3307333333333333,26.93836475041198,21.033550776981592,0.0,0.0,0.0,0.0,5200.398471561301,0.3307333333333333,26.93836475041198,23.176129088597346,1560.5973317795092,-3.3912212242769435,22.482311101127234,22.482311101127234,22.482311101127234,26.517008829623826,26.517008829623826,26.516405102332623,22.46362813434876,20.320097446400045,15.94656208412245,26.516405102332623,26.516405102332623,21.033550776981592,26.93836475041198,22.46362813434876,26.516405102332623,26.516405102332623,23.18120453746734,26.516405102332623,23.176129088597346,20.72290626425539,20.692884406221186,11.0,5618150.394406233 
 07/29  14:00:00,11.0,94.0,16.18721921081799,94.16234475514119,20.88415215213567,44.13897963141654,20.489655190732435,100.0,16.174790103250317,84.61557284792369,16.147406526719355,59.79491035869017,20.871057478192736,44.174399713973656,5195.198640082802,0.3307333333333333,26.981293790705877,23.222827668360008,8157.796016135913,0.3307333333333333,26.981293790705877,21.07953678701867,0.0,0.0,0.0,0.0,5201.253952774411,0.3307333333333333,26.981293790705877,23.218446952782354,1558.387449922422,-3.3931137973860306,22.52549889831394,22.52549889831394,22.52549889831394,26.56021330001154,26.56021330001154,26.55948763879519,22.50693713605368,20.489655190732435,16.147406526719355,26.55948763879519,26.55948763879519,21.07953678701867,26.981293790705877,22.50693713605368,26.55948763879519,26.55948763879519,23.222827668360008,26.55948763879519,23.218446952782354,20.88415215213567,20.871057478192736,11.0,5610194.81972072 
 07/29  15:00:00,11.0,93.0,16.238601888668317,93.7609907996621,20.91367403762458,44.827281407337416,20.5321797717162,100.0,16.33370539110508,83.67917971274062,16.199667789156283,59.99897474543714,20.919859869210136,44.810085936001336,5197.366540660203,0.3307333333333333,27.026209327603908,23.266182923715473,8155.543438277687,0.3307333333333333,27.026209327603908,21.126094639504984,0.0,0.0,0.0,0.0,5201.117485355473,0.3307333333333333,27.026209327603908,23.26346930885237,1556.092373465865,-3.397270992902234,22.570449425367162,22.570449425367162,22.570449425367162,26.605181183901458,26.605181183901458,26.604425904435526,22.551915624024275,20.5321797717162,16.199667789156283,26.604425904435526,26.604425904435526,21.126094639504984,27.026209327603908,22.551915624024275,26.604425904435526,26.604425904435526,23.266182923715473,26.604425904435526,23.26346930885237,20.91367403762458,20.919859869210136,11.0,5601932.5444771135 
 07/29  16:00:00,11.0,87.0,16.285139099750168,93.48315139451013,21.002432622852734,45.03271843646517,20.690832900893376,100.0,16.434780882091115,83.14207000055264,16.278758217387157,59.977230312453166,21.097945847947813,44.76910641368194,5201.249437078682,0.3307333333333333,27.065708842613038,23.302880474972,8154.444336140805,0.3307333333333333,27.065708842613038,21.166400447279827,0.0,0.0,0.0,0.0,5199.9377055889745,0.3307333333333333,27.065708842613038,23.303829443199714,1554.0940729503018,-3.4122757964346686,22.60966905224679,22.60966905224679,22.60966905224679,26.644415953588247,26.644415953588247,26.643756967366713,22.591036788483848,20.690832900893376,16.278758217387157,26.643756967366713,26.643756967366713,21.166400447279827,27.065708842613038,22.591036788483848,26.643756967366713,26.643756967366713,23.302880474972,26.643756967366713,23.303829443199714,21.002432622852734,21.097945847947813,11.0,5594738.662621086 
 07/29  17:00:00,11.0,87.0,16.332869314686047,93.19915454942999,21.050179206284657,45.071312330586224,20.848246816802146,100.0,16.570502884340513,82.42692487270797,16.284128245281675,60.08220578796967,21.37782967761766,44.17407779191208,5211.284548816766,0.3307333333333333,27.10904571273515,23.33896529240817,8149.560019423548,0.3307333333333333,27.10904571273515,21.213283089202267,0.0,0.0,0.0,0.0,5194.05178217521,0.3307333333333333,27.10904571273515,23.351432260100065,1551.8847867113734,-3.414373428314194,22.653118609795058,22.653118609795058,22.653118609795058,26.6878822872644,26.6878822872644,26.687152227798734,22.634560213903498,20.848246816802146,16.284128245281675,26.687152227798734,26.687152227798734,21.213283089202267,27.10904571273515,22.634560213903498,26.687152227798734,26.687152227798734,23.33896529240817,26.687152227798734,23.351432260100065,21.050179206284657,21.37782967761766,11.0,5586785.2321609445 
 07/29  18:00:00,10.4,93.0,16.363787564619503,93.0157045333506,20.97106425617116,45.37579621522931,20.6782518904646,100.0,16.69374636808241,81.78351148482864,16.117989923625295,60.79412165983293,21.25651591454086,44.587299458601905,5225.03705196897,0.3307333333333333,27.14804489302805,23.368022340134946,8147.915735191235,0.3307333333333333,27.14804489302805,21.25348281973342,0.0,0.0,0.0,0.0,5183.326229839988,0.3307333333333333,27.14804489302805,23.398197790907652,1549.9181964081108,-4.011092281926539,22.691874242119702,22.691874242119702,22.691874242119702,26.726652880514315,26.726652880514315,26.72600169058874,22.67323431692534,20.6782518904646,16.117989923625295,26.72600169058874,26.72600169058874,21.25348281973342,27.14804489302805,22.67323431692534,26.72600169058874,26.72600169058874,23.368022340134946,26.72600169058874,23.398197790907652,20.97106425617116,21.25651591454086,10.4,5579705.507069199 
 07/29  19:00:00,10.0,93.0,16.36505149345843,93.00820993670273,20.88316589284812,45.64468121702069,20.487622827948332,100.0,16.74613520844422,81.51171434030174,15.923032832059985,61.57893094146011,21.086140600123716,45.078759563420064,5226.1789906801,0.3307333333333333,27.15815142102063,23.377304569673885,8155.830462560664,0.3307333333333333,27.15815142102063,21.257866340949626,0.0,0.0,0.0,0.0,5181.526743550719,0.3307333333333333,27.15815142102063,23.409607961552684,1549.4687431512705,-4.416675302510766,22.700742131885654,22.700742131885654,22.700742131885654,26.735524197235222,26.735524197235222,26.735375194818932,22.681592957392063,20.487622827948332,15.923032832059985,26.735375194818932,26.735375194818932,21.257866340949626,27.15815142102063,22.681592957392063,26.735375194818932,26.735375194818932,23.377304569673885,26.735375194818932,23.409607961552684,20.88316589284812,21.086140600123716,10.0,5578087.475344574 
 07/29  20:00:00,10.0,100.0,16.34774208283884,93.11085323993257,20.808935022554795,45.85275840442049,20.355529303448872,100.0,16.732606872668292,81.58180519725391,15.782664070042292,62.135743944436086,20.952767689092944,45.44888867586378,5221.336402487457,0.3307333333333333,27.148411812267707,23.37106653256797,8164.402735971099,0.3307333333333333,27.148411812267707,21.24192240821477,0.0,0.0,0.0,0.0,5182.31408427578,0.3307333333333333,27.148411812267707,23.39929700042857,1550.0013771391302,-4.401859103529876,22.690233479607123,22.690233479607123,22.690233479607123,26.72501148745491,26.72501148745491,26.72518805866844,22.670761980403768,20.355529303448872,15.782664070042292,26.72518805866844,26.72518805866844,21.24192240821477,27.148411812267707,22.670761980403768,26.72518805866844,26.72518805866844,23.37106653256797,26.72518805866844,23.39929700042857,20.808935022554795,20.952767689092944,10.0,5580004.957700869 
 07/29  21:00:00,9.4,97.0,16.323120955193392,93.25708038479135,20.744456558388574,46.030374519425116,20.257719380529586,100.0,16.680194216750508,81.85398390416769,15.68164069897119,62.53564659754268,20.847012371045498,45.740767528106105,5215.342669366215,0.3307333333333333,27.12994508132589,23.356932603329803,8170.850008130588,0.3307333333333333,27.12994508132589,21.218786219686304,0.0,0.0,0.0,0.0,5183.625101916356,0.3307333333333333,27.12994508132589,23.3798785122272,1550.9529648275745,-5.014920524075357,22.671472721539278,22.671472721539278,22.671472721539278,26.706243485680254,26.706243485680254,26.706558712574,22.651865778414432,20.257719380529586,15.68164069897119,26.706558712574,26.706558712574,21.218786219686304,27.12994508132589,22.651865778414432,26.706558712574,26.706558712574,23.356932603329803,26.706558712574,23.3798785122272,20.744456558388574,20.847012371045498,9.4,5583430.6733792685 
 07/29  22:00:00,9.0,100.0,16.295558748361863,93.4210748102815,20.682961424132547,46.202195035353505,20.174894847966286,100.0,16.60478453653483,82.24738235977162,15.594662504434861,62.88278114969151,20.75608444939111,45.99464738397096,5209.904391913497,0.3307333333333333,27.108087835953736,23.339005697771398,8175.365223879451,0.3307333333333333,27.108087835953736,21.193656260919816,0.0,0.0,0.0,0.0,5185.099231586844,0.3307333333333333,27.108087835953736,23.356950880578793,1552.0670817741068,-5.413197210549654,22.64952989943019,22.64952989943019,22.64952989943019,26.68429219127222,26.68429219127222,26.684660884670325,22.629870946423335,20.174894847966286,15.594662504434861,26.684660884670325,26.684660884670325,21.193656260919816,27.108087835953736,22.629870946423335,26.684660884670325,26.684660884670325,23.339005697771398,26.684660884670325,23.356950880578793,20.682961424132547,20.75608444939111,9.0,5587441.494386785 
 07/29  23:00:00,9.0,100.0,16.2664573635758,93.59457908032007,20.58412696284082,46.51560680480342,20.085965135655474,100.0,16.516782112725323,82.70915895719189,15.503461956563608,63.28162086842911,20.636128583091917,46.36681668019598,5205.468706627097,0.3307333333333333,27.08511814484104,23.319240854512586,8178.430405626794,0.3307333333333333,27.08511814484104,21.16846259067905,0.0,0.0,0.0,0.0,5186.534631673959,0.3307333333333333,27.08511814484104,23.33293864176249,1553.2348366905615,-5.412088549559408,22.62655632718289,22.62655632718289,22.62655632718289,26.661309748783236,26.661309748783236,26.661695761319013,22.606880695651373,20.085965135655474,15.503461956563608,26.661695761319013,26.661695761319013,21.16846259067905,27.08511814484104,22.606880695651373,26.661695761319013,26.661695761319013,23.319240854512586,26.661695761319013,23.33293864176249,20.58412696284082,20.636128583091917,9.0,5591645.412086021 
 07/29  24:00:00,9.4,97.0,16.2355931069167,93.77898618627893,20.491207888205814,46.84062716697983,20.010848926206766,100.0,16.42480144053883,83.19492679187088,15.43038456746021,63.64015736606466,20.528244896816684,46.73381240514388,5202.490646990069,0.3307333333333333,27.06108886631764,23.29736171382685,8179.820991347797,0.3307333333333333,27.06108886631764,21.143420492331877,0.0,0.0,0.0,0.0,5188.267784530853,0.3307333333333333,27.06108886631764,23.307651203468673,1554.4588099267196,-5.011591937642837,22.60250485370306,22.60250485370306,22.60250485370306,26.637248988919023,26.637248988919023,26.63765311284677,22.582811136542468,20.010848926206766,15.43038456746021,26.63765311284677,26.63765311284677,21.143420492331877,27.06108886631764,22.582811136542468,26.63765311284677,26.63765311284677,23.29736171382685,26.63765311284677,23.307651203468673,20.491207888205814,20.528244896816684,9.4,5596051.715736191 
 07/30  01:00:00,9.0,100.0,16.204047114334,93.96789471012215,20.412528169017122,47.14284969023514,19.94187671375738,100.0,16.337325222201866,83.65987525836218,15.358144758200659,64.01514114427152,20.439021959253836,47.06590222726573,5200.621811887895,0.3307333333333333,27.03695028003535,23.274570788427525,8179.850837457302,0.3307333333333333,27.03695028003535,21.11925348368083,0.0,0.0,0.0,0.0,5190.059051114996,0.3307333333333333,27.03695028003535,23.282212396670577,1555.6883104572867,-5.409759233178516,22.57837361528067,22.57837361528067,22.57837361528067,26.61310843628737,26.61310843628737,26.613513900412467,22.558678889592976,19.94187671375738,15.358144758200659,26.613513900412467,26.613513900412467,21.11925348368083,27.03695028003535,22.558678889592976,26.613513900412467,26.613513900412467,23.274570788427525,26.613513900412467,23.282212396670577,20.412528169017122,20.439021959253836,9.0,5600477.917646232 
 07/30  02:00:00,8.0,93.0,16.17190517218318,94.06720700955907,20.31211892638889,47.03345715719623,19.858993026267093,100.0,16.249145350424786,84.04789428483642,15.261636326594912,64.17527788385318,20.3311101874796,46.978365686340574,5199.4602087226995,0.3307333333333333,27.01299625788733,23.251452805844053,8179.303719115529,0.3307333333333333,27.01299625788733,21.095688477495564,0.0,0.0,0.0,0.0,5191.676939209182,0.3307333333333333,27.01299625788733,23.257083603138156,1556.9095504183338,-6.4334645024640285,22.554433034967015,22.554433034967015,22.554433034967015,26.58915860956106,26.58915860956106,26.589560870258566,22.534741628825923,19.858993026267093,15.261636326594912,26.589560870258566,26.589560870258566,21.095688477495564,27.01299625788733,22.534741628825923,26.589560870258566,26.589560870258566,23.251452805844053,26.589560870258566,23.257083603138156,20.31211892638889,20.3311101874796,8.0,5604874.381506002 
 07/30  03:00:00,8.0,92.0,16.1376181050664,94.27327663367633,20.219355763108823,46.639615160528066,19.7836072931715,100.0,16.15091806154425,84.57626768503314,15.173729306994375,64.16447434034188,20.232996458129247,46.60032053047324,5199.012675889266,0.3307333333333333,26.98835227366243,23.227128161498296,8178.28058538352,0.3307333333333333,26.98835227366243,21.071777713950112,0.0,0.0,0.0,0.0,5193.309427545215,0.3307333333333333,26.98835227366243,23.231254174748617,1558.1698049479414,-6.434053852292559,22.5297573260946,22.5297573260946,22.5297573260946,26.56447337341619,26.56447337341619,26.564887986032108,22.510053350065675,19.7836072931715,15.173729306994375,26.564887986032108,26.564887986032108,21.071777713950112,26.98835227366243,22.510053350065675,26.564887986032108,26.564887986032108,23.227128161498296,26.564887986032108,23.231254174748617,20.219355763108823,20.232996458129247,8.0,5609411.297812589 
 07/30  04:00:00,7.0,93.0,16.101401463697773,94.49149789540594,20.137155413615286,46.02329391500557,19.710599262295535,100.0,16.045588863659567,85.14699543741287,15.108817954745492,63.914644722615286,20.146983561250753,45.99530421605417,5198.964728207304,0.3307333333333333,26.963525388863836,23.202331490547596,8176.869933889192,0.3307333333333333,26.963525388863836,21.04796432806119,0.0,0.0,0.0,0.0,5194.801981655554,0.3307333333333333,26.963525388863836,23.205343031834985,1559.439895146211,-7.442043513974365,22.504919435651836,22.504919435651836,22.504919435651836,26.53962589982477,26.53962589982477,26.54004323737683,22.485212950147922,19.710599262295535,15.108817954745492,26.54004323737683,26.54004323737683,21.04796432806119,26.963525388863836,22.485212950147922,26.54004323737683,26.54004323737683,23.202331490547596,26.54004323737683,23.205343031834985,20.137155413615286,20.146983561250753,7.0,5613983.62252636 
 07/30  05:00:00,7.0,93.0,16.063924055713105,94.71791287455932,20.055833669349262,45.352498243021905,19.642485388573483,100.0,15.93160338363942,85.76950116861653,15.049791232145513,63.567914709614946,20.062917060825434,45.33257722788589,5199.0763720835885,0.3307333333333333,26.93879858208262,23.177519470959837,8175.477652255605,0.3307333333333333,26.93879858208262,21.0242377800922,0.0,0.0,0.0,0.0,5196.045887785204,0.3307333333333333,26.93879858208262,23.17971187908627,1560.7057733152938,-7.44083870482401,22.480194181879504,22.480194181879504,22.480194181879504,26.514891102492136,26.514891102492136,26.515306547536536,22.4604897100461,19.642485388573483,15.049791232145513,26.515306547536536,26.515306547536536,21.0242377800922,26.93879858208262,22.4604897100461,26.515306547536536,26.515306547536536,23.177519470959837,26.515306547536536,23.17971187908627,20.055833669349262,20.062917060825434,7.0,5618540.783935058 
 07/30  06:00:00,6.0,100.0,16.025365234184353,94.95149713092385,19.95791341219606,44.774193134105076,19.56359278370015,100.0,15.812634912441567,86.42467340631136,14.97541301958243,63.26354537786596,19.96301645470804,44.759994206826406,5199.354490821305,0.3307333333333333,26.91447170526526,23.15298700284399,8173.985730615656,0.3307333333333333,26.91447170526526,21.000983340931064,0.0,0.0,0.0,0.0,5197.152644406314,0.3307333333333333,26.91447170526526,23.154579933586007,1561.9520683263788,-8.439082109354088,22.45588084883194,22.45588084883194,22.45588084883194,26.490568371518307,26.490568371518307,26.490976895506336,22.436183425787018,19.56359278370015,14.97541301958243,26.490976895506336,26.490976895506336,21.000983340931064,26.91447170526526,22.436183425787018,26.490976895506336,26.490976895506336,23.15298700284399,26.490976895506336,23.154579933586007,19.95791341219606,19.96301645470804,6.0,5623027.445974964 
 07/30  07:00:00,6.0,93.0,15.985028630557998,95.19654229526738,19.899283966233835,44.052968030561814,19.506030100023615,100.0,15.685857988958677,87.12903498839142,14.920904664975684,62.83139596801877,19.902966059836775,44.04286172617231,5199.902529821543,0.3307333333333333,26.889837189595493,23.127951575766687,8172.373311469667,0.3307333333333333,26.889837189595493,20.97750836901829,0.0,0.0,0.0,0.0,5198.305339724708,0.3307333333333333,26.889837189595493,23.129107067896275,1563.217410129877,-8.448787305863924,22.43122567498469,22.43122567498469,22.43122567498469,26.4659036763626,26.4659036763626,26.466317943972573,22.411522337560417,19.506030100023615,14.920904664975684,26.466317943972573,26.466317943972573,20.97750836901829,26.889837189595493,22.411522337560417,26.466317943972573,26.466317943972573,23.127951575766687,26.466317943972573,23.129107067896275,19.899283966233835,19.902966059836775,6.0,5627582.676467557 
 07/30  08:00:00,7.0,93.0,15.945591751869607,95.4368076283329,19.8555433618,43.48629628669027,19.46677198817702,100.0,15.564684858738488,87.80829129859889,14.890705041387987,62.383188857881244,19.85819487924478,43.479095780338476,5200.179315484908,0.3307333333333333,26.86654741756441,23.104457370867664,8171.012659663448,0.3307333333333333,26.86654741756441,20.95519637879999,0.0,0.0,0.0,0.0,5199.021925528246,0.3307333333333333,26.86654741756441,23.10529468915458,1564.4110487952244,-7.43731218077783,22.40799500177551,22.40799500177551,22.40799500177551,26.44266403741494,26.44266403741494,26.443054369816075,22.38831614627408,19.46677198817702,14.890705041387987,26.443054369816075,26.443054369816075,20.95519637879999,26.86654741756441,22.38831614627408,26.443054369816075,26.443054369816075,23.104457370867664,26.443054369816075,23.10529468915458,19.8555433618,19.85819487924478,7.0,5631879.775662808 
 07/30  09:00:00,7.8,93.0,15.976807795577253,95.246607480459,21.1997631974687,39.88735360551009,20.22881766911602,96.63781875331651,15.530952533116379,87.99845878675687,15.011291230037607,61.68326033352139,19.972623442402803,43.00996462063352,5077.573351620569,0.3307333333333333,26.740070704905396,23.06665819153836,8030.220420430575,0.3307333333333333,26.740070704905396,20.930541204242008,0.0,0.0,0.0,0.0,5096.454408023117,0.3307333333333333,26.740070704905396,23.05299853477576,1566.3687287887528,-6.626717678428216,22.369951854072742,22.369951854072742,22.369951854072742,26.404606201712262,26.404606201712262,26.405211433024494,22.350065976852044,20.22881766911602,15.011291230037607,26.405211433024494,26.405211433024494,20.930541204242008,26.740070704905396,22.350065976852044,26.405211433024494,26.405211433024494,23.06665819153836,26.405211433024494,23.05299853477576,21.1997631974687,19.972623442402803,7.8,5638927.42363951 
 07/30  10:00:00,10.0,82.0,16.096700079340366,94.52011091107175,22.358662649087204,37.15155286484705,21.671157578780534,88.89103164240235,15.693160150814931,87.08853254921266,15.304559575445273,60.361906177068335,20.29702427560932,42.156390501486314,998.0333640090907,0.06614666666666667,26.745303709262735,26.02326838264366,7513.309552900353,0.3095685970071113,27.504370031797606,20.940816789758102,0.0,0.0,0.0,0.0,8539.728672406267,0.6164847363262221,27.504370031797606,24.166323204753365,1518.4794694892466,-4.468473235024941,23.357255464743318,23.357255464743318,23.357255464743318,27.39223562802566,27.39223562802566,27.340042572347027,23.39259678274847,21.671157578780534,15.304559575445273,27.340042572347027,27.340042572347027,20.940816789758102,27.504370031797606,23.39259678274847,27.340042572347027,27.340042572347027,26.78233470517853,27.340042572347027,24.166323204753365,22.358662649087204,20.29702427560932,10.0,5466526.090161286 
 07/30  11:00:00,11.0,76.0,16.25940453057974,93.6368920259446,23.190583802533745,35.341598432910104,23.054999930858024,83.14306465388184,16.04868166767749,85.21510636849952,15.745441700107595,58.46163891063108,21.212824731659403,39.866183737330275,0.0,0.0,26.745303709262735,26.745303709262735,0.0,0.0,31.395616525750214,31.395616525750214,0.0,0.0,0.0,0.0,16473.67499982325,0.9832000000000002,31.79733059791666,27.788918703978098,1323.837016367711,-3.655302248947747,27.805339474166864,27.805339474166864,27.805339474166864,31.84046775202527,31.84046775202527,31.79879849241108,27.825278013638897,23.054999930858024,15.745441700107595,31.79879849241108,31.79879849241108,31.79733059791666,31.79733059791666,27.825278013638897,31.79879849241108,31.79879849241108,31.79733059791666,31.79879849241108,27.788918703978098,23.190583802533745,21.212824731659403,11.0,4765813.258923759 
 07/30  12:00:00,10.6,78.0,16.446994557620144,92.52433392188937,22.922845836090037,35.88382171615801,24.167579894946265,79.07470008501068,16.515551737340264,82.71602697243011,16.183845771421346,56.677524103578435,22.33684598196993,37.18762587260825,0.0,0.0,26.745303709262732,26.745303709262732,0.0,0.0,31.39561652575021,31.39561652575021,0.0,0.0,0.0,0.0,6850.100933667066,0.32913520192482193,36.79769815731887,33.724636789635476,591.2775458808862,3.205110481566277,33.62022960267726,33.62022960267726,33.62022960267726,35.63758188172748,35.63758188172748,37.3964418969548,35.59547139490054,24.167579894946265,16.183845771421346,37.3964418969548,37.3964418969548,35.53681608425289,35.53681608425289,35.59547139490054,37.3964418969548,37.3964418969548,35.53681608425289,37.3964418969548,32.4637547165695,22.922845836090037,22.33684598196993,10.6,2128599.1651711906 
 07/30  13:00:00,11.0,76.0,16.66081884376746,91.27413348625379,22.151478868288955,37.57190623560013,24.87268814719362,77.15119925101381,17.24358231209387,78.9821450523399,16.529279209053655,55.28185941095983,23.138619787011756,35.386943315818925,0.0,0.0,26.74530370926273,26.74530370926273,0.0,0.0,31.395616525750206,31.395616525750206,0.0,0.0,0.0,0.0,0.0,0.0,37.67681418979292,37.67681418979292,0.0,11.0,34.83690909935789,34.83690909935789,34.83690909935789,34.83690909935789,34.83690909935789,38.57568686465702,38.57568686465702,24.87268814719362,16.529279209053655,38.57568686465702,38.57568686465702,35.02529835560557,35.02529835560557,38.57568686465702,38.57568686465702,38.57568686465702,35.02529835560557,38.57568686465702,35.02529835560557,22.151478868288955,23.138619787011756,11.0,0.0 
 07/30  14:00:00,11.0,71.0,16.841187371223956,90.14447255973424,21.477936489717298,38.716840455709395,25.240824771155957,77.27782597245987,17.685172659908766,76.73188934099126,16.738752936665115,54.03160268591502,23.356076286697842,34.537260571607085,18536.695739152914,0.9142702113652708,30.235147137842137,25.3596415000651,0.0,0.0,31.395616525750206,31.395616525750206,0.0,0.0,0.0,0.0,0.0,0.0,37.67681418979292,37.67681418979292,1398.8073475364151,-3.594889286272768,25.949689532538677,25.949689532538677,25.949689532538677,29.98517615277708,29.98517615277708,30.14417296536248,25.76561504699057,25.240824771155957,16.738752936665115,30.14417296536248,30.14417296536248,30.235147137842137,30.235147137842137,25.76561504699057,30.14417296536248,30.14417296536248,25.3596415000651,30.14417296536248,30.235147137842137,21.477936489717298,23.356076286697842,11.0,5035706.451131094 
 07/30  15:00:00,11.2,71.0,17.016010878351466,89.15016942154345,22.113854692523773,36.92980137959188,25.27775332832774,78.54775930777613,18.151573531833545,74.5117331531006,16.971106438813866,52.87222229853367,23.55946878833289,33.82666427739905,13787.05219580714,0.6435864660609523,35.09916272746611,28.516272785660124,0.0,0.0,31.39561652575021,31.39561652575021,0.0,0.0,0.0,0.0,0.0,0.0,37.67681418979292,37.67681418979292,1205.9647498326672,-3.576302702743936,31.636949067608768,31.636949067608768,31.636949067608768,35.67174432240678,35.67174432240678,35.51824823300206,31.774895597969156,25.27775332832774,16.971106438813866,35.51824823300206,35.51824823300206,35.09916272746611,35.09916272746611,31.774895597969156,35.51824823300206,35.51824823300206,28.516272785660124,35.51824823300206,35.09916272746611,22.113854692523773,23.55946878833289,11.2,4341473.0993976025 
 07/30  16:00:00,12.0,62.0,17.1754320732284,88.25426945972563,22.800522344313556,34.81791503968145,25.205688331015338,79.74614408437755,18.77218901891194,71.66934377738974,17.068406626907596,52.00758021190424,23.95682854809141,32.46596226911591,0.0,0.0,37.231636437004994,37.231636437004994,0.0,0.0,31.395616525750206,31.395616525750206,0.0,0.0,0.0,0.0,0.0,0.0,37.67681418979292,37.67681418979292,0.0,12.0,34.387723732344774,34.387723732344774,34.387723732344774,34.387723732344774,34.387723732344774,38.24818440701421,38.24818440701421,25.205688331015338,17.068406626907596,38.24818440701421,38.24818440701421,34.5822443379888,34.5822443379888,38.24818440701421,38.24818440701421,38.24818440701421,34.5822443379888,38.24818440701421,34.5822443379888,22.800522344313556,23.95682854809141,12.0,0.0 
 07/30  17:00:00,11.0,62.0,17.313793984762746,87.48481643135796,22.728090670158956,33.968845885399375,24.697768005886914,82.19818565088288,18.96129476862322,70.82640667788148,16.98085025476506,51.43115631243363,24.396118166099566,30.7139567878409,0.0,0.0,37.231636437004994,37.231636437004994,0.0,0.0,31.39561652575021,31.39561652575021,0.0,0.0,0.0,0.0,0.0,0.0,37.67681418979292,37.67681418979292,0.0,11.0,34.387723732344774,34.387723732344774,34.387723732344774,34.387723732344774,34.387723732344774,38.24818440701421,38.24818440701421,24.697768005886914,16.98085025476506,38.24818440701421,38.24818440701421,34.51740413641923,34.51740413641923,38.24818440701421,38.24818440701421,38.24818440701421,34.51740413641923,38.24818440701421,34.51740413641923,22.728090670158956,24.396118166099566,11.0,0.0 
 07/30  18:00:00,10.4,65.0,17.357309695377467,87.33113860707974,22.199386560819143,34.50086289053407,23.336136357834267,90.28577628405105,18.98286700762459,70.80144532610407,16.767749811874207,51.623097365286995,23.49966528475878,31.877609474576108,0.0,0.0,37.231636437004994,37.231636437004994,0.0,0.0,31.395616525750214,31.395616525750214,0.0,0.0,0.0,0.0,0.0,0.0,37.67681418979292,37.67681418979292,0.0,10.4,34.387723732344774,34.387723732344774,34.387723732344774,34.387723732344774,34.387723732344774,38.24818440701421,38.24818440701421,23.336136357834267,16.767749811874207,38.24818440701421,38.24818440701421,34.71192255777434,34.71192255777434,38.24818440701421,38.24818440701421,38.24818440701421,34.71192255777434,38.24818440701421,34.71192255777434,22.199386560819143,23.49966528475878,10.4,0.0 
 07/30  19:00:00,10.4,65.0,17.264083152724464,87.84782772034478,21.265232873500285,36.00689469634619,21.460312158936677,98.96868720208312,18.774854304295467,71.72816513890588,16.49777855649165,52.01682065252485,21.40715852573482,35.704709122023836,7972.983948365199,0.39485251335390736,29.39126645668431,25.702533294355177,4701.616411506637,0.18302160300897583,27.94440940942835,23.460943317494085,0.0,0.0,0.0,0.0,4023.890494239352,0.19990178689231858,30.038141964109254,26.66918302402041,1279.2690147156063,-1.6700166232452074,25.134435460702555,25.134435460702555,25.134435460702555,28.496481531340436,28.496481531340436,29.364835507481043,25.533875308251424,21.460312158936677,16.49777855649165,29.364835507481043,29.364835507481043,24.498651936685473,28.982118028619734,25.533875308251424,29.364835507481043,29.364835507481043,25.293384866290598,29.364835507481043,25.61315908853089,21.265232873500285,21.40715852573482,10.400000000000002,4605368.452976184 
 07/30  20:00:00,10.0,62.0,17.06811441730162,89.03342624286847,20.798898552489756,36.259677625299595,20.30041693558367,100.0,18.433691089736502,73.34997441280353,16.211018659765152,52.30593888105901,20.285566285953497,37.41905513230162,3998.346573548417,0.3307333333333333,25.873820096041396,22.981063307596976,8293.089026639353,0.3307333333333333,25.873820096041396,19.87386750239017,0.0,0.0,0.0,0.0,5785.641847974644,0.3307333333333333,25.873820096041396,21.68797612954153,1610.9814618448177,-4.421561376336466,21.521484111072393,21.521484111072393,21.521484111072393,25.55581090338569,25.55581090338569,25.543736703515716,21.514302313176223,20.30041693558367,16.211018659765152,25.543736703515716,25.543736703515716,19.87386750239017,25.873820096041396,21.514302313176223,25.543736703515716,25.543736703515716,22.981063307596976,25.543736703515716,21.68797612954153,20.798898552489756,20.285566285953497,10.0,5799533.262641344 
 07/30  21:00:00,10.2,63.0,16.877758467265508,90.11445677667851,20.530052555611796,36.083583578435565,19.778747177467487,99.97039255947837,18.094443340289978,74.92872415447073,15.985458134747915,52.2836532642672,19.89340447094102,37.52683591295163,4728.834831276202,0.3307333333333333,26.220975330351017,22.799775602466482,8197.46515864243,0.3307333333333333,26.220975330351017,20.290303911013467,0.0,0.0,0.0,0.0,5462.2678003443325,0.3307333333333333,26.220975330351017,22.269154262097544,1596.0721808852563,-4.232009733636237,21.801200398208632,21.801200398208632,21.801200398208632,25.8356351705295,25.8356351705295,25.831138465712197,21.78641125852583,19.778747177467487,15.985458134747915,25.831138465712197,25.831138465712197,20.290303911013467,26.220975330351017,21.78641125852583,25.831138465712197,25.831138465712197,22.799775602466482,25.831138465712197,22.269154262097544,20.530052555611796,19.89340447094102,10.2,5745859.851186922 
 07/30  22:00:00,9.0,66.0,16.708612863033665,91.17796163697341,20.236719662800716,35.69148622962834,19.514244586640565,99.84044410841415,17.726312967313213,76.7614089452124,15.776278675452966,51.87535363698648,19.684366368597708,36.93208808942674,4902.685260252703,0.3307333333333333,26.383812118812976,22.836863372181384,8159.966416053102,0.3307333333333333,26.383812118812976,20.480316153027125,0.0,0.0,0.0,0.0,5345.067841996402,0.3307333333333333,26.383812118812976,22.51681257118335,1587.62816290911,-5.444555919216461,21.96130131166965,21.96130131166965,21.96130131166965,25.995797894192425,25.995797894192425,25.993145588424724,21.944664032130618,19.514244586640565,15.776278675452966,25.993145588424724,25.993145588424724,20.480316153027125,26.383812118812976,21.944664032130618,25.993145588424724,25.993145588424724,22.836863372181384,25.993145588424724,22.51681257118335,20.236719662800716,19.684366368597708,9.0,5715461.386472797 
 07/30  23:00:00,9.0,66.0,16.583463075889178,91.90624087898655,20.11892580835187,34.973508178692676,19.475722928689926,98.96805490146419,17.449600737922655,78.11364427688481,15.618728089056527,51.24573917525099,19.668380989405197,35.96421383065221,5031.47817696141,0.3307333333333333,26.519003308842848,22.878900214237735,8186.734717084863,0.3307333333333333,26.519003308842848,20.59617957190899,0.0,0.0,0.0,0.0,5318.8821815103865,0.3307333333333333,26.519003308842848,22.6709732056002,1582.127949946139,-5.449801443708592,22.066252851284542,22.066252851284542,22.066252851284542,26.100789948240266,26.100789948240266,26.09909663197023,22.048684330582304,19.475722928689926,15.618728089056527,26.09909663197023,26.09909663197023,20.59617957190899,26.519003308842848,22.048684330582304,26.09909663197023,26.09909663197023,22.878900214237735,26.09909663197023,22.6709732056002,20.11892580835187,19.668380989405197,9.0,5695660.619806101 
 07/30  24:00:00,9.0,71.0,16.49222760583391,92.53306246600485,20.087489525595362,34.652604279801274,19.492239354839423,99.25614321826768,17.208519682404113,79.39239025798169,15.525623020812006,50.85373891389976,19.73150293599569,35.42661208182531,5084.8843924568355,0.3307333333333333,26.59138084611029,22.912652920528327,8180.213213901187,0.3307333333333333,26.59138084611029,20.67329570108045,0.0,0.0,0.0,0.0,5280.0251529264115,0.3307333333333333,26.59138084611029,22.771475715787222,1578.4231638419185,-5.4439374185107265,22.13724646106458,22.13724646106458,22.13724646106458,26.17181096628919,26.17181096628919,26.170618099026118,22.119141445798665,19.492239354839423,15.525623020812006,26.170618099026118,26.170618099026118,20.67329570108045,26.59138084611029,22.119141445798665,26.170618099026118,26.170618099026118,22.912652920528327,26.170618099026118,22.771475715787222,20.087489525595362,19.73150293599569,9.0,5682323.389830907 
 07/31  01:00:00,8.0,76.0,16.41507001068258,92.9887931322048,20.026704891585222,34.70344030085351,19.484398240551222,100.0,16.986265661404627,80.51821695486797,15.416135362409266,50.74148279238805,19.755303475483277,35.29309419006922,5119.564112329869,0.3307333333333333,26.642788247197128,22.93897992233116,8175.666126761826,0.3307333333333333,26.642788247197128,20.72800730155047,0.0,0.0,0.0,0.0,5255.455934587584,0.3307333333333333,26.642788247197128,22.840667399718708,1575.7997788839384,-6.446404288519878,22.187665662074334,22.187665662074334,22.187665662074334,26.222249631967706,26.222249631967706,26.221402465386127,22.169218207866777,19.484398240551222,15.416135362409266,26.221402465386127,26.221402465386127,20.72800730155047,26.642788247197128,22.169218207866777,26.221402465386127,26.221402465386127,22.93897992233116,26.221402465386127,22.840667399718708,20.026704891585222,19.755303475483277,8.0,5672879.203982178 
 07/31  02:00:00,8.0,81.0,16.34496417967094,93.40505462765539,19.978787559965188,35.06175091194049,19.47823570218413,100.0,16.77488111874605,81.60564490802507,15.319818641642023,50.85071902536002,19.776154342743624,35.50546680367769,5143.006582337773,0.3307333333333333,26.679669094437696,22.95890760210064,8172.44534758656,0.3307333333333333,26.679669094437696,20.76722868420061,0.0,0.0,0.0,0.0,5239.0897807688425,0.3307333333333333,26.679669094437696,22.889395214928,1573.9203977314728,-6.439296594305983,22.22386183661235,22.22386183661235,22.22386183661235,26.25845978165378,26.25845978165378,26.257851596874993,22.205177167076418,19.47823570218413,15.319818641642023,26.257851596874993,26.257851596874993,20.76722868420061,26.679669094437696,22.205177167076418,26.257851596874993,26.257851596874993,22.95890760210064,26.257851596874993,22.889395214928,19.978787559965188,19.776154342743624,8.0,5666113.431833302 
 07/31  03:00:00,7.0,81.0,16.280014471426195,93.79257171692103,19.895818419914185,35.36660185498111,19.444664930988317,100.0,16.574925633887386,82.64947178651877,15.228348572214188,50.89821118543284,19.746514271383116,35.69586558104569,5159.258558558073,0.3307333333333333,26.70629991967114,22.97378552896369,8170.173620199114,0.3307333333333333,26.70629991967114,20.79551055607419,0.0,0.0,0.0,0.0,5227.834876333525,0.3307333333333333,26.70629991967114,22.924173343403805,1572.5648495190928,-7.45011318195184,22.25000883044935,22.25000883044935,22.25000883044935,26.28461687023566,26.28461687023566,26.284177536422604,22.231156476147227,19.444664930988317,15.228348572214188,26.284177536422604,26.284177536422604,20.79551055607419,26.70629991967114,22.231156476147227,26.284177536422604,26.284177536422604,22.97378552896369,26.284177536422604,22.924173343403805,19.895818419914185,19.746514271383116,7.0,5661233.458268735 
 07/31  04:00:00,7.0,76.0,16.21789620246132,94.2582093357498,19.866206889450112,35.273999294396475,19.431593911590344,100.0,16.379891063549316,83.76501255032815,15.162616788777418,50.78262555561426,19.756612243103827,35.51482298982523,5171.162367897332,0.3307333333333333,26.723587256432655,22.982464036037864,8168.230749438538,0.3307333333333333,26.723587256432655,20.814208367853546,0.0,0.0,0.0,0.0,5220.368549552777,0.3307333333333333,26.723587256432655,22.946865388058647,1571.692434793945,-7.459383363807069,22.266854365380958,22.266854365380958,22.266854365380958,26.301468908862425,26.301468908862425,26.301185862438338,22.24784593065002,19.431593911590344,15.162616788777418,26.301185862438338,26.301185862438338,20.814208367853546,26.723587256432655,22.24784593065002,26.301185862438338,26.301185862438338,22.982464036037864,26.301185862438338,22.946865388058647,19.866206889450112,19.756612243103827,7.0,5658092.765258202 
 07/31  05:00:00,7.0,81.0,16.159628850326644,94.60929714666813,19.81827495055691,35.21985461488362,19.408165565047526,100.0,16.197530986082704,84.74459595269892,15.096189089633718,50.64988731116347,19.738282646955717,35.39531347722081,5179.420412943766,0.3307333333333333,26.735140729149787,22.988045223773252,8166.965525563947,0.3307333333333333,26.735140729149787,20.826680443337104,0.0,0.0,0.0,0.0,5214.875111194105,0.3307333333333333,26.735140729149787,22.962395222447558,1571.1083083550345,-7.45163477276709,22.278141057716077,22.278141057716077,22.278141057716077,26.31275995875604,26.31275995875604,26.31257031456121,22.259040296519302,19.408165565047526,15.096189089633718,26.31257031456121,26.31257031456121,20.826680443337104,26.735140729149787,22.259040296519302,26.31257031456121,26.31257031456121,22.988045223773252,26.31257031456121,22.962395222447558,19.81827495055691,19.738282646955717,7.0,5655989.910078124 
 07/31  06:00:00,7.0,81.0,16.105130736297752,95.03299777519453,19.78503289607014,35.25259607241406,19.389111964518243,100.0,16.031836369965923,85.73062132232542,15.04083946613206,50.5947140416721,19.726756802051668,35.3805272959271,5185.518343804005,0.3307333333333333,26.741880019956305,22.990374122109742,8165.89487766112,0.3307333333333333,26.741880019956305,20.834196204442527,0.0,0.0,0.0,0.0,5211.125232548449,0.3307333333333333,26.741880019956305,22.97184860782532,1570.771400424177,-7.452088968158181,22.284653737286497,22.284653737286497,22.284653737286497,26.31927515274164,26.31927515274164,26.319165723704554,22.265472978125864,19.389111964518243,15.04083946613206,26.319165723704554,26.319165723704554,20.834196204442527,26.741880019956305,22.265472978125864,26.319165723704554,26.319165723704554,22.990374122109742,26.319165723704554,22.97184860782532,19.78503289607014,19.726756802051668,7.0,5654777.0415270375 
 07/31  07:00:00,7.0,81.0,16.054749041884037,95.43355039439935,19.769569481041092,35.294410019850396,19.376540772835064,100.0,15.883984212485435,86.63029338744039,14.996948551167659,50.55917459899653,19.72712412463569,35.38769385614528,5189.897379424985,0.3307333333333333,26.745331876897854,22.99065855172988,8165.081637275159,0.3307333333333333,26.745331876897854,20.83823738542786,0.0,0.0,0.0,0.0,5208.420787693124,0.3307333333333333,26.745331876897854,22.977257641879273,1570.600809652052,-7.4523843832114025,22.28795217307149,22.28795217307149,22.28795217307149,26.32257486198784,26.32257486198784,26.322519440152927,22.268717859679004,19.376540772835064,14.996948551167659,26.322519440152927,26.322519440152927,20.83823738542786,26.745331876897854,22.268717859679004,26.322519440152927,26.322519440152927,22.99065855172988,26.322519440152927,22.977257641879273,19.769569481041092,19.72712412463569,7.0,5654162.914747387 
 07/31  08:00:00,5.0,87.0,16.007576609755848,95.72158317855323,19.723243357536415,35.224160970741494,19.333330480565664,100.0,15.745821059394078,87.39962704114299,14.919328268050679,50.53109401114645,19.69233171832738,35.2919986129567,5192.935519010187,0.3307333333333333,26.74654796614197,22.98967689585407,8164.689442625692,0.3307333333333333,26.74654796614197,20.839737559466226,0.0,0.0,0.0,0.0,5206.350478242112,0.3307333333333333,26.74654796614197,22.979971735436997,1570.5432040321766,-9.461130323580663,22.289066119083834,22.289066119083834,22.289066119083834,26.32368923807302,26.32368923807302,26.323670521039848,22.269795396919097,19.333330480565664,14.919328268050679,26.323670521039848,26.323670521039848,20.839737559466226,26.74654796614197,22.269795396919097,26.323670521039848,26.323670521039848,22.98967689585407,26.323670521039848,22.979971735436997,19.723243357536415,19.69233171832738,5.0,5653955.534515836 
 07/31  09:00:00,8.2,79.0,16.030387200739938,95.67665962673131,21.126842745506476,32.474186876763646,20.143471382864274,96.24923978005617,15.669310513385266,87.91576301278754,15.050079788729276,50.123774016666566,19.862198142231925,35.100475687613006,5072.814984227304,0.3307333333333333,26.639907987687724,22.96992035712018,8025.8101962276305,0.3307333333333333,26.639907987687724,20.833541259100183,0.0,0.0,0.0,0.0,5102.439573998779,0.3307333333333333,26.639907987687724,22.94848809959663,1571.5189212417731,-6.243780603091492,22.270206515958478,22.270206515958478,22.270206515958478,26.30482235363514,26.30482235363514,26.30509164745984,22.25064990527233,20.143471382864274,15.050079788729276,26.30509164745984,26.30509164745984,20.833541259100183,26.639907987687724,22.25064990527233,26.30509164745984,26.30509164745984,22.96992035712018,26.30509164745984,22.94848809959663,21.126842745506476,19.862198142231925,8.2,5657468.1164703835 
 07/31  10:00:00,10.0,66.0,16.14624898182015,94.97162566255449,22.46610957699807,29.91232140627677,21.59904319101791,87.57054271778755,15.809067334804258,87.13277555296155,15.335590041432182,49.03573813303068,20.167301394724227,34.436008177585094,1199.0100832271203,0.07619599343973513,26.58375355659438,24.899473990668376,8442.330130863109,0.3496148658471325,27.084165254721764,20.998231289541305,0.0,0.0,0.0,0.0,7678.3938702230635,0.5663891407131325,27.084165254721764,23.793944785802935,1540.485899637869,-4.481404843363375,22.89258371922576,22.89258371922576,22.89258371922576,26.92743987961103,26.92743987961103,26.89468547025342,22.907527907845193,21.59904319101791,15.335590041432182,26.89468547025342,26.89468547025342,20.998231289541305,27.084165254721764,22.907527907845193,26.89468547025342,26.89468547025342,25.39988568879576,26.89468547025342,23.793944785802935,22.46610957699807,20.167301394724227,10.0,5545749.238696327 
