Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/31  11:00:00,11.0,58.0,16.303179391411703,94.02562256142708,23.041813873385664,28.641294328775754,23.06794444625143,80.0299420177094,16.140439740049132,85.30674111281031,15.75137684242495,47.31159567310772,21.008064749487048,32.42674540265402,0.0,0.0,26.564430103734985,26.564430103734985,0.0,0.0,29.720388333116826,29.720388333116826,0.0,0.0,0.0,0.0,16303.221147011369,0.9832000000000002,31.37965335320587,27.412716676605648,1338.9560077776644,-3.6817336968312384,27.412085176228093,27.412085176228093,27.412085176228093,31.44728939131781,31.44728939131781,31.38990453211578,27.448699774861446,23.06794444625143,15.75137684242495,31.38990453211578,31.38990453211578,31.37965335320587,31.37965335320587,27.448699774861446,31.38990453211578,31.38990453211578,31.37965335320587,31.38990453211578,27.412716676605648,23.041813873385664,21.008064749487048,11.0,4820241.627999591 
 07/31  12:00:00,12.0,51.0,16.486590160344317,92.9335841797866,22.699261988156685,28.802416195257965,24.6626893522302,73.2668102501084,16.637043966671232,82.65055427139535,16.14021928355221,45.71299600992023,22.12393393693292,29.836212068677128,0.0,0.0,26.56443010373498,26.56443010373498,0.0,0.0,29.720388333116826,29.720388333116826,0.0,0.0,0.0,0.0,5097.192720350382,0.2991455516440321,34.52342610192697,33.14983233724604,412.42613591846344,7.0711710475822125,30.756760890548613,30.756760890548613,30.756760890548613,32.10167024882217,32.10167024882217,34.67102908872973,33.430117170127225,24.6626893522302,16.14021928355221,34.67102908872973,34.67102908872973,32.31412538764003,32.31412538764003,33.430117170127225,34.67102908872973,34.67102908872973,32.31412538764003,34.67102908872973,30.940531622959103,22.699261988156685,22.12393393693292,12.0,1484734.0893064686 
 07/31  13:00:00,13.0,44.0,16.70622032826318,91.6444826500785,21.965502521201497,29.7285432796091,25.766200490791313,70.97935143903848,17.210586751837777,79.69714225386039,16.50633201382941,44.334603418807504,23.160424474674677,27.65066962451958,7769.725840698975,0.18994843836061412,30.585825248576455,25.549904172070352,0.0,0.0,29.720388333116826,29.720388333116826,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,609.8401700853094,5.593599435403733,30.948913797939003,30.948913797939003,30.948913797939003,32.96627114337405,32.96627114337405,34.950580092803115,32.88634177605253,25.766200490791313,16.50633201382941,34.950580092803115,34.950580092803115,32.92413853814304,32.92413853814304,32.88634177605253,34.950580092803115,34.950580092803115,27.888217461636938,34.950580092803115,32.92413853814304,21.965502521201497,23.160424474674677,13.0,2195424.612307114 
 07/31  14:00:00,13.0,41.0,16.94995053073484,90.2373214829473,21.6410511589608,29.410539388047432,26.418729269854463,69.43413576083489,18.110783894912124,75.2999337837152,16.76786699213264,42.88651414036608,23.575848304544593,26.14887489381589,16172.736272427743,0.6003408904283598,33.696410699767256,26.425631213762387,0.0,0.0,29.720388333116823,29.720388333116823,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,1256.6947338663922,-1.7850443057471037,29.849735793840328,29.849735793840328,29.849735793840328,33.884630210280534,33.884630210280534,33.919608494472655,29.796919001258665,26.418729269854463,16.76786699213264,33.919608494472655,33.919608494472655,33.696410699767256,33.696410699767256,29.796919001258665,33.919608494472655,33.919608494472655,26.425631213762387,33.919608494472655,33.696410699767256,21.6410511589608,23.575848304544593,13.0,4524101.041919012 
 07/31  15:00:00,13.2,38.0,17.19162230535019,88.86590951687461,22.39726858244652,26.566194207431845,26.731120823045174,69.78217319065729,18.98713544753353,71.2774082775101,16.98695529934386,40.98072065580446,23.987204032566574,24.12068508475287,0.0,0.0,34.077814474454094,34.077814474454094,0.0,0.0,29.720388333116823,29.720388333116823,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,0.0,13.2,27.746030869383752,27.746030869383752,27.746030869383752,27.746030869383752,27.746030869383752,31.847209771127858,31.847209771127858,26.731120823045174,16.98695529934386,31.847209771127858,31.847209771127858,28.01327479443084,28.01327479443084,31.847209771127858,31.847209771127858,31.847209771127858,28.01327479443084,31.847209771127858,28.01327479443084,22.39726858244652,23.987204032566574,13.2,0.0 
 07/31  16:00:00,13.0,44.0,17.471392890543072,87.3081368122915,23.503278256796825,24.476047805736115,26.624180718634882,72.26935020660322,19.480989408949117,69.11537616573736,17.164178229293256,40.070547020518326,24.586551428050154,22.92304957236216,0.0,0.0,34.077814474454094,34.077814474454094,0.0,0.0,29.720388333116826,29.720388333116826,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,0.0,13.0,27.746030869383755,27.746030869383755,27.746030869383755,27.746030869383755,27.746030869383755,31.847209771127858,31.847209771127858,26.624180718634882,17.164178229293256,31.847209771127858,31.847209771127858,28.021563972488224,28.021563972488224,31.847209771127858,31.847209771127858,31.847209771127858,28.021563972488224,31.847209771127858,28.021563972488224,23.503278256796825,24.586551428050154,13.0,0.0 
 07/31  17:00:00,12.0,50.0,17.620825267946067,86.48734971770989,23.52187797516252,24.36352759663617,25.995426897435593,77.31998717997595,19.747168065662617,67.9816011773545,17.17501978276073,39.79916770598527,25.18556119348667,22.043757322803287,0.0,0.0,34.077814474454094,34.077814474454094,0.0,0.0,29.720388333116823,29.720388333116823,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,0.0,12.0,27.746030869383752,27.746030869383752,27.746030869383752,27.746030869383752,27.746030869383752,31.847209771127858,31.847209771127858,25.995426897435593,17.17501978276073,31.847209771127858,31.847209771127858,27.952680767168314,27.952680767168314,31.847209771127858,31.847209771127858,31.847209771127858,27.952680767168314,31.847209771127858,27.952680767168314,23.52187797516252,25.18556119348667,12.0,0.0 
 07/31  18:00:00,10.0,58.0,17.66578090689124,86.24231321199395,23.0040559860413,25.13900396018697,24.53713329199626,87.71616669397065,19.816177223944173,67.69108698471678,16.991772211939093,40.16814613548193,24.40789784686434,23.093531451235293,0.0,0.0,34.077814474454094,34.077814474454094,0.0,0.0,29.720388333116826,29.720388333116826,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,0.0,10.0,27.746030869383755,27.746030869383755,27.746030869383755,27.746030869383755,27.746030869383755,31.847209771127858,31.847209771127858,24.53713329199626,16.991772211939093,31.847209771127858,31.847209771127858,28.090445045532775,28.090445045532775,31.847209771127858,31.847209771127858,31.847209771127858,28.090445045532775,31.847209771127858,28.090445045532775,23.0040559860413,24.40789784686434,10.0,0.0 
 07/31  19:00:00,8.8,65.0,17.600099154905212,86.60047869373133,22.21364176453359,26.420575926202666,22.99485062660817,98.61914967217635,19.677336161935102,68.27695063613729,16.722785610906243,40.81315539897984,22.858891310502806,25.39917520054088,0.0,0.0,34.077814474454094,34.077814474454094,0.0,0.0,29.720388333116826,29.720388333116826,0.0,0.0,0.0,0.0,0.0,0.0,34.70870818198325,34.70870818198325,0.0,8.8,27.746030869383755,27.746030869383755,27.746030869383755,27.746030869383755,27.746030869383755,31.847209771127858,31.847209771127858,22.99485062660817,16.722785610906243,31.847209771127858,31.847209771127858,28.15931040051894,28.15931040051894,31.847209771127858,31.847209771127858,31.847209771127858,28.15931040051894,31.847209771127858,28.15931040051894,22.21364176453359,22.858891310502806,8.8,0.0 
 07/31  20:00:00,8.2,66.0,17.37170053174921,87.85990858745558,21.038163583818147,28.455336526052783,21.086894650070242,99.99999999999997,19.27109244662975,70.02447386467955,16.451832113288617,41.42826426327486,20.82692209378076,28.828938929365073,6260.920858673833,0.3993003000867938,25.671017301208995,21.89218878056098,6295.887611101167,0.2604298336110463,25.671017301208995,19.489791343420947,0.0,0.0,0.0,0.0,6451.238153163267,0.33246986630215986,25.671017301208995,21.03214077707037,1627.6298211914818,-6.213610235955632,21.22550472618127,21.22550472618127,21.22550472618127,25.25971728589027,25.25971728589027,25.38009940772315,21.0869606683945,21.086894650070242,16.451832113288617,25.38009940772315,25.38009940772315,19.489791343420947,25.671017301208995,21.0869606683945,25.38009940772315,25.38009940772315,21.89218878056098,25.38009940772315,21.03214077707037,21.038163583818147,20.82692209378076,8.2,5859467.356289336 
 07/31  21:00:00,7.7,66.0,17.15682627444326,89.1498601904649,20.573368335543513,29.29470994945936,20.28345743970783,99.99999999999999,18.809369915979037,72.14312624164418,16.17771478643317,42.117810168857545,20.209657287843115,29.951290293080465,4775.267575704306,0.3307333333333333,25.896607433726768,22.441761185365525,8013.537095547865,0.3307333333333333,25.896607433726768,20.098913721579862,0.0,0.0,0.0,0.0,5385.349482883044,0.3307333333333333,25.896607433726768,22.000374559050794,1611.1735703982336,-6.733387841620013,21.517906006853888,21.517906006853888,21.517906006853888,25.55223141793784,25.55223141793784,25.53716514838924,21.51368315533206,20.28345743970783,16.17771478643317,25.53716514838924,25.53716514838924,20.098913721579862,25.896607433726768,21.51368315533206,25.53716514838924,25.53716514838924,22.441761185365525,25.53716514838924,22.000374559050794,20.573368335543513,20.209657287843115,7.699999999999999,5800224.853433642 
 07/31  22:00:00,7.2,68.0,16.960626091594417,90.35408826072069,20.29370253807114,29.786626746048768,19.820330460912118,100.0,18.335765735340438,74.38824521998546,15.915960486895482,42.74090978331854,19.93967379111938,30.437699271140218,5024.102022034182,0.3307333333333333,26.20740334859497,22.572582458008426,8026.446816374395,0.3307333333333333,26.20740334859497,20.400455869234627,0.0,0.0,0.0,0.0,5347.847485718753,0.3307333333333333,26.20740334859497,22.33836014908006,1596.900049650496,-7.247618337794961,21.785569375027436,21.785569375027436,21.785569375027436,25.819998113011547,25.819998113011547,25.81581362602638,21.770466158774372,19.820330460912118,15.915960486895482,25.81581362602638,25.81581362602638,20.400455869234627,26.20740334859497,21.770466158774372,25.81581362602638,25.81581362602638,22.572582458008426,25.81581362602638,22.33836014908006,20.29370253807114,19.93967379111938,7.2,5748840.178741785 
 07/31  23:00:00,6.6,70.0,16.776754467670045,91.50463264284167,20.062270972035662,30.148718500552782,19.573894271012072,100.0,17.827902051292114,76.87697051213007,15.695523521423599,43.179768113965466,19.783942000392514,30.665476962231665,5080.526821375819,0.3307333333333333,26.36789436031225,22.69227966800043,8046.057314122554,0.3307333333333333,26.36789436031225,20.546803847134964,0.0,0.0,0.0,0.0,5285.835839363719,0.3307333333333333,26.36789436031225,22.54374451212448,1588.52366138663,-7.8571072124890895,21.944263994840497,21.944263994840497,21.944263994840497,25.978753996830896,25.978753996830896,25.97611918410599,21.927609342419956,19.573894271012072,15.695523521423599,25.97611918410599,25.97611918410599,20.546803847134964,26.36789436031225,21.927609342419956,25.97611918410599,25.97611918410599,22.69227966800043,25.97611918410599,22.54374451212448,20.062270972035662,19.783942000392514,6.6,5718685.180991868 
 07/31  24:00:00,5.7,73.0,16.62420369421168,92.57792449811495,19.938313260918317,30.306811478968434,19.476542816219194,100.0,17.39064799188909,79.18324751688019,15.499427983351538,43.58772281158395,19.73226181815626,30.689592216254276,5110.401695857218,0.3307333333333333,26.465373077721328,22.768162024706104,8064.784838660088,0.3307333333333333,26.465373077721328,20.63076096281108,0.0,0.0,0.0,0.0,5246.499503782744,0.3307333333333333,26.465373077721328,22.669699643508537,1583.4711786799112,-8.764397099070033,22.040573219044536,22.040573219044536,22.040573219044536,26.07510040469881,26.07510040469881,26.073509794567784,22.022874210341907,19.476542816219194,15.499427983351538,26.073509794567784,26.073509794567784,20.63076096281108,26.465373077721328,22.022874210341907,26.073509794567784,26.073509794567784,22.768162024706104,26.073509794567784,22.669699643508537,19.938313260918317,19.73226181815626,5.7,5700496.24324768 
 08/01  01:00:00,4.8,77.0,16.490945962252912,93.54956121450954,19.860938157370924,30.359396156225365,19.40757936672729,100.0,16.985155381302306,81.40193750908875,15.354089361860225,43.86093278918831,19.71249404242883,30.63396576121678,5125.3840096476615,0.3307333333333333,26.575675744724734,22.867645036032997,8075.865409730868,0.3307333333333333,26.575675744724734,20.733078022567746,0.0,0.0,0.0,0.0,5217.668701131478,0.3307333333333333,26.575675744724734,22.80088038592823,1577.691897707928,-9.67114615371525,22.151288585859508,22.151288585859508,22.151288585859508,26.18585851232539,26.18585851232539,26.183990325081886,22.13386781484299,19.40757936672729,15.354089361860225,26.183990325081886,26.183990325081886,20.733078022567746,26.575675744724734,22.13386781484299,26.183990325081886,26.183990325081886,22.867645036032997,26.183990325081886,22.80088038592823,19.860938157370924,19.71249404242883,4.8,5679690.8317485405 
 08/01  02:00:00,3.9,82.0,16.387268435834294,94.35386146823015,19.830628430651146,30.353748483830074,19.372713860338358,100.0,16.607892622325565,83.53914464717874,15.249418166773072,44.07018257831764,19.72516762646624,30.547155525409025,5130.369227645822,0.3307333333333333,26.789883167720244,23.07828387941302,8078.300175904489,0.3307333333333333,26.789883167720244,20.945583886545947,0.0,0.0,0.0,0.0,5193.657024228315,0.3307333333333333,26.789883167720244,23.032497907573724,1566.4835900683374,-10.582081327679237,22.36772282025086,22.36772282025086,22.36772282025086,26.402376306071947,26.402376306071947,26.398688521309232,22.35212189117756,19.372713860338358,15.249418166773072,26.398688521309232,26.398688521309232,20.945583886545947,26.789883167720244,22.35212189117756,26.398688521309232,26.398688521309232,23.07828387941302,26.398688521309232,23.032497907573724,19.830628430651146,19.72516762646624,3.9,5639340.924246014 
 08/01  03:00:00,3.2,85.0,16.319432578955126,94.85530996691301,19.807308982666193,30.319959433783502,19.359028697725698,100.0,16.25803407987518,85.50489440137275,15.172902676129311,44.184169309277394,19.73312109355782,30.454337861977518,5140.374624340644,0.3307333333333333,26.948426288134456,23.229616749093744,8088.053429389172,0.3307333333333333,26.948426288134456,21.09711535335115,0.0,0.0,0.0,0.0,5184.043771449015,0.3307333333333333,26.948426288134456,23.19802425773272,1558.4164721479588,-11.291342285027136,22.524931562940587,22.524931562940587,22.524931562940587,26.55964574704462,26.55964574704462,26.557034210258212,22.508252120059204,19.359028697725698,15.172902676129311,26.557034210258212,26.557034210258212,21.09711535335115,26.948426288134456,22.508252120059204,26.557034210258212,26.557034210258212,23.229616749093744,26.557034210258212,23.19802425773272,19.807308982666193,19.73312109355782,3.2,5610299.299732652 
 08/01  04:00:00,2.8,86.0,16.278594711319233,95.19553002750575,19.76028103295936,30.24648820975561,19.347494209665737,100.0,15.98015834176421,87.12019276777318,15.103563336423983,44.18578084232062,19.703363743286115,30.348470270665512,5183.876642293318,0.3307333333333333,27.09427179549074,23.344016851217727,8139.786850475474,0.3307333333333333,27.09427179549074,21.20557536466297,0.0,0.0,0.0,0.0,5214.230345468724,0.3307333333333333,27.09427179549074,23.32205758535059,1552.4872964895708,-11.698877248424548,22.641259874714144,22.641259874714144,22.641259874714144,26.676018974551013,26.676018974551013,26.674135733655866,22.623883267077094,19.347494209665737,15.103563336423983,26.674135733655866,26.674135733655866,21.20557536466297,27.09427179549074,22.623883267077094,26.674135733655866,26.674135733655866,23.344016851217727,26.674135733655866,23.32205758535059,19.76028103295936,19.703363743286115,2.8,5588954.267362455 
 08/01  05:00:00,2.6,86.0,16.255895130976892,95.33342232663377,19.71585170292642,30.037750736997825,19.338901380060797,100.0,15.733719128038226,88.50454232454155,15.054128399057237,43.97350771737699,19.672100485790878,30.114995660090766,5187.737092116608,0.3307333333333333,27.1794868078853,23.426454336782033,8148.051290049924,0.3307333333333333,27.1794868078853,21.284835532237178,0.0,0.0,0.0,0.0,5209.074519139262,0.3307333333333333,27.1794868078853,23.411017922976963,1548.2239919679876,-11.904434971811883,22.725322054776036,22.725322054776036,22.725322054776036,26.76011361072565,26.76011361072565,26.7587011592958,22.70743593066539,19.338901380060797,15.054128399057237,26.7587011592958,26.7587011592958,21.284835532237178,27.1794868078853,22.70743593066539,26.7587011592958,26.7587011592958,23.426454336782033,26.7587011592958,23.411017922976963,19.71585170292642,19.672100485790878,2.6,5573606.371084755 
 08/01  06:00:00,2.6,85.0,16.23807627212606,95.53502646978241,19.698287987776688,29.75815147614147,19.342112759107305,100.0,15.504237502783928,89.90357369461618,15.025708923624714,43.685841095589204,19.665559963172292,29.814841249232682,5191.692486742452,0.3307333333333333,27.240733211917625,23.484850252464586,8152.349622969465,0.3307333333333333,27.240733211917625,21.34298963280464,0.0,0.0,0.0,0.0,5206.858334361129,0.3307333333333333,27.240733211917625,23.47387865721273,1545.1817177116395,-11.90864846637505,22.78552468240555,22.78552468240555,22.78552468240555,26.82033948349303,26.82033948349303,26.819327931223185,22.76723951416065,19.342112759107305,15.025708923624714,26.819327931223185,26.819327931223185,21.34298963280464,27.240733211917625,22.76723951416065,26.819327931223185,26.819327931223185,23.484850252464586,26.819327931223185,23.47387865721273,19.698287987776688,19.665559963172292,2.6,5562654.183761902 
 08/01  07:00:00,4.0,81.0,16.222966037606632,95.53385816327533,19.699306607931685,29.491073082297802,19.362515441793505,100.0,15.304558770149436,90.97463543401506,15.025731140910889,43.263488734373766,19.67520526005258,29.531984463878796,5194.692652385306,0.3307333333333333,27.286399228840178,23.528354032431892,8154.54680442958,0.3307333333333333,27.286399228840178,21.387078999913555,0.0,0.0,0.0,0.0,5205.555865853106,0.3307333333333333,27.286399228840178,23.520495156089808,1542.914187039752,-10.505365709927919,22.830514407732245,22.830514407732245,22.830514407732245,26.86534658020261,26.86534658020261,26.86459064211913,22.811976062811752,19.362515441793505,15.025731140910889,26.86459064211913,26.86459064211913,21.387078999913555,27.286399228840178,22.811976062811752,26.86459064211913,26.86459064211913,23.528354032431892,26.86459064211913,23.520495156089808,19.699306607931685,19.67520526005258,4.0,5554491.0733431075 
 08/01  08:00:00,4.0,81.0,16.211895997681413,95.69470199793322,19.75593605235334,29.286228607951564,19.405394556195052,100.0,15.170623946626053,91.85089376540687,15.047790078549182,42.9612060638829,19.73823186300022,29.315615051072196,5197.052648727328,0.3307333333333333,27.32197079770717,23.562224689787243,8155.437408649597,0.3307333333333333,27.32197079770717,21.4220163181112,0.0,0.0,0.0,0.0,5204.87165608038,0.3307333333333333,27.32197079770717,23.556568121641714,1541.1474228130035,-10.507158146799188,22.865639005883878,22.865639005883878,22.865639005883878,26.90048474072913,26.90048474072913,26.89989456105376,22.846936376513383,19.405394556195052,15.047790078549182,26.89989456105376,26.89989456105376,21.4220163181112,27.32197079770717,22.846936376513383,26.89989456105376,26.89989456105376,23.562224689787243,26.89989456105376,23.556568121641714,19.75593605235334,19.73823186300022,4.0,5548130.722126813 
 08/01  09:00:00,5.6,69.0,16.231125089593554,95.57740521852807,20.29866144847022,28.146122071493913,19.782614148504855,98.67556154775636,15.096148251594494,92.29204993733669,15.195502760044565,42.28698420955025,19.906453047539195,28.834168396032958,5156.34616331714,0.3307333333333333,27.316836500968286,23.58653810029783,8108.201242198173,0.3307333333333333,27.316836500968286,21.451053024085112,0.0,0.0,0.0,0.0,5168.222618490619,0.3307333333333333,27.316836500968286,23.577946217612727,1539.8890899820076,-8.913476036411273,22.890693536337288,22.890693536337288,22.890693536337288,26.92554894534007,26.92554894534007,26.925098352336207,22.871845780665222,19.782614148504855,15.195502760044565,26.925098352336207,26.925098352336207,21.451053024085112,27.316836500968286,22.871845780665222,26.925098352336207,26.925098352336207,23.58653810029783,26.925098352336207,23.577946217612727,20.29866144847022,19.906453047539195,5.6,5543600.723935228 
 08/01  10:00:00,8.0,57.0,16.330828027356468,94.97192964056845,21.720158466004378,25.574265634621142,21.04793329101584,91.8163207163015,15.19273411117958,91.72054655299641,15.546279141023911,41.044118066487954,20.31408515497668,27.872561829865052,3486.4646369744924,0.2219764510305972,27.256116905533773,23.129839478469417,8950.057117529515,0.3851117744847014,27.256116905533773,21.66301328256471,0.0,0.0,0.0,0.0,5583.043261638111,0.3851117744847014,27.256116905533773,23.752093699446384,1538.0311276083355,-6.517897806095521,22.92785548617766,22.92785548617766,22.92785548617766,26.962725241154914,26.962725241154914,26.960765644562017,22.91075638117966,21.04793329101584,15.546279141023911,26.960765644562017,26.960765644562017,21.66301328256471,27.256116905533773,22.91075638117966,26.960765644562017,26.960765644562017,23.129839478469417,26.960765644562017,23.752093699446384,21.720158466004378,20.31408515497668,8.0,5536912.0593900075 
 08/01  11:00:00,7.0,48.0,16.501158060886738,94.03899683483182,22.33770080997133,23.955965718965267,22.417955169503266,84.98568167792021,15.486837311797192,90.09209258479386,15.916042805633374,39.51143385798443,20.910587046506762,26.150293151975813,770.9117705675322,0.04338955451205198,27.24947660347182,26.39925848161713,3028.0114647164237,0.12442264968021222,28.112932636393477,25.71625034162986,0.0,0.0,0.0,0.0,12568.245191184282,0.818987795807736,29.85569425991564,26.250667025124464,1406.8846679539026,-7.66485230205919,25.850307285411773,25.850307285411773,25.850307285411773,29.885497725147864,29.885497725147864,29.807316315325732,25.90914601110112,22.417955169503266,15.916042805633374,29.807316315325732,29.807316315325732,27.459011965152023,29.85569425991564,25.90914601110112,29.807316315325732,29.807316315325732,29.005476138060953,29.807316315325732,26.250667025124464,22.33770080997133,20.910587046506762,7.000000000000001,5064784.80463405 
 08/01  12:00:00,7.0,48.0,16.70198421513865,92.84551584090957,22.42427430345375,23.117007084118086,23.541183794180412,79.97917138502302,15.891438446354929,87.78713246746348,16.391957446826588,37.684689132211375,21.926633227375778,23.83891893291949,0.0,0.0,27.24947660347182,27.24947660347182,0.0,0.0,28.32879664462389,28.32879664462389,0.0,0.0,0.0,0.0,8062.773054218023,0.47857387708376253,33.748259970888256,31.730590494032555,628.9487681076951,-0.40370319861455695,29.808502052413644,29.808502052413644,29.808502052413644,31.825886393082186,31.825886393082186,33.791561233081644,31.840651818569796,23.541183794180412,16.391957446826588,33.791561233081644,33.791561233081644,31.94920217791063,31.94920217791063,31.840651818569796,33.791561233081644,33.791561233081644,31.94920217791063,33.791561233081644,29.931532701054937,22.42427430345375,21.926633227375778,7.0,2264215.5651877024 
 08/01  13:00:00,7.0,52.0,16.922494911867787,91.46541622926048,22.055401912765237,22.744659354044366,24.576954715306417,77.1310697532536,16.355536559833446,85.1413329876921,16.77812126566137,35.87438400548984,22.88642884763333,21.629245933860037,0.0,0.0,27.24947660347182,27.24947660347182,0.0,0.0,28.32879664462389,28.32879664462389,0.0,0.0,0.0,0.0,0.0,0.0,33.88344720908315,33.88344720908315,0.0,7.0,29.949157771707156,29.949157771707156,29.949157771707156,29.949157771707156,29.949157771707156,33.95634433958386,33.95634433958386,24.576954715306417,16.77812126566137,33.95634433958386,33.95634433958386,30.218376105317542,30.218376105317542,33.95634433958386,33.95634433958386,33.95634433958386,30.218376105317542,33.95634433958386,30.218376105317542,22.055401912765237,22.88642884763333,7.0,0.0 
 08/01  14:00:00,8.0,48.0,17.134877354028156,90.24218983308009,21.58390548911006,22.978781446356216,25.369390484866713,75.4440334740137,16.915053249921364,82.16581963347186,16.999181585170195,34.908555170039946,23.275445712199506,20.734810000791015,11796.251430828212,0.5723384591077969,29.640664561650993,26.336527358920122,0.0,0.0,28.328796644623885,28.328796644623885,0.0,0.0,0.0,0.0,0.0,0.0,33.88344720908315,33.88344720908315,911.9828003069279,-1.7975783558790224,27.773249959541047,27.773249959541047,27.773249959541047,30.463479668061115,30.463479668061115,31.862049004139266,29.032032231774245,25.369390484866713,16.999181585170195,31.862049004139266,31.862049004139266,30.607862890745857,30.607862890745857,29.032032231774245,31.862049004139266,31.862049004139266,27.303725688014985,31.862049004139266,30.607862890745857,21.58390548911006,23.275445712199506,8.0,3283138.0811049403 
 08/01  15:00:00,8.5,41.0,17.350114592640356,88.9345127225796,21.934510733023885,21.678529999497144,25.775080895458537,75.8961988651212,17.593921583093937,78.6345846216492,17.10426854051731,33.79807535709662,23.59845793766414,19.59486414208213,13871.54536741412,0.44194359324683063,35.373938375274655,27.407297823178183,0.0,0.0,28.328796644623885,28.328796644623885,0.0,0.0,0.0,0.0,0.0,0.0,33.88344720908315,33.88344720908315,1194.1413532296372,-6.372593221684087,31.90914848949041,31.90914848949041,31.90914848949041,35.94385765582921,35.94385765582921,35.80761699445087,32.02929866220792,25.775080895458537,17.10426854051731,35.80761699445087,35.80761699445087,35.373938375274655,35.373938375274655,32.02929866220792,35.80761699445087,35.80761699445087,27.407297823178183,35.80761699445087,35.373938375274655,21.934510733023885,23.59845793766414,8.5,4298908.871626694 
 08/01  16:00:00,8.0,48.0,17.55885862506627,87.76927025052362,22.63254361757624,20.13275223408194,25.518448965018678,79.16967859703259,18.263929376141483,75.38750246578334,17.247930684643695,32.67590723479998,23.85858917949097,18.68987920529556,0.0,0.0,39.97189109022338,39.97189109022338,0.0,0.0,28.328796644623885,28.328796644623885,0.0,0.0,0.0,0.0,0.0,0.0,33.88344720908315,33.88344720908315,0.0,8.0,34.435612935757234,34.435612935757234,34.435612935757234,34.435612935757234,34.435612935757234,38.32644968104563,38.32644968104563,25.518448965018678,17.247930684643695,38.32644968104563,38.32644968104563,34.692251621069914,34.692251621069914,38.32644968104563,38.32644968104563,38.32644968104563,34.692251621069914,38.32644968104563,34.692251621069914,22.63254361757624,23.85858917949097,8.0,0.0 
 08/01  17:00:00,8.0,57.0,17.71853783085507,86.88939393735726,23.255138487736584,19.406672422592123,24.644590413689407,86.83480885474947,18.582107232318272,73.89723141596143,17.27877183239445,32.280494367263614,23.745271661443756,18.83732380710382,0.0,0.0,39.97189109022338,39.97189109022338,0.0,0.0,28.328796644623885,28.328796644623885,0.0,0.0,0.0,0.0,0.0,0.0,33.88344720908315,33.88344720908315,0.0,8.0,34.435612935757234,34.435612935757234,34.435612935757234,34.435612935757234,34.435612935757234,38.32644968104563,38.32644968104563,24.644590413689407,17.27877183239445,38.32644968104563,38.32644968104563,34.63166412859068,34.63166412859068,38.32644968104563,38.32644968104563,38.32644968104563,34.63166412859068,38.32644968104563,34.63166412859068,23.255138487736584,23.745271661443756,8.0,0.0 
 08/01  18:00:00,6.6,68.0,17.75697750970442,86.67894114418019,23.105250465066682,19.74440493752528,23.143952767551895,98.03502619350563,18.631354939598946,73.66958212812102,17.049564162149004,32.74235904943378,22.58632950719411,20.37304046079784,0.0,0.0,39.97189109022338,39.97189109022338,0.0,0.0,28.328796644623893,28.328796644623893,0.0,0.0,0.0,0.0,0.0,0.0,33.88344720908315,33.88344720908315,0.0,6.6000000000000005,34.43561293575725,34.43561293575725,34.43561293575725,34.43561293575725,34.43561293575725,38.32644968104564,38.32644968104564,23.143952767551895,17.049564162149004,38.32644968104564,38.32644968104564,34.76236272265119,34.76236272265119,38.32644968104564,38.32644968104564,38.32644968104564,34.76236272265119,38.32644968104564,34.76236272265119,23.105250465066682,22.58632950719411,6.6000000000000005,0.0 
 08/01  19:00:00,5.0,81.0,17.671658073382503,87.14658564775311,22.478401751298247,20.81627080986492,21.260791546635843,100.0,18.422946468444735,74.6379844916872,16.753577215718636,33.431843733990355,20.96030769060288,22.843912316947268,0.0,0.0,39.97189109022338,39.97189109022338,8186.568880011528,0.33445730458090034,27.84536081367548,22.64200844277796,0.0,0.0,0.0,0.0,11240.561074796511,0.5988275907367901,27.79038670310864,23.42735228120068,1522.4603845543688,-9.517053552961332,23.34266723349434,23.34266723349434,23.34266723349434,27.377528535632706,27.377528535632706,27.592720617696568,23.10571426684169,21.260791546635843,16.753577215718636,27.592720617696568,27.592720617696568,22.587034332211118,27.79038670310864,23.10571426684169,27.592720617696568,27.592720617696568,27.79038670310864,27.592720617696568,23.42735228120068,22.478401751298247,20.96030769060288,5.0,5480857.384395727 
 08/01  20:00:00,4.0,87.0,17.517927283867557,88.08230532507305,21.415700897061622,22.510169238388123,20.506200251542005,99.99999999999999,18.08544953135018,76.31137863076262,16.43062920535609,34.234686230887235,20.74662801375145,23.443605699209627,3171.711677203208,0.17293503726105475,31.34584997105145,28.366457742707034,9598.143757726228,0.40963248136947256,27.08301527960269,21.452176142635118,0.0,0.0,0.0,0.0,5117.467087734312,0.40963248136947256,27.08301527960269,24.069237935249532,1546.0583804031517,-10.494479311870027,22.768627123690987,22.768627123690987,22.768627123690987,26.803435400294646,26.803435400294646,26.783343159538347,22.7695084981087,20.506200251542005,16.43062920535609,26.783343159538347,26.783343159538347,21.452176142635118,27.08301527960269,22.7695084981087,26.783343159538347,26.783343159538347,24.10362305125827,26.783343159538347,24.069237935249532,21.415700897061622,20.74662801375145,4.0,5565810.169451347 
 08/01  21:00:00,3.7,84.0,17.339410489043754,89.08148235635223,20.548607348728673,24.119807937716626,20.189757180919507,99.99999999999999,17.633229493115387,78.51574471495078,16.201692150257323,34.83029376139261,20.62590061198107,23.99790337928805,5793.833560428902,0.3307333333333333,27.149629008945183,22.958114257084507,7755.983560198909,0.3307333333333333,27.149629008945183,21.538608400639728,0.0,0.0,0.0,0.0,4764.838462959462,0.3307333333333333,27.149629008945183,23.70253469754617,1546.9198276693148,-10.799988801003897,22.751107755332598,22.751107755332598,22.751107755332598,26.78590926749557,26.78590926749557,26.784615918536154,22.733085785090132,20.189757180919507,16.201692150257323,26.784615918536154,26.784615918536154,21.538608400639728,27.149629008945183,22.733085785090132,26.784615918536154,26.784615918536154,22.958114257084507,26.784615918536154,23.70253469754617,20.548607348728673,20.62590061198107,3.7,5568911.3796095345 
 08/01  22:00:00,3.0,87.0,17.195498896668624,89.89624238534329,20.32991963409725,24.66807622868221,20.096675312450436,100.0,17.25168685482798,80.43174486342652,16.029148052410417,35.25647361289471,20.54265869857793,24.340175742469846,5392.738729084444,0.3307333333333333,27.325044163528915,23.42373185829365,7979.376040266498,0.3307333333333333,27.325044163528915,21.55246004614733,0.0,0.0,0.0,0.0,5046.482586916715,0.3307333333333333,27.325044163528915,23.674226721106933,1539.4109724960858,-11.508723193699268,22.900221809365352,22.900221809365352,22.900221809365352,26.935080897476325,26.935080897476325,26.93254088125802,22.883472875182637,20.096675312450436,16.029148052410417,26.93254088125802,26.93254088125802,21.55246004614733,27.325044163528915,22.883472875182637,26.93254088125802,26.93254088125802,23.42373185829365,26.93254088125802,23.674226721106933,20.32991963409725,20.54265869857793,3.0,5541879.500985909 
 08/01  23:00:00,2.0,93.0,17.063154791790506,90.65292300606288,20.114262395085564,25.291277780150935,19.93025012985398,100.0,16.821941442043773,82.65250881295097,15.847854825529339,35.70555675393997,20.32804844099018,24.9539250354273,5292.818582395066,0.3307333333333333,27.397943967411287,23.568931048448277,8034.260562976453,0.3307333333333333,27.397943967411287,21.58567456661526,0.0,0.0,0.0,0.0,5102.417386009799,0.3307333333333333,27.397943967411287,23.706674035373673,1535.8224434165195,-12.512633009020975,22.97188071312806,22.97188071312806,22.97188071312806,27.006767470773152,27.006767470773152,27.005597065246924,22.953759883479073,19.93025012985398,15.847854825529339,27.005597065246924,27.005597065246924,21.58567456661526,27.397943967411287,22.953759883479073,27.005597065246924,27.005597065246924,23.568931048448277,27.005597065246924,23.706674035373673,20.114262395085564,20.32804844099018,2.0,5528960.796299471 
 08/01  24:00:00,2.2,90.0,16.945497164593213,91.33167848327003,20.0952104725762,25.560967415210904,19.859080549757508,100.0,16.436518081363086,84.70315285815028,15.726580174090227,36.004464637449104,20.26596986460618,25.287876114581184,5246.078152784428,0.3307333333333333,27.434372510122188,23.639179893782135,8060.391394025064,0.3307333333333333,27.434372510122188,21.603209303513196,0.0,0.0,0.0,0.0,5127.406880727388,0.3307333333333333,27.434372510122188,23.725030756536896,1534.0265494547475,-12.31632046397086,23.00784037006175,23.00784037006175,23.00784037006175,27.042741012892893,27.042741012892893,27.042150749396505,22.98913998461074,19.859080549757508,15.726580174090227,27.042150749396505,27.042150749396505,21.603209303513196,27.434372510122188,22.98913998461074,27.042150749396505,27.042150749396505,23.639179893782135,27.042150749396505,23.725030756536896,20.0952104725762,20.26596986460618,2.2,5522495.578037091 
 08/02  01:00:00,2.0,93.0,16.846143989320556,91.90922865908585,20.112407402595426,25.71507271579084,19.83265854616453,100.0,16.13969059102598,86.32121594039897,15.629390878233018,36.24721001607746,20.248661465787713,25.4951992598705,5258.348963907598,0.3307333333333333,27.495386409677014,23.69132777380375,8122.96777727085,0.3307333333333333,27.495386409677014,21.618970459700815,0.0,0.0,0.0,0.0,5179.275600068431,0.3307333333333333,27.495386409677014,23.74853198650332,1532.5032101507722,-12.515802622171769,23.03839399529941,23.03839399529941,23.03839399529941,27.07330644458183,27.07330644458183,27.072808153026806,23.01961007333596,19.83265854616453,15.629390878233018,27.072808153026806,27.072808153026806,21.618970459700815,27.495386409677014,23.01961007333596,27.072808153026806,27.072808153026806,23.69132777380375,27.072808153026806,23.74853198650332,20.112407402595426,20.248661465787713,2.0,5517011.55654278 
 08/02  02:00:00,2.0,93.0,16.767123835837754,92.37156251425748,20.179737085985607,25.679643289889437,19.83309890004791,100.0,15.887509530763452,87.72335223402334,15.574455199682639,36.38270046007152,20.28678596982304,25.50637526024645,5239.837887867156,0.3307333333333333,27.51626227268783,23.72559893731315,8137.155270398853,0.3307333333333333,27.51626227268783,21.629588524789284,0.0,0.0,0.0,0.0,5185.3125754281255,0.3307333333333333,27.51626227268783,23.76504426122118,1531.4759918568968,-12.516783536844624,23.059023680747856,23.059023680747856,23.059023680747856,27.09394409629318,27.09394409629318,27.093597466805324,23.04007724110787,19.83309890004791,15.574455199682639,27.093597466805324,27.093597466805324,21.629588524789284,27.51626227268783,23.04007724110787,27.093597466805324,27.093597466805324,23.72559893731315,27.093597466805324,23.76504426122118,20.179737085985607,20.28678596982304,2.0,5513313.570684829 
 08/02  03:00:00,1.4,93.0,16.697414593719902,92.78158423574588,20.204094471641273,25.65362551753218,19.809988053539698,100.0,15.660647711229457,89.00658231882808,15.514562643421282,36.52430078635877,20.285442152330198,25.521100823500227,5227.421350128138,0.3307333333333333,27.53022340425188,23.748545104780703,8147.1997061969605,0.3307333333333333,27.53022340425188,21.636287127309572,0.0,0.0,0.0,0.0,5189.022967588185,0.3307333333333333,27.53022340425188,23.776323682450283,1530.7916304599553,-13.121963620103173,23.07277976137873,23.07277976137873,23.07277976137873,27.10770547417943,27.10770547417943,27.10747433841672,23.053718638180186,19.809988053539698,15.514562643421282,27.10747433841672,27.10747433841672,21.636287127309572,27.53022340425188,23.053718638180186,27.10747433841672,27.10747433841672,23.748545104780703,27.10747433841672,23.776323682450283,20.204094471641273,20.285442152330198,1.4,5510849.869655839 
 08/02  04:00:00,0.0,100.0,16.628104726093298,93.19132898911883,19.56217203602568,26.730736704703254,19.457282680864417,98.22484484810035,15.455633389404424,90.18453756207448,15.231391866627936,37.01604489188178,19.61756962545431,26.635809494407773,5179.739049972672,0.3307333333333333,27.495933908441117,23.74874430622613,8106.691093161446,0.3307333333333333,27.495933908441117,21.631293184421118,0.0,0.0,0.0,0.0,5152.436057404415,0.3307333333333333,27.495933908441117,23.768496168018068,1530.9844666575539,-14.524690147358498,23.0689027451308,23.0689027451308,23.0689027451308,27.103826966338126,27.103826966338126,27.103922357733282,23.0495112195551,19.457282680864417,15.231391866627936,27.103922357733282,27.103922357733282,21.631293184421118,27.495933908441117,23.0495112195551,27.103922357733282,27.103922357733282,23.74874430622613,27.103922357733282,23.768496168018068,19.56217203602568,19.61756962545431,0.0,5511544.079967193 
 08/02  05:00:00,1.0,93.0,16.538380578394268,93.63324623587714,19.650453177236706,26.580761270578257,19.46333979631085,98.15292499483039,15.224418098074718,91.44441901372679,15.18937108227489,36.94110094479614,19.68956972294402,26.513721636582215,5221.728740070772,0.3307333333333333,27.50777133675248,23.730207187728446,8147.4867671082375,0.3307333333333333,27.50777133675248,21.613621056617735,0.0,0.0,0.0,0.0,5202.470833856272,0.3307333333333333,27.50777133675248,23.744138967742778,1531.9788948247572,-13.523654863464795,23.048921162597917,23.048921162597917,23.048921162597917,27.08383766816813,27.08383766816813,27.08414315985258,23.029322404029653,19.46333979631085,15.18937108227489,27.08414315985258,27.08414315985258,21.613621056617735,27.50777133675248,23.029322404029653,27.08414315985258,27.08414315985258,23.730207187728446,27.08414315985258,23.744138967742778,19.650453177236706,19.68956972294402,1.0,5515124.021369126 
 08/02  06:00:00,-0.4,88.0,16.466568223142634,94.06220516353441,19.835413325679898,26.28617583451814,19.518728435631854,100.0,15.036614573757227,92.55601333480344,15.17435988517299,36.92080238275557,19.864977901720405,26.23574195102478,5217.392470895677,0.3307333333333333,27.496407293210915,23.72197808712644,8148.723223148599,0.3307333333333333,27.496407293210915,21.601359317172644,0.0,0.0,0.0,0.0,5203.680387819196,0.3307333333333333,27.496407293210915,23.731897848219525,1532.528557168227,-14.9380111686634,23.03788523101742,23.03788523101742,23.03788523101742,27.072797475213985,27.072797475213985,27.07298290602186,23.018411750839537,19.518728435631854,15.17435988517299,27.07298290602186,27.07298290602186,21.601359317172644,27.496407293210915,23.018411750839537,27.07298290602186,27.07298290602186,23.72197808712644,27.07298290602186,23.731897848219525,19.835413325679898,19.864977901720405,-0.4,5517102.805805617 
 08/02  07:00:00,-0.2,92.0,16.407947668286514,94.50620486715474,19.798084861350972,26.247827220409548,19.473150813083375,100.0,14.864689571229755,93.67832352052103,15.097532745293368,37.017838226449506,19.820024786006087,26.209984667423882,5213.232223098418,0.3307333333333333,27.489062531288983,23.717641654090617,8152.005010847286,0.3307333333333333,27.489062531288983,21.59163832817868,0.0,0.0,0.0,0.0,5203.407709380028,0.3307333333333333,27.489062531288983,23.724749025210915,1532.8840061873202,-14.732393863845955,23.030751933759642,23.030751933759642,23.030751933759642,27.065661423536078,27.065661423536078,27.065781280483613,23.0113430024934,19.473150813083375,15.097532745293368,27.065781280483613,27.065781280483613,21.59163832817868,27.489062531288983,23.0113430024934,27.065781280483613,27.065781280483613,23.717641654090617,27.065781280483613,23.724749025210915,19.798084861350972,19.820024786006087,-0.2,5518382.422274353 
 08/02  08:00:00,0.0,85.0,16.352451590431315,94.84094210832853,19.738038979137848,26.047475140318653,19.42013249284196,100.0,14.702298417006977,94.66487626302086,15.024129181156585,36.95184456041623,19.75408940402228,26.019552674490154,5210.531593480076,0.3307333333333333,27.48107528055243,23.711606678166557,8154.735393792929,0.3307333333333333,27.48107528055243,21.581673563819553,0.0,0.0,0.0,0.0,5203.456084932622,0.3307333333333333,27.48107528055243,23.716725331961673,1533.2823992116926,-14.537518201587485,23.022759881889865,23.022759881889865,23.022759881889865,27.057666285654896,27.057666285654896,27.05780057179306,23.003335191315927,19.42013249284196,15.024129181156585,27.05780057179306,27.05780057179306,21.581673563819553,27.48107528055243,23.003335191315927,27.05780057179306,27.05780057179306,23.711606678166557,27.05780057179306,23.716725331961673,19.738038979137848,19.75408940402228,0.0,5519816.637162093 
 08/02  09:00:00,1.2,93.0,16.32244888460838,95.11517291410226,20.23266544746751,25.262475495836856,19.731573602101108,99.67358255559905,14.578413951296683,95.51845504484578,15.100459634250758,36.73063633810034,19.84911108900024,25.867145340797947,5165.577771660875,0.3307333333333333,27.435663706730836,23.698708055553226,8107.01220021247,0.3307333333333333,27.435663706730836,21.570773776711935,0.0,0.0,0.0,0.0,5166.904221869479,0.3307333333333333,27.435663706730836,23.697748456101685,1533.988935022461,-13.320479160005146,23.008594220836866,23.008594220836866,23.008594220836866,27.0434951533247,27.0434951533247,27.043725615561094,22.989076762788947,19.731573602101108,15.100459634250758,27.043725615561094,27.043725615561094,21.570773776711935,27.435663706730836,22.989076762788947,27.043725615561094,27.043725615561094,23.698708055553226,27.043725615561094,23.697748456101685,20.23266544746751,19.84911108900024,1.2,5522360.1660808595 
 08/02  10:00:00,5.0,81.0,16.380648105142882,94.7631743494801,21.896292195242673,23.03199027068032,21.201430151884686,92.82022252180312,14.634398123095256,95.17372551858014,15.421093113779104,36.07576498215326,20.259554879429835,25.45880314599967,2533.1880831363887,0.16151019038266276,27.250682749666005,24.943061666290838,9458.608432606969,0.4131059353906087,27.34040527692299,21.82908187282952,0.0,0.0,0.0,0.0,5875.049942744929,0.41758387422672866,27.34040527692299,23.933389985216895,1532.026891983558,-9.508149427259564,23.048186889589278,23.048186889589278,23.048186889589278,27.083103111559307,27.083103111559307,27.080177947994994,23.031889660429385,21.201430151884686,15.421093113779104,27.080177947994994,27.080177947994994,21.82908187282952,27.34040527692299,23.031889660429385,27.080177947994994,27.080177947994994,25.032784193547823,27.080177947994994,23.933389985216895,21.896292195242673,20.259554879429835,5.0,5515296.811140808 
 08/02  11:00:00,8.0,71.0,16.5217569324713,93.9155803381334,22.681154912950213,22.454086139492833,22.671616485164044,88.36071218900194,14.928361992374583,93.38579836658013,15.822581403867536,35.424021401082705,21.09203424994252,24.736183337565713,0.0,0.0,27.177128394664397,27.177128394664397,0.0,0.0,27.946924004482398,27.946924004482398,0.0,0.0,0.0,0.0,16067.573115375044,0.9832000000000002,31.459416542958273,27.549818278874042,1334.6971597349434,-6.68736066679039,27.5261905123604,27.5261905123604,27.5261905123604,31.56137268793676,31.56137268793676,31.482934599440295,27.5852812746176,22.671616485164044,15.822581403867536,31.482934599440295,31.482934599440295,31.459416542958273,31.459416542958273,27.5852812746176,31.482934599440295,31.482934599440295,31.459416542958273,31.482934599440295,27.549818278874042,22.681154912950213,21.09203424994252,8.0,4804909.775045795 
 08/02  12:00:00,10.0,46.0,16.7094295910902,92.80158722074653,22.765960418782512,22.355116229526494,24.19225399990797,84.02605429755175,15.441753213872747,90.35332299841792,16.217416296080284,34.54168202790484,22.31738315952092,22.970681967667158,0.0,0.0,27.17712839466439,27.17712839466439,0.0,0.0,27.94692400448239,27.94692400448239,0.0,0.0,0.0,0.0,4863.246499567067,0.26384340108541793,35.41064955873874,33.85836129104081,404.9460358274938,5.055141814477605,31.894166081352296,31.894166081352296,31.894166081352296,33.2390676007191,33.2390676007191,35.72421593644016,34.5188696011522,24.19225399990797,16.217416296080284,35.72421593644016,35.72421593644016,33.406966696824554,33.406966696824554,34.5188696011522,35.72421593644016,35.72421593644016,33.406966696824554,35.72421593644016,31.85467842912662,22.765960418782512,22.31738315952092,9.999999999999998,1457805.7289789778 
 08/02  13:00:00,9.0,45.0,16.9581340710816,91.34810073384806,22.26247172157936,23.05107648386857,26.12517418557139,78.69574523528443,16.37458961715202,85.1233139677639,16.660625428996006,33.58072840144324,23.29967747407169,21.64181509730166,0.0,0.0,27.17712839466439,27.17712839466439,0.0,0.0,27.946924004482394,27.946924004482394,0.0,0.0,0.0,0.0,0.0,0.0,35.71303516990557,35.71303516990557,0.0,8.999999999999998,32.29956992540063,32.29956992540063,32.29956992540063,32.29956992540063,32.29956992540063,36.134268832157424,36.134268832157424,26.12517418557139,16.660625428996006,36.134268832157424,36.134268832157424,32.75033124489548,32.75033124489548,36.134268832157424,36.134268832157424,36.134268832157424,32.75033124489548,36.134268832157424,32.75033124489548,22.26247172157936,23.29967747407169,8.999999999999998,0.0 
 08/02  14:00:00,9.0,45.0,17.234084904389764,89.76488990645868,21.658798573734245,23.70578372863593,26.828130275031562,78.62111150247128,17.25805016843639,80.47851948286538,16.941314640065748,32.84401564750987,23.65288396058653,20.998163562664814,11899.43081652077,0.46087294440119586,30.389251798800093,26.11020704919909,0.0,0.0,27.946924004482394,27.946924004482394,0.0,0.0,0.0,0.0,0.0,0.0,35.71303516990557,35.71303516990557,882.4987876913226,-0.8256473851976502,29.33785894821677,29.33785894821677,29.33785894821677,32.02793782684969,32.02793782684969,33.39815176193507,30.50583225654069,26.828130275031562,16.941314640065748,33.39815176193507,33.39815176193507,32.16113981691102,32.16113981691102,30.50583225654069,33.39815176193507,33.39815176193507,27.88209506731001,33.39815176193507,32.16113981691102,21.658798573734245,23.65288396058653,9.0,3176995.6356887612 
 08/02  15:00:00,9.2,46.0,17.514542236204893,88.18737862443623,22.09612926072163,22.729934525071975,27.108100522473272,82.29768954032875,18.153038121433234,76.06294638762438,17.20557820418172,32.04182850604851,24.082660044123877,20.149093851818478,8321.11875633506,0.2119731246109644,36.80416779221814,30.409345663940016,0.0,0.0,27.946924004482394,27.946924004482394,0.0,0.0,0.0,0.0,0.0,0.0,35.71303516990557,35.71303516990557,774.3956169391494,-0.7269548028129167,33.666613304786416,33.666613304786416,33.666613304786416,36.35641634352004,36.35641634352004,37.518686497158775,35.08912923502073,27.108100522473272,17.20557820418172,37.518686497158775,37.518686497158775,35.924820275342995,35.924820275342995,35.08912923502073,37.518686497158775,37.518686497158775,29.529998147064873,37.518686497158775,35.924820275342995,22.09612926072163,24.082660044123877,9.2,2787824.2209809376 
