Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/02  16:00:00,9.0,45.0,17.77074620181576,86.77333012383403,22.590985448631937,21.751476670685598,26.70487470821587,89.33351193084698,18.855243409782503,72.78788674824493,17.461158420583697,31.28823987479562,24.38934164062838,19.507910679138675,0.0,0.0,37.78028340881695,37.78028340881695,0.0,0.0,27.946924004482394,27.946924004482394,0.0,0.0,0.0,0.0,0.0,0.0,35.71303516990557,35.71303516990557,0.0,9.0,34.76448305417212,34.76448305417212,34.76448305417212,34.76448305417212,34.76448305417212,38.65421107646822,38.65421107646822,26.70487470821587,17.461158420583697,38.65421107646822,38.65421107646822,34.9604783807538,34.9604783807538,38.65421107646822,38.65421107646822,38.65421107646822,34.9604783807538,38.65421107646822,34.9604783807538,22.590985448631937,24.38934164062838,9.0,0.0 
 08/02  17:00:00,8.0,52.0,17.923336512082276,85.94307202885913,22.51777525298032,21.74228701239931,25.421317276967017,98.70688158936949,19.237508174004283,71.07140351375332,17.441538932666667,31.224764957053285,23.992102118523874,19.8816045488345,0.0,0.0,37.780283408816956,37.780283408816956,0.0,0.0,27.946924004482398,27.946924004482398,0.0,0.0,0.0,0.0,0.0,0.0,35.713035169905574,35.713035169905574,0.0,8.0,34.76448305417212,34.76448305417212,34.76448305417212,34.76448305417212,34.76448305417212,38.65421107646823,38.65421107646823,25.421317276967017,17.441538932666667,38.65421107646823,38.65421107646823,35.09113973127371,35.09113973127371,38.65421107646823,38.65421107646823,38.65421107646823,35.09113973127371,38.65421107646823,35.09113973127371,22.51777525298032,23.992102118523874,8.0,0.0 
 08/02  18:00:00,7.0,61.0,17.945445947978843,85.82338620592674,21.89979978088246,22.6043310508528,23.74350691898629,99.96072281976546,19.262427270592678,70.96097167172738,17.131349583419194,31.821997906161585,22.714075447096267,21.505394880154313,11111.479985302129,0.3052886876611748,36.17237996581134,30.329445030453783,0.0,0.0,27.94692400448239,27.94692400448239,0.0,0.0,0.0,0.0,0.0,0.0,35.713035169905574,35.713035169905574,802.1922957692923,-2.891911836911847,32.57150857161922,32.57150857161922,32.57150857161922,35.261311610352834,35.261311610352834,36.62568654106212,33.78454304815665,23.74350691898629,17.131349583419194,36.62568654106212,36.62568654106212,35.29777032544121,35.29777032544121,33.78454304815665,36.62568654106212,36.62568654106212,29.45483539008366,36.62568654106212,35.29777032544121,21.89979978088246,22.714075447096267,6.999999999999998,2887892.2647694526 
 08/02  19:00:00,6.0,81.0,17.84940348778667,86.34404947208645,21.886274110511614,22.709743239872466,22.298078012815402,100.0,19.04846080367399,71.91414487746196,16.837895127249077,32.45829926015644,21.158197871217816,23.74561040731082,6102.742618320535,0.23985872633246774,31.114377094787226,25.41040222305392,0.0,0.0,27.946924004482398,27.946924004482398,0.0,0.0,0.0,0.0,11436.994010126102,0.5606923687694157,31.0002864689129,26.730600059077563,1367.0346999931342,-8.657206625656672,27.008049454723754,27.008049454723754,27.008049454723754,31.043324826106602,31.043324826106602,31.147116556892083,26.88516875623247,22.298078012815402,16.837895127249077,31.147116556892083,31.147116556892083,31.114377094787226,31.114377094787226,26.88516875623247,31.147116556892083,31.147116556892083,25.41040222305392,31.147116556892083,26.844690684951885,21.886274110511614,21.158197871217816,6.000000000000001,4921324.919975282 
 08/02  20:00:00,6.0,70.0,17.68909393913159,87.22105403470019,21.764327116676903,22.979152282871816,20.849752957123485,100.0,18.655356034546365,73.70341040870142,16.571089278639423,33.04737700253432,20.965667235662956,24.123472222276682,2778.9335740006327,0.17758135100278732,27.92248073981039,24.1569365484484,8306.633248065553,0.306266658607984,27.387384960841498,22.524267592612972,0.0,0.0,0.0,0.0,6916.309113201246,0.5083519903892287,27.92248073981039,24.754381905963548,1506.024190967923,-8.541499006975812,23.62857943908315,23.62857943908315,23.62857943908315,27.66356855445556,27.66356855445556,27.69163344067812,23.581508350305654,20.849752957123485,16.571089278639423,27.69163344067812,27.69163344067812,23.059363371581863,27.92248073981039,23.581508350305654,27.69163344067812,27.69163344067812,24.1569365484484,27.69163344067812,24.754381905963548,21.764327116676903,20.965667235662956,6.0,5421687.087484524 
 08/02  21:00:00,6.0,73.0,17.517197484441912,88.17231480614302,21.44647374213402,23.622393769733627,20.24399544038379,99.99999999999999,18.22090145350843,75.73863317911415,16.351203202040875,33.593276573413604,20.97344367598056,24.308792015604695,4141.378826695622,0.27469358282656114,27.323360076564704,23.68398645906947,9327.903804423504,0.35875320858671944,27.323360076564704,21.085787300272315,0.0,0.0,0.0,0.0,4614.686858756003,0.35875320858671944,27.323360076564704,24.2316843378452,1535.6129637185422,-8.508651684139089,22.97623985732212,22.97623985732212,22.97623985732212,27.011128294360596,27.011128294360596,27.005600106695155,22.96248281743286,20.24399544038379,16.351203202040875,27.005600106695155,27.005600106695155,21.085787300272315,27.323360076564704,22.96248281743286,27.005600106695155,27.005600106695155,23.68398645906947,27.005600106695155,24.2316843378452,21.44647374213402,20.97344367598056,6.0,5528206.669386753 
 08/02  22:00:00,5.0,70.0,17.366357359557878,89.01654105408346,21.163506772246144,24.095422296227927,20.05220711095631,100.0,17.815166361333663,77.6962262354273,16.19929853553776,33.924555643349315,20.930634991792267,24.434244535827098,5070.9055889638,0.3307333333333333,27.486898062842094,23.81844049917457,8472.476760950634,0.3307333333333333,27.486898062842094,21.357633592942324,0.0,0.0,0.0,0.0,4879.479174546281,0.3307333333333333,27.486898062842094,23.956924575760322,1531.2461358816959,-9.52460536709788,23.063642867620565,23.063642867620565,23.063642867620565,27.098565058591753,27.098565058591753,27.09853647729541,23.044332889292406,20.05220711095631,16.19929853553776,27.09853647729541,27.09853647729541,21.357633592942324,27.486898062842094,23.044332889292406,27.09853647729541,27.09853647729541,23.81844049917457,27.09853647729541,23.956924575760322,21.163506772246144,20.930634991792267,5.0,5512486.089174105 
 08/02  23:00:00,6.0,70.0,17.234724450517668,89.7607498069251,20.90513499470142,24.58676698805897,19.98805334592144,100.0,17.398204434438775,79.76735378317946,16.10272097198483,34.15316297562937,20.83267202819799,24.689071245400946,5037.81708985465,0.3307333333333333,27.531044491625046,23.8865319230067,8371.660756540252,0.3307333333333333,27.531044491625046,21.47472638726903,0.0,0.0,0.0,0.0,5010.404926278048,0.3307333333333333,27.531044491625046,23.90636272926345,1529.0551888330042,-8.51950554916969,23.107726484176695,23.107726484176695,23.107726484176695,27.142665698017858,27.142665698017858,27.141895729030338,23.089207013179724,19.98805334592144,16.10272097198483,27.141895729030338,27.141895729030338,21.47472638726903,27.531044491625046,23.089207013179724,27.141895729030338,27.141895729030338,23.8865319230067,27.141895729030338,23.90636272926345,20.90513499470142,20.83267202819799,6.0,5504598.679798815 
 08/02  24:00:00,4.4,73.0,17.132206541743024,90.34518771044247,20.793127815137005,24.815723623792596,19.981376642193993,100.0,17.10266915470503,81.27298293686827,15.9931701246911,34.38861459040841,20.758554565287973,24.861776712037848,5104.9423448211655,0.3307333333333333,27.595522438137692,23.902460782495332,8343.550291609838,0.3307333333333333,27.595522438137692,21.55955893991578,0.0,0.0,0.0,0.0,5102.093950578015,0.3307333333333333,27.595522438137692,23.904521392556916,1527.4085565539458,-10.128270213772533,23.140923185414785,23.140923185414785,23.140923185414785,27.17587521665482,27.17587521665482,27.175336259604652,23.122180371656007,19.981376642193993,15.9931701246911,27.175336259604652,27.175336259604652,21.55955893991578,27.595522438137692,23.122180371656007,27.175336259604652,27.175336259604652,23.902460782495332,27.175336259604652,23.904521392556916,20.793127815137005,20.758554565287973,4.4,5498670.803594205 
 08/03  01:00:00,3.0,81.0,17.050871522432434,90.81195922431752,20.64972778718078,25.064993520637803,19.942669167031333,100.0,16.837954532962584,82.64888174351104,15.856403419457585,34.6669423870139,20.62670204054747,25.094451781473804,5128.09836716416,0.3307333333333333,27.618023295971476,23.908213899380414,8296.664823375137,0.3307333333333333,27.618023295971476,21.615984544295888,0.0,0.0,0.0,0.0,5130.587705559871,0.3307333333333333,27.618023295971476,23.906413042549968,1526.341333017522,-11.528756869724413,23.162468848910265,23.162468848910265,23.162468848910265,27.197429194564645,27.197429194564645,27.19706717448462,23.143537162075422,19.942669167031333,15.856403419457585,27.19706717448462,27.19706717448462,21.615984544295888,27.618023295971476,23.143537162075422,27.19706717448462,27.19706717448462,23.908213899380414,27.19706717448462,23.906413042549968,20.64972778718078,20.62670204054747,3.0,5494828.798863079 
 08/03  02:00:00,2.0,87.0,16.971622939269285,91.26936215771283,20.553960452797124,25.227926114496242,19.912103751365596,100.0,16.564319733539133,84.09870290497786,15.740982431445431,34.89877801927565,20.53889103463889,25.245810973717152,5147.067210040935,0.3307333333333333,27.627868112436,23.904337879719932,8262.697346862724,0.3307333333333333,27.627868112436,21.65040519631031,0.0,0.0,0.0,0.0,5150.292769273419,0.3307333333333333,27.627868112436,23.90200442129993,1525.899621249887,-12.529150200258789,23.17139327392986,23.17139327392986,23.17139327392986,27.20635707762289,27.20635707762289,27.206207125119796,23.152249165776723,19.912103751365596,15.740982431445431,27.206207125119796,27.206207125119796,21.65040519631031,27.627868112436,23.152249165776723,27.206207125119796,27.206207125119796,23.904337879719932,27.206207125119796,23.90200442129993,20.553960452797124,20.53889103463889,2.0,5493238.636499594 
 08/03  03:00:00,2.6,83.0,16.89296602547495,91.72591213234395,20.40622239484946,25.46581247706466,19.85673067426437,100.0,16.291334562917747,85.57359561199081,15.6216354478369,35.13009601853837,20.396380010714875,25.47634497113625,5160.93456108826,0.3307333333333333,27.630164584516017,23.896602732560762,8238.241292553486,0.3307333333333333,27.630164584516017,21.670394497721023,0.0,0.0,0.0,0.0,5163.784413195425,0.3307333333333333,27.630164584516017,23.89454107125018,1525.8146890461803,-11.929662310982371,23.17310972967739,23.17310972967739,23.17310972967739,27.208074194417357,27.208074194417357,27.208045353766135,23.153846100510656,19.85673067426437,15.6216354478369,27.208045353766135,27.208045353766135,21.670394497721023,27.630164584516017,23.153846100510656,27.208045353766135,27.208045353766135,23.896602732560762,27.208045353766135,23.89454107125018,20.40622239484946,20.396380010714875,2.6,5492932.88056625 
 08/03  04:00:00,2.0,87.0,16.815259682800914,92.17946290410585,20.284058505080548,25.671570949660072,19.80249609411033,100.0,16.033849605733227,86.99140018971688,15.515163610311747,35.334175049055055,20.27739616403647,25.67784329145331,5171.900615931159,0.3307333333333333,27.625698131364803,23.884202341343745,8219.39881033501,0.3307333333333333,27.625698131364803,21.67955795406835,0.0,0.0,0.0,0.0,5174.167405640795,0.3307333333333333,27.625698131364803,23.88256248304304,1526.060128403375,-12.528996853919285,23.168149900379976,23.168149900379976,23.168149900379976,27.203112435004705,27.203112435004705,27.203195772593116,23.148774259485045,19.80249609411033,15.515163610311747,27.203195772593116,27.203195772593116,21.67955795406835,27.625698131364803,23.148774259485045,27.203195772593116,27.203195772593116,23.884202341343745,27.203195772593116,23.88256248304304,20.284058505080548,20.27739616403647,2.0,5493816.46225215 
 08/03  05:00:00,2.0,87.0,16.74007767340266,92.71095121431158,20.204019323568236,25.838192455106473,19.762438654084278,100.0,15.794096442098711,88.42140104164785,15.43400122056793,35.520244803703896,20.19937085098755,25.841897551817596,5180.349268079621,0.3307333333333333,27.616457855367777,23.868848426437456,8204.831884639114,0.3307333333333333,27.616457855367777,21.680853180384094,0.0,0.0,0.0,0.0,5182.077683489489,0.3307333333333333,27.616457855367777,23.867598042428206,1526.5352186711111,-12.528640900019283,23.158552818901356,23.158552818901356,23.158552818901356,27.19351165901157,27.19351165901157,27.19367291340776,23.13909988308325,19.762438654084278,15.43400122056793,27.19367291340776,27.19367291340776,21.680853180384094,27.616457855367777,23.13909988308325,27.19367291340776,27.19367291340776,23.868848426437456,27.19367291340776,23.867598042428206,20.204019323568236,20.19937085098755,2.0,5495526.787216 
 08/03  06:00:00,-0.2,96.0,16.667403096783868,93.14012507105413,20.103186038466276,25.90895436512944,19.69195807319032,100.0,15.566493804865363,89.72005499525709,15.322988276907596,35.68415121078252,20.09988267957951,25.91099499142518,5186.628436996023,0.3307333333333333,27.60457942639663,23.852425330874688,8193.80107012692,0.3307333333333333,27.60457942639663,21.67695136962855,0.0,0.0,0.0,0.0,5187.91982928119,0.3307333333333333,27.60457942639663,23.85149110107385,1527.1346679784779,-14.73413232466694,23.146450330834586,23.146450330834586,23.146450330834586,27.181404497396677,27.181404497396677,27.1816078489838,23.12695593385903,19.69195807319032,15.322988276907596,27.1816078489838,27.1816078489838,21.67695136962855,27.60457942639663,23.12695593385903,27.1816078489838,27.1816078489838,23.852425330874688,27.1816078489838,23.85149110107385,20.103186038466276,20.09988267957951,-0.2,5497684.8047225205 
 08/03  07:00:00,1.0,86.0,16.597382808066993,93.55573082011647,20.006706925602394,25.858154926731018,19.63186629098797,100.0,15.369664953017397,90.8603952687288,15.251422769760564,35.68561015066255,20.004334999258965,25.8591216645289,5191.466365140413,0.3307333333333333,27.589372449062974,23.833715726172002,8185.628314582822,0.3307333333333333,27.589372449062974,21.667652486245075,0.0,0.0,0.0,0.0,5192.421061462693,0.3307333333333333,27.589372449062974,23.833025071276275,1527.8997319791338,-13.535370254925446,23.131015028047248,23.131015028047248,23.131015028047248,27.165963233320397,27.165963233320397,27.16622258441002,23.111464427897783,19.63186629098797,15.251422769760564,27.16622258441002,27.16622258441002,21.667652486245075,27.589372449062974,23.111464427897783,27.16622258441002,27.16622258441002,23.833715726172002,27.16622258441002,23.833025071276275,20.006706925602394,20.004334999258965,1.0,5500439.035124881 
 08/03  08:00:00,1.0,93.0,16.530648979209573,93.95377458958873,19.973715603706957,25.81826000205392,19.60221905964011,100.0,15.183605898077463,91.9533103651924,15.202256358764883,35.702188106984565,19.971992605742873,25.8185258399621,5195.247967815584,0.3307333333333333,27.572574908194454,23.81417944373778,8178.950290792377,0.3307333333333333,27.572574908194454,21.655681264741347,0.0,0.0,0.0,0.0,5195.949788537162,0.3307333333333333,27.572574908194454,23.813671725947753,1528.7395281831984,-13.527042645108516,23.114085940639505,23.114085940639505,23.114085940639505,27.149027615358804,27.149027615358804,27.149312065579334,23.094510811475626,19.60221905964011,15.202256358764883,27.149312065579334,27.149312065579334,21.655681264741347,27.572574908194454,23.094510811475626,27.149312065579334,27.149312065579334,23.81417944373778,27.149312065579334,23.813671725947753,19.973715603706957,19.971992605742873,1.0,5503462.301459515 
 08/03  09:00:00,2.0,87.0,16.47637601199063,94.2788916321267,20.038561865385788,25.729491749441063,19.67383717653206,100.0,15.033268309563658,92.84717631277539,15.242706310721973,35.57402815115262,20.006912012877365,25.777797659660074,5197.2882626009105,0.3307333333333333,27.558719934942182,23.798845967680382,8173.831339936506,0.3307333333333333,27.558719934942182,21.64552556991841,0.0,0.0,0.0,0.0,5198.4115532405485,0.3307333333333333,27.558719934942182,23.798033345593584,1529.4228341922633,-12.525882093040844,23.100322232256516,23.100322232256516,23.100322232256516,27.13525859004493,27.13525859004493,27.135489854253645,23.080801627730793,19.67383717653206,15.242706310721973,27.135489854253645,27.135489854253645,21.64552556991841,27.558719934942182,23.080801627730793,27.135489854253645,27.135489854253645,23.798845967680382,27.135489854253645,23.798033345593584,20.038561865385788,20.006912012877365,2.0,5505922.203092148 
 08/03  10:00:00,4.0,87.0,16.464672845319896,94.3491668330671,20.649387458857706,25.063823716045206,20.226937091856964,98.02609934741389,14.982780154144054,93.14954712950362,15.481998394009377,35.17333281568392,20.26027067040232,25.670593544526014,5154.417666300667,0.3307333333333333,27.522926300783645,23.79405981914532,8116.593200874102,0.3307333333333333,27.522926300783645,21.651129661252376,0.0,0.0,0.0,0.0,5166.476389135455,0.3307333333333333,27.522926300783645,23.785336163031097,1529.6288368477508,-10.510385030145322,23.09617469717162,23.09617469717162,23.09617469717162,27.13110944584467,27.13110944584467,27.13115744628901,23.07684188114293,20.226937091856964,15.481998394009377,27.13115744628901,27.13115744628901,21.651129661252376,27.522926300783645,23.07684188114293,27.13115744628901,27.13115744628901,23.79405981914532,27.13115744628901,23.785336163031097,20.649387458857706,20.26027067040232,4.0,5506663.812651902 
 08/03  11:00:00,6.0,69.0,16.521791264816656,93.91528499163948,21.413326870174124,24.007322865048135,21.10636494935985,94.8317665180108,15.116319297106722,92.2623975568199,15.899484534773164,34.26803066317717,20.75944072183827,24.988056767141842,5104.69342143324,0.3307333333333333,27.53718418784588,23.84429229665794,8042.729859932759,0.3307333333333333,27.53718418784588,21.718826564446587,0.0,0.0,0.0,0.0,5161.606230146588,0.3307333333333333,27.53718418784588,23.80311982426049,1527.425996541347,-8.522592760672412,23.14057174087601,23.14057174087601,23.14057174087601,27.175523636560214,27.175523636560214,27.17472603720348,23.12207956178834,21.10636494935985,15.899484534773164,27.17472603720348,27.17472603720348,21.718826564446587,27.53718418784588,23.12207956178834,27.17472603720348,27.17472603720348,23.84429229665794,27.17472603720348,23.80311982426049,21.413326870174124,20.75944072183827,6.0,5498733.58754885 
 08/03  12:00:00,8.0,57.0,16.651028780491714,93.14656980627042,21.985128152608766,23.19447523174345,22.133427551028923,91.796345089338,15.456472217884738,90.26793805151667,16.426386329725446,33.136782274454205,21.394710208581152,24.046819212486334,2234.4904587858564,0.13815253551699047,27.696654928618713,25.735757236210745,3638.4995071085914,0.1479147515841311,27.696654928618713,24.744190225993407,0.0,0.0,0.0,0.0,10703.628206302157,0.6922869572808175,29.35380434103836,25.697085774252983,1431.1779578894666,-6.62008455918642,25.29916261116591,25.29916261116591,25.29916261116591,29.334303488778005,29.334303488778005,29.258275013916762,25.356690162985334,22.133427551028923,16.426386329725446,29.258275013916762,29.258275013916762,26.401339638413052,29.35380434103836,25.356690162985334,29.258275013916762,29.258275013916762,27.39290664863039,29.258275013916762,25.697085774252983,21.985128152608766,21.394710208581152,8.0,5152240.648402079 
 08/03  13:00:00,9.0,57.0,16.819401474543206,92.15544652383333,22.121481819751846,23.064940523518114,22.808426901007937,91.02568575061298,15.91118761129032,87.67626088946125,16.95331273415852,32.07601697028385,22.177378150473842,22.98495631890936,408.4736662998065,0.009553087210825768,32.75247880540134,29.342726870680966,0.0,0.0,27.732235353704727,27.732235353704727,0.0,0.0,0.0,0.0,5142.551011120394,0.32118024612250756,32.75247880540134,31.475651254138224,430.2835370765804,4.084326460426365,28.739031720785064,28.739031720785064,28.739031720785064,30.08401662907975,30.08401662907975,32.72178210937526,31.405141106275092,22.808426901007937,16.95331273415852,32.72178210937526,32.72178210937526,30.28284398438266,30.28284398438266,31.405141106275092,32.72178210937526,32.72178210937526,26.873092049662283,32.72178210937526,29.00601643311954,22.121481819751846,22.177378150473842,9.0,1549020.7334756893 
 08/03  14:00:00,9.0,61.0,17.010372500538544,90.95696831744041,22.018424822687198,23.369099425569868,23.278384211527733,90.91128900638986,16.60596122359062,83.79572180029659,17.291104809762103,31.46472980136906,23.121672938181014,21.85389412218874,3276.11507816323,0.08583032972350671,33.71881897731257,31.435944174774455,0.0,0.0,27.73223535370473,27.73223535370473,0.0,0.0,0.0,0.0,0.0,0.0,32.75247880540134,32.75247880540134,301.38618578258684,5.294827237144659,30.10378116026049,30.10378116026049,30.10378116026049,31.112457299785596,31.112457299785596,34.02107360485451,33.098967096033604,23.278384211527733,17.291104809762103,34.02107360485451,34.02107360485451,31.167595320466067,31.167595320466067,33.098967096033604,34.02107360485451,34.02107360485451,28.88472051792795,34.02107360485451,31.167595320466067,22.018424822687198,23.121672938181014,9.0,1084990.2688173125 
 08/03  15:00:00,8.6,65.0,17.205529209836484,89.83932799645058,22.06935249435954,23.490858071385105,23.304831335486682,93.83184860836883,17.2439809950826,80.47113257254226,17.548081101046463,31.066194671350672,23.648921425686837,21.346425302383455,0.0,0.0,34.68515914922381,34.68515914922381,0.0,0.0,27.732235353704727,27.732235353704727,0.0,0.0,0.0,0.0,0.0,0.0,32.75247880540134,32.75247880540134,0.0,8.599999999999998,31.54476466485553,31.54476466485553,31.54476466485553,31.54476466485553,31.54476466485553,35.39214019959204,35.39214019959204,23.304831335486682,17.548081101046463,35.39214019959204,35.39214019959204,31.738625937440837,31.738625937440837,35.39214019959204,35.39214019959204,35.39214019959204,31.738625937440837,35.39214019959204,31.738625937440837,22.06935249435954,23.648921425686837,8.599999999999998,0.0 
 08/03  16:00:00,8.0,57.0,17.35188290384815,89.01115292171633,21.823150984783254,23.876070472560677,23.0152374932399,98.6663472413841,17.65832450963451,78.39140548959303,17.56657063706965,31.047007712423905,23.623531242461453,21.40580122919347,8268.576162201076,0.26738377910240557,34.19005137435914,30.491008232868587,0.0,0.0,27.73223535370473,27.73223535370473,0.0,0.0,0.0,0.0,0.0,0.0,32.75247880540134,32.75247880540134,626.931834616189,0.6053030857639703,30.66635300553436,30.66635300553436,30.66635300553436,32.68372575354865,32.68372575354865,34.63377402070034,32.54986293515185,23.0152374932399,17.56657063706965,34.63377402070034,34.63377402070034,32.68447455652546,32.68447455652546,32.54986293515185,34.63377402070034,34.63377402070034,28.98543141503491,34.63377402070034,32.68447455652546,21.823150984783254,23.623531242461453,8.0,2256954.60461828 
 08/03  17:00:00,8.0,76.0,17.440803137691745,88.51222705883544,21.879403838203626,24.184399291384956,22.239318259887103,99.99999999999999,17.939449129089702,77.01496983720236,17.40022410953442,31.60101994786244,23.02872430594783,22.555169485283205,15115.40137190866,0.46373134739785693,35.22282917033923,27.377679575564198,0.0,0.0,27.732235353704727,27.732235353704727,0.0,0.0,0.0,0.0,0.0,0.0,32.75247880540134,32.75247880540134,1200.3132659010662,-6.806433838380354,31.554305161551667,31.554305161551667,31.554305161551667,35.5890097196521,35.5890097196521,35.54743414925359,31.57827693276446,22.239318259887103,17.40022410953442,35.54743414925359,35.54743414925359,35.22282917033923,35.22282917033923,31.57827693276446,35.54743414925359,35.54743414925359,27.377679575564198,35.54743414925359,35.22282917033923,21.879403838203626,23.02872430594783,8.0,4321127.757243838 
 08/03  18:00:00,7.0,81.0,17.434614814625526,88.46043408168595,22.32850896887424,23.816447098264767,20.929629820939052,100.0,18.011249658894528,76.59294733301581,17.054375733419903,32.46062504191748,21.75978061150535,24.666107332040273,3606.1798410131432,0.10647630485432326,38.02819448790536,36.00257373786269,12391.663295309147,0.5635997901816124,26.715385700194197,22.81562676586706,0.0,0.0,0.0,0.0,2456.32150942712,0.1751462838350787,29.14156598367185,27.413175231768818,1475.5837991366188,-7.544532395197999,25.04148720854686,25.04148720854686,25.04148720854686,29.07602276446156,29.07602276446156,29.2587332724734,24.839204335603696,20.929629820939052,17.054375733419903,29.2587332724734,29.2587332724734,25.389616549417216,29.289375483744355,24.839204335603696,29.2587332724734,29.2587332724734,27.263754733701685,29.2587332724734,27.560984731841323,22.32850896887424,21.75978061150535,7.0,5312101.676891828 
 08/03  19:00:00,8.0,71.0,17.362224893078974,88.86617179704855,22.80832058602577,23.462349470563986,20.31453942306403,99.99999999999999,17.887122672188784,77.19372811360839,16.7282996453296,33.367703900668104,20.821793609381174,26.493826679771196,0.0,0.0,38.02819448790536,38.02819448790536,10941.379379216924,0.5541355695311245,26.36243713376692,21.585760424803052,0.0,0.0,0.0,0.0,6685.322852046258,0.43806443046887544,26.36243713376692,22.68991788480166,1579.5276991836993,-6.453599149688723,22.116738046332497,22.116738046332497,22.116738046332497,26.15129463681679,26.15129463681679,26.136751178093746,22.111633374068838,20.31453942306403,16.7282996453296,26.136751178093746,26.136751178093746,21.585760424803052,26.36243713376692,22.111633374068838,26.136751178093746,26.136751178093746,26.36243713376692,26.136751178093746,22.68991788480166,22.80832058602577,20.821793609381174,8.0,5686299.7170613175 
 08/03  20:00:00,8.0,87.0,17.277582162539492,89.34309587403888,22.800778222694227,24.057731716116912,20.23386091116182,100.0,17.693584235403346,78.1408113986671,16.516988913298093,34.22256325214265,20.522762159410714,27.648659885265104,0.0,0.0,38.02819448790536,38.02819448790536,10868.658921183907,0.49610000000000004,27.286130296274074,22.044253026205354,0.0,0.0,0.0,0.0,7096.316223996769,0.49610000000000004,27.286130296274074,23.86362720867726,1536.3608355640802,-6.466641521699172,22.961112975562486,22.961112975562486,22.961112975562486,26.995995575454465,26.995995575454465,26.984065034283017,22.953940117441306,20.23386091116182,16.516988913298093,26.984065034283017,26.984065034283017,22.044253026205354,27.286130296274074,22.953940117441306,26.984065034283017,26.984065034283017,27.286130296274074,26.984065034283017,23.86362720867726,22.800778222694227,20.522762159410714,8.0,5530899.008030688 
 08/03  21:00:00,7.0,92.0,17.21424491288799,89.70192714223528,22.285299580156487,25.236573171941743,20.3713080793314,100.0,17.489358080441583,79.15458397001817,16.371184924462888,34.82381523032774,20.621318532184368,27.935385200975084,0.0,0.0,38.02819448790536,38.02819448790536,11110.787291071045,0.49610000000000004,27.7640605345457,22.40552903950634,0.0,0.0,0.0,0.0,6849.723527845985,0.49610000000000004,27.7640605345457,24.460562928094866,1512.4963862402774,-7.491257087289929,23.44416135322342,23.44416135322342,23.44416135322342,27.479230481797785,27.479230481797785,27.470857204542497,23.433045983800604,20.3713080793314,16.371184924462888,27.470857204542497,27.470857204542497,22.40552903950634,27.7640605345457,23.433045983800604,27.470857204542497,27.470857204542497,27.7640605345457,27.470857204542497,24.460562928094866,22.285299580156487,20.621318532184368,7.0,5444986.990464998 
 08/03  22:00:00,7.0,93.0,17.149808567015,89.98069143888311,21.415448924778396,26.862244912063147,20.533095942159765,99.99999999999999,17.25437868448031,80.2608960326134,16.265659559522003,35.204490150189976,20.830869855731706,27.831685753942423,3646.653344284568,0.18976982090176597,31.060606642047123,27.97289571398803,8983.997200017613,0.401215089549117,27.731097452149772,22.3708926229876,0.0,0.0,0.0,0.0,5535.875286829021,0.401215089549117,27.731097452149772,24.41780019251503,1515.989584774596,-7.486138187661844,23.37449174131835,23.37449174131835,23.37449174131835,27.409533968124553,27.409533968124553,27.41433231358235,23.350396700364154,20.533095942159765,16.265659559522003,27.41433231358235,27.41433231358235,22.3708926229876,27.731097452149772,23.350396700364154,27.41433231358235,27.41433231358235,24.64338652409068,27.41433231358235,24.41780019251503,21.415448924778396,20.830869855731706,6.999999999999999,5457562.505188546 
 08/03  23:00:00,5.5,94.0,17.088695434509205,90.32968275832499,20.916321391570868,27.828778124569155,20.583414120620333,100.0,17.035359788652237,81.38187773140169,16.160381780541393,35.53109156979697,20.937189443910924,27.783455484508814,6007.279054191338,0.3307333333333333,27.620183471994103,23.274350697909913,7610.64788210721,0.3307333333333333,27.620183471994103,22.114429086382906,0.0,0.0,0.0,0.0,4837.720804781018,0.3307333333333333,27.620183471994103,24.120441669470637,1525.039596850486,-8.991087278840691,23.18878106407824,23.18878106407824,23.18878106407824,27.22375157729138,27.22375157729138,27.223500297149826,23.16974048458782,20.583414120620333,16.160381780541393,27.223500297149826,27.223500297149826,22.114429086382906,27.620183471994103,23.16974048458782,27.223500297149826,27.223500297149826,23.274350697909913,27.223500297149826,24.120441669470637,20.916321391570868,20.937189443910924,5.5,5490142.54866175 
 08/03  24:00:00,4.0,100.0,17.02995375799281,90.57792927795701,20.693633023586983,28.218729215797367,20.550026550436883,100.0,16.824029242648653,82.3994802760894,16.051320322161896,35.76845809399391,20.951774132581143,27.765214749352356,5537.194197441014,0.3307333333333333,27.715982191132273,23.71024023882901,7917.784551357964,0.3307333333333333,27.715982191132273,21.98806284863731,0.0,0.0,0.0,0.0,5104.919676140856,0.3307333333333333,27.715982191132273,24.02295821893599,1521.597874984436,-10.500098121007579,23.258520167569582,23.258520167569582,23.258520167569582,27.293517613485676,27.293517613485676,27.292346652630542,23.240420435467435,20.550026550436883,16.051320322161896,27.292346652630542,27.292346652630542,21.98806284863731,27.715982191132273,23.240420435467435,27.292346652630542,27.292346652630542,23.71024023882901,27.292346652630542,24.02295821893599,20.693633023586983,20.951774132581143,4.0,5477752.349943969 
 08/04  01:00:00,4.0,100.0,16.976902434740563,90.88310274533353,20.64203526436494,28.305833979281058,20.483200077797214,100.0,16.62200139321198,83.46405769145495,15.9610767856497,35.97428535460266,20.913745046252842,27.82756900759723,5397.199578907539,0.3307333333333333,27.740893566736187,23.836431801411525,8016.749268979864,0.3307333333333333,27.740893566736187,21.941387629388203,0.0,0.0,0.0,0.0,5153.257668315135,0.3307333333333333,27.740893566736187,24.012905146327384,1520.4184279194783,-10.501222377415772,23.28247656998698,23.28247656998698,23.28247656998698,27.31748326081868,27.31748326081868,27.317080734398655,23.26357485904237,20.483200077797214,15.9610767856497,27.317080734398655,27.317080734398655,21.941387629388203,27.740893566736187,23.26357485904237,27.317080734398655,27.317080734398655,23.836431801411525,27.317080734398655,24.012905146327384,20.64203526436494,20.913745046252842,4.0,5473506.340510122 
 08/04  02:00:00,3.0,100.0,16.92243174076632,91.1976467287361,20.616452297932405,28.342486026329027,20.397003264342356,100.0,16.41598550197025,84.56557528357713,15.86661881931739,36.1871381477583,20.850168889247627,27.92875105857167,5326.732975967936,0.3307333333333333,27.748197283740282,23.894714079140172,8069.696443861005,0.3307333333333333,27.748197283740282,21.91039016013672,0.0,0.0,0.0,0.0,5172.765059692807,0.3307333333333333,27.748197283740282,24.006098070432824,1520.0691412261253,-11.510670982579756,23.289576778355087,23.289576778355087,23.289576778355087,27.32458621202961,27.32458621202961,27.3244669110367,23.270400769903237,20.397003264342356,15.86661881931739,27.3244669110367,27.3244669110367,21.91039016013672,27.748197283740282,23.270400769903237,27.3244669110367,27.3244669110367,23.894714079140172,27.3244669110367,24.006098070432824,20.616452297932405,20.850168889247627,3.0,5472248.908414051 
 08/04  03:00:00,3.0,100.0,16.866022226986225,91.52467001622803,20.598419253795242,28.36940928576923,20.315512777865045,100.0,16.209430246098538,85.68638972499501,15.78375651566239,36.37645061484529,20.78591634727437,28.034881262436823,5285.333011194938,0.3307333333333333,27.74652143972705,23.9229876265761,8102.685972593954,0.3307333333333333,27.74652143972705,21.884848442408657,0.0,0.0,0.0,0.0,5181.974839902026,0.3307333333333333,27.74652143972705,23.99775935088691,1520.1538861805698,-11.51059015237488,23.287853867056047,23.287853867056047,23.287853867056047,27.322862635420762,27.322862635420762,27.32289158457087,23.268531806623887,20.315512777865045,15.78375651566239,27.32289158457087,27.32289158457087,21.884848442408657,27.74652143972705,23.268531806623887,27.32289158457087,27.32289158457087,23.9229876265761,27.32289158457087,23.99775935088691,20.598419253795242,20.78591634727437,3.0,5472553.990250051 
 08/04  04:00:00,0.0,100.0,16.80718764858585,91.8671622216457,20.54205177917427,28.46672622778742,20.201969444921904,100.0,16.000499807452158,86.83708154386112,15.663325450565443,36.65704891921233,20.6865307451561,28.205559867061332,5258.624915842381,0.3307333333333333,27.739342857689163,23.935129000093575,8124.85327392919,0.3307333333333333,27.739342857689163,21.86163149582812,0.0,0.0,0.0,0.0,5186.921990886889,0.3307333333333333,27.739342857689163,23.98700059487571,1520.5074873366507,-14.53440577516963,23.280666606122992,23.280666606122992,23.280666606122992,27.31567259909751,27.31567259909751,27.315793362769814,23.261253696932467,20.201969444921904,15.663325450565443,27.315793362769814,27.315793362769814,21.86163149582812,27.739342857689163,23.261253696932467,27.315793362769814,27.315793362769814,23.935129000093575,27.315793362769814,23.98700059487571,20.54205177917427,20.6865307451561,0.0,5473826.9544119425 
 08/04  05:00:00,0.0,92.0,16.74443858245853,92.14377620858713,20.482866987107794,28.542813025574638,20.098987070542282,100.0,15.773102350764308,88.02302417204137,15.57135871877159,36.83758133495451,20.59156416844235,28.343290350162793,5240.635656914525,0.3307333333333333,27.72624819108788,23.935045813868722,8140.602462982787,0.3307333333333333,27.72624819108788,21.8371398023114,0.0,0.0,0.0,0.0,5189.9709142322545,0.3307333333333333,27.72624819108788,23.97169791210127,1521.1568272255918,-14.54173674666587,23.26747508988587,23.26747508988587,23.26747508988587,27.302475988912395,27.302475988912395,27.302697638850763,23.247961176093796,20.098987070542282,15.57135871877159,27.302697638850763,27.302697638850763,21.8371398023114,27.72624819108788,23.247961176093796,27.302697638850763,27.302697638850763,23.935045813868722,27.302697638850763,23.97169791210127,20.482866987107794,20.59156416844235,0.0,5476164.57801213 
 08/04  06:00:00,-1.0,100.0,16.678504415175365,92.53065591452668,20.411730030775548,28.66863564307974,19.99535057057462,100.0,15.53567411318937,89.37233930070082,15.471724105959645,37.0738774149931,20.492390669655155,28.517417366529813,5228.0856180495275,0.3307333333333333,27.709134609835942,23.927008135230544,8151.720329181596,0.3307333333333333,27.709134609835942,21.81197845689616,0.0,0.0,0.0,0.0,5191.892192373711,0.3307333333333333,27.709134609835942,23.953191354759806,1522.0026130692672,-15.540860701436928,23.250306092793117,23.250306092793117,23.250306092793117,27.28530036197341,27.28530036197341,27.28558884337879,23.230725982295503,19.99535057057462,15.471724105959645,27.28558884337879,27.28558884337879,21.81197845689616,27.709134609835942,23.230725982295503,27.28558884337879,27.28558884337879,23.927008135230544,27.28558884337879,23.953191354759806,20.411730030775548,20.492390669655155,-1.0,5479209.407049362 
 08/04  07:00:00,-1.0,100.0,16.611704335526028,92.92447753107716,20.3371637967547,28.801128337728844,19.897731510103725,100.0,15.328459872556017,90.56893519576586,15.372703248981905,37.31037497540538,20.39653752103515,28.686811920937327,5219.2527773751135,0.3307333333333333,27.688799964614,23.913059712833988,8159.647392613983,0.3307333333333333,27.688799964614,21.78590343617284,0.0,0.0,0.0,0.0,5193.226549219096,0.3307333333333333,27.688799964614,23.93188774846328,1523.007966974647,-15.53989967216675,23.229917578583084,23.229917578583084,23.229917578583084,27.264903974721783,27.264903974721783,27.265246551937736,23.210283632490036,19.897731510103725,15.372703248981905,27.265246551937736,27.265246551937736,21.78590343617284,27.688799964614,23.210283632490036,27.265246551937736,27.265246551937736,23.913059712833988,27.265246551937736,23.93188774846328,20.3371637967547,20.39653752103515,-1.0,5482828.681108729 
 08/04  08:00:00,8.0,71.0,16.549968222472607,93.38148941393712,20.29105691080071,29.127881605465245,19.889630311684197,100.0,15.152175131050285,91.69080238471183,15.381114214443098,37.52139576731713,20.33421820226586,29.04202794699488,5212.887757469468,0.3307333333333333,27.6675995097396,23.89646004178281,8165.056521555338,0.3307333333333333,27.6675995097396,21.760783875273937,0.0,0.0,0.0,0.0,5194.09794876504,0.3307333333333333,27.6675995097396,23.910053081283632,1524.0530755387997,-6.5062653007057385,23.208745375270748,23.208745375270748,23.208745375270748,27.243723596873625,27.243723596873625,27.244079341976253,23.18909899944679,19.889630311684197,15.381114214443098,27.244079341976253,27.244079341976253,21.760783875273937,27.6675995097396,23.18909899944679,27.244079341976253,27.244079341976253,23.89646004178281,27.244079341976253,23.910053081283632,20.29105691080071,20.33421820226586,8.0,5486591.071939679 
 08/04  09:00:00,1.2,96.0,16.514764133975333,93.59092404945976,20.654221394455075,28.536441228571366,20.094802342126997,100.0,15.08579227849985,92.08327760178031,15.443523045871125,37.42064313911439,20.44144698019866,28.904990483621752,5166.626275478813,0.3307333333333333,27.612481804830647,23.87479925568867,8117.431798746185,0.3307333333333333,27.612481804830647,21.7401036686071,0.0,0.0,0.0,0.0,5156.998955020397,0.3307333333333333,27.612481804830647,23.881763929668246,1525.2149166524164,-13.325175762914448,23.185235235430316,23.185235235430316,23.185235235430316,27.22020437755276,27.22020437755276,27.2206000508815,23.165555617988005,20.094802342126997,15.443523045871125,27.2206000508815,27.2206000508815,21.7401036686071,27.612481804830647,23.165555617988005,27.2206000508815,27.2206000508815,23.87479925568867,27.2206000508815,23.881763929668246,20.654221394455075,20.44144698019866,1.2,5490773.699948698 
 08/04  10:00:00,4.6,88.0,16.53768526125975,93.54596775164447,21.525189974705608,27.087728599970085,20.85739676817877,99.0303882111163,15.147057346570758,91.81080489871152,15.738869934635037,36.76341677942162,20.779557765153527,28.34616673773888,4909.140171116088,0.31499216503541716,27.55210697269446,23.819897785378018,8179.48624454712,0.3386039174822914,27.55210697269446,21.769984881972675,0.0,0.0,0.0,0.0,5187.744259885434,0.3386039174822914,27.55210697269446,23.884073602981736,1526.2024409536807,-9.90681449311297,23.16529894104378,23.16529894104378,23.16529894104378,27.20026038641293,27.20026038641293,27.201327895398222,23.1448809868332,20.85739676817877,15.738869934635037,27.201327895398222,27.201327895398222,21.769984881972675,27.55210697269446,23.1448809868332,27.201327895398222,27.201327895398222,23.819897785378018,27.201327895398222,23.884073602981736,21.525189974705608,20.779557765153527,4.6,5494328.787433251 
 08/04  11:00:00,8.0,100.0,16.61795668351545,93.06956404044448,21.940234000095643,26.408795050296686,21.42199329393746,99.57986658000397,15.365633134022342,90.5301323113589,16.115618787579553,35.8905205685663,21.160707398251592,27.69192888011829,3588.1050721556976,0.21690849992479558,27.556758817168436,23.41727441857092,8968.754227155194,0.38764575003760227,27.556758817168436,21.99301707765777,0.0,0.0,0.0,0.0,5614.71809901425,0.38764575003760227,27.556758817168436,24.0624155521053,1524.8070319229837,-6.454606014600994,23.193523772607055,23.193523772607055,23.193523772607055,27.22849611209338,27.22849611209338,27.227937587512226,23.174804165958232,21.42199329393746,16.115618787579553,27.227937587512226,27.227937587512226,21.99301707765777,27.556758817168436,23.174804165958232,27.227937587512226,27.227937587512226,23.41727441857092,27.227937587512226,24.0624155521053,21.940234000095643,21.160707398251592,8.0,5489305.314922741 
 08/04  12:00:00,10.2,76.0,16.722829095911255,92.4511601247034,21.829074400662936,26.588499159286552,21.538187135353994,100.0,15.726646840009991,88.45826556766353,16.453492102518933,35.12569823525473,21.550968640295913,27.03703300179339,2642.7572296244625,0.13174434123750955,27.595035967640122,22.795474552365462,9223.231238940989,0.41308869832610307,27.595035967640122,22.25290995189075,0.0,0.0,0.0,0.0,6016.001520025235,0.4473669604363875,27.595035967640122,24.37754412839284,1519.5687294369895,-4.280427163308639,23.299753559417514,23.299753559417514,23.299753559417514,27.334766925558032,27.334766925558032,27.332351032293325,23.282921106100417,21.538187135353994,16.453492102518933,27.332351032293325,27.332351032293325,22.25290995189075,27.595035967640122,23.282921106100417,27.332351032293325,27.332351032293325,22.795474552365462,27.332351032293325,24.37754412839284,21.829074400662936,21.550968640295913,10.2,5470447.425973162 
 08/04  13:00:00,10.0,82.0,16.858157959287134,91.57054778392055,22.003553748360115,26.742044423230297,22.774849038361094,95.17615655313668,16.157724189728132,85.96989825878066,16.966910326071023,34.27072386100754,22.014049149460245,26.718138541153312,5390.780386171064,0.2002793433747776,31.049098097213207,26.32490241321688,2259.436740398863,0.10589376646225437,27.538185656655177,26.261909440396746,0.0,0.0,0.0,0.0,3211.936002905786,0.2148871287683808,28.72340337192842,26.94450350157085,1041.1898564619523,-0.9463491741703973,27.669436006577776,27.669436006577776,27.669436006577776,30.695765034118686,30.695765034118686,31.48257993268242,28.7008169121195,22.774849038361094,16.966910326071023,31.48257993268242,31.48257993268242,29.225441043791175,30.501717260049602,28.7008169121195,31.48257993268242,31.48257993268242,25.777521576053275,31.48257993268242,28.722817389692036,22.003553748360115,22.014049149460245,10.0,3748283.483263029 
 08/04  14:00:00,10.0,82.0,17.065458648274966,90.37475346621353,22.15110318806145,27.13967184283377,24.396395579350077,88.69844491385538,16.864856105301815,82.18751712101844,17.30259739859968,33.97809630534819,22.446815412770206,26.649452589406657,0.0,0.0,33.769865394255746,33.769865394255746,0.0,0.0,27.53818565665518,27.53818565665518,0.0,0.0,0.0,0.0,0.0,0.0,29.11847594368617,29.11847594368617,0.0,9.999999999999998,31.201044231436462,31.201044231436462,31.201044231436462,31.201044231436462,31.201044231436462,34.85351431020371,34.85351431020371,24.396395579350077,17.30259739859968,34.85351431020371,34.85351431020371,31.569106966031207,31.569106966031207,34.85351431020371,34.85351431020371,34.85351431020371,31.569106966031207,34.85351431020371,31.569106966031207,22.15110318806145,22.446815412770206,9.999999999999998,0.0 
 08/04  15:00:00,9.2,86.0,17.28860428281084,89.10685837757524,22.027433509003764,27.978631087826997,25.34091194901952,86.59119891598934,17.490998892472078,78.992305576093,17.415776498640845,34.172873999068564,22.91412055062162,26.506989889247972,3485.843470455901,0.08332208063021243,34.78177754348602,32.27963813968346,0.0,0.0,27.538185656655177,27.538185656655177,0.0,0.0,0.0,0.0,0.0,0.0,29.118475943686168,29.118475943686168,294.4368562812363,5.5009041204767435,31.805037573658144,31.805037573658144,31.805037573658144,32.81371371318325,32.81371371318325,35.601626245589294,34.63512642400708,25.34091194901952,17.415776498640845,35.601626245589294,35.601626245589294,32.88422700047507,32.88422700047507,34.63512642400708,35.601626245589294,35.601626245589294,30.382087596672513,35.601626245589294,32.88422700047507,22.027433509003764,22.91412055062162,9.2,1059972.6826124508 
 08/04  16:00:00,8.0,93.0,17.5123346994214,87.76962559666063,22.060570754972996,28.38168405341848,25.53112156851941,88.99796633291895,18.13800338302637,75.76291041418644,17.48889793481601,34.32694575243539,23.44929117729766,26.08725609121466,0.0,0.0,35.793689692716306,35.793689692716306,0.0,0.0,27.538185656655177,27.538185656655177,0.0,0.0,0.0,0.0,0.0,0.0,29.118475943686168,29.118475943686168,0.0,8.0,32.45101981942831,32.45101981942831,32.45101981942831,32.45101981942831,32.45101981942831,36.40174603884767,36.40174603884767,25.53112156851941,17.48889793481601,36.40174603884767,36.40174603884767,32.650088718634485,32.650088718634485,36.40174603884767,36.40174603884767,36.40174603884767,32.650088718634485,36.40174603884767,32.650088718634485,22.060570754972996,23.44929117729766,8.0,0.0 
 08/04  17:00:00,7.0,100.0,17.67435764880647,86.87655323367306,21.889613290898126,29.362582868442015,24.814124188987666,98.63078676279873,18.54291316559805,73.86195215503184,17.405859189384586,35.00630444357803,23.53603457391393,26.572798950270332,15799.931422352405,0.4658026899911979,34.39698746417344,26.110778982876,0.0,0.0,27.538185656655177,27.538185656655177,0.0,0.0,0.0,0.0,0.0,0.0,29.118475943686168,29.118475943686168,1227.571770277733,-7.74863125146815,30.63415558618329,30.63415558618329,30.63415558618329,34.66887591127898,34.66887591127898,34.694457439524214,30.587384662234008,24.814124188987666,17.405859189384586,34.694457439524214,34.694457439524214,34.39698746417344,34.39698746417344,30.587384662234008,34.694457439524214,34.694457439524214,26.110778982876,34.694457439524214,34.39698746417344,21.889613290898126,23.53603457391393,6.999999999999999,4419258.3729998395 
 08/04  18:00:00,7.1,95.0,17.733943543313107,86.55059012245982,22.299631056221056,28.70683812331248,23.366514037873564,100.0,18.834690175139027,72.52563331353866,17.176604786391025,35.57006850080928,22.45505635553754,28.440849378903877,2742.6848351943318,0.08216966371668882,37.06269290581893,35.46564439001334,0.0,0.0,27.53818565665518,27.53818565665518,0.0,0.0,0.0,0.0,0.0,0.0,29.118475943686168,29.118475943686168,229.7979521385053,4.1338576563137455,33.725725204375934,33.725725204375934,33.725725204375934,34.532666115996015,34.532666115996015,37.51646356582416,36.800452545630854,23.366514037873564,17.176604786391025,37.51646356582416,37.51646356582416,34.7082982677896,34.7082982677896,36.800452545630854,37.51646356582416,37.51646356582416,33.11124975198401,37.51646356582416,34.7082982677896,22.299631056221056,22.45505635553754,7.1,827272.627698619 
 08/04  19:00:00,6.0,100.0,17.68233338674316,86.83274538268036,22.7620610471708,27.90931352669358,21.864618283404834,100.0,18.689561607951063,73.18679621742265,16.877236729444316,36.24978761396059,20.812950353243718,31.44981780429,0.0,0.0,37.06269290581893,37.06269290581893,3117.961674118209,0.1266925625107562,27.254236730179834,24.734688867759125,0.0,0.0,0.0,0.0,15891.237956024084,0.860107437489244,28.91905035950225,24.564478873325047,1464.3635658211674,-8.534417065194813,24.55862566724006,24.55862566724006,24.55862566724006,28.59379310010081,28.59379310010081,28.791681628616043,24.335325664655375,21.864618283404834,16.877236729444316,28.791681628616043,28.791681628616043,26.399502497081542,28.91905035950225,24.335325664655375,28.791681628616043,28.791681628616043,28.91905035950225,28.791681628616043,24.564478873325047,22.7620610471708,20.812950353243718,6.000000000000001,5271708.836956203 
