Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/04  20:00:00,3.0,100.0,17.558520027289678,87.5139083543405,22.62899048698399,28.13502599599807,20.68572556529925,100.0,18.371904739945073,74.65821618024799,16.56757615047105,36.96986026676527,20.962086287264455,31.153442299723,0.0,0.0,37.06269290581893,37.06269290581893,11574.309340539661,0.42492737822294374,27.795635162683187,21.04287038794886,0.0,0.0,0.0,0.0,5893.422324308532,0.5672726217770564,27.795635162683187,25.312409068304465,1506.5197937072064,-11.523472250766686,23.57739233938016,23.57739233938016,23.57739233938016,27.612512930834743,27.612512930834743,27.58909105443677,23.583450523369137,20.68572556529925,16.56757615047105,27.58909105443677,27.58909105443677,21.04287038794886,27.795635162683187,23.583450523369137,27.58909105443677,27.58909105443677,27.795635162683187,27.58909105443677,25.312409068304465,22.62899048698399,20.962086287264455,3.0,5423471.257345943 
 08/04  21:00:00,2.6,100.0,17.4258727229845,88.25010131722931,22.039608302881057,29.162438363832997,20.344792230861792,100.0,17.99364442130419,76.45351524085788,16.311331230462045,37.57777863209557,21.132636626243915,30.828505195337534,0.0,0.0,37.06269290581893,37.06269290581893,11964.557533526902,0.49610000000000004,27.771681509403976,22.001394181138163,0.0,0.0,0.0,0.0,5993.692399097725,0.49610000000000004,27.771681509403976,24.88103326067979,1511.9664563468245,-11.92177228402534,23.455021161414095,23.455021161414095,23.455021161414095,27.49009448765027,27.49009448765027,27.484626745103036,23.441213720908976,20.344792230861792,16.311331230462045,27.484626745103036,27.484626745103036,22.001394181138163,27.771681509403976,23.441213720908976,27.484626745103036,27.484626745103036,27.771681509403976,27.484626745103036,24.88103326067979,22.039608302881057,21.132636626243915,2.6,5443079.242848569 
 08/04  22:00:00,2.0,87.0,17.294561536475747,88.98586859549894,21.09402064583216,30.90239114280807,20.282860377662644,99.99999999999999,17.547766907673733,78.63281278744994,16.141235519498203,37.98761862291761,21.19855213847229,30.703932985963284,4226.446845714781,0.22048888888888887,27.654272800542223,24.596730988643433,9013.336180831513,0.3858555555555555,27.694459628227506,22.099090000762644,0.0,0.0,0.0,0.0,5029.475300393069,0.3858555555555555,27.694459628227506,24.5619523460039,1518.9394883049051,-12.535306990645578,23.314767644090384,23.314767644090384,23.314767644090384,27.349786807967362,27.349786807967362,27.356260425087427,23.288977914479666,20.282860377662644,16.141235519498203,27.356260425087427,27.356260425087427,22.099090000762644,27.694459628227506,23.288977914479666,27.356260425087427,27.356260425087427,24.636917816328715,27.356260425087427,24.5619523460039,21.09402064583216,21.19855213847229,2.0,5468182.157897659 
 08/04  23:00:00,2.0,87.0,17.171776525093648,89.67999230006805,20.612823790764633,31.828829361678093,20.266691977184177,100.0,17.125413424620398,80.76104360096568,16.00006359073061,38.33163000554126,21.143461179839655,30.807967538710063,5949.796702099467,0.3307333333333333,27.57604338747424,23.271785851013437,7828.73392320464,0.3307333333333333,27.57604338747424,21.91250752595678,0.0,0.0,0.0,0.0,4659.431747044844,0.3307333333333333,27.57604338747424,24.205273726377804,1527.0605280810883,-12.52754852335278,23.14794681477818,23.14794681477818,23.14794681477818,27.1829015552284,27.1829015552284,27.18172483766373,23.129855701116004,20.266691977184177,16.00006359073061,27.18172483766373,27.18172483766373,21.91250752595678,27.57604338747424,23.129855701116004,27.18172483766373,27.18172483766373,23.271785851013437,27.18172483766373,24.205273726377804,20.612823790764633,21.143461179839655,2.0,5497417.901091918 
 08/04  24:00:00,1.2,100.0,17.052754766428478,90.44717609441633,20.32566919817327,32.42905202304795,20.17314356785169,100.0,16.68473043596486,83.1320604609102,15.860654318770937,38.712689116701526,20.950897553683063,31.205211798071485,5508.355458959584,0.3307333333333333,27.616573015698798,23.631674755951643,8005.8022638077955,0.3307333333333333,27.616573015698798,21.82495195079678,0.0,0.0,0.0,0.0,4921.461210323629,0.3307333333333333,27.616573015698798,24.056250455089497,1525.0012030926905,-13.32099607267534,23.189557685941644,23.189557685941644,23.189557685941644,27.224528497165117,27.224528497165117,27.22383651103881,23.17095905394597,20.17314356785169,15.860654318770937,27.22383651103881,27.22383651103881,21.82495195079678,27.616573015698798,23.17095905394597,27.22383651103881,27.22383651103881,23.631674755951643,27.22383651103881,24.056250455089497,20.32566919817327,20.950897553683063,1.2,5490004.331133686 
 08/05  01:00:00,1.0,100.0,16.942141188453675,90.9946260924308,20.138863862240974,32.576192770270744,20.013713068088933,100.0,16.299409681475737,85.11293097857035,15.6922217057227,39.05507264570172,20.641818439149446,31.581661444334824,5370.931559792503,0.3307333333333333,27.620708443461382,23.735227240362157,8057.130619036035,0.3307333333333333,27.620708443461382,21.791956164147432,0.0,0.0,0.0,0.0,5011.584638053508,0.3307333333333333,27.620708443461382,23.995188793448815,1524.8127949132777,-13.52263683807136,23.193369070992432,23.193369070992432,23.193369070992432,27.228341355327487,27.228341355327487,27.228295337513867,23.174124065986135,20.013713068088933,15.6922217057227,27.228295337513867,27.228295337513867,21.791956164147432,27.620708443461382,23.174124065986135,27.228295337513867,27.228295337513867,23.735227240362157,27.228295337513867,23.995188793448815,20.138863862240974,20.641818439149446,1.0,5489326.061687799 
 08/05  02:00:00,2.0,100.0,16.842118985348066,91.57395611689215,20.081781325065485,32.417446859599,19.936221540131488,100.0,15.999931242910357,86.75526730968065,15.567577020537712,39.35788465393247,20.481407379087514,31.627784725859737,5339.285363315208,0.3307333333333333,27.650717801920194,23.78813588749512,8126.9608830100115,0.3307333333333333,27.650717801920194,21.771456816614187,0.0,0.0,0.0,0.0,5102.277975149173,0.3307333333333333,27.650717801920194,23.959593374559798,1524.862305787006,-12.514545548390155,23.19236742050574,23.19236742050574,23.19236742050574,27.227339314474317,27.227339314474317,27.227354169861727,23.173062026223036,19.936221540131488,15.567577020537712,27.227354169861727,27.227354169861727,21.771456816614187,27.650717801920194,23.173062026223036,27.227354169861727,27.227354169861727,23.78813588749512,27.227354169861727,23.959593374559798,20.081781325065485,20.481407379087514,2.0,5489504.3008332215 
 08/05  03:00:00,3.0,97.0,16.760289041613124,92.05104431923765,20.07641265130641,32.23151912424212,19.89037794090452,100.0,15.756882162538625,88.11447530084112,15.498643639846968,39.589712189973184,20.388858254809097,31.615688206468697,5295.333989947189,0.3307333333333333,27.643181087279125,23.812393388201485,8141.533731053374,0.3307333333333333,27.643181087279125,21.75337558534968,0.0,0.0,0.0,0.0,5132.728155533459,0.3307333333333333,27.643181087279125,23.930026842758444,1525.2420404369939,-11.509356395237429,23.184686716139066,23.184686716139066,23.184686716139066,27.21965564645257,27.21965564645257,27.219784701150676,23.165265272103202,19.89037794090452,15.498643639846968,27.219784701150676,27.219784701150676,21.75337558534968,27.643181087279125,23.165265272103202,27.219784701150676,27.219784701150676,23.812393388201485,27.219784701150676,23.930026842758444,20.07641265130641,20.388858254809097,3.0,5490871.345573178 
 08/05  04:00:00,3.0,100.0,16.689744334605866,92.46457456546383,20.05216774881349,32.21179743062624,19.83835627730277,100.0,15.584150335162377,89.0949718823158,15.44194872376273,39.88117786523686,20.28865237804638,31.744680930456955,5267.515596816993,0.3307333333333333,27.6313782445281,23.820712973136576,8149.339627260285,0.3307333333333333,27.6313782445281,21.735922420697072,0.0,0.0,0.0,0.0,5153.4453222377615,0.3307333333333333,27.6313782445281,23.90323453873001,1525.830925454079,-11.505053341758535,23.172781590023344,23.172781590023344,23.172781590023344,27.207745923216578,27.207745923216578,27.207945958633566,23.15328997752122,19.83835627730277,15.44194872376273,27.207945958633566,27.207945958633566,21.735922420697072,27.6313782445281,23.15328997752122,27.207945958633566,27.207945958633566,23.820712973136576,27.207945958633566,23.90323453873001,20.05216774881349,20.28865237804638,3.0,5492991.3316346845 
 08/05  05:00:00,3.0,93.0,16.626596060461573,92.83652088436396,20.059224415701696,32.06448578018907,19.804821276012678,100.0,15.436326660953325,89.94381141319049,15.395687175445323,40.08870306910422,20.235096795231172,31.717994580413684,5248.898381896061,0.3307333333333333,27.61814167297594,23.82094219330357,8153.696449976516,0.3307333333333333,27.61814167297594,21.719530256903305,0.0,0.0,0.0,0.0,5167.825783545501,0.3307333333333333,27.61814167297594,23.87959237204093,1526.4865906126884,-11.513157524065871,23.159534916404265,23.159534916404265,23.159534916404265,27.194494134455947,27.194494134455947,27.194716711172305,23.14002160741593,19.804821276012678,15.395687175445323,27.194716711172305,27.194716711172305,21.719530256903305,27.61814167297594,23.14002160741593,27.194716711172305,27.194716711172305,23.82094219330357,27.194716711172305,23.87959237204093,20.059224415701696,20.235096795231172,3.0,5495351.726205678 
 08/05  06:00:00,3.0,97.0,16.570687848830147,93.16722406551635,20.05889005184333,31.953808588299655,19.773059339497124,100.0,15.307816224180659,90.68912729166013,15.350064827720487,40.28526549393539,20.188436763071742,31.699087060615806,5235.782689776966,0.3307333333333333,27.605515763595193,23.817802252225757,8156.619288024181,0.3307333333333333,27.605515763595193,21.704786318756106,0.0,0.0,0.0,0.0,5177.688807797703,0.3307333333333333,27.605515763595193,23.859829012070165,1527.1087356094433,-11.507575486841246,23.146973731035068,23.146973731035068,23.146973731035068,27.181928102516643,27.181928102516643,27.182139161278386,23.127472527684006,19.773059339497124,15.350064827720487,27.182139161278386,27.182139161278386,21.704786318756106,27.605515763595193,23.127472527684006,27.182139161278386,27.182139161278386,23.817802252225757,27.182139161278386,23.859829012070165,20.05889005184333,20.188436763071742,3.0,5497591.448193996 
 08/05  07:00:00,2.0,100.0,16.520418845441228,93.46570103099685,20.003648889237244,31.884742623217015,19.71248614742555,100.0,15.191244572046394,91.37120141440673,15.28034668541489,40.5051708554097,20.098378569861172,31.69858878354919,5226.454738280577,0.3307333333333333,27.593561741638773,23.81259417687614,8158.728595551417,0.3307333333333333,27.593561741638773,21.691302995659505,0.0,0.0,0.0,0.0,5184.619249430263,0.3307333333333333,27.593561741638773,23.84285917185265,1527.6984125132901,-12.511838879088362,23.13507550935219,23.13507550935219,23.13507550935219,27.170025280994523,27.170025280994523,27.170225200490496,23.11558544812943,19.71248614742555,15.28034668541489,27.170225200490496,27.170225200490496,21.691302995659505,27.593561741638773,23.11558544812943,27.170225200490496,27.170225200490496,23.81259417687614,27.170225200490496,23.84285917185265,20.003648889237244,20.098378569861172,2.0,5499714.285047844 
 08/05  08:00:00,3.0,93.0,16.473108902910546,93.74758810785548,20.042849252519044,31.654301575986654,19.70761141846658,100.0,15.077605623790028,92.04165860752754,15.257009329672758,40.57771639659723,20.112154448375673,31.519029821935018,5220.163488246537,0.3307333333333333,27.580416192804762,23.80399752512644,8159.91548346464,0.3307333333333333,27.580416192804762,21.677295107073377,0.0,0.0,0.0,0.0,5189.966859278593,0.3307333333333333,27.580416192804762,23.825842648098597,1528.3522732428078,-11.511376969664342,23.121890635733752,23.121890635733752,23.121890635733752,27.15683531769193,27.15683531769193,27.15705685598942,23.102378426766137,19.70761141846658,15.257009329672758,27.15705685598942,27.15705685598942,21.677295107073377,27.580416192804762,23.102378426766137,27.15705685598942,27.15705685598942,23.80399752512644,27.15705685598942,23.825842648098597,20.042849252519044,20.112154448375673,3.0,5502068.183674108 
 08/05  09:00:00,3.8,94.0,16.459799856624898,93.91895650868375,20.618858823447752,30.567164167611942,20.059544043880543,99.67674728836235,15.01023904409734,92.53226080226989,15.354526193149551,40.43328360249733,20.208423824100215,31.35078361092622,5171.238865039695,0.3307333333333333,27.534170528395293,23.793137083099534,8111.640566919634,0.3307333333333333,27.534170528395293,21.66595994114369,0.0,0.0,0.0,0.0,5156.702405159991,0.3307333333333333,27.534170528395293,23.803653205838636,1529.0859039453162,-10.702735607741868,23.107107765413968,23.107107765413968,23.107107765413968,27.14204673973112,27.14204673973112,27.14228554137592,23.087583410027285,20.059544043880543,15.354526193149551,27.14228554137592,27.14228554137592,21.66595994114369,27.534170528395293,23.087583410027285,27.14228554137592,27.14228554137592,23.793137083099534,27.14228554137592,23.803653205838636,20.618858823447752,20.208423824100215,3.8,5504709.254203138 
 08/05  10:00:00,8.0,87.0,16.535872404908982,93.4654192219649,22.177146838657773,28.166993104003744,21.54747047543725,93.01212906000934,15.124306435384064,91.85551398296597,15.701770939756862,39.84523253999152,20.656433834789873,30.91141663560346,1998.5578199090546,0.13105912635266723,27.453524688041227,25.994065357719315,8354.73744948314,0.3400713100060234,27.807750534156966,21.765375423254927,0.0,0.0,0.0,0.0,7127.089771611791,0.5210695636413094,27.807750534156966,24.455138943551145,1506.1340232158902,-6.495115514327278,23.58428879937469,23.58428879937469,23.58428879937469,27.619412054875134,27.619412054875134,27.593161448744002,23.592519545648155,21.54747047543725,15.701770939756862,27.593161448744002,27.593161448744002,21.765375423254927,27.807750534156966,23.592519545648155,27.593161448744002,27.593161448744002,26.348291203835053,27.593161448744002,24.455138943551145,22.177146838657773,20.656433834789873,8.0,5422082.483577205 
 08/05  11:00:00,11.0,71.0,16.69150715930156,92.54496676777556,23.046142243089207,27.393453956811484,23.019915412414132,88.93689764140527,15.465252190383932,89.86509248564171,16.126872895734788,39.3361792161599,21.612665345491315,29.88480441083526,0.0,0.0,27.451976531532836,27.451976531532836,0.0,0.0,30.01429866454661,30.01429866454661,0.0,0.0,0.0,0.0,15735.915779450323,0.8332546574373206,32.565792204235684,27.907708692562863,1291.9484290276785,-3.699222370133819,28.703028335519665,28.703028335519665,28.703028335519665,32.737983296089865,32.737983296089865,32.64949022817852,28.771624543503428,23.019915412414132,16.126872895734788,32.64949022817852,32.64949022817852,32.565792204235684,32.565792204235684,28.771624543503428,32.64949022817852,32.64949022817852,32.565792204235684,32.64949022817852,27.907708692562863,23.046142243089207,21.612665345491315,11.0,4651014.344499643 
 08/05  12:00:00,14.4,54.0,16.8912130182796,91.37884158034784,23.178791503540303,27.679198377170817,24.507565976874673,85.54565957640052,16.00280561082984,86.82470284534004,16.695832622270782,38.38812657539235,22.641408397843644,28.58947454984424,0.0,0.0,27.451976531532836,27.451976531532836,0.0,0.0,30.01429866454661,30.01429866454661,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,0.0,14.400000000000002,29.978951858819496,29.978951858819496,29.978951858819496,29.978951858819496,29.978951858819496,33.97423475601301,33.97423475601301,24.507565976874673,16.695832622270782,33.97423475601301,33.97423475601301,30.33551292453419,30.33551292453419,33.97423475601301,33.97423475601301,33.97423475601301,30.33551292453419,33.97423475601301,30.33551292453419,23.178791503540303,22.641408397843644,14.400000000000002,0.0 
 08/05  13:00:00,15.0,55.0,17.150281383914226,89.80269128027011,22.718844045801067,28.69094934285704,26.20313907098614,80.3474809141188,16.92928798442539,81.77303660317864,17.19969664998595,37.358930314247466,23.717207535362153,27.006276064987723,0.0,0.0,27.45197653153283,27.45197653153283,0.0,0.0,30.01429866454661,30.01429866454661,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,0.0,15.0,29.978951858819492,29.978951858819492,29.978951858819492,29.978951858819492,29.978951858819492,33.97423475601301,33.97423475601301,26.20313907098614,17.19969664998595,33.97423475601301,33.97423475601301,30.381560153181486,30.381560153181486,33.97423475601301,33.97423475601301,33.97423475601301,30.381560153181486,33.97423475601301,30.381560153181486,22.718844045801067,23.717207535362153,15.0,0.0 
 08/05  14:00:00,16.0,42.0,17.42630014456631,88.16170610035186,22.26829994431833,29.447276963093024,26.914159472045938,80.12015575797187,17.804582301030443,77.29367656200027,17.574197264192353,36.519614268348484,24.228880167268095,26.153071161880284,0.0,0.0,27.45197653153283,27.45197653153283,0.0,0.0,30.014298664546608,30.014298664546608,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,0.0,16.0,29.978951858819492,29.978951858819492,29.978951858819492,29.978951858819492,29.978951858819492,33.97423475601301,33.97423475601301,26.914159472045938,17.574197264192353,33.97423475601301,33.97423475601301,30.180265876594806,30.180265876594806,33.97423475601301,33.97423475601301,33.97423475601301,30.180265876594806,33.97423475601301,30.180265876594806,22.26829994431833,24.228880167268095,16.0,0.0 
 08/05  15:00:00,16.2,45.0,17.67967576348733,86.6775785050252,21.994333625185224,29.931380179569864,26.861110449979947,85.70556981078319,18.595697387766883,73.47460970919387,17.959071613436265,35.74627660703658,24.591345152608604,25.58218298906787,9506.50047867527,0.21532109086081366,34.611222259165224,27.552604809297975,0.0,0.0,30.014298664546608,30.014298664546608,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,805.1336071743357,6.335783081859381,31.151864892080603,31.151864892080603,31.151864892080603,33.841667930814225,33.841667930814225,35.14103399763744,32.49960683928015,26.861110449979947,17.959071613436265,35.14103399763744,35.14103399763744,33.589448206822325,33.589448206822325,32.49960683928015,35.14103399763744,35.14103399763744,26.53083075695507,35.14103399763744,33.589448206822325,21.994333625185224,24.591345152608604,16.2,2898480.9858276085 
 08/05  16:00:00,14.1,56.0,17.92286201634145,85.35948384987474,22.210650037099146,29.825042587990424,26.233599187667977,94.49911212085165,19.46066564636649,69.61436132607665,18.154390577439404,35.5912109036578,24.668532469063443,25.713315770626807,0.0,0.0,38.07398110464531,38.07398110464531,0.0,0.0,30.014298664546608,30.014298664546608,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,0.0,14.099999999999998,31.805708596916553,31.805708596916553,31.805708596916553,31.805708596916553,31.805708596916553,35.79331342844349,35.79331342844349,26.233599187667977,18.154390577439404,35.79331342844349,35.79331342844349,32.06722322536878,32.06722322536878,35.79331342844349,35.79331342844349,35.79331342844349,32.06722322536878,35.79331342844349,32.06722322536878,22.210650037099146,24.668532469063443,14.099999999999998,0.0 
 08/05  17:00:00,12.0,67.0,18.13757776622595,84.21464939952007,22.938137164330644,28.835643075591904,25.018885653879842,99.56743826348657,20.124050247661444,66.80654243777502,18.105785977777956,35.954643828448596,24.262052133690826,26.625283332807275,0.0,0.0,38.07398110464531,38.07398110464531,0.0,0.0,30.01429866454661,30.01429866454661,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,0.0,12.0,31.805708596916553,31.805708596916553,31.805708596916553,31.805708596916553,31.805708596916553,35.79331342844349,35.79331342844349,25.018885653879842,18.105785977777956,35.79331342844349,35.79331342844349,32.07361135354044,32.07361135354044,35.79331342844349,35.79331342844349,35.79331342844349,32.07361135354044,35.79331342844349,32.07361135354044,22.938137164330644,24.262052133690826,12.0,0.0 
 08/05  18:00:00,11.0,77.0,18.173709856067635,84.02309927911445,22.753758953520755,29.580539775874712,23.582024292937355,99.99336388020666,20.179747521801907,66.57562783077998,17.805474539677753,36.96608567960853,23.095928490585493,28.97823406834768,0.0,0.0,38.07398110464531,38.07398110464531,0.0,0.0,30.01429866454661,30.01429866454661,0.0,0.0,0.0,0.0,0.0,0.0,36.282117874815725,36.282117874815725,0.0,11.0,31.805708596916556,31.805708596916556,31.805708596916556,31.805708596916556,31.805708596916556,35.79331342844349,35.79331342844349,23.582024292937355,17.805474539677753,35.79331342844349,35.79331342844349,32.140584900965166,32.140584900965166,35.79331342844349,35.79331342844349,35.79331342844349,32.140584900965166,35.79331342844349,32.140584900965166,22.753758953520755,23.095928490585493,11.0,0.0 
 08/05  19:00:00,10.0,82.0,18.106532278576324,84.37860846031937,22.227674708312232,31.197516213438938,22.405988948103452,100.0,20.000204889486675,67.31971974352044,17.48834120003914,38.22765067370917,21.593276809094252,32.43938546944875,0.0,0.0,38.07398110464531,38.07398110464531,0.0,0.0,30.01429866454661,30.01429866454661,0.0,0.0,0.0,0.0,14163.874342897881,0.6451207318372421,32.1067826552783,27.482150482022536,1074.6863998889294,-1.7098720274886199,28.01248914254203,28.01248914254203,28.01248914254203,31.24067217367961,31.24067217367961,32.17395193776647,28.72358203364964,22.405988948103452,17.48834120003914,32.17395193776647,32.17395193776647,31.39899241231778,31.39899241231778,28.72358203364964,32.17395193776647,32.17395193776647,31.39899241231778,32.17395193776647,26.774360239062016,22.227674708312232,21.593276809094252,10.0,3868871.039600146 
 08/05  20:00:00,9.0,87.0,17.962832797613103,85.1448943823267,21.326694309648715,33.30490817161052,21.083774503812585,100.0,19.637119438391238,68.85370625265014,17.183914136431675,39.241188611111674,21.866853701981565,32.21812628253453,5275.172950323557,0.3223735473213445,29.567338527890364,26.60222153670842,8211.011324575746,0.32038027447061235,27.55241791786569,22.91429643613983,0.0,0.0,0.0,0.0,4539.491682035103,0.31336751869499235,28.347189396872494,25.834061901669,1494.2989075889834,-5.495119657897197,24.082405838884412,24.082405838884412,24.082405838884412,28.117076995852493,28.117076995852493,28.180219093019712,24.00039160507856,21.083774503812585,17.183914136431675,28.180219093019712,28.180219093019712,23.70906791514663,28.347189396872494,24.00039160507856,28.180219093019712,28.180219093019712,25.38207240569055,28.180219093019712,25.834061901669,21.326694309648715,21.866853701981565,9.0,5379476.067320339 
 08/05  21:00:00,8.0,92.0,17.793915930376286,86.05541171800576,20.903938077516912,34.43080723109977,20.454006604266525,99.99999999999999,19.202500307152246,70.74121806831494,16.917818871687103,40.12151994016161,21.889539029957497,32.41290108863912,6246.384496025077,0.44559080477613344,26.651791771886522,23.29757056973484,10314.091568254233,0.44559080477613344,26.651791771886522,21.113355279440256,0.0,0.0,0.0,0.0,1259.0442693299387,0.10101839044773306,26.651791771886522,23.66303017537711,1566.5967909115168,-6.4282972099307365,22.36552697824497,22.36552697824497,22.36552697824497,26.400179616775432,26.400179616775432,26.391883274079827,22.35454708743336,20.454006604266525,16.917818871687103,26.391883274079827,26.391883274079827,21.113355279440256,26.651791771886522,22.35454708743336,26.391883274079827,26.391883274079827,23.29757056973484,26.391883274079827,23.66303017537711,20.903938077516912,21.889539029957497,8.0,5639748.447281461 
 08/05  22:00:00,8.0,87.0,17.640311164703242,86.89275995557666,20.739791393019136,35.07858384226385,20.279915678331907,100.0,18.775786446274207,72.6508848964096,16.67731009426424,41.05661700767087,21.52149486680277,33.43719007615002,5632.696179579412,0.4009259682810502,27.08382389158352,23.701262581813168,9274.562964384342,0.4009259682810502,27.08382389158352,21.52797888478475,0.0,0.0,0.0,0.0,3139.563888452985,0.19034806343789973,27.08382389158352,22.96609027382107,1547.258566780176,-6.455517859819963,22.744427504965362,22.744427504965362,22.744427504965362,26.779226436672282,26.779226436672282,26.772530181903925,22.731854414167422,20.279915678331907,16.67731009426424,26.772530181903925,26.772530181903925,21.52797888478475,27.08382389158352,22.731854414167422,26.772530181903925,26.772530181903925,23.701262581813168,26.772530181903925,22.96609027382107,20.739791393019136,21.52149486680277,8.0,5570130.840408634 
 08/05  23:00:00,8.0,87.0,17.502302422438046,87.56692068749007,20.697939874167005,35.550044043964164,20.24731345912589,100.0,18.32856709076834,74.64127892753658,16.495294806340834,41.984861372295626,21.05102445867255,34.78916202994965,5030.044213926409,0.3307333333333333,27.334671167744787,23.695747540671753,7985.508210208229,0.3307333333333333,27.334671167744787,21.557653458421527,0.0,0.0,0.0,0.0,5404.701738173744,0.3307333333333333,27.334671167744787,23.42470616225386,1538.9375017302527,-6.463287606657294,22.909661708892447,22.909661708892447,22.909661708892447,26.94452444231042,26.94452444231042,26.942168079338938,22.892702387115712,20.24731345912589,16.495294806340834,26.942168079338938,26.942168079338938,21.557653458421527,27.334671167744787,22.892702387115712,26.942168079338938,26.942168079338938,23.695747540671753,26.942168079338938,23.42470616225386,20.697939874167005,21.05102445867255,8.0,5540175.006228911 
 08/05  24:00:00,8.1,84.0,17.388921682751437,88.19647022003534,20.715883897264145,35.783125591589624,20.267197008526878,100.0,17.95821981180483,76.3987606868078,16.37894864823486,42.693532955839586,20.86557384619732,35.45746287494445,5147.369566275131,0.3307333333333333,27.44254555602724,23.718763577021942,8099.840719526977,0.3307333333333333,27.44254555602724,21.582845661325855,0.0,0.0,0.0,0.0,5173.688813597392,0.3307333333333333,27.44254555602724,23.699723339558844,1533.5232848380083,-6.3727320659613005,23.017929325559862,23.017929325559862,23.017929325559862,27.05283386408035,27.05283386408035,27.051027912578725,23.000444192635545,20.267197008526878,16.37894864823486,27.051027912578725,27.051027912578725,21.582845661325855,27.44254555602724,23.000444192635545,27.051027912578725,27.051027912578725,23.718763577021942,27.051027912578725,23.699723339558844,20.715883897264145,20.86557384619732,8.1,5520683.825416829 
 08/06  01:00:00,7.0,93.0,17.296118606084313,88.71550743002405,20.707955310022594,36.04206111137936,20.26614191575608,100.0,17.68027171252785,77.74820064544744,16.267072666316057,43.366908696311484,20.797760859837926,35.84555579359049,5197.817635164403,0.3307333333333333,27.54257349245459,23.78231365648633,8163.1689641787325,0.3307333333333333,27.54257349245459,21.63708804745532,0.0,0.0,0.0,0.0,5188.539239548912,0.3307333333333333,27.54257349245459,23.78902593091072,1530.0535460767783,-7.471999322425344,23.087626464416644,23.087626464416644,23.087626464416644,27.122557915579545,27.122557915579545,27.121435700740115,23.069475878284123,20.26614191575608,16.267072666316057,27.121435700740115,27.121435700740115,21.63708804745532,27.54257349245459,23.069475878284123,27.121435700740115,27.121435700740115,23.78231365648633,27.121435700740115,23.78902593091072,20.707955310022594,20.797760859837926,7.0,5508192.765876402 
 08/06  02:00:00,6.0,93.0,17.221497128155665,89.13538574600747,20.665382205405496,36.20214202221134,20.23777925596308,100.0,17.432578672664768,78.97347603636477,16.15096590080056,43.96257618352428,20.727290972031508,36.06630435187639,5199.178930620419,0.3307333333333333,27.591569242876933,23.830333422730156,8170.284467327267,0.3307333333333333,27.591569242876933,21.680950083702683,0.0,0.0,0.0,0.0,5184.55839311384,0.3307333333333333,27.591569242876933,23.840910340761518,1527.6583646020342,-8.484510584300455,23.13588334769959,23.13588334769959,23.13588334769959,27.170833432840013,27.170833432840013,27.170022598445776,23.117397949064785,20.23777925596308,16.15096590080056,27.170022598445776,27.170022598445776,21.680950083702683,27.591569242876933,23.117397949064785,27.170022598445776,27.170022598445776,23.830333422730156,27.170022598445776,23.840910340761518,20.665382205405496,20.727290972031508,6.0,5499570.112567323 
 08/06  03:00:00,5.8,91.0,17.150515633509492,89.44890003609287,20.6360367888666,36.118653040565924,20.212969027020957,100.0,17.186810947604638,80.13191145047685,16.0531210683151,44.3500267400365,20.678246725556058,36.02652123168744,5199.662384441058,0.3307333333333333,27.623474807676242,23.86189499604485,8172.0129276629,0.3307333333333333,27.623474807676242,21.711614272063425,0.0,0.0,0.0,0.0,5186.684800230622,0.3307333333333333,27.623474807676242,23.871283339971907,1526.115250025385,-8.690860108760603,23.16703615951504,23.16703615951504,23.16703615951504,27.201998278546675,27.201998278546675,27.201474834568774,23.148264202693394,20.212969027020957,16.0531210683151,27.201474834568774,27.201474834568774,21.711614272063425,27.623474807676242,23.148264202693394,27.201474834568774,27.201474834568774,23.86189499604485,27.201474834568774,23.871283339971907,20.6360367888666,20.678246725556058,5.8,5494014.9000913855 
 08/06  04:00:00,6.0,93.0,17.08199630747146,89.74965456112291,20.581031324206243,36.101033431818585,20.178276243584158,100.0,16.95336923625677,81.24613677464241,15.961693878069779,44.739548488924186,20.609967328114248,36.0381328406167,5199.632786683843,0.3307333333333333,27.644473008659414,23.882918385723965,8172.0988643515875,0.3307333333333333,27.644473008659414,21.73255624003466,0.0,0.0,0.0,0.0,5189.37463162848,0.3307333333333333,27.644473008659414,23.89033941181452,1525.1002896008663,-8.486664891990445,23.18755348421626,23.18755348421626,23.18755348421626,27.222523523970423,27.222523523970423,27.222178782455796,23.16860467919105,20.178276243584158,15.961693878069779,27.222178782455796,27.222178782455796,21.73255624003466,27.644473008659414,23.16860467919105,27.222178782455796,27.222178782455796,23.882918385723965,27.222178782455796,23.89033941181452,20.581031324206243,20.609967328114248,6.0,5490361.042563119 
 08/06  05:00:00,6.0,93.0,17.016501016746478,90.03427923985669,20.538289439722412,36.1027518588916,20.148697682111493,100.0,16.740614724352277,82.26979459830086,15.885748623142849,45.114280561068135,20.55850702644436,36.05898729629741,5199.893126091402,0.3307333333333333,27.657133849572126,23.895393157719557,8171.245868779847,0.3307333333333333,27.657133849572126,21.745837724371526,0.0,0.0,0.0,0.0,5192.123237786286,0.3307333333333333,27.657133849572126,23.90101410113123,1524.4932583687496,-8.487101485027674,23.1998348443193,23.1998348443193,23.1998348443193,27.234809624041436,27.234809624041436,27.23460326700843,23.18074832774077,20.148697682111493,15.885748623142849,27.23460326700843,27.23460326700843,21.745837724371526,27.657133849572126,23.18074832774077,27.23460326700843,27.23460326700843,23.895393157719557,27.23460326700843,23.90101410113123,20.538289439722412,20.55850702644436,6.0,5488175.7301274985 
 08/06  06:00:00,6.0,100.0,16.95517837901512,90.20695684746876,20.498437395862467,36.33576166242028,20.120073481736945,100.0,16.55089532944698,83.10407567568865,15.818972732713041,45.57698417323247,20.512752421782913,36.304728144666996,5200.232412191889,0.3307333333333333,27.663985901756913,23.902000999057154,8170.080875032521,0.3307333333333333,27.663985901756913,21.753534508536717,0.0,0.0,0.0,0.0,5194.460507279232,0.3307333333333333,27.663985901756913,23.906176546882733,1524.1679864879625,-8.476275829807557,23.20641886569873,23.20641886569873,23.20641886569873,27.24139618782816,27.24139618782816,27.241285560065656,23.1872373514922,20.120073481736945,15.818972732713041,27.241285560065656,27.241285560065656,21.753534508536717,27.663985901756913,23.1872373514922,27.241285560065656,27.241285560065656,23.902000999057154,27.241285560065656,23.906176546882733,20.498437395862467,20.512752421782913,6.0,5487004.751356665 
 08/06  07:00:00,6.0,93.0,16.898481432880526,90.62136956721409,20.460308429668647,36.564153380175014,20.091719419177746,100.0,16.382726581973657,84.08156567037727,15.75934227945172,46.09294600012352,20.4705215366073,36.541996024099824,5200.644462175944,0.3307333333333333,27.66663677428493,23.904354260999217,8168.837019725615,0.3307333333333333,27.66663677428493,21.757085968280432,0.0,0.0,0.0,0.0,5196.400947247352,0.3307333333333333,27.66663677428493,23.90742413092146,1524.0468253971578,-8.487384814073284,23.208871925953176,23.208871925953176,23.208871925953176,27.24385019532796,27.24385019532796,27.24380897787867,23.189621453400367,20.091719419177746,15.75934227945172,27.24380897787867,27.24380897787867,21.757085968280432,27.66663677428493,23.189621453400367,27.24380897787867,27.24380897787867,23.904354260999217,27.24380897787867,23.90742413092146,20.460308429668647,20.4705215366073,6.0,5486568.571429769 
 08/06  08:00:00,7.0,93.0,16.847302061269573,90.91620370965144,20.461674237859977,36.76716258801988,20.089744769871867,100.0,16.23819651580658,84.85979556408337,15.734356331964703,46.50671137782573,20.469001079353678,36.75128751073032,5201.075801607772,0.3307333333333333,27.666383488461815,23.903788890604048,8167.606948010809,0.3307333333333333,27.666383488461815,21.75772248211554,0.0,0.0,0.0,0.0,5197.974740307049,0.3307333333333333,27.666383488461815,23.906032279653314,1524.0662251788622,-7.4770923398120335,23.20847913202963,23.20847913202963,23.20847913202963,27.24345724972763,27.24345724972763,27.243463849632217,23.18918121745763,20.089744769871867,15.734356331964703,27.243463849632217,27.243463849632217,21.75772248211554,27.666383488461815,23.18918121745763,27.243463849632217,27.243463849632217,23.903788890604048,27.243463849632217,23.906032279653314,20.461674237859977,20.469001079353678,7.0,5486638.410643904 
 08/06  09:00:00,6.0,93.0,16.81671936348486,91.09289523309188,20.69038670595937,36.301672152678165,20.25081583220931,100.0,16.144418277287905,85.36907837299367,15.791177901260124,46.57321388597395,20.537611686276293,36.645866364668414,5199.812050082009,0.3307333333333333,27.66882780333212,23.907147878262116,8166.028522184276,0.3307333333333333,27.66882780333212,21.76130936543681,0.0,0.0,0.0,0.0,5200.135673637273,0.3307333333333333,27.66882780333212,23.906913760524898,1523.9398995245106,-8.48748666352565,23.211037031758405,23.211037031758405,23.211037031758405,27.24601613718576,27.24601613718576,27.245973158175282,23.19179033474127,20.25081583220931,15.791177901260124,27.245973158175282,27.245973158175282,21.76130936543681,27.66882780333212,23.19179033474127,27.245973158175282,27.245973158175282,23.907147878262116,27.245973158175282,23.906913760524898,20.69038670595937,20.537611686276293,6.0,5486183.638288238 
 08/06  10:00:00,8.0,87.0,16.846956172680844,90.91823197537427,21.653389424065686,34.404455333847075,21.110301180936595,95.73274180566638,16.173439649692433,85.21115950654595,16.056488474614426,46.05607590402494,20.83255561342086,36.178351386526295,4553.7263887256195,0.2883347514428315,27.552548160520505,23.739790737155495,8388.702999241843,0.3519326242785843,27.552548160520505,21.835498178538494,0.0,0.0,0.0,0.0,5281.6080547797665,0.3519326242785843,27.552548160520505,23.948116379776952,1525.5127511453766,-6.475459053718724,23.179304719039,23.179304719039,23.179304719039,27.214271571245725,27.214271571245725,27.216228239542374,23.157942188149278,21.110301180936595,16.056488474614426,27.216228239542374,27.216228239542374,21.835498178538494,27.552548160520505,23.157942188149278,27.216228239542374,27.216228239542374,23.739790737155495,27.216228239542374,23.948116379776952,21.653389424065686,20.83255561342086,8.0,5491845.904123356 
 08/06  11:00:00,13.0,67.0,16.95369134735181,90.30468179244755,22.505039308237897,32.92206401027861,22.468959274181174,90.21881480769007,16.399988063724805,83.98936000160136,16.514798107240992,44.977788363311625,21.5921626339451,34.808044438856975,831.1149332021665,0.0510774264792053,27.46249049593996,26.683847243595054,2714.478868002604,0.10762810880909268,28.577611010960823,26.02679403316028,0.0,0.0,0.0,0.0,12159.372385606486,0.6847435347889588,30.65696391740937,26.293390677323934,1371.9408452000105,-1.6099015241637762,26.77064043294368,26.77064043294368,26.77064043294368,30.805747916114207,30.805747916114207,30.689095016964767,26.8701125300283,22.468959274181174,16.514798107240992,30.689095016964767,30.689095016964767,28.106146939608823,30.65696391740937,26.8701125300283,30.689095016964767,30.689095016964767,29.878320665064464,30.689095016964767,26.293390677323934,22.505039308237897,21.5921626339451,13.0,4938987.0427200375 
 08/06  12:00:00,17.0,58.0,17.123572861132757,89.33763835625876,22.986453707087975,32.61921168800477,24.098346364255633,83.8039894767277,16.824646187118677,81.75152353450486,17.212645342192083,43.530293559549754,22.516656016749845,33.56029691223921,0.0,0.0,27.46249049593996,27.46249049593996,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,2766.547421645735,0.14158809124296085,34.484698764092464,33.70561552770789,205.3655186454058,14.546251990140725,30.495874520598846,30.495874520598846,30.495874520598846,31.168325280282254,31.168325280282254,34.4946019408982,33.831868034666655,24.098346364255633,17.212645342192083,34.4946019408982,34.4946019408982,31.515734451316455,31.515734451316455,33.831868034666655,34.4946019408982,34.4946019408982,31.515734451316455,34.4946019408982,30.736651214931882,22.986453707087975,22.516656016749845,16.999999999999996,739315.867123461 
 08/06  13:00:00,20.0,53.0,17.36407643065811,87.90170693368967,22.89599899541794,34.20307799363374,25.66255480577489,80.1636984447081,17.60750079641437,77.72389877334548,17.83715024162171,42.872069158917355,23.666790812127708,32.64569935617916,0.0,0.0,27.46249049593996,27.46249049593996,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.484698764092464,34.484698764092464,0.0,19.999999999999996,30.50163221353325,30.50163221353325,30.50163221353325,30.50163221353325,30.50163221353325,34.501769677720596,34.501769677720596,25.66255480577489,17.83715024162171,34.501769677720596,34.501769677720596,30.904729707030206,30.904729707030206,34.501769677720596,34.501769677720596,34.501769677720596,30.904729707030206,34.501769677720596,30.904729707030206,22.89599899541794,23.666790812127708,19.999999999999996,0.0 
 08/06  14:00:00,21.0,56.0,17.620440450976393,86.40440675973363,22.559916140239963,36.59171650050883,26.46897019559947,79.26111679252706,18.4053443519434,73.84528373873492,18.245485204588675,42.92951368180193,24.240765196247153,33.06549351960548,0.0,0.0,27.46249049593996,27.46249049593996,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.48469876409247,34.48469876409247,0.0,21.0,30.501632213533252,30.501632213533252,30.501632213533252,30.501632213533252,30.501632213533252,34.5017696777206,34.5017696777206,26.46897019559947,18.245485204588675,34.5017696777206,34.5017696777206,30.703190842869557,30.703190842869557,34.5017696777206,34.5017696777206,34.5017696777206,30.703190842869557,34.5017696777206,30.703190842869557,22.559916140239963,24.240765196247153,21.0,0.0 
 08/06  15:00:00,22.0,57.0,17.861734915643872,85.01594452766234,22.333462482258533,40.40265133192115,26.86459427853888,81.63217587782123,19.126042443493617,70.52116984260847,18.545645229446382,44.420246840672704,24.719147068773072,35.00908045641809,0.0,0.0,27.46249049593996,27.46249049593996,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.48469876409247,34.48469876409247,0.0,22.0,30.501632213533252,30.501632213533252,30.501632213533252,30.501632213533252,30.501632213533252,34.5017696777206,34.5017696777206,26.86459427853888,18.545645229446382,34.5017696777206,34.5017696777206,30.703190842869557,30.703190842869557,34.5017696777206,34.5017696777206,34.5017696777206,30.703190842869557,34.5017696777206,30.703190842869557,22.333462482258533,24.719147068773072,22.0,0.0 
 08/06  16:00:00,22.0,57.0,18.071925753706026,83.81574038788216,22.057228184109327,44.41603729903856,26.724483746592288,86.26529374638284,19.754436061940616,67.75013917855514,18.740969329546996,46.35817515750381,25.116173925133584,36.976122374047904,0.0,0.0,27.46249049593996,27.46249049593996,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.48469876409247,34.48469876409247,0.0,22.0,30.501632213533252,30.501632213533252,30.501632213533252,30.501632213533252,30.501632213533252,34.5017696777206,34.5017696777206,26.724483746592288,18.740969329546996,34.5017696777206,34.5017696777206,30.703190842869557,30.703190842869557,34.5017696777206,34.5017696777206,34.5017696777206,30.703190842869557,34.5017696777206,30.703190842869557,22.057228184109327,25.116173925133584,22.0,0.0 
 08/06  17:00:00,21.0,56.0,18.241101751122113,82.84727522054528,21.7423648295932,47.30207040938306,25.943446934772815,94.49101773822824,20.238563704166594,65.68320434820583,18.768745566732196,48.07495002063729,25.353863884504257,38.09532509340562,16868.543678331058,0.6307350016522542,30.981914583200073,24.537242607446494,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.48469876409247,34.48469876409247,1355.103627428732,6.440406398361766,27.001793869534747,27.001793869534747,27.001793869534747,31.037077310536908,31.037077310536908,31.103519644881892,26.914653179097098,25.943446934772815,18.768745566732196,31.103519644881892,31.103519644881892,30.981914583200073,30.981914583200073,26.914653179097098,31.103519644881892,31.103519644881892,24.537242607446494,31.103519644881892,30.981914583200073,21.7423648295932,25.353863884504257,21.0,4878373.058743435 
 08/06  18:00:00,19.8,65.0,18.342077190162513,82.24219927397723,22.00088444489718,47.3620094121693,24.422034795523118,99.49198545627682,20.706023586524065,63.752535385964286,18.576716266561178,49.39573713782904,24.264228037380207,41.364100575229145,8007.834665131839,0.2722251706712947,36.56507214085436,31.926735064943777,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.48469876409247,34.48469876409247,713.7560360718893,10.98141996526769,33.33974401182165,33.33974401182165,33.33974401182165,35.76057732703072,35.76057732703072,37.126723103857586,34.980779279752824,24.422034795523118,18.576716266561178,37.126723103857586,37.126723103857586,35.55244805818192,35.55244805818192,34.980779279752824,37.126723103857586,37.126723103857586,30.91411098227134,37.126723103857586,35.55244805818192,22.00088444489718,24.264228037380207,19.8,2569521.7298588017 
 08/06  19:00:00,18.0,83.0,18.303762941465955,82.44010956633798,22.560976868036526,48.36037770684732,23.096357192675484,99.96752460238874,20.81997589458296,63.30596375363559,18.299443322547116,52.5424603377952,22.954079578511326,47.29240980261456,0.0,0.0,38.0488021848362,38.0488021848362,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,0.0,0.0,34.48469876409247,34.48469876409247,0.0,18.0,35.148310069561674,35.148310069561674,35.148310069561674,35.148310069561674,35.148310069561674,38.91509563147764,38.91509563147764,23.096357192675484,18.299443322547116,38.91509563147764,38.91509563147764,35.464642123617054,35.464642123617054,38.91509563147764,38.91509563147764,38.91509563147764,35.464642123617054,38.91509563147764,35.464642123617054,22.560976868036526,22.954079578511326,18.0,0.0 
 08/06  20:00:00,17.0,72.0,18.215081373344837,82.90047788182893,22.560519653249514,48.93114694186211,22.174812248658778,100.0,20.692127082863475,63.80637504385078,18.07341177337038,54.20058449524205,21.743710652919734,51.48986941767026,0.0,0.0,38.0488021848362,38.0488021848362,0.0,0.0,28.856391139716038,28.856391139716038,0.0,0.0,0.0,0.0,9715.444608342284,0.38069748486019256,33.391136775029814,30.215701357099245,660.9747058075006,9.70481296950839,31.54004841803988,31.54004841803988,31.54004841803988,33.557600360131794,33.557600360131794,35.583291696989356,33.263794344926836,22.174812248658778,18.07341177337038,35.583291696989356,35.583291696989356,33.84947605863851,33.84947605863851,33.263794344926836,35.583291696989356,35.583291696989356,33.84947605863851,35.583291696989356,30.67404064070794,22.560519653249514,21.743710652919734,17.0,2379508.9409070024 
 08/06  21:00:00,16.4,79.0,18.076963420816092,83.540379143804,22.140666500627333,50.86315905927455,21.220618591895054,99.99999999999999,20.452997689387498,64.69025551390193,17.858208673453944,55.98123619325059,21.267732741762625,53.699038124093676,0.0,0.0,38.0488021848362,38.0488021848362,8651.470618067782,0.32148639605693796,27.673674363472898,23.372372774327722,0.0,0.0,0.0,0.0,9333.270905143034,0.5486554469677206,28.862931728496516,24.919869978517703,1468.0029097807123,1.9612243164847964,24.613392415160632,24.613392415160632,24.613392415160632,28.648193054024546,28.648193054024546,28.719026780790884,24.52610472237798,21.220618591895054,17.858208673453944,28.719026780790884,28.719026780790884,24.56163013935134,28.862931728496516,24.52610472237798,28.719026780790884,28.719026780790884,28.862931728496516,28.719026780790884,24.919869978517703,22.140666500627333,21.267732741762625,16.4,5284810.475210565 
 08/06  22:00:00,16.0,82.0,17.91736935830101,84.38323596279136,21.34700667255902,54.63630906141616,20.628579609711647,99.99999999999999,20.129121468560047,65.9981380849938,17.66883988060728,58.576319741858825,21.618278257932197,53.76233737772192,6110.924757635574,0.33940408067746886,26.751529539156174,22.431282601533674,8768.954910940236,0.351657386218704,26.751529539156174,20.77859870369998,0.0,0.0,0.0,0.0,3303.738175174638,0.3011385331038272,26.751529539156174,24.121709843345926,1565.6297942846961,1.6564556262981154,22.38451897888519,22.38451897888519,22.38451897888519,26.419178951028208,26.419178951028208,26.418074184447384,22.36650228464046,20.628579609711647,17.66883988060728,26.418074184447384,26.418074184447384,20.77859870369998,26.751529539156174,22.36650228464046,26.418074184447384,26.418074184447384,22.431282601533674,26.418074184447384,24.121709843345926,21.34700667255902,21.618278257932197,16.0,5636267.259424905 
 08/06  23:00:00,15.0,88.0,17.81087088889546,84.95092840113405,21.156406650852794,56.24679300114496,20.536017223289708,100.0,19.860867968109762,67.10389353778936,17.50659518003583,60.74805727378247,21.71054335276176,54.392650042251326,5683.23974372955,0.38022289000673115,26.90123603439514,23.324838123336146,9027.18253796493,0.38022289000673115,26.90123603439514,21.22053308549235,0.0,0.0,0.0,0.0,3463.370608056759,0.2317542199865379,26.90123603439514,23.32554957182506,1558.0053460524607,0.6508520722328726,22.532975714056786,22.532975714056786,22.532975714056786,26.56769300399297,26.56769300399297,26.563052157134795,22.518609478148598,20.536017223289708,17.50659518003583,26.563052157134795,26.563052157134795,21.22053308549235,26.90123603439514,22.518609478148598,26.563052157134795,26.563052157134795,23.324838123336146,26.563052157134795,23.32554957182506,21.156406650852794,21.71054335276176,15.0,5608819.245788858 
 08/06  24:00:00,16.6,80.0,17.746880737161582,85.29419510782809,21.219390318699272,56.791486133484824,20.609384861497734,100.0,19.643012928052137,68.01735222033145,17.434700441274646,62.355400962940045,21.623699750534772,55.4210110845239,5502.850639994699,0.3847356955059698,27.072490578220073,23.650255812001948,8938.835336375476,0.3847356955059698,27.072490578220073,21.513409465730945,0.0,0.0,0.0,0.0,3731.4255595216714,0.22272860898806038,27.072490578220073,23.06397724306018,1549.1783515210402,2.2442804238710057,22.706473765118336,22.706473765118336,22.706473765118336,26.741258038277095,26.741258038277095,26.738342844252863,22.690064242397156,20.609384861497734,17.434700441274646,26.738342844252863,26.738342844252863,21.513409465730945,27.072490578220073,22.690064242397156,26.738342844252863,26.738342844252863,23.650255812001948,26.738342844252863,23.06397724306018,21.219390318699272,21.623699750534772,16.6,5577042.065475745 
