Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/07  01:00:00,17.0,82.0,17.7024022486951,85.44877442515924,21.326319061095706,57.36640357514652,20.757807052557325,100.0,19.460738853129797,68.72405656606502,17.396732542124802,63.91122711175943,21.515223455285458,56.722337655427744,5246.621725917872,0.3604591368727599,27.264576857948096,23.781971381563384,8449.6096404095,0.3604591368727599,27.264576857948096,21.655890288905397,0.0,0.0,0.0,0.0,4614.907457785635,0.2712817262544804,27.264576857948096,23.194308722590584,1541.1530183615587,2.649862277125747,22.8655276664253,22.8655276664253,22.8655276664253,26.9003733561659,26.9003733561659,26.897700859220958,22.848905975231563,20.757807052557325,17.396732542124802,26.897700859220958,26.897700859220958,21.655890288905397,27.264576857948096,22.848905975231563,26.897700859220958,26.897700859220958,23.781971381563384,26.897700859220958,23.194308722590584,21.326319061095706,21.515223455285458,17.0,5548150.866101611 
 08/07  02:00:00,18.0,77.0,17.67229740989776,85.5260613111861,21.4460547328552,58.05480038717047,20.903036748530088,100.0,19.323777185922566,69.24346276254987,17.396640061707437,65.53845405372478,21.47442574148948,57.966886847740874,5102.0116339488795,0.33412435141570646,27.485176054686725,23.831674518428542,8067.874823902652,0.33412435141570646,27.485176054686725,21.707848369400153,0.0,0.0,0.0,0.0,5329.968890649343,0.3239512971685871,27.485176054686725,23.54857930685252,1532.4036676214357,3.641925607054384,23.04039217830795,23.04039217830795,23.04039217830795,27.075305390527046,27.075305390527046,27.07236723640332,23.024043904060374,20.903036748530088,17.396640061707437,27.07236723640332,27.07236723640332,21.707848369400153,27.485176054686725,23.024043904060374,27.07236723640332,27.07236723640332,23.831674518428542,27.07236723640332,23.54857930685252,21.4460547328552,21.47442574148948,18.0,5516653.203437168 
 08/07  03:00:00,18.0,77.0,17.65471410113061,85.53577312113842,21.54541604273163,58.72236981130041,21.014268657029575,100.0,19.231867575665607,69.5717339463343,17.395515169865824,67.20917697460561,21.499887250477904,58.89593856708586,5145.668877315786,0.3307333333333333,27.62005661993958,23.897536596218544,8094.90871755032,0.3307333333333333,27.62005661993958,21.763974444866935,0.0,0.0,0.0,0.0,5296.887105876537,0.3307333333333333,27.62005661993958,23.788141122628986,1526.11403781186,3.636248715297345,23.16706065588689,23.16706065588689,23.16706065588689,27.20202277996636,27.20202277996636,27.199894437826575,23.149884054571487,21.014268657029575,17.395515169865824,27.199894437826575,27.199894437826575,21.763974444866935,27.62005661993958,23.149884054571487,27.199894437826575,27.199894437826575,23.897536596218544,27.199894437826575,23.788141122628986,21.54541604273163,21.499887250477904,18.0,5494010.5361226965 
 08/07  04:00:00,19.0,73.0,17.646324425646075,85.4958132917542,21.648143422087053,59.282451576829644,21.12073906125441,100.0,19.173807744270125,69.75440389588954,17.426837739383444,68.76065011658226,21.588291834053386,59.50667759236491,4892.7409154697625,0.3100805561259602,27.655582808180398,23.880294512340516,8275.501458245448,0.34105972193702,27.655582808180398,21.850127012248752,0.0,0.0,0.0,0.0,5303.560063722258,0.34105972193702,27.655582808180398,23.935012681238998,1523.5132030946168,4.6365436447834565,23.219679451600584,23.219679451600584,23.219679451600584,27.254661894289683,27.254661894289683,27.253777769027074,23.201251779426332,21.12073906125441,17.426837739383444,27.253777769027074,27.253777769027074,21.850127012248752,27.655582808180398,23.201251779426332,27.253777769027074,27.253777769027074,23.880294512340516,27.253777769027074,23.935012681238998,21.648143422087053,21.588291834053386,19.0,5484647.53114062 
 08/07  05:00:00,20.0,68.0,17.643099480559815,85.42795363569667,21.700035968184874,59.72353621675263,21.187912348578458,100.0,19.133140264027563,69.86178002016466,17.409208672251275,70.26509376363609,21.664827207156495,59.85693905506736,4369.15938856589,0.2762914194162009,27.47599472194914,23.692382145895987,8945.629634405244,0.3926193749951123,27.47599472194914,22.024503013310785,0.0,0.0,0.0,0.0,4840.754120344263,0.3232892055886869,27.47599472194914,23.89339746215896,1528.4998447013563,5.639178942300795,23.11891613299619,23.11891613299619,23.11891613299619,27.153859666373993,27.153859666373993,27.15555273810161,23.097889522738175,21.187912348578458,17.409208672251275,27.15555273810161,27.15555273810161,22.024503013310785,27.47599472194914,23.097889522738175,27.15555273810161,27.15555273810161,23.692382145895987,27.15555273810161,23.89339746215896,21.700035968184874,21.664827207156495,20.0,5502599.440924883 
 08/07  06:00:00,19.4,75.0,17.638747518535634,85.36612879871437,21.6778215580014,60.835463863223204,21.250484813048203,100.0,19.065298280314508,70.08802787852304,17.375278624217845,72.0499359884486,21.686202268627408,60.80758118850002,4195.342288666253,0.262192456364432,27.318252003835866,23.489769603813578,9311.205227480068,0.43703982570488115,27.318252003835866,22.22066869404257,0.0,0.0,0.0,0.0,4418.486489234746,0.29296771793068704,27.318252003835866,23.709697986906697,1533.5842414176263,5.060901126219978,23.016706862785508,23.016706862785508,23.016706862785508,27.051610929270804,27.051610929270804,27.053328296530967,22.99570013807557,21.250484813048203,17.375278624217845,27.053328296530967,27.053328296530967,22.22066869404257,27.318252003835866,22.99570013807557,27.053328296530967,27.053328296530967,23.489769603813578,27.053328296530967,23.709697986906697,21.6778215580014,21.686202268627408,19.4,5520903.269103454 
 08/07  07:00:00,19.0,73.0,17.63047645563685,85.581338340015,21.610027659520338,61.83738236378847,21.309811799064452,100.0,18.990070194225623,70.5585718620555,17.32435580265141,73.83271604779867,21.651610143705923,61.68263557056889,4520.522540221477,0.28140154489539276,27.305346428897327,23.461713743376553,9079.219154105283,0.43671690624262305,27.305346428897327,22.3310895326891,0.0,0.0,0.0,0.0,4310.4419703815,0.2740815488619841,27.305346428897327,23.542454728557207,1534.1273719903202,4.646567057548422,23.00581981653542,23.00581981653542,23.00581981653542,27.040719679162958,27.040719679162958,27.04090260833047,22.986372992379295,21.309811799064452,17.32435580265141,27.04090260833047,27.04090260833047,22.3310895326891,27.305346428897327,22.986372992379295,27.04090260833047,27.04090260833047,23.461713743376553,27.04090260833047,23.542454728557207,21.610027659520338,21.651610143705923,19.0,5522858.539165152 
 08/07  08:00:00,13.0,94.0,17.61733116018484,85.90853953012592,21.392020438432954,61.7876058862894,21.259218571664075,100.0,18.892171267851637,71.20363495484351,17.109146273803052,75.39377452793981,21.435294771725612,61.62552810409807,4981.446043022066,0.3124534625103847,27.4248877629833,23.610302551887912,8537.35133336248,0.4006097741779196,27.4248877629833,22.325960169789454,0.0,0.0,0.0,0.0,4561.996040168391,0.2791367633116958,27.4248877629833,23.514542568090377,1530.2949025960206,-1.3905667248975266,23.08277029954347,23.08277029954347,23.08277029954347,27.117699875549896,27.117699875549896,27.11640691807481,23.06479736786088,21.259218571664075,17.109146273803052,27.11640691807481,27.11640691807481,22.325960169789454,27.4248877629833,23.06479736786088,27.11640691807481,27.11640691807481,23.610302551887912,27.11640691807481,23.514542568090377,21.392020438432954,21.435294771725612,13.0,5509061.649345675 
 08/07  09:00:00,11.0,95.0,17.589090591664327,86.23287314463212,21.342598333032832,60.44524180409788,21.251484872773965,100.0,18.72889423672762,72.07718439651745,16.960244251070872,75.84423882305104,21.363698527219235,60.368151116098915,5389.527903329357,0.3307333333333333,27.74712880629204,23.8482180710525,7682.71264585715,0.3307333333333333,27.74712880629204,22.18927451033619,0.0,0.0,0.0,0.0,5462.2441349387445,0.3307333333333333,27.74712880629204,23.79561344572477,1519.8803106527487,-3.427655451012532,23.29341635555316,23.29341635555316,23.29341635555316,27.32842727189817,27.32842727189817,27.32488789975959,23.277702009037817,21.251484872773965,16.960244251070872,27.32488789975959,27.32488789975959,22.18927451033619,27.74712880629204,23.277702009037817,27.32488789975959,27.32488789975959,23.8482180710525,27.32488789975959,23.79561344572477,21.342598333032832,21.363698527219235,11.0,5471569.118349895 
 08/07  10:00:00,10.5,93.0,17.555596668819884,86.5011076727638,21.347304396356577,58.20952820809771,21.257073855924144,100.0,18.528779847200546,73.05827308918325,16.907943318878022,75.13390060503605,21.349146570715643,58.203732558958436,5316.307935454077,0.3307333333333333,27.838768963956888,23.992844144330874,7907.040434489756,0.3307333333333333,27.838768963956888,22.11865579030318,0.0,0.0,0.0,0.0,5332.410392071034,0.3307333333333333,27.838768963956888,23.98119530112766,1515.5307206313717,-3.9430049936654754,23.382069070422066,23.382069070422066,23.382069070422066,27.41711421934403,27.41711421934403,27.41562463556762,23.364231745253903,21.257073855924144,16.907943318878022,27.41562463556762,27.41562463556762,22.11865579030318,27.838768963956888,23.364231745253903,27.41562463556762,27.41562463556762,23.992844144330874,27.41562463556762,23.98119530112766,21.347304396356577,21.349146570715643,10.5,5455910.594272938 
 08/07  11:00:00,10.0,100.0,17.528326479893753,86.82192328499225,21.46665349610938,55.85822953230413,21.340165686684387,100.0,18.34454917168147,74.05355962521205,16.98208975057,73.84281083855709,21.449548685070646,55.917453142536225,5278.826352807019,0.3307333333333333,27.89037658927862,24.071576127065907,7995.918904476737,0.3307333333333333,27.89037658927862,22.1059812014678,0.0,0.0,0.0,0.0,5286.858040862347,0.3307333333333333,27.89037658927862,24.06576585561386,1513.0463004019143,-4.437925104958181,23.432888587094826,23.432888587094826,23.432888587094826,27.467953362025565,27.467953362025565,27.467099469042143,23.414441061382522,21.340165686684387,16.98208975057,27.467099469042143,27.467099469042143,22.1059812014678,27.89037658927862,23.414441061382522,27.467099469042143,27.467099469042143,24.071576127065907,27.467099469042143,24.06576585561386,21.46665349610938,21.449548685070646,10.0,5446966.681446891 
 08/07  12:00:00,11.0,77.0,17.517163613137402,86.96908168351152,21.61869599839672,52.486102548254856,21.46778138838821,99.57725472673349,18.24077594353838,74.61122428495842,17.13737993362914,71.42030512786252,21.590769374926822,52.576587222069726,5254.582835847867,0.3307333333333333,27.936552432922092,24.135298583761873,8045.265830416912,0.3307333333333333,27.936552432922092,22.11647143681485,0.0,0.0,0.0,0.0,5260.811321231369,0.3307333333333333,27.936552432922092,24.130792792383545,1510.779880632942,-3.476319681108631,23.479365649806088,23.479365649806088,23.479365649806088,27.514448372635023,27.514448372635023,27.51366744358647,23.460854270986754,21.46778138838821,17.13737993362914,27.51366744358647,27.51366744358647,22.11647143681485,27.936552432922092,23.460854270986754,27.51366744358647,27.51366744358647,24.135298583761873,27.51366744358647,24.130792792383545,21.61869599839672,21.590769374926822,11.0,5438807.5702785915 
 08/07  13:00:00,10.0,100.0,17.552237789251137,86.77671055505019,21.978315253774504,50.257748843951916,22.258306079754473,95.18147119812599,18.26946012785023,74.47697609466272,17.454217249353245,69.2031346700795,21.953663144071207,50.335317315786185,3887.879649240963,0.22219341919056496,28.81396049538163,26.05712622286817,2904.7301963123687,0.12813810900412578,27.68024026597876,25.872324640657098,0.0,0.0,0.0,0.0,7858.56830811512,0.35662852309818005,30.62814947641091,25.05965370273901,1373.1740958172595,-4.570809243566002,26.966445102530127,26.966445102530127,26.966445102530127,31.001544377411832,31.001544377411832,30.858953021138127,27.095330880328124,22.258306079754473,17.454217249353245,30.858953021138127,30.858953021138127,28.82023385108925,30.62814947641091,27.095330880328124,30.858953021138127,30.858953021138127,27.871315203897453,30.858953021138127,25.05965370273901,21.978315253774504,21.953663144071207,10.0,4943426.744942135 
 08/07  14:00:00,10.0,82.0,17.651839520945106,86.31826820007976,22.38102287701813,47.479707123032085,23.36391761052813,89.45368009343817,18.446763676956042,73.72594390631983,17.7765857334427,66.74930176279516,22.518435684563837,47.085280354694255,2032.1008270568404,0.06431286633969176,33.087516364387575,31.19773695130882,0.0,0.0,27.680240265978764,27.680240265978764,0.0,0.0,0.0,0.0,2200.888204462851,0.07643184346983248,33.087516364387575,31.365301333726144,318.01006575039094,6.323957383841436,29.07931401288796,29.07931401288796,29.07931401288796,30.088026617588238,30.088026617588238,33.32510475287842,32.2107467782154,23.36391761052813,17.7765857334427,33.32510475287842,33.32510475287842,30.287954863378065,30.287954863378065,32.2107467782154,33.32510475287842,33.32510475287842,28.398175450299313,33.32510475287842,28.565739832716634,22.38102287701813,22.518435684563837,10.0,1144836.2367014075 
 08/07  15:00:00,10.8,79.0,17.790651486688365,85.65066349191514,22.676829294781758,44.19077384521921,24.408118789925958,84.68980609041087,18.722136645253226,72.53698780988022,17.955580426866376,64.11080495561275,23.445448450786934,42.1848726922102,0.0,0.0,33.087516364387575,33.087516364387575,0.0,0.0,27.680240265978764,27.680240265978764,0.0,0.0,0.0,0.0,0.0,0.0,33.087516364387575,33.087516364387575,0.0,10.8,29.024255595928565,29.024255595928565,29.024255595928565,29.024255595928565,29.024255595928565,33.27934061809844,33.27934061809844,24.408118789925958,17.955580426866376,33.27934061809844,33.27934061809844,29.310128709055434,29.310128709055434,33.27934061809844,33.27934061809844,33.27934061809844,29.310128709055434,33.27934061809844,29.310128709055434,22.676829294781758,23.445448450786934,10.8,0.0 
 08/07  16:00:00,10.5,79.0,17.910291536209808,85.09140072446712,22.48883371998413,43.19473112868942,24.67666136914694,84.42602792945227,18.96388669944934,71.51959954399271,17.954787112626697,62.84354358598665,24.016618053143187,39.381599433792765,0.0,0.0,33.087516364387575,33.087516364387575,0.0,0.0,27.680240265978764,27.680240265978764,0.0,0.0,0.0,0.0,0.0,0.0,33.087516364387575,33.087516364387575,0.0,10.5,29.024255595928565,29.024255595928565,29.024255595928565,29.024255595928565,29.024255595928565,33.27934061809844,33.27934061809844,24.67666136914694,17.954787112626697,33.27934061809844,33.27934061809844,29.167192201569133,29.167192201569133,33.27934061809844,33.27934061809844,33.27934061809844,29.167192201569133,33.27934061809844,29.167192201569133,22.48883371998413,24.016618053143187,10.5,0.0 
 08/07  17:00:00,10.3,78.0,18.005047323326547,84.6688015990769,22.01038369189845,42.783774936533945,24.250468208000076,88.32735105505643,19.12643053784243,70.8675631089981,17.836466121634672,61.71495794559834,24.15648421037312,37.56272404905191,0.0,0.0,33.087516364387575,33.087516364387575,0.0,0.0,27.680240265978764,27.680240265978764,0.0,0.0,0.0,0.0,0.0,0.0,33.087516364387575,33.087516364387575,0.0,10.3,29.024255595928565,29.024255595928565,29.024255595928565,29.024255595928565,29.024255595928565,33.27934061809844,33.27934061809844,24.250468208000076,17.836466121634672,33.27934061809844,33.27934061809844,29.167192201569133,29.167192201569133,33.27934061809844,33.27934061809844,33.27934061809844,29.167192201569133,33.27934061809844,29.167192201569133,22.01038369189845,24.15648421037312,10.3,0.0 
 08/07  18:00:00,10.0,76.0,18.011013264788033,84.7203018861609,21.394395092463462,43.496596970850646,22.978041498522554,96.87403716041291,19.128895807133997,70.9263869201734,17.556804527156814,61.96088916146088,23.092013910277362,39.20948980200021,13948.301603281105,0.7445385803208479,31.32359550251142,27.69253981446855,0.0,0.0,27.680240265978764,27.680240265978764,0.0,0.0,0.0,0.0,0.0,0.0,33.087516364387575,33.087516364387575,1107.0904131920988,-1.6886093007859797,26.848389081541384,26.848389081541384,26.848389081541384,30.076723570834986,30.076723570834986,30.98623610469942,27.62907332242327,22.978041498522554,17.556804527156814,30.98623610469942,30.98623610469942,30.23372251346895,30.23372251346895,27.62907332242327,30.98623610469942,30.98623610469942,26.60266682542608,30.98623610469942,30.23372251346895,21.394395092463462,23.092013910277362,10.0,3985525.4874915555 
 08/07  19:00:00,9.0,76.0,17.885509220646448,85.47629612635238,21.60414265068566,41.543000989592244,21.150911581664943,100.0,18.90499651289759,71.99543878044926,17.19113509920466,62.05437290235186,21.1443282477979,42.717231111268674,3512.9705851308822,0.39452393876001096,27.443281746779174,25.379461356634565,8665.178629727734,0.3084032701489133,27.443281746779174,20.431253978604282,0.0,0.0,0.0,0.0,6000.705309422127,0.28927279109107584,27.443281746779174,22.05673569785097,1528.8395098368196,-5.482926308526261,23.13540698998741,23.13540698998741,23.13540698998741,27.17035692509776,27.17035692509776,27.227106462841178,23.05954102778506,21.150911581664943,17.19113509920466,27.227106462841178,27.227106462841178,20.431253978604282,27.443281746779174,23.05954102778506,27.227106462841178,27.227106462841178,25.379461356634565,27.227106462841178,22.05673569785097,21.60414265068566,21.1443282477979,9.0,5503822.23541255 
 08/07  20:00:00,10.0,66.0,17.723249352593502,86.43955749356525,21.568393006540617,40.29769458832574,20.518580404383556,99.99999999999999,18.61260665780801,73.39634652234017,16.910712725996774,61.92375351997628,20.71323809343223,42.454089666677746,3611.4019079887958,0.2895946201373599,27.059607225703406,24.075870234082878,8707.683117841152,0.3513026899313201,27.059607225703406,21.128398011978824,0.0,0.0,0.0,0.0,5802.529794296288,0.3513026899313201,27.059607225703406,23.107094856396035,1549.3561472620586,-4.47373998581678,22.702983605147196,22.702983605147196,22.702983605147196,26.737766535982956,26.737766535982956,26.73182240322975,22.689596601790534,20.518580404383556,16.910712725996774,26.73182240322975,26.73182240322975,21.128398011978824,27.059607225703406,22.689596601790534,26.73182240322975,26.73182240322975,24.075870234082878,26.73182240322975,23.107094856396035,21.568393006540617,20.71323809343223,10.0,5577682.130143411 
 08/07  21:00:00,9.0,75.0,17.572402649706888,87.3514155912193,21.372904963658023,39.359018930518786,20.30491863093048,100.0,18.32604994313814,74.79956255308628,16.666969180212543,61.340240663347934,20.548232622321084,41.398734446113195,4506.220842269244,0.309609754776142,27.319850697699902,23.837461947737044,8441.936107931775,0.341295122611929,27.319850697699902,21.401626768848597,0.0,0.0,0.0,0.0,5491.239657727907,0.341295122611929,27.319850697699902,23.470214130220068,1539.925478532814,-5.474536753034766,22.889968488425566,22.889968488425566,22.889968488425566,26.924823617469123,26.924823617469123,26.92225299346799,22.87326263817284,20.30491863093048,16.666969180212543,26.92225299346799,26.92225299346799,21.401626768848597,27.319850697699902,22.87326263817284,26.92225299346799,26.92225299346799,23.837461947737044,26.92225299346799,23.470214130220068,21.372904963658023,20.548232622321084,9.0,5543731.72271813 
 08/07  22:00:00,9.0,71.0,17.463398732179034,87.95476351382267,21.201949778302346,38.280880487408744,20.276210657039837,100.0,18.074573734500703,75.99049229973001,16.507700508741767,60.19801503408648,20.528588541772784,39.89843374436566,4967.864777271793,0.3307333333333333,27.480221570950093,23.886305921067297,8231.502295992625,0.3307333333333333,27.480221570950093,21.525283936785993,0.0,0.0,0.0,0.0,5328.625621830746,0.3307333333333333,27.480221570950093,23.62531974224514,1532.9584739911581,-5.4887311010482485,23.02925780987814,23.02925780987814,23.02925780987814,27.064166722720607,27.064166722720607,27.06182631937023,23.012303200032807,20.276210657039837,16.507700508741767,27.06182631937023,27.06182631937023,21.525283936785993,27.480221570950093,23.012303200032807,27.06182631937023,27.06182631937023,23.886305921067297,27.06182631937023,23.62531974224514,21.201949778302346,20.528588541772784,9.0,5518650.50636817 
 08/07  23:00:00,9.0,66.0,17.373120036368555,88.54473319696686,21.063205718358045,37.04501078895878,20.273252535941783,100.0,17.837960112132116,77.2061413556233,16.407553540841885,58.75633950725355,20.542964157238103,38.252524176613086,5024.1709500738525,0.3307333333333333,27.55549875211824,23.920862473973436,8225.05556541734,0.3307333333333333,27.55549875211824,21.60524633338172,0.0,0.0,0.0,0.0,5296.223305844861,0.3307333333333333,27.55549875211824,23.72405162265765,1529.3651850732072,-5.501728309849764,23.10148308029591,23.10148308029591,23.10148308029591,27.136419882053403,27.136419882053403,27.135206319775794,23.083386810004267,20.273252535941783,16.407553540841885,27.135206319775794,27.135206319775794,21.60524633338172,27.55549875211824,23.083386810004267,27.135206319775794,27.135206319775794,23.920862473973436,27.135206319775794,23.72405162265765,21.063205718358045,20.542964157238103,9.0,5505714.666263546 
 08/07  24:00:00,9.0,61.0,17.295097828807478,88.98269165692275,20.921753899211623,35.4229607103034,20.260704374685062,98.90887459590164,17.623802299464923,78.25558590279522,16.309198137663433,56.883223165817206,20.531147894593175,36.289754824101514,5074.810061880024,0.3307333333333333,27.60419428188305,23.932932701709834,8210.623113473706,0.3307333333333333,27.60419428188305,21.66439657157993,0.0,0.0,0.0,0.0,5267.068147742581,0.3307333333333333,27.60419428188305,23.793847747692194,1527.0136423300048,-5.513415041872673,23.148893158751985,23.148893158751985,23.148893158751985,27.183848267547724,27.183848267547724,27.183051661557684,23.13039234032732,20.260704374685062,16.309198137663433,27.183051661557684,27.183051661557684,21.66439657157993,27.60419428188305,23.13039234032732,27.183051661557684,27.183051661557684,23.932932701709834,27.183051661557684,23.793847747692194,20.921753899211623,20.531147894593175,9.0,5497249.112388018 
 08/08  01:00:00,8.0,66.0,17.225556070282625,89.46263748859737,20.811643568362786,33.963331193186846,20.244387511700406,97.82025830585626,17.428223911699195,79.30560343388981,16.2069643810902,55.14411834854409,20.52220806422404,34.57953716993715,5110.977330933814,0.3307333333333333,27.637242079286597,23.939821913841463,8198.333706000367,0.3307333333333333,27.637242079286597,21.706344248034437,0.0,0.0,0.0,0.0,5247.659751262037,0.3307333333333333,27.637242079286597,23.840942129318705,1525.4182932095002,-6.513780064543786,23.181122753655952,23.181122753655952,23.181122753655952,27.216090317470567,27.216090317470567,27.215548780797285,23.1623694303982,20.244387511700406,16.2069643810902,27.215548780797285,27.215548780797285,21.706344248034437,27.637242079286597,23.1623694303982,27.215548780797285,27.215548780797285,23.939821913841463,27.215548780797285,23.840942129318705,20.811643568362786,20.52220806422404,8.0,5491505.855554201 
 08/08  02:00:00,8.0,61.0,17.161695341878755,89.82505684655298,20.747028166881833,32.55095733857102,20.239660661696384,97.02761290583487,17.24085682742295,80.25086782769729,16.127118638931904,53.42283369873846,20.53417292344374,32.98581632194269,5136.868082475838,0.3307333333333333,27.659330247584286,23.943183943020053,8188.729648633613,0.3307333333333333,27.659330247584286,21.73538652657313,0.0,0.0,0.0,0.0,5234.565866735599,0.3307333333333333,27.659330247584286,23.872506780571676,1524.3554148877288,-6.5236132886090665,23.202624745547865,23.202624745547865,23.202624745547865,27.237600602584646,27.237600602584646,27.237239316367738,23.18369241672162,20.239660661696384,16.127118638931904,27.237239316367738,27.237239316367738,21.73538652657313,27.659330247584286,23.18369241672162,27.237239316367738,27.237239316367738,23.943183943020053,27.237239316367738,23.872506780571676,20.747028166881833,20.53417292344374,8.0,5487679.493595824 
 08/08  03:00:00,7.8,59.0,17.102965668716426,90.24802792714173,20.61942360212954,31.125138269900148,20.197304785410434,95.27867487351824,17.06542496169621,81.22679857328123,16.027995701025784,51.524384829981074,20.46465655114088,31.428246536050374,5155.272675734649,0.3307333333333333,27.674340615474485,23.94488262003667,8181.555674922128,0.3307333333333333,27.674340615474485,21.75559098840267,0.0,0.0,0.0,0.0,5225.426066133376,0.3307333333333333,27.674340615474485,23.89413183745225,1523.6331996233564,-6.7293401088890255,23.21724862468909,23.21724862468909,23.21724862468909,27.25223012871626,27.25223012871626,27.251984411557086,23.198201815297196,20.197304785410434,16.027995701025784,27.251984411557086,27.251984411557086,21.75559098840267,27.674340615474485,23.198201815297196,27.251984411557086,27.251984411557086,23.94488262003667,27.251984411557086,23.89413183745225,20.61942360212954,20.46465655114088,7.8,5485079.518644083 
 08/08  04:00:00,7.0,66.0,17.04624749594176,90.57296377011909,20.533645521006743,30.028671334636563,20.160984530379736,93.4333476572146,16.89795861091936,82.09398169234716,15.938638061932007,49.77322277286673,20.421192175536646,30.24158941495064,5169.348765319026,0.3307333333333333,27.681751673482424,23.942111990368083,8175.306451526394,0.3307333333333333,27.681751673482424,21.767524985420685,0.0,0.0,0.0,0.0,5219.820628769705,0.3307333333333333,27.681751673482424,23.905599347865188,1523.2874329312801,-7.523611352812928,23.224253805177025,23.224253805177025,23.224253805177025,27.2592380142504,27.2592380142504,27.259120309978247,23.205078774551318,20.160984530379736,15.938638061932007,27.259120309978247,27.259120309978247,21.767524985420685,27.681751673482424,23.205078774551318,27.259120309978247,27.259120309978247,23.942111990368083,27.259120309978247,23.905599347865188,20.533645521006743,20.421192175536646,7.0,5483834.758552608 
 08/08  05:00:00,7.0,66.0,16.991316044750675,90.97776468072823,20.439496808632157,29.384531610840924,20.11661907227662,91.51236952596089,16.73435265058979,83.0323069748466,15.854167871766336,48.266101602015496,20.35808688075226,29.53557450532128,5179.700119535602,0.3307333333333333,27.683759378783325,23.93663161828232,8170.269552859142,0.3307333333333333,27.683759378783325,21.773177077536225,0.0,0.0,0.0,0.0,5216.0725792258345,0.3307333333333333,27.683759378783325,23.910318849149427,1523.2026268912466,-7.5237984113964895,23.225972346172355,23.225972346172355,23.225972346172355,27.260957218859847,27.260957218859847,27.260928343141735,23.206709181655988,20.11661907227662,15.854167871766336,27.260928343141735,27.260928343141735,21.773177077536225,27.683759378783325,23.206709181655988,27.260928343141735,27.260928343141735,23.93663161828232,27.260928343141735,23.910318849149427,20.439496808632157,20.35808688075226,7.0,5483529.456808488 
 08/08  06:00:00,7.0,70.0,16.93822096851447,91.28463731522382,20.418956353986648,29.12673328839832,20.10388786209849,90.40962926384944,16.57921654660049,83.8552654646727,15.805548237669464,47.106705423286385,20.359857506890318,29.235433579004162,5187.633545711686,0.3307333333333333,27.681259568830896,23.92839211460784,8165.865973443593,0.3307333333333333,27.681259568830896,21.77386222141866,0.0,0.0,0.0,0.0,5213.861817735782,0.3307333333333333,27.681259568830896,23.90941790843225,1523.338026121084,-7.517092550441761,23.22322863846165,23.22322863846165,23.22322863846165,27.258212451227838,27.258212451227838,27.258258552277116,23.203890748152915,20.10388786209849,15.805548237669464,27.258258552277116,27.258258552277116,21.77386222141866,27.681259568830896,23.203890748152915,27.258258552277116,27.258258552277116,23.92839211460784,27.258258552277116,23.90941790843225,20.418956353986648,20.359857506890318,7.0,5484016.894035903 
 08/08  07:00:00,7.0,70.0,16.889361927449627,91.56804798034322,20.39412802486168,29.155018874506062,20.087147224565904,90.08612088156328,16.43914036589026,84.60620575817002,15.760010412577396,46.282998462122684,20.351247797646256,29.23396953246388,5193.016001778275,0.3307333333333333,27.67755724706312,23.920795326148788,8162.776212090639,0.3307333333333333,27.67755724706312,21.772394075598513,0.0,0.0,0.0,0.0,5211.960320696931,0.3307333333333333,27.67755724706312,23.907090516476163,1523.524645972771,-7.516914434354751,23.219447634720396,23.219447634720396,23.219447634720396,27.254429987893566,27.254429987893566,27.254493518054204,23.200093306074486,20.087147224565904,15.760010412577396,27.254493518054204,27.254493518054204,21.772394075598513,27.67755724706312,23.200093306074486,27.254493518054204,27.254493518054204,23.920795326148788,27.254493518054204,23.907090516476163,20.39412802486168,20.351247797646256,7.0,5484688.725501975 
 08/08  08:00:00,7.0,70.0,16.8450841918346,91.91541056762685,20.364391221554055,29.2857729202877,20.06648838637202,90.15234215358183,16.314726836643075,85.36279725271329,15.716101626267477,45.671765081640885,20.333305938268186,29.343287344583263,5196.833134004646,0.3307333333333333,27.673104454034878,23.913580323924783,8160.658900052906,0.3307333333333333,27.673104454034878,21.769471749033123,0.0,0.0,0.0,0.0,5210.527905870032,0.3307333333333333,27.673104454034878,23.903673170095388,1523.7471030172617,-7.516814387511465,23.21494150893496,23.21494150893496,23.21494150893496,27.24992212207157,27.24992212207157,27.249997836074453,23.195575081017765,20.06648838637202,15.716101626267477,27.249997836074453,27.249997836074453,21.769471749033123,27.673104454034878,23.195575081017765,27.249997836074453,27.249997836074453,23.913580323924783,27.249997836074453,23.903673170095388,20.364391221554055,20.333305938268186,7.0,5485489.570862142 
 08/08  09:00:00,7.4,82.0,16.836923912509306,91.96304304114454,20.9810845462611,28.92849177780277,20.451479301428584,88.23401076915447,16.239036970140248,85.77577306497409,15.817877090685778,45.27789846118497,20.457696934480282,29.877310385245124,5155.706856237618,0.3307333333333333,27.633055907763847,23.903276441068016,8109.620641616351,0.3307333333333333,27.633055907763847,21.76633435142068,0.0,0.0,0.0,0.0,5173.583267675751,0.3307333333333333,27.633055907763847,23.890344155728272,1524.1849937203542,-7.092951135405601,23.206074575437174,23.206074575437174,23.206074575437174,27.24105176442869,27.24105176442869,27.241186668889554,23.186651649405654,20.451479301428584,15.817877090685778,27.241186668889554,27.241186668889554,21.76633435142068,27.633055907763847,23.186651649405654,27.241186668889554,27.241186668889554,23.903276441068016,27.241186668889554,23.890344155728272,20.9810845462611,20.457696934480282,7.4,5487065.977393275 
 08/08  10:00:00,8.0,71.0,16.91242363962785,91.61285684237932,22.368846362236148,26.87902031928103,21.76056810324441,81.73240601621659,16.32529202301771,85.38870013568373,16.088698280484536,44.370674806901604,20.832236006631426,29.524097202411127,1820.2145688522407,0.11296487562752706,27.455144055943222,25.441951119656345,6501.5795144762515,0.2712467084605646,27.79794704596315,23.460783169547692,0.0,0.0,0.0,0.0,8608.34834472642,0.6057384159119084,28.439852857965064,25.033996560939492,1474.1523043856073,-6.554348659700279,24.310920431636227,24.310920431636227,24.310920431636227,28.34604699813569,28.34604699813569,28.28376510386528,24.357386425239316,21.76056810324441,16.088698280484536,28.28376510386528,28.28376510386528,24.10268898154961,28.439852857965064,24.357386425239316,28.28376510386528,28.28376510386528,26.42665992167819,28.28376510386528,25.033996560939492,22.368846362236148,20.832236006631426,8.0,5306948.295788186 
 08/08  11:00:00,9.0,53.0,17.045974423398224,90.84033905630818,23.142186642923086,25.238288477896532,23.026978927938615,76.60492331127023,16.560922981723113,84.11700026272138,16.43694298999113,42.885958489537856,21.698012568841623,27.561626326677867,0.0,0.0,27.407424134846874,27.407424134846874,1937.4720146369016,0.06425590483809508,29.573512338435016,28.130782645343707,0.0,0.0,0.0,0.0,13505.256161014524,0.6779997231746271,32.96442843255815,27.673278642721854,1283.4348119201159,-5.761743298925381,29.162238728291918,29.162238728291918,29.162238728291918,33.19725028808866,33.19725028808866,33.098371657086034,29.240934087358752,23.026978927938615,16.43694298999113,33.098371657086034,33.098371657086034,31.521698739466842,32.96442843255815,29.240934087358752,33.098371657086034,33.098371657086034,32.96442843255815,33.098371657086034,27.673278642721854,23.142186642923086,21.698012568841623,9.0,4620365.322912417 
 08/08  12:00:00,9.4,66.0,17.218113621761475,89.94296240863125,23.033208312111135,25.599453267908114,24.62805655274076,71.33175823504723,16.929968919059572,82.24795651750225,16.834663149628756,41.7637237885504,22.586796254852818,26.302803387045167,0.0,0.0,27.40742413484687,27.40742413484687,0.0,0.0,29.573512338435012,29.573512338435012,0.0,0.0,0.0,0.0,2821.92204020961,0.11557017724539576,36.7090849737421,35.73550484743805,194.95420595380494,6.926328142030744,32.651144850628214,32.651144850628214,32.651144850628214,33.323595610311614,33.323595610311614,36.71397920094968,36.03100382026918,24.62805655274076,16.834663149628756,36.71397920094968,36.71397920094968,33.678914603025675,33.678914603025675,36.03100382026918,36.71397920094968,36.71397920094968,33.678914603025675,36.71397920094968,32.705334476721625,23.033208312111135,22.586796254852818,9.4,701835.1414336978 
 08/08  13:00:00,9.0,61.0,17.428393517285482,88.75485787737064,22.344247348205087,26.630634679820947,26.088352557337178,67.0671105890806,17.558302467448467,79.04244677058496,17.12670559355118,40.75348503347364,23.57585064856257,24.718185630946557,0.0,0.0,27.407424134846874,27.407424134846874,0.0,0.0,29.573512338435016,29.573512338435016,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,0.0,9.0,32.645940486279756,32.645940486279756,32.645940486279756,32.645940486279756,32.645940486279756,36.711877369728576,36.711877369728576,26.088352557337178,17.12670559355118,36.711877369728576,36.711877369728576,32.98739506203391,32.98739506203391,36.711877369728576,36.711877369728576,36.711877369728576,32.98739506203391,36.711877369728576,32.98739506203391,22.344247348205087,23.57585064856257,9.0,0.0 
 08/08  14:00:00,10.0,57.0,17.63207754996605,87.53526628492855,21.800613310837,27.435778261350457,26.749586443250113,67.05719932266095,18.100138376477624,76.31515441427155,17.381196165024793,39.86024020594027,24.067306243009014,23.916679391485854,11454.39063161694,0.36348484321677477,31.20225257552564,26.101226838206024,0.0,0.0,29.57351233843501,29.57351233843501,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,852.2751903984058,0.16578632077010247,30.27669557923825,30.27669557923825,30.27669557923825,32.966618261957315,32.966618261957315,34.39811528842736,31.541909895740112,26.749586443250113,17.381196165024793,34.39811528842736,34.39811528842736,33.01671606786499,33.01671606786499,31.541909895740112,34.39811528842736,34.39811528842736,27.915690330545377,34.39811528842736,33.01671606786499,21.800613310837,24.067306243009014,10.0,3068190.685434261 
 08/08  15:00:00,9.6,59.0,17.84936018344115,86.34451336846394,22.06967815069741,26.906726924909904,27.02082648028276,70.6131860780914,18.840512473535803,72.85548854054787,17.566631913222466,39.092504248912164,24.50112513104304,23.231296165006874,0.0,0.0,34.079395532572335,34.079395532572335,0.0,0.0,29.57351233843501,29.57351233843501,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,0.0,9.6,28.04731057730727,28.04731057730727,28.04731057730727,28.04731057730727,28.04731057730727,32.17598524407545,32.17598524407545,27.02082648028276,17.566631913222466,32.17598524407545,32.17598524407545,28.315939083243023,28.315939083243023,32.17598524407545,32.17598524407545,32.17598524407545,28.315939083243023,32.17598524407545,28.315939083243023,22.06967815069741,24.50112513104304,9.6,0.0 
 08/08  16:00:00,9.0,61.0,18.051144409471203,85.2548366255256,22.70282522460743,25.836753010107422,26.781851300109675,76.82521386986556,19.567229304168958,69.6294420705554,17.728730924215082,38.45978618054687,24.910506816858135,22.6223252251884,0.0,0.0,34.079395532572335,34.079395532572335,0.0,0.0,29.57351233843501,29.57351233843501,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,0.0,9.0,28.04731057730727,28.04731057730727,28.04731057730727,28.04731057730727,28.04731057730727,32.17598524407545,32.17598524407545,26.781851300109675,17.728730924215082,32.17598524407545,32.17598524407545,28.255345929656933,28.255345929656933,32.17598524407545,32.17598524407545,32.17598524407545,28.255345929656933,32.17598524407545,28.255345929656933,22.70282522460743,24.910506816858135,9.0,0.0 
 08/08  17:00:00,9.0,61.0,18.19820412984854,84.47033961970246,22.797300034537233,25.63988072684021,25.973170425137855,86.41575328956202,19.807615917613937,68.59625544445792,17.7393965059625,38.251108223809894,25.123665224356603,22.29397372370609,0.0,0.0,34.079395532572335,34.079395532572335,0.0,0.0,29.57351233843501,29.57351233843501,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,0.0,9.0,28.04731057730727,28.04731057730727,28.04731057730727,28.04731057730727,28.04731057730727,32.17598524407545,32.17598524407545,25.973170425137855,17.7393965059625,32.17598524407545,32.17598524407545,28.255345929656933,28.255345929656933,32.17598524407545,32.17598524407545,32.17598524407545,28.255345929656933,32.17598524407545,28.255345929656933,22.797300034537233,25.123665224356603,9.0,0.0 
 08/08  18:00:00,7.0,68.0,18.231909471495374,84.2915892085375,22.34431240451518,26.319321665379412,24.378005383816838,98.27533919469647,19.843115208094492,68.44531888712679,17.505796571038616,38.74590058487967,23.942332481246268,23.895992531473365,0.0,0.0,34.079395532572335,34.079395532572335,0.0,0.0,29.573512338435012,29.573512338435012,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,0.0,6.999999999999998,28.047310577307268,28.047310577307268,28.047310577307268,28.047310577307268,28.047310577307268,32.17598524407545,32.17598524407545,24.378005383816838,17.505796571038616,32.17598524407545,32.17598524407545,28.46336088171268,28.46336088171268,32.17598524407545,32.17598524407545,32.17598524407545,28.46336088171268,32.17598524407545,28.46336088171268,22.34431240451518,23.942332481246268,6.999999999999998,0.0 
 08/08  19:00:00,6.0,75.0,18.154843907046306,84.70069881630411,21.548026388678714,27.58645063016172,22.935479647274217,99.99999999999997,19.641050578966496,69.3092159226255,17.174301336017198,39.45475887960576,22.42568625765071,26.151338142447887,16897.50916015537,0.8551346398808162,31.041839972600194,26.100350733602376,0.0,0.0,29.573512338435012,29.573512338435012,0.0,0.0,0.0,0.0,0.0,0.0,36.7090849737421,36.7090849737421,1355.2845827412466,-8.677704723496904,27.018787063794008,27.018787063794008,27.018787063794008,31.054067228695807,31.054067228695807,31.08745677982713,26.96759455206274,22.935479647274217,17.174301336017198,31.08745677982713,31.08745677982713,31.041839972600194,31.041839972600194,26.96759455206274,31.08745677982713,31.08745677982713,26.100350733602376,31.08745677982713,31.041839972600194,21.548026388678714,22.42568625765071,6.0,4879024.497868489 
 08/08  20:00:00,6.0,75.0,17.981227305436278,85.63073384825772,21.935533089125936,26.93440095160731,21.499602372976383,100.0,19.238219029761137,71.0688417887362,16.902636453690363,40.12511826590305,20.947808671586294,28.621939444456682,4810.363255420426,0.30155811648029274,28.969499345830002,26.180585616609708,5164.9781406042475,0.2251982345567129,27.933313695505188,25.176126043135554,0.0,0.0,0.0,0.0,8221.174072211994,0.44604881945715247,29.80713863078341,26.576599471389468,1467.029982542107,-8.571049688002015,24.678077550380035,24.678077550380035,24.678077550380035,28.71289876091918,28.71289876091918,28.789738607655686,24.581635759461523,21.499602372976383,16.902636453690363,28.789738607655686,28.789738607655686,26.212311693460368,28.969499345830002,24.581635759461523,28.789738607655686,28.789738607655686,26.180585616609708,28.789738607655686,25.738960186436064,21.935533089125936,20.947808671586294,6.0,5281307.937151585 
 08/08  21:00:00,5.8,75.0,17.757950411317278,86.92789704120338,21.962912124760365,26.915696527779804,20.331173595679658,100.0,18.69929968580096,73.572376382616,16.661761256528333,40.7839007463509,20.473855012561103,29.489397285817684,311.2768798383217,0.025131107146008802,26.647660510745002,24.422663174296073,11092.808011257941,0.48353444642699567,26.602494146144597,21.112331161101736,0.0,0.0,0.0,0.0,6308.463763111656,0.48353444642699567,26.602494146144597,23.47998276148345,1568.082884253587,-8.676285135124424,22.336741687696968,22.336741687696968,22.336741687696968,26.37138321392453,26.37138321392453,26.35820349226496,22.331036096978682,20.331173595679658,16.661761256528333,26.35820349226496,26.35820349226496,21.112331161101736,26.602494146144597,22.331036096978682,26.35820349226496,26.35820349226496,24.377496809695668,26.35820349226496,23.47998276148345,21.962912124760365,20.473855012561103,5.8,5645098.383312914 
 08/08  22:00:00,4.0,87.0,17.577655475906848,87.92191373410215,21.589526889399956,27.53725960495743,20.211053357440733,100.0,18.26211932336163,75.61626175542845,16.42929849886362,41.39170700194309,20.510205642140573,29.42338588603839,2372.024547177125,0.1408824670929556,27.14417611788315,22.70549515709281,9713.139684241443,0.4256587664535222,27.14417611788315,21.667840374852787,0.0,0.0,0.0,0.0,5928.202725021794,0.4256587664535222,27.14417611788315,23.793586377137643,1543.8072048682056,-10.49685338814116,22.81283347077943,22.81283347077943,22.81283347077943,26.847658819821127,26.847658819821127,26.84084962228332,22.80028690205058,20.211053357440733,16.42929849886362,26.84084962228332,26.84084962228332,21.667840374852787,27.14417611788315,22.80028690205058,26.84084962228332,26.84084962228332,22.70549515709281,26.84084962228332,23.793586377137643,21.589526889399956,20.510205642140573,4.0,5557705.937525541 
 08/08  23:00:00,4.0,87.0,17.415549836978073,88.74013672410393,21.01833772704839,28.491068273804466,20.194120438577073,100.0,17.77375127655909,77.89896855292614,16.26753991477663,41.779747782645785,20.587696473054137,29.254572954919237,5580.704824739372,0.3307333333333333,27.328005750994457,23.29071218920405,7858.048236401688,0.3307333333333333,27.328005750994457,21.643195578960785,0.0,0.0,0.0,0.0,4986.480221706914,0.3307333333333333,27.328005750994457,23.720596807683815,1539.3338414909308,-10.501009972914542,22.90175931492135,22.90175931492135,22.90175931492135,26.936618996702823,26.936618996702823,26.93431624537145,22.884834858616216,20.194120438577073,16.26753991477663,26.93431624537145,26.93431624537145,21.643195578960785,27.328005750994457,22.884834858616216,26.93431624537145,26.93431624537145,23.29071218920405,26.93431624537145,23.720596807683815,21.01833772704839,20.587696473054137,4.0,5541601.829367351 
 08/08  24:00:00,2.4,90.0,17.277638536562336,89.51735143942705,20.72633025207697,29.00734365162974,20.131197729255966,100.0,17.339176805922868,80.065638045427,16.113215731414062,42.19318043717274,20.57080329159614,29.28506037512897,5229.343868468472,0.3307333333333333,27.43558698728895,23.652500740531146,8038.070562079034,0.3307333333333333,27.43558698728895,21.620571765498305,0.0,0.0,0.0,0.0,5155.967365822398,0.3307333333333333,27.43558698728895,23.70558381270505,1533.9005365613698,-12.115028907361744,23.010366207372964,23.010366207372964,23.010366207372964,27.045267825515417,27.045267825515417,27.043457465221294,22.992885439578167,20.131197729255966,16.113215731414062,27.043457465221294,27.043457465221294,21.620571765498305,27.43558698728895,22.992885439578167,27.043457465221294,27.043457465221294,23.652500740531146,27.043457465221294,23.70558381270505,20.72633025207697,20.57080329159614,2.4,5522041.931620931 
 08/09  01:00:00,3.0,87.0,17.153510921646014,90.22343557973801,20.608307910799237,29.21904256257099,20.08051516670869,100.0,16.933029275855155,82.1519183591651,15.986381108153385,42.536380357196236,20.54266801343286,29.33592216334752,5181.658529203685,0.3307333333333333,27.485380473889563,23.736800366957773,8079.636885456828,0.3307333333333333,27.485380473889563,21.64030868276464,0.0,0.0,0.0,0.0,5170.026381973139,0.3307333333333333,27.485380473889563,23.745215440134245,1531.463629817429,-11.516417366250273,23.059272124904105,23.059272124904105,23.059272124904105,27.094192628273255,27.094192628273255,27.093398645772673,23.04077482995222,20.08051516670869,15.986381108153385,27.093398645772673,27.093398645772673,21.64030868276464,27.485380473889563,23.04077482995222,27.093398645772673,27.093398645772673,23.736800366957773,27.093398645772673,23.745215440134245,20.608307910799237,20.54266801343286,3.0,5513269.067342744 
 08/09  02:00:00,2.0,93.0,17.039254681796315,90.79032943245717,20.400165106569673,29.480522206019064,19.956312271171857,100.0,16.561106826908784,84.03408074595202,15.82083727010427,42.835766727883545,20.36899072832967,29.53576399187692,5167.544908812559,0.3307333333333333,27.512493428414423,23.7741284280834,8096.401640256541,0.3307333333333333,27.512493428414423,21.655301076005358,0.0,0.0,0.0,0.0,5170.151764349157,0.3307333333333333,27.512493428414423,23.772242546552803,1530.1306218572288,-12.518068261991132,23.08607555471957,23.08607555471957,23.08607555471957,27.121006406465035,27.121006406465035,27.12056713427518,23.067224016880523,19.956312271171857,15.82083727010427,27.12056713427518,27.12056713427518,21.655301076005358,27.512493428414423,23.067224016880523,27.12056713427518,27.12056713427518,23.7741284280834,27.12056713427518,23.772242546552803,20.400165106569673,20.36899072832967,2.0,5508470.238686023 
 08/09  03:00:00,1.6,86.0,16.93661266341165,91.29394842145427,20.307893030029987,29.34800626400118,19.89211441989645,100.0,16.264189383799387,85.55473861995966,15.680839247208372,42.91198157840356,20.288000985623658,29.382664998613873,5203.120409656418,0.3307333333333333,27.56431598179917,23.80022386730603,8150.891698673915,0.3307333333333333,27.56431598179917,21.667718410825017,0.0,0.0,0.0,0.0,5207.826982547483,0.3307333333333333,27.56431598179917,23.79681899244043,1529.0816830889667,-12.929883573274374,23.10719278158688,23.10719278158688,23.10719278158688,27.14213178399787,27.14213178399787,27.141786149890766,23.088253756857156,19.89211441989645,15.680839247208372,27.141786149890766,27.141786149890766,21.667718410825017,27.56431598179917,23.088253756857156,27.141786149890766,27.141786149890766,23.80022386730603,27.141786149890766,23.79681899244043,20.307893030029987,20.288000985623658,1.6,5504694.05912028 
 08/09  04:00:00,0.0,92.0,16.848545028479272,91.80557122985753,20.243355847215298,29.100706071901822,19.829630967943864,100.0,15.99358008049266,87.04549937804683,15.555449842142298,42.927141445435105,20.229383003006575,29.1245400181084,5200.816852103751,0.3307333333333333,27.57526599215339,23.812842323655975,8158.192311271387,0.3307333333333333,27.57526599215339,21.673390052864153,0.0,0.0,0.0,0.0,5205.064728251402,0.3307333333333333,27.57526599215339,23.809769285282723,1528.5560851515477,-14.534934775950292,23.117782649021347,23.117782649021347,23.117782649021347,27.152725744713578,27.152725744713578,27.152547808811345,23.098667220600948,19.829630967943864,15.555449842142298,27.152547808811345,27.152547808811345,21.673390052864153,27.57526599215339,23.098667220600948,27.152547808811345,27.152547808811345,23.812842323655975,27.152547808811345,23.809769285282723,20.243355847215298,20.229383003006575,0.0,5502801.906545572 
