Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/09  05:00:00,1.0,93.0,16.76383817774888,92.30070386806756,20.162131124310612,28.898110371658852,19.766363067673915,100.0,15.72494160417179,88.55430304954278,15.450062399247672,42.86816567839943,20.152406416669162,28.91430652750307,5200.4165039838035,0.3307333333333333,27.576542693630643,23.81440887439304,8162.154928898628,0.3307333333333333,27.576542693630643,21.671800434555227,0.0,0.0,0.0,0.0,5203.793762439857,0.3307333333333333,27.576542693630643,23.81196566657611,1528.5120649559537,-13.52696709663027,23.1186698431065,23.1186698431065,23.1186698431065,27.153613275667357,27.153613275667357,27.153598368719404,23.099391658508125,19.766363067673915,15.450062399247672,27.153598368719404,27.153598368719404,21.671800434555227,27.576542693630643,23.099391658508125,27.153598368719404,27.153598368719404,23.81440887439304,27.153598368719404,23.81196566657611,20.162131124310612,20.152406416669162,1.0,5502643.433841433 
 08/09  06:00:00,0.0,92.0,16.681763699935082,92.7833126408508,20.02981910013506,28.619373882054827,19.67251008260303,100.0,15.474389610806146,89.98801689977695,15.342942804924485,42.65674219115858,20.02301659380602,28.630378176914213,5200.587434211,0.3307333333333333,27.571936010068438,23.809677704900462,8163.987268679844,0.3307333333333333,27.571936010068438,21.665866879719083,0.0,0.0,0.0,0.0,5203.15553779926,0.3307333333333333,27.571936010068438,23.80781986303631,1528.752325800572,-14.534747182904338,23.11382808880016,23.11382808880016,23.11382808880016,27.14876964708437,27.14876964708437,27.148851000550287,23.094454815885285,19.67251008260303,15.342942804924485,27.148851000550287,27.148851000550287,21.665866879719083,27.571936010068438,23.094454815885285,27.148851000550287,27.148851000550287,23.809677704900462,27.148851000550287,23.80781986303631,20.02981910013506,20.02301659380602,0.0,5503508.372882059 
 08/09  07:00:00,1.0,86.0,16.602875008183283,93.15879909253127,19.921860160407956,28.15775287100748,19.598771226617025,100.0,15.273512210522977,91.06728898029111,15.253151283810395,42.22281189408276,19.91703540431427,28.16527453866789,5201.556095936671,0.3307333333333333,27.56137274319803,23.798411775640083,8164.188721686319,0.3307333333333333,27.56137274319803,21.655154887452646,0.0,0.0,0.0,0.0,5203.469367878235,0.3307333333333333,27.56137274319803,23.79702765759855,1529.2895969436017,-13.53368016591312,23.10300525394906,23.10300525394906,23.10300525394906,27.137942643914364,27.137942643914364,27.138124493991896,23.083531440230427,19.598771226617025,15.253151283810395,27.138124493991896,27.138124493991896,21.655154887452646,27.56137274319803,23.083531440230427,27.138124493991896,27.138124493991896,23.798411775640083,27.138124493991896,23.79702765759855,19.921860160407956,19.91703540431427,1.0,5505442.548996966 
 08/09  08:00:00,1.0,93.0,16.52907812015862,93.59719464182224,19.84613404394026,27.848914883154823,19.542642185201743,100.0,15.091688741584864,92.13840301448072,15.177520482246303,41.85988804284972,19.842671996662144,27.854137793118998,5202.741696221389,0.3307333333333333,27.547524478607276,23.78370331440617,8163.140998143483,0.3307333333333333,27.547524478607276,21.64206065796736,0.0,0.0,0.0,0.0,5204.152468691071,0.3307333333333333,27.547524478607276,23.78268271880691,1529.9848670805902,-13.525461975176881,23.0890085255343,23.0890085255343,23.0890085255343,27.123940510106355,27.123940510106355,27.124175689599575,23.06948223039348,19.542642185201743,15.177520482246303,27.124175689599575,27.124175689599575,21.64206065796736,27.547524478607276,23.06948223039348,27.124175689599575,27.124175689599575,23.78370331440617,27.124175689599575,23.78268271880691,19.84613404394026,19.842671996662144,1.0,5507945.521490125 
 08/09  09:00:00,3.0,84.0,16.48779698079546,93.84343869688024,20.482952068362327,26.647120696108246,19.89017414204347,98.53094186609532,14.962457104742189,92.90831811855477,15.284868847153284,41.26090145889316,19.96722895233657,27.508548038692595,5159.702525434842,0.3307333333333333,27.497604904213443,23.76491066121135,8111.450374355974,0.3307333333333333,27.497604904213443,21.629521625089897,0.0,0.0,0.0,0.0,5168.937769300777,0.3307333333333333,27.497604904213443,23.758229589688106,1530.9062573893311,-11.520366773527927,23.070475024474412,23.070475024474412,23.070475024474412,27.10539985279879,27.10539985279879,27.105702383675172,23.05088729199645,19.89017414204347,15.284868847153284,27.105702383675172,27.105702383675172,21.629521625089897,27.497604904213443,23.05088729199645,27.105702383675172,27.105702383675172,23.76491066121135,27.105702383675172,23.758229589688106,20.482952068362327,19.96722895233657,3.0,5511262.526601592 
 08/09  10:00:00,5.0,81.0,16.52465734754746,93.62359039887153,22.028532380664984,24.42234336642646,21.208112174018268,91.87265104618865,15.02337345023686,92.54461098806307,15.58973641787494,40.41169758991359,20.36710001844446,27.03679988633599,2068.7342443843468,0.13510250695796597,27.418298014701257,24.932052666330947,9791.662611061518,0.4285487465210171,27.445049710825323,21.93939885414807,0.0,0.0,0.0,0.0,6021.375328181473,0.4285487465210171,27.445049710825323,24.039573931474532,1526.973861836429,-9.512632679073292,23.1497817863102,23.1497817863102,23.1497817863102,27.184737238892396,27.184737238892396,27.18227721687707,23.13295640629272,21.208112174018268,15.58973641787494,27.18227721687707,27.18227721687707,21.93939885414807,27.445049710825323,23.13295640629272,27.18227721687707,27.18227721687707,24.95880436245501,27.18227721687707,24.039573931474532,22.028532380664984,20.36710001844446,5.0,5497105.902611144 
 08/09  11:00:00,9.0,53.0,16.65115898566221,92.8733464608222,22.702021999974527,23.46539311571596,22.59493961492026,85.88903798263368,15.307495688994138,90.86875829314481,16.001384035878427,39.09305510808046,21.200622326652756,25.717092302328215,0.0,0.0,27.41239818718701,27.41239818718701,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,16056.879860521782,0.9832000000000002,31.5498710034886,27.64287464638258,1331.1798614032186,-5.715829409208505,27.61811480306489,27.61811480306489,27.61811480306489,31.653279236427856,31.653279236427856,31.573796290310163,27.678314040873566,22.59493961492026,16.001384035878427,31.573796290310163,31.573796290310163,31.5498710034886,31.5498710034886,27.678314040873566,31.573796290310163,31.573796290310163,31.5498710034886,31.573796290310163,27.64287464638258,22.702021999974527,21.200622326652756,9.0,4792247.501051587 
 08/09  12:00:00,10.8,43.0,16.83337248346463,91.71490174074452,22.695550776561376,23.214763727672462,24.21537061758237,79.4019372997149,15.801004634166482,87.95247795187312,16.51382422214924,37.519155319698825,22.39095565771603,23.651621091562397,0.0,0.0,27.412398187187005,27.412398187187005,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,4637.08262088503,0.23887726253129749,36.07888651360667,34.33244471606096,400.18528232823064,5.850274159084116,32.81988522181468,32.81988522181468,32.81988522181468,34.16478674118149,34.16478674118149,36.56505301673177,35.39217806940923,24.21537061758237,16.51382422214924,36.56505301673177,36.56505301673177,34.28825972064929,34.28825972064929,35.39217806940923,36.56505301673177,36.56505301673177,34.28825972064929,36.56505301673177,32.54181792310358,22.695550776561376,22.39095565771603,10.8,1440667.0163816304 
 08/09  13:00:00,12.0,50.0,17.073056444089175,90.24297384129332,22.078137259589965,24.32030847815514,25.650278184126766,73.85530933744946,16.627685839470832,83.35393500195593,16.91843553982256,36.49498797748447,23.236665096800877,22.668249430558433,0.0,0.0,27.41239818718701,27.41239818718701,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,0.0,12.000000000000002,33.414867119793065,33.414867119793065,33.414867119793065,33.414867119793065,33.414867119793065,37.14528321362134,37.14528321362134,25.650278184126766,16.91843553982256,37.14528321362134,37.14528321362134,33.72814489099747,33.72814489099747,37.14528321362134,37.14528321362134,37.14528321362134,33.72814489099747,37.14528321362134,33.72814489099747,22.078137259589965,23.236665096800877,12.000000000000002,0.0 
 08/09  14:00:00,14.0,41.0,17.317695378415046,88.76899835015672,21.616249044298392,25.071210830431415,26.243888450343785,72.56566734557576,17.34942147598441,79.54640220731952,17.261218652197467,35.5506064335622,23.652254413669073,22.156916374583542,12393.345504789284,0.5468524209251002,29.932741245642863,26.305329715072645,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,906.0938978019168,4.2126683649896695,29.08109585428735,29.08109585428735,29.08109585428735,31.77129609099527,31.77129609099527,33.131469937433884,30.188812919911552,26.243888450343785,17.261218652197467,33.131469937433884,33.131469937433884,31.996220199500506,31.996220199500506,30.188812919911552,33.131469937433884,33.131469937433884,28.368808668930285,33.131469937433884,31.996220199500506,21.616249044298392,23.652254413669073,13.999999999999998,3261938.0320869004 
 08/09  15:00:00,14.0,45.0,17.567762753882675,87.29179001649874,22.111591046594864,24.618397661568167,26.48414995254673,74.03712102708167,18.162774107575295,75.49755677374786,17.560385374722312,34.78360477791905,24.139876978624194,21.778654260192706,3774.462057835105,0.09876722724784048,35.57101387809386,32.52350720099477,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,391.2591869526739,9.050964739101982,32.746490482981756,32.746490482981756,32.746490482981756,34.09139200234857,34.09139200234857,36.44727115895873,35.31628631845787,26.48414995254673,17.560385374722312,36.44727115895873,36.44727115895873,33.94839113165976,33.94839113165976,35.31628631845787,36.44727115895873,36.44727115895873,30.900884454560675,36.44727115895873,33.94839113165976,22.111591046594864,24.139876978624194,13.999999999999998,1408533.073029626 
 08/09  16:00:00,14.0,51.0,17.813958934287328,85.94693127884715,22.597726676982163,24.527015280203344,26.257585610526334,79.05746529775566,19.010397655210443,71.59511227820474,17.811932964110888,34.447597103467814,24.63233196265479,21.70266047656969,0.0,0.0,35.57101387809386,35.57101387809386,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,0.0,13.999999999999998,32.8600667435316,32.8600667435316,32.8600667435316,32.8600667435316,32.8600667435316,36.55404250469873,36.55404250469873,26.257585610526334,17.811932964110888,36.55404250469873,36.55404250469873,33.04619851972385,33.04619851972385,36.55404250469873,36.55404250469873,36.55404250469873,33.04619851972385,36.55404250469873,33.04619851972385,22.597726676982163,24.63233196265479,13.999999999999998,0.0 
 08/09  17:00:00,13.0,54.0,17.982060924321004,85.04183276991884,22.566820135660045,25.283043178268773,25.41811485240899,87.94417796875143,19.455889099818815,69.63337101946556,17.850389638874482,34.695943155398105,24.853332039192676,22.039836299683184,0.0,0.0,35.57101387809386,35.57101387809386,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,0.0,13.0,32.8600667435316,32.8600667435316,32.8600667435316,32.8600667435316,32.8600667435316,36.55404250469873,36.55404250469873,25.41811485240899,17.850389638874482,36.55404250469873,36.55404250469873,33.04619851972385,33.04619851972385,36.55404250469873,36.55404250469873,36.55404250469873,33.04619851972385,36.55404250469873,33.04619851972385,22.566820135660045,24.853332039192676,13.0,0.0 
 08/09  18:00:00,13.0,58.0,18.045902948312992,84.70085331803499,22.12950751869473,26.386200152411078,24.012472070951368,98.42053950593515,19.62403975019046,68.90908127341805,17.69157799899915,35.259312131187045,23.78538443213627,23.882250697630898,0.0,0.0,35.57101387809386,35.57101387809386,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,0.0,13.0,32.8600667435316,32.8600667435316,32.8600667435316,32.8600667435316,32.8600667435316,36.554042504698735,36.554042504698735,24.012472070951368,17.69157799899915,36.554042504698735,36.554042504698735,33.170284280727,33.170284280727,36.554042504698735,36.554042504698735,36.554042504698735,33.170284280727,36.554042504698735,33.170284280727,22.12950751869473,23.78538443213627,13.0,0.0 
 08/09  19:00:00,10.0,87.0,18.009714141151708,84.89386383578898,21.461196279354418,28.297085605746936,22.74008077804579,100.0,19.571642237220537,69.13378137104239,17.39575386984262,36.35774323539667,22.528274972290827,26.53016761754477,17851.976303542655,0.927833158795185,30.761194280828434,26.101459753649,0.0,0.0,27.990885020622862,27.990885020622862,0.0,0.0,0.0,0.0,0.0,0.0,36.49823958687782,36.49823958687782,1372.0882733935134,-4.59980060218623,26.594078998112423,26.594078998112423,26.594078998112423,30.62944117610965,30.62944117610965,30.74160164387809,26.456807489135784,22.74008077804579,17.39575386984262,30.74160164387809,30.74160164387809,30.761194280828434,30.761194280828434,26.456807489135784,30.74160164387809,30.74160164387809,26.101459753649,30.74160164387809,30.761194280828434,21.461196279354418,22.528274972290827,10.0,4939517.784216649 
 08/09  20:00:00,11.0,71.0,17.885253345020285,85.56167720832192,21.89043202539642,28.076966154860607,21.32819044103816,100.0,19.321620862694708,70.21786546261188,17.145520076806324,37.23958051235953,20.99816520249578,29.68547840201491,5063.588096259453,0.3647254454396566,28.672250000716314,26.29201258517297,5826.547448388052,0.24659888104542316,27.38038938125876,22.20159219624468,0.0,0.0,0.0,0.0,7273.288154734252,0.3786256735149204,29.5072280228225,26.112054699249416,1480.191583962025,-3.519576829558603,24.384188997169513,24.384188997169513,24.384188997169513,28.418993081008757,28.418993081008757,28.491523614747557,24.29231127627203,21.32819044103816,17.145520076806324,28.491523614747557,28.491523614747557,23.493452815702234,28.672250000716314,24.29231127627203,28.491523614747557,28.491523614747557,26.29201258517297,28.491523614747557,25.27707667714323,21.89043202539642,20.99816520249578,11.0,5328689.70226329 
 08/09  21:00:00,10.0,72.0,17.732445606843992,86.38941594893856,22.01412525742947,28.174484165619813,20.628537756766704,99.99999999999999,18.99944120551997,71.64256264191431,16.93285180202771,37.93725247913855,20.581272644179222,30.775827785923973,346.6931893449554,0.03265936138808476,26.468456694268664,25.621788053026,10892.596779684416,0.4797703193059576,26.497488915565718,21.062993090719687,0.0,0.0,0.0,0.0,6587.149819936244,0.4797703193059576,26.497488915565718,23.209867015727852,1574.8331316377125,-4.4373525480273575,22.20627521427638,22.20627521427638,22.20627521427638,26.240866369561637,26.240866369561637,26.229462463110934,22.1985438567093,20.628537756766704,16.93285180202771,26.229462463110934,26.229462463110934,21.062993090719687,26.497488915565718,22.1985438567093,26.229462463110934,26.229462463110934,25.650820274323053,26.229462463110934,23.209867015727852,22.01412525742947,20.581272644179222,10.0,5669399.273895766 
 08/09  22:00:00,10.0,82.0,17.597643045186505,87.12697477970178,21.73645000761109,29.26313778068257,20.441507569429014,100.0,18.67378950993476,73.11570889890001,16.761149983348936,38.7323667965701,20.573802999360964,31.436099421169466,1387.3248291704433,0.08273877820315538,26.749878755058177,24.743908578406696,10252.97699001737,0.45473061089842237,27.100128984871656,21.700384791329363,0.0,0.0,0.0,0.0,6314.575420283303,0.45473061089842237,27.100128984871656,23.77076125229971,1545.3982143447652,-4.445182746370878,22.781408934952776,22.781408934952776,22.781408934952776,26.81622214979123,26.81622214979123,26.807894181419975,22.770335243575623,20.441507569429014,16.761149983348936,26.807894181419975,26.807894181419975,21.700384791329363,27.100128984871656,22.770335243575623,26.807894181419975,26.807894181419975,25.094158808220172,26.807894181419975,23.77076125229971,21.73645000761109,20.573802999360964,10.0,5563433.571641155 
 08/09  23:00:00,10.0,82.0,17.48316921248918,87.6727824217382,21.191069026695942,31.303973093065817,20.438143700834804,100.0,18.331925490279417,74.62548007975012,16.62508975069752,39.71574845779941,20.702147158103514,32.26271492659325,5695.206151320305,0.3307333333333333,27.296665562182884,23.176531217728098,7765.750915443954,0.3307333333333333,27.296665562182884,21.678618346710913,0.0,0.0,0.0,0.0,4958.4753514535605,0.3307333333333333,27.296665562182884,23.709511024227304,1540.874674252132,-4.44932225208525,22.871067653016254,22.871067653016254,22.871067653016254,26.905915485991592,26.905915485991592,26.90291884852179,22.85488686288877,20.438143700834804,16.62508975069752,26.90291884852179,26.90291884852179,21.678618346710913,27.296665562182884,22.85488686288877,26.90291884852179,26.90291884852179,23.176531217728098,26.90291884852179,23.709511024227304,21.191069026695942,20.702147158103514,10.0,5547148.827307676 
 08/09  24:00:00,9.8,87.0,17.39657100470705,88.15378564091775,21.014779372880138,32.79804189062568,20.474354476498373,100.0,18.086021123950943,75.78692801907947,16.523935656569524,40.73554989730959,20.788629259965962,33.25999610742015,5289.610719313137,0.3307333333333333,27.474496694264392,23.647818482928642,8040.507929887154,0.3307333333333333,27.474496694264392,21.657729046121318,0.0,0.0,0.0,0.0,5204.640344958719,0.3307333333333333,27.474496694264392,23.709288843869178,1533.3326293395107,-4.648722944776464,23.021752461208504,23.021752461208504,23.021752461208504,27.056658473669998,27.056658473669998,27.05421381180549,23.00494545763971,20.474354476498373,16.523935656569524,27.05421381180549,27.05421381180549,21.657729046121318,27.474496694264392,23.00494545763971,27.05421381180549,27.05421381180549,23.647818482928642,27.05421381180549,23.709288843869178,21.014779372880138,20.788629259965962,9.8,5519997.465622239 
 08/10  01:00:00,10.0,87.0,17.332674893508123,88.5106238993748,20.980492766273706,33.95243486374202,20.497551964123033,100.0,17.88082485889957,76.77175033002867,16.45233224269155,41.679935416072375,20.845481058215046,34.23684634109856,5228.8202871354615,0.3307333333333333,27.560654037740147,23.777969210427415,8100.607899983037,0.3307333333333333,27.560654037740147,21.70043224532847,0.0,0.0,0.0,0.0,5218.453867801869,0.3307333333333333,27.560654037740147,23.785468587910938,1529.148219264254,-4.450354991509613,23.105852601725584,23.105852601725584,23.105852601725584,27.140791086691248,27.140791086691248,27.139377997403223,23.087956681222273,20.497551964123033,16.45233224269155,27.139377997403223,27.139377997403223,21.70043224532847,27.560654037740147,23.087956681222273,27.139377997403223,27.139377997403223,23.777969210427415,27.139377997403223,23.785468587910938,20.980492766273706,20.845481058215046,10.0,5504933.589351315 
 08/10  02:00:00,10.0,87.0,17.277929315608922,88.81764517167812,20.973108302327446,34.93700617228705,20.511532198787396,100.0,17.698871708760034,77.65705434737414,16.391855394317982,42.564127299859145,20.88960754377262,35.11765782373334,5208.991222645952,0.3307333333333333,27.620038802539643,23.85170962139575,8127.396132962435,0.3307333333333333,27.620038802539643,21.74045430997809,0.0,0.0,0.0,0.0,5216.967379210001,0.3307333333333333,27.620038802539643,23.845939447815304,1526.2482429401018,-4.453111152350747,23.164349317036837,23.164349317036837,23.164349317036837,27.199310394145485,27.199310394145485,27.198327505304444,23.146034459729712,20.511532198787396,16.391855394317982,27.198327505304444,27.198327505304444,21.74045430997809,27.620038802539643,23.146034459729712,27.198327505304444,27.198327505304444,23.85170962139575,27.198327505304444,23.845939447815304,20.973108302327446,20.88960754377262,10.0,5494493.674584366 
 08/10  03:00:00,10.0,87.0,17.229407189554607,89.0032579764929,20.993878591196644,35.60231188557497,20.529301225909503,100.0,17.540451127228057,78.36015878332574,16.346691833621655,43.23509821880737,20.941372289958693,35.71802047811667,5201.788900109993,0.3307333333333333,27.664220089398967,23.901109223815638,8142.24314684179,0.3307333333333333,27.664220089398967,21.773907305761433,0.0,0.0,0.0,0.0,5212.544513158797,0.3307333333333333,27.664220089398967,23.893328330529272,1524.0894181070594,-4.454989730973329,23.208009547343508,23.208009547343508,23.208009547343508,27.2429874837121,27.2429874837121,27.242253884395705,23.189448286702113,20.529301225909503,16.346691833621655,27.242253884395705,27.242253884395705,21.773907305761433,27.664220089398967,23.189448286702113,27.242253884395705,27.242253884395705,23.901109223815638,27.242253884395705,23.893328330529272,20.993878591196644,20.941372289958693,10.0,5486721.905185414 
 08/10  04:00:00,10.0,87.0,17.18718636602536,89.24144201029118,21.013984176161077,36.15475756399976,20.54319897783287,100.0,17.40411888474778,79.03792545366485,16.308792147683477,43.842981925696265,20.979639551896618,36.23166988710304,5198.572327812093,0.3307333333333333,27.698651163517777,23.937873448021975,8151.876593049133,0.3307333333333333,27.698651163517777,21.801379009277362,0.0,0.0,0.0,0.0,5208.208417611135,0.3307333333333333,27.698651163517777,23.930902458778085,1522.4068570272066,-4.456588831408098,23.24210549110243,23.24210549110243,23.24210549110243,27.27709659360991,27.27709659360991,27.276523697843455,23.223384972025805,20.54319897783287,16.308792147683477,27.276523697843455,27.276523697843455,21.801379009277362,27.698651163517777,23.223384972025805,27.276523697843455,27.276523697843455,23.937873448021975,27.276523697843455,23.930902458778085,21.013984176161077,20.979639551896618,10.0,5480664.685297944 
 08/10  05:00:00,9.0,100.0,17.14954659318273,89.45439434914235,21.02941429531126,36.64383423326375,20.544898657656894,100.0,17.282739230630007,79.64690066362049,16.257911087755335,44.421395060121974,21.006082248602336,36.696866936741465,5196.948641937853,0.3307333333333333,27.72579572264075,23.966197501423057,8158.618034951981,0.3307333333333333,27.72579572264075,21.82365429983027,0.0,0.0,0.0,0.0,5204.6837046799465,0.3307333333333333,27.72579572264075,23.960601770133447,1521.0821261735548,-5.4446857372194355,23.268992207470692,23.268992207470692,23.268992207470692,27.303993692557956,27.303993692557956,27.303541929549088,23.250151190462258,20.544898657656894,16.257911087755335,27.303541929549088,27.303541929549088,21.82365429983027,27.72579572264075,23.250151190462258,27.303541929549088,27.303541929549088,23.966197501423057,27.303541929549088,23.960601770133447,21.02941429531126,21.006082248602336,9.0,5475895.654224797 
 08/10  06:00:00,9.4,95.0,17.114657500648995,89.65228519819122,21.03930879997745,37.08976981572791,20.54611583332188,100.0,17.166804339841836,80.23347974665609,16.216513093720277,44.93391455388199,21.023062678090515,37.12722029775433,5195.957791139769,0.3307333333333333,27.746793316233212,23.987915679434963,8163.77157996327,0.3307333333333333,27.746793316233212,21.840929631932244,0.0,0.0,0.0,0.0,5201.891961239228,0.3307333333333333,27.746793316233212,23.983622761713836,1520.059828306527,-5.050209349282211,23.289766124402384,23.289766124402384,23.289766124402384,27.324775631193734,27.324775631193734,27.324426578266266,23.270822691027014,20.54611583332188,16.216513093720277,27.324426578266266,27.324426578266266,21.840929631932244,27.746793316233212,23.270822691027014,27.324426578266266,27.324426578266266,23.987915679434963,27.324426578266266,23.983622761713836,21.03930879997745,21.023062678090515,9.4,5472215.381903497 
 08/10  07:00:00,9.0,93.0,17.081907211268717,89.83850113303356,21.071681306769122,37.2185123245895,20.553456403135964,100.0,17.05977073809176,80.77933542422164,16.18485846068593,45.19703094769561,21.060148203459743,37.24527538349693,5195.304989909121,0.3307333333333333,27.762990324188102,24.004587847768917,8167.631683720925,0.3307333333333333,27.762990324188102,21.854338723136763,0.0,0.0,0.0,0.0,5199.755872353901,0.3307333333333333,27.762990324188102,24.0013679775909,1519.2721379342686,-5.459669506721024,23.305787755138496,23.305787755138496,23.305787755138496,27.340803448764067,27.340803448764067,27.340534245936464,23.28676484949886,20.553456403135964,16.18485846068593,27.340534245936464,27.340534245936464,21.854338723136763,27.762990324188102,23.28676484949886,27.340534245936464,27.340534245936464,24.004587847768917,27.340534245936464,24.0013679775909,21.071681306769122,21.060148203459743,9.0,5469379.696563367 
 08/10  08:00:00,9.0,100.0,17.051715729213125,90.01054819825455,21.085741603473732,37.2302201341339,20.55220271562058,100.0,16.961823775127296,81.28250732804284,16.15019748177401,45.33486052791246,21.077466864078634,37.249526745149915,5194.514921605041,0.3307333333333333,27.775942206937657,24.018113622952356,8171.04872491815,0.3307333333333333,27.775942206937657,21.864822319318492,0.0,0.0,0.0,0.0,5197.814155563162,0.3307333333333333,27.775942206937657,24.015726883120017,1518.641219512671,-5.4470034548404875,23.31863016357257,23.31863016357257,23.31863016357257,27.353650816373197,27.353650816373197,27.3534350323045,23.299554275130287,20.55220271562058,16.15019748177401,27.3534350323045,27.3534350323045,21.864822319318492,27.775942206937657,23.299554275130287,27.3534350323045,27.3534350323045,24.018113622952356,27.3534350323045,24.015726883120017,21.085741603473732,21.077466864078634,9.0,5467108.3902456155 
 08/10  09:00:00,9.4,95.0,17.02762924567602,90.23670978153126,21.13740234947997,37.13992116731399,20.597135243618204,100.0,16.883188104668132,81.7693467014239,16.18130443918047,45.28207629330469,21.13142527276008,37.153930497857864,5193.775230069565,0.3307333333333333,27.786864054521118,24.029572535597605,8173.802303502194,0.3307333333333333,27.786864054521118,21.87375524409327,0.0,0.0,0.0,0.0,5196.204610805837,0.3307333333333333,27.786864054521118,24.027815068007598,1518.1080338561012,-5.052244909151659,23.32948982770857,23.32948982770857,23.32948982770857,27.364514674044848,27.364514674044848,27.364332204960018,23.310380949232822,20.597135243618204,16.18130443918047,27.364332204960018,27.364332204960018,21.87375524409327,27.786864054521118,23.310380949232822,27.364332204960018,27.364332204960018,24.029572535597605,27.364332204960018,24.027815068007598,21.13740234947997,21.13142527276008,9.4,5465188.921881964 
 08/10  10:00:00,10.0,87.0,17.01913399373957,90.28531839144175,21.27750639223912,36.808480212175596,20.732911624972747,100.0,16.85497620658348,81.91588874042417,16.337576981514182,44.82162398951765,21.267858888333855,36.83064339738699,5192.8064018888535,0.3307333333333333,27.801781968976194,24.045194007909117,8175.171848414181,0.3307333333333333,27.801781968976194,21.887686628499736,0.0,0.0,0.0,0.0,5194.693451135986,0.3307333333333333,27.801781968976194,24.04382887585237,1517.3663848232138,-4.461552541797413,23.34460546827865,23.34460546827865,23.34460546827865,27.37963615336896,27.37963615336896,27.37938217337613,23.325569837420407,20.732911624972747,16.337576981514182,27.37938217337613,27.37938217337613,21.887686628499736,27.801781968976194,23.325569837420407,27.37938217337613,27.37938217337613,24.045194007909117,27.37938217337613,24.04382887585237,21.27750639223912,21.267858888333855,10.0,5462518.98536357 
 08/10  11:00:00,12.0,82.0,17.03699964780308,90.18313142337684,21.511576373924605,36.27738162423855,20.965818769219027,100.0,16.914268855946155,81.60823951381909,16.62016126417173,44.016662141198395,21.488540201705003,36.328959019938374,5191.353474422625,0.3307333333333333,27.828298903469072,24.072766785192513,8174.795302881908,0.3307333333333333,27.828298903469072,21.914483465632053,0.0,0.0,0.0,0.0,5193.5713390836,0.3307333333333333,27.828298903469072,24.071162336177565,1516.041494995886,-2.4493257198464278,23.371637539039806,23.371637539039806,23.371637539039806,27.406678661093686,27.406678661093686,27.4062244558026,23.352804195667375,20.965818769219027,16.62016126417173,27.4062244558026,27.4062244558026,21.914483465632053,27.828298903469072,23.352804195667375,27.4062244558026,27.4062244558026,24.072766785192513,27.4062244558026,24.071162336177565,21.511576373924605,21.488540201705003,12.0,5457749.381985189 
 08/10  12:00:00,14.8,66.0,17.09116088552147,89.87415632305004,21.793181069695674,36.01409585161704,21.29447735866327,100.0,17.1057155560489,80.62388169548521,16.98305955126616,43.337709520832256,21.76277968687122,36.08136698156676,4435.324512136385,0.2869720144357836,27.560342987834012,23.868087547146565,9048.296817977582,0.4003569405266399,27.560342987834012,22.088181597935332,0.0,0.0,0.0,0.0,4634.9950770579035,0.30487104503757667,27.560342987834012,23.930248678146093,1523.7216679277935,0.35154715616798704,23.216267056251162,23.216267056251162,23.216267056251162,27.251248181753702,27.251248181753702,27.25684962614526,23.191160957869833,21.29447735866327,16.98305955126616,27.25684962614526,27.25684962614526,22.088181597935332,27.560342987834012,23.191160957869833,27.25684962614526,27.25684962614526,23.868087547146565,27.25684962614526,23.930248678146093,21.793181069695674,21.76277968687122,14.8,5485398.004540057 
 08/10  13:00:00,14.0,72.0,17.18890599511964,89.231773858786,21.992690841993124,36.2863734121035,21.714774793047017,99.86938347624807,17.41793156385518,78.96904511475297,17.303018891700198,43.092351185838226,21.988152771105536,36.29662374471527,1700.7966483892117,0.09673778914966365,27.017559784206377,22.81123853222239,13069.246751463234,0.7522417029419222,27.017559784206377,22.854237113986528,0.0,0.0,0.0,0.0,1962.5409760138657,0.11536719170495338,27.017559784206377,22.948362180299032,1534.3880518228339,-0.43156780024187835,23.000761910748693,23.000761910748693,23.000761910748693,27.035659821584773,27.035659821584773,27.034931849835765,22.98250434126522,21.714774793047017,17.303018891700198,27.034931849835765,27.034931849835765,22.854237113986528,27.017559784206377,22.98250434126522,27.034931849835765,27.034931849835765,22.81123853222239,27.034931849835765,22.948362180299032,21.992690841993124,21.988152771105536,14.0,5523796.986562202 
 08/10  14:00:00,13.6,71.0,17.287377413742668,88.67737792025618,21.882784380863608,37.23482667090117,22.01399669740115,100.0,17.695041114296284,77.59951444041691,17.509918676617882,43.20134475388171,21.909425600628516,37.174531313786666,0.0,0.0,27.07444076171097,27.07444076171097,15464.746229253617,0.5986879827908393,30.03105969794717,23.85137986272003,0.0,0.0,0.0,0.0,0.0,0.0,27.07444076171097,27.07444076171097,1384.8398120159356,-0.9810770378265907,26.26724344309356,26.26724344309356,26.26724344309356,30.30266873190815,30.30266873190815,30.24915428164302,26.302275123420504,22.01399669740115,17.509918676617882,30.24915428164302,30.24915428164302,23.85137986272003,30.03105969794717,26.302275123420504,30.24915428164302,30.24915428164302,30.03105969794717,30.24915428164302,30.03105969794717,21.882784380863608,21.909425600628516,13.6,4985423.323257368 
 08/10  15:00:00,13.2,72.0,17.371603815545946,88.11959174659046,21.581392733426163,38.40663075858599,22.223992284887636,100.0,18.058923498981006,75.76741892981819,17.57235059106405,43.541319393151184,21.626232992831497,38.30156197601464,8974.289795531084,0.45102195665682615,28.233744387937588,23.378082432493937,0.0,0.0,30.03105969794717,30.03105969794717,0.0,0.0,0.0,0.0,8171.396413528455,0.3952776164416454,28.233744387937588,23.179336474919538,1478.4567710671336,-1.2941654859905656,24.16669145541956,24.16669145541956,24.16669145541956,28.202039627262934,28.202039627262934,28.248480475697573,24.099305612195387,22.223992284887636,17.57235059106405,28.248480475697573,28.248480475697573,28.233744387937588,28.233744387937588,24.099305612195387,28.248480475697573,28.248480475697573,23.378082432493937,28.248480475697573,23.179336474919538,21.581392733426163,21.626232992831497,13.2,5322444.37584168 
 08/10  16:00:00,19.0,52.0,17.448911715680197,87.69006201808003,21.743372780307684,38.60980369542911,22.2097928652008,100.0,18.275684725721874,74.74213101723191,17.708261408009523,43.790603410701486,21.75977276846159,38.57138243046776,9222.608360178212,0.5230642371767779,29.53405151138283,25.315803217521935,0.0,0.0,30.03105969794717,30.03105969794717,0.0,0.0,0.0,0.0,8853.289235532866,0.4691357628232223,29.53405151138283,25.019241158969006,1432.2410519938476,4.4702713698870085,25.16570367705946,25.16570367705946,25.16570367705946,29.201341711074658,29.201341711074658,29.17339872405031,25.175581621509384,22.2097928652008,17.708261408009523,29.17339872405031,29.17339872405031,29.53405151138283,29.53405151138283,25.175581621509384,29.17339872405031,29.17339872405031,25.315803217521935,29.17339872405031,25.019241158969006,21.743372780307684,21.75977276846159,19.0,5156067.787177851 
 08/10  17:00:00,10.0,87.0,17.4975419955977,87.4211020190293,21.97977921169432,38.29032869592574,21.68199125615496,100.0,18.451831420938795,73.9208120258881,17.487130343999603,44.71725895557118,21.93908356462223,38.38576385289373,5344.990064088194,0.34050473131852055,28.741777682683797,25.141256629017608,5907.1260466141875,0.2511046799544557,28.737725156297227,25.923438952677277,0.0,0.0,0.0,0.0,5705.482507624158,0.35577149690123977,28.741777682683797,25.060432072097402,1455.2679191472143,-4.5202231424474455,24.704264477163385,24.704264477163385,24.704264477163385,28.739520135136885,28.739520135136885,28.769651275029098,24.65278791949246,21.68199125615496,17.487130343999603,28.769651275029098,28.769651275029098,25.927491479063846,28.741777682683797,24.65278791949246,28.769651275029098,28.769651275029098,25.141256629017608,28.769651275029098,25.060432072097402,21.97977921169432,21.93908356462223,10.0,5238964.508929972 
 08/10  18:00:00,9.8,95.0,17.50359750241229,87.38767021825689,21.921469577705523,38.79555413555482,21.14192194209227,100.0,18.481895771148942,73.78156951345308,17.17363323597786,46.07081408562804,21.884110384741174,38.88428580721906,1232.015320979112,0.0895253219340125,26.755204648517143,23.45743550202934,14110.515419049982,0.7557720080046907,26.755204648517143,22.287463614864357,0.0,0.0,0.0,0.0,1904.7428045037545,0.14690267006129698,26.755204648517143,23.650034064400828,1553.2421668608158,-4.613477043405981,22.626415335125778,22.626415335125778,22.626415335125778,26.66116870357735,26.66116870357735,26.673891052393486,22.59598002172759,21.14192194209227,17.17363323597786,26.673891052393486,26.673891052393486,22.287463614864357,26.755204648517143,22.59598002172759,26.673891052393486,26.673891052393486,23.45743550202934,26.673891052393486,23.650034064400828,21.921469577705523,21.884110384741174,9.8,5591671.800698937 
 08/10  19:00:00,9.0,100.0,17.47059483261595,87.65622117922591,21.50271692719945,40.414550488557666,21.02864281293676,100.0,18.344957410062754,74.49115919094868,16.88786268232677,47.61153909703262,21.51530677957126,40.38343349130401,5186.465665599248,0.3128823339992395,27.465098056901112,23.49940244718683,7914.856225723863,0.37183369984113057,27.465098056901112,22.36955012382293,0.0,0.0,0.0,0.0,4984.990400783679,0.30748396615963003,27.465098056901112,23.586568092121514,1528.751299591379,-5.43740361592646,23.11388946928189,23.11388946928189,23.11388946928189,27.14883106171444,27.14883106171444,27.139779373516216,23.103685310038195,21.02864281293676,16.88786268232677,27.139779373516216,27.139779373516216,22.36955012382293,27.465098056901112,23.103685310038195,27.139779373516216,27.139779373516216,23.49940244718683,27.139779373516216,23.586568092121514,21.50271692719945,21.51530677957126,9.0,5503504.6785289645 
 08/10  20:00:00,9.0,100.0,17.41987370499364,87.93758090094646,21.299951042949175,41.50623721726036,20.99603658329997,100.0,18.15881854875504,75.36685183888979,16.67884243846574,48.95165136005977,21.32501114936968,41.442637030121006,5377.14688590935,0.3307333333333333,27.789432170881344,23.899486035701422,7809.462087665054,0.3307333333333333,27.789432170881344,22.13989580702406,0.0,0.0,0.0,0.0,5349.646545974888,0.3307333333333333,27.789432170881344,23.919380385495828,1517.7979533680625,-5.447804162558613,23.335808189727995,23.335808189727995,23.335808189727995,27.370835472836273,27.370835472836273,27.36777880984214,23.319587409407102,20.99603658329997,16.67884243846574,27.36777880984214,27.36777880984214,22.13989580702406,27.789432170881344,23.319587409407102,27.36777880984214,27.36777880984214,23.899486035701422,27.36777880984214,23.919380385495828,21.299951042949175,21.32501114936968,9.0,5464072.632125025 
 08/10  21:00:00,9.4,97.0,17.36761085927005,88.22856423653896,21.236178350377855,42.13207931595356,20.95316327176646,100.0,17.960405712562313,76.31307266003905,16.558402665810757,49.93664315203404,21.258924217753695,42.07347136914112,5292.390822032151,0.3307333333333333,27.855850564016823,24.027230994931138,7991.9111754569385,0.3307333333333333,27.855850564016823,22.07434489868122,0.0,0.0,0.0,0.0,5274.276990858165,0.3307333333333333,27.855850564016823,24.040334896520402,1514.707069977854,-5.051399026966191,23.398902298544705,23.398902298544705,23.398902298544705,27.433953949200497,27.433953949200497,27.432893812832162,23.38063693004425,20.95316327176646,16.558402665810757,27.432893812832162,27.432893812832162,22.07434489868122,27.855850564016823,23.38063693004425,27.432893812832162,27.432893812832162,24.027230994931138,27.432893812832162,24.040334896520402,21.236178350377855,21.258924217753695,9.4,5452945.451920275 
 08/10  22:00:00,9.0,100.0,17.316151841440703,88.51612317614037,21.211213163399513,42.519569149746076,20.898984262574963,100.0,17.770168616626616,77.23285345505664,16.466168599216076,50.69054811028736,21.229849423143172,42.471130080428786,5258.192786724027,0.3307333333333333,27.87857451171891,24.07469860783965,8061.2582964116045,0.3307333333333333,27.87857451171891,22.046908113695636,0.0,0.0,0.0,0.0,5246.702692278753,0.3307333333333333,27.87857451171891,24.083010759022855,1513.6523694840241,-5.451740524801201,23.42047895806696,23.42047895806696,23.42047895806696,27.455538943450307,27.455538943450307,27.4551764024206,23.401539160186044,20.898984262574963,16.466168599216076,27.4551764024206,27.4551764024206,22.046908113695636,27.87857451171891,23.401539160186044,27.4551764024206,27.4551764024206,24.07469860783965,27.4551764024206,24.083010759022855,21.211213163399513,21.229849423143172,9.0,5449148.530142487 
 08/10  23:00:00,9.0,100.0,17.26676248214575,88.7931132039681,21.190125546049586,42.82024120163207,20.842816325867688,100.0,17.593995972300114,78.09575613104401,16.386350061885263,51.325198081097646,21.204743397324144,42.782001661878404,5238.607334129541,0.3307333333333333,27.886595786035436,24.09688982495129,8098.616543248883,0.3307333333333333,27.886595786035436,22.02790597919869,0.0,0.0,0.0,0.0,5230.824839448192,0.3307333333333333,27.886595786035436,24.102519826324723,1513.271867185281,-5.452101823697539,23.42826904202589,23.42826904202589,23.42826904202589,27.463332033050452,27.463332033050452,27.463201140510222,23.409105210158234,20.842816325867688,16.386350061885263,27.463201140510222,27.463201140510222,22.02790597919869,27.886595786035436,23.409105210158234,27.463201140510222,27.463201140510222,24.09688982495129,27.463201140510222,24.102519826324723,21.190125546049586,21.204743397324144,9.0,5447778.721867012 
 08/10  24:00:00,10.0,95.0,17.221020218607713,89.1380759783514,21.14393485147439,43.345905134746566,20.785993020552826,100.0,17.43802402812865,78.94630652930232,16.32252774974322,52.12452231568562,21.154996983500144,43.316631643300475,5226.085961866279,0.3307333333333333,27.887920663984715,24.107273136839083,8121.946319412612,0.3307333333333333,27.887920663984715,22.012354036846535,0.0,0.0,0.0,0.0,5220.65616956312,0.3307333333333333,27.887920663984715,24.111201149312212,1513.2094427463924,-4.449298209256954,23.42954736673819,23.42954736673819,23.42954736673819,27.464610851406736,27.464610851406736,27.464589372405243,23.410276107665943,20.785993020552826,16.32252774974322,27.464589372405243,27.464589372405243,22.012354036846535,27.887920663984715,23.410276107665943,27.464589372405243,27.464589372405243,24.107273136839083,27.464589372405243,24.111201149312212,21.14393485147439,21.154996983500144,10.0,5447553.993887013 
 08/11  01:00:00,10.0,93.0,17.179197455559674,89.28659191312838,21.124052946191526,43.68296910534343,20.745858168062995,100.0,17.30972351635859,79.51106387062757,16.27845207742123,52.779993945060724,21.132274413992658,43.661068484226526,5217.9207647332205,0.3307333333333333,27.885231266346047,24.110490111702646,8137.043090103401,0.3307333333333333,27.885231266346047,21.99874260271637,0.0,0.0,0.0,0.0,5214.073090512021,0.3307333333333333,27.885231266346047,24.11327359096331,1513.3416750728986,-4.453038259903078,23.426839621726003,23.426839621726003,23.426839621726003,27.46190205851816,27.46190205851816,27.461947555336536,23.40750210179411,20.745858168062995,16.27845207742123,27.461947555336536,27.461947555336536,21.99874260271637,27.885231266346047,23.40750210179411,27.461947555336536,27.461947555336536,24.110490111702646,27.461947555336536,24.11327359096331,21.124052946191526,21.132274413992658,10.0,5448030.030262435 
 08/11  02:00:00,9.0,100.0,17.141050929351657,89.50253576347588,21.08011877967697,44.08271846663253,20.687133299126575,100.0,17.198550195134167,80.07238271046813,16.20860455840217,53.55557903711687,21.08615656410449,44.06650706668973,5212.2262678240395,0.3307333333333333,27.880498365770087,24.109875865344062,8147.385033056449,0.3307333333333333,27.880498365770087,21.986526817581343,0.0,0.0,0.0,0.0,5209.475687263914,0.3307333333333333,27.880498365770087,24.11186568704717,1513.5718708654022,-5.4518169607706035,23.42212675946008,23.42212675946008,23.42212675946008,27.457187378553137,27.457187378553137,27.457266566201252,23.40275612332419,20.687133299126575,16.20860455840217,27.457266566201252,27.457266566201252,21.986526817581343,27.880498365770087,23.40275612332419,27.457266566201252,27.457266566201252,24.109875865344062,27.457266566201252,24.11186568704717,21.08011877967697,21.08615656410449,9.0,5448858.735115448 
 08/11  03:00:00,9.5,99.0,17.104227718927085,89.62333092382049,21.038988897426627,44.49398226140988,20.638498728287974,100.0,17.08621052372645,80.56481426220857,16.164762868057753,54.24270099809604,21.043386880596124,44.48208051645863,5208.362845932445,0.3307333333333333,27.87306568342763,24.105236715411653,8154.701956683052,0.3307333333333333,27.87306568342763,21.97379883762357,0.0,0.0,0.0,0.0,5206.387132504963,0.3307333333333333,27.87306568342763,24.106665984167456,1513.9371282104323,-4.946743099861251,23.41465110379031,23.41465110379031,23.41465110379031,27.44970883605425,27.44970883605425,27.449834445469143,23.395233845734225,20.638498728287974,16.164762868057753,27.449834445469143,27.449834445469143,21.97379883762357,27.87306568342763,23.395233845734225,27.449834445469143,27.449834445469143,24.105236715411653,27.449834445469143,24.106665984167456,21.038988897426627,21.043386880596124,9.5,5450173.661557556 
 08/11  04:00:00,9.0,100.0,17.068893795014684,89.91261027820634,20.980546844568753,44.98531635499068,20.58403331706071,100.0,16.982991401996614,81.17346735766677,16.113829389472446,55.06707020087806,20.98373060125163,44.97661811872084,5205.674168533087,0.3307333333333333,27.86406825284953,24.098182696618547,8159.680998387285,0.3307333333333333,27.86406825284953,21.961196920443783,0.0,0.0,0.0,0.0,5204.251537020237,0.3307333333333333,27.86406825284953,24.09921185581919,1514.3776024213284,-5.451051893324587,23.40563983790898,23.40563983790898,23.40563983790898,27.44069409035191,27.44069409035191,27.440845501797828,23.386197157627173,20.58403331706071,16.113829389472446,27.440845501797828,27.440845501797828,21.961196920443783,27.86406825284953,23.386197157627173,27.440845501797828,27.440845501797828,24.098182696618547,27.440845501797828,24.09921185581919,20.980546844568753,20.98373060125163,9.0,5451759.368716782 
 08/11  05:00:00,9.0,100.0,17.034599013615537,90.10825187684686,20.94329154786309,45.30036602115219,20.543148869501646,100.0,16.88413309280761,81.684123920745,16.0727335935727,55.75478256215738,20.945589643054465,45.29405641670055,5204.008987646408,0.3307333333333333,27.85342140528434,24.08873855514517,8162.877070099639,0.3307333333333333,27.85342140528434,21.948234964110114,0.0,0.0,0.0,0.0,5202.98366154518,0.3307333333333333,27.85342140528434,24.08948029629094,1514.9001268569662,-5.450555739943832,23.39495541662452,23.39495541662452,23.39495541662452,27.43000554314285,27.43000554314285,27.43018506771749,23.375484605182073,20.543148869501646,16.0727335935727,27.43018506771749,27.43018506771749,21.948234964110114,27.85342140528434,23.375484605182073,27.43018506771749,27.43018506771749,24.08873855514517,27.43018506771749,24.08948029629094,20.94329154786309,20.945589643054465,9.0,5453640.456685078 
 08/11  06:00:00,9.2,97.0,17.002003921701455,90.29463645608799,20.878162818304713,45.581467172099806,20.492868374283834,100.0,16.792439815465592,82.16099132732417,16.026028525732016,56.4440843168812,20.87981050937434,45.57692275516099,5202.804382465022,0.3307333333333333,27.842313650393475,24.078500231503654,8164.990373996012,0.3307333333333333,27.842313650393475,21.935595258611038,0.0,0.0,0.0,0.0,5202.065321616212,0.3307333333333333,27.842313650393475,24.07903488299843,1515.4433391196835,-5.253227845005611,23.383854221546034,23.383854221546034,23.383854221546034,27.41890006120623,27.41890006120623,27.41908658860624,23.364376791037706,20.492868374283834,16.026028525732016,27.41908658860624,27.41908658860624,21.935595258611038,27.842313650393475,23.364376791037706,27.41908658860624,27.41908658860624,24.078500231503654,27.41908658860624,24.07903488299843,20.878162818304713,20.87981050937434,9.2,5455596.02083086 
 08/11  07:00:00,9.0,100.0,16.970746960571603,90.47378218596131,20.81094187341802,45.90250280384215,20.444571399096233,100.0,16.70828945270533,82.60138407784771,15.981306111989609,57.188270879641024,20.812116904410455,45.89924476136553,5202.307198754922,0.3307333333333333,27.83025620906052,24.06680028556872,8165.9596777989,0.3307333333333333,27.83025620906052,21.922833185721444,0.0,0.0,0.0,0.0,5201.775015110308,0.3307333333333333,27.83025620906052,24.067185278152433,1516.0351513136254,-5.449477998535002,23.371767056335603,23.371767056335603,23.371767056335603,27.40680823353671,27.40680823353671,27.407011327575265,23.352272916480864,20.444571399096233,15.981306111989609,27.407011327575265,27.407011327575265,21.922833185721444,27.83025620906052,23.352272916480864,27.407011327575265,27.407011327575265,24.06680028556872,27.407011327575265,24.067185278152433,20.81094187341802,20.812116904410455,9.0,5457726.544729051 
 08/11  08:00:00,9.0,100.0,16.94086024762602,90.73457170088868,20.788896299228668,46.14560228312703,20.41906362788468,100.0,16.632161678457756,83.08369192643823,15.955651215503474,57.87782688055414,20.78973201458739,46.14327566312175,5202.290486386311,0.3307333333333333,27.817482916042195,24.054036789122044,8165.997021914228,0.3307333333333333,27.817482916042195,21.910029277113956,0.0,0.0,0.0,0.0,5201.907984384987,0.3307333333333333,27.817482916042195,24.054313499098008,1516.6623255778393,-5.449068638084286,23.358965884099163,23.358965884099163,23.358965884099163,27.394002112865778,27.394002112865778,27.39421720415192,23.339459855111336,20.41906362788468,15.955651215503474,27.39421720415192,27.39421720415192,21.910029277113956,27.817482916042195,23.339459855111336,27.39421720415192,27.39421720415192,24.054036789122044,27.39421720415192,24.054313499098008,20.788896299228668,20.78973201458739,9.0,5459984.372080222 
