Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/11  09:00:00,9.8,93.0,16.917837852092177,90.9564483526452,20.837173445016244,46.07882402593229,20.462005049929285,100.0,16.576131292303376,83.46219405324126,15.999135911635276,58.19279541772752,20.83776219287444,46.07719243077221,5202.082040770025,0.3307333333333333,27.806629354340515,24.043332060799976,8165.772202250145,0.3307333333333333,27.806629354340515,21.899335277169875,0.0,0.0,0.0,0.0,5201.807761390851,0.3307333333333333,27.806629354340515,24.043530480362996,1517.1899286608432,-4.652260182283513,23.348203578212107,23.348203578212107,23.348203578212107,27.383235651015156,27.383235651015156,27.383416484242186,23.328732606110947,20.462005049929285,15.999135911635276,27.383416484242186,27.383416484242186,21.899335277169875,27.806629354340515,23.328732606110947,27.383416484242186,27.383416484242186,24.043332060799976,27.383416484242186,24.043530480362996,20.837173445016244,20.83776219287444,9.8,5461883.743179035 
 08/11  10:00:00,10.0,87.0,16.918777193131728,90.9510277775557,21.096400815975038,45.122786832222886,20.697598315632824,100.0,16.58458816227949,83.41730583898554,16.197769459019536,57.64024422016355,21.04482961784577,45.26604158158806,5200.871986619713,0.3307333333333333,27.806217286162664,24.04379530596618,8164.290824710242,0.3307333333333333,27.806217286162664,21.899994766048106,0.0,0.0,0.0,0.0,5201.814205965371,0.3307333333333333,27.806217286162664,24.043113684348615,1517.1874197446793,-4.461895556584231,23.348254744105002,23.348254744105002,23.348254744105002,27.38328683475604,27.38328683475604,27.383285975075193,23.328967918787633,20.697598315632824,16.197769459019536,27.383285975075193,27.383285975075193,21.899994766048106,27.806217286162664,23.328967918787633,27.383285975075193,27.383285975075193,24.04379530596618,27.383285975075193,24.043113684348615,21.096400815975038,21.04482961784577,10.0,5461874.711080845 
 08/11  11:00:00,11.0,82.0,16.968420016477744,90.66511554072926,21.65379694846517,43.401389904652724,21.309523475115675,98.1546027331483,16.690057766923836,82.85986227736817,16.567547120737718,56.369040936582095,21.37435174205641,44.149329111017124,5078.912805884725,0.3248656648887604,27.78111186393887,24.04035491585666,8150.429623803703,0.33366716755561987,27.78111186393887,21.93656851604615,0.0,0.0,0.0,0.0,5186.6027095996305,0.33366716755561987,27.78111186393887,24.061824911859134,1516.6350494856042,-3.4610874157096667,23.359524118114933,23.359524118114933,23.359524118114933,27.394560562451403,27.394560562451403,27.394506911646253,23.34027706281941,21.309523475115675,16.567547120737718,27.394506911646253,27.394506911646253,21.93656851604615,27.78111186393887,23.34027706281941,27.394506911646253,27.394506911646253,24.04035491585666,27.394506911646253,24.061824911859134,21.65379694846517,21.37435174205641,11.0,5459886.178148176 
 08/11  12:00:00,11.2,77.0,17.080849765589623,90.1096976378503,22.102798005815785,41.85387461303476,22.30861572508195,93.59553043947496,16.859957650717263,82.05100247176303,17.03783617986754,54.685210152252736,21.84543020126781,42.5201530290584,1381.3142331222818,0.08505469447104681,27.672971680692292,26.377747273708536,3711.226845025534,0.14571703096901542,29.346984387503994,24.510771987702,0.0,0.0,0.0,0.0,10152.22862883514,0.5256913974224104,30.585590949969134,25.753733062938366,1374.1489238893,-3.4053329255542737,26.803294408129258,26.803294408129258,26.803294408129258,30.838333547293875,30.838333547293875,30.716229432118766,26.909684064538013,22.30861572508195,17.03783617986754,30.716229432118766,30.716229432118766,25.74937855016714,30.585590949969134,26.909684064538013,30.716229432118766,30.716229432118766,29.29036654298538,30.716229432118766,25.753733062938366,22.102798005815785,21.84543020126781,11.2,4946936.12600148 
 08/11  13:00:00,11.0,76.0,17.239581553190945,89.20855940421588,22.230088244900298,40.9910009325672,23.439727834231803,88.25763277414696,17.19439917679869,80.32984153966233,17.437340854166308,53.146261777509636,22.474866607935,40.386790468685966,0.0,0.0,27.672971680692292,27.672971680692292,0.0,0.0,30.18399074090985,30.18399074090985,0.0,0.0,0.0,0.0,3613.282584261572,0.11900238479255851,35.92266963535329,34.10669411439459,294.5618309979222,7.3009746236226425,32.429822751358614,32.429822751358614,32.429822751358614,33.43849889088372,33.43849889088372,36.35372963370901,35.396494802994276,23.439727834231803,17.437340854166308,36.35372963370901,36.35372963370901,33.55476691958501,33.55476691958501,35.396494802994276,36.35372963370901,36.35372963370901,33.55476691958501,36.35372963370901,31.73879139862632,22.230088244900298,22.474866607935,11.0,1060422.5915925198 
 08/11  14:00:00,12.0,58.0,17.421204967946235,88.10338747909668,22.136917267549116,40.054933954796844,24.396809127527547,85.88163677436103,17.652138643867666,77.96309329231545,17.793714668446434,51.41897727122701,23.478029587649413,36.92858106973318,0.0,0.0,27.672971680692292,27.672971680692292,0.0,0.0,30.18399074090985,30.18399074090985,0.0,0.0,0.0,0.0,0.0,0.0,35.92266963535329,35.92266963535329,0.0,12.0,32.45708963074011,32.45708963074011,32.45708963074011,32.45708963074011,32.45708963074011,36.38272607855608,36.38272607855608,24.396809127527547,17.793714668446434,36.38272607855608,36.38272607855608,32.720829111031186,32.720829111031186,36.38272607855608,36.38272607855608,36.38272607855608,32.720829111031186,36.38272607855608,32.720829111031186,22.136917267549116,23.478029587649413,12.0,0.0 
 08/11  15:00:00,12.4,61.0,17.591663780405803,87.15995051009148,21.864174675054816,39.81837615252584,24.734929940862173,85.81757679061283,18.169749075603544,75.46360995740118,17.967170368013164,50.4095830260854,24.120821101546547,34.72793354309403,10915.618483979702,0.31514859851708266,31.827598348737553,26.303067002166497,0.0,0.0,30.183990740909845,30.183990740909845,0.0,0.0,0.0,0.0,0.0,0.0,35.92266963535329,35.92266963535329,830.4182023960905,2.565428699059687,30.849441029715127,30.849441029715127,30.849441029715127,33.53926120221973,33.53926120221973,34.891715465673826,32.09892884934915,24.734929940862173,17.967170368013164,34.891715465673826,34.891715465673826,33.488239224639756,33.488239224639756,32.09892884934915,34.891715465673826,34.891715465673826,27.963707878068696,34.891715465673826,33.488239224639756,21.864174675054816,24.120821101546547,12.399999999999999,2989505.528625926 
 08/11  16:00:00,12.0,58.0,17.767339246331893,86.19960490202186,22.183345321570968,37.76527511470138,24.750054196118587,88.72765582470043,18.826553840326454,72.42126045324595,18.022417907072967,49.51418991060116,24.754746972400085,32.32747364102796,0.0,0.0,35.756197682214435,35.756197682214435,0.0,0.0,30.183990740909845,30.183990740909845,0.0,0.0,0.0,0.0,0.0,0.0,35.92266963535329,35.92266963535329,0.0,12.0,29.70653852175397,29.70653852175397,29.70653852175397,29.70653852175397,29.70653852175397,33.76848188415914,33.76848188415914,24.750054196118587,18.022417907072967,33.76848188415914,33.76848188415914,29.971799765320572,29.971799765320572,33.76848188415914,33.76848188415914,33.76848188415914,29.971799765320572,33.76848188415914,29.971799765320572,22.183345321570968,24.754746972400085,12.0,0.0 
 08/11  17:00:00,12.0,58.0,17.927800786598194,85.3326790777387,22.69908259830642,35.841432777975896,24.247890688288585,94.35210534907075,19.421400317982446,69.78326013306162,18.001416513585752,49.11235294538675,24.97517863511207,31.23781979196216,0.0,0.0,35.75619768221444,35.75619768221444,0.0,0.0,30.18399074090985,30.18399074090985,0.0,0.0,0.0,0.0,0.0,0.0,35.92266963535329,35.92266963535329,0.0,12.0,29.706538521753973,29.706538521753973,29.706538521753973,29.706538521753973,29.706538521753973,33.76848188415914,33.76848188415914,24.247890688288585,18.001416513585752,33.76848188415914,33.76848188415914,29.842987122311044,29.842987122311044,33.76848188415914,33.76848188415914,33.76848188415914,29.842987122311044,33.76848188415914,29.842987122311044,22.69908259830642,24.97517863511207,12.0,0.0 
 08/11  18:00:00,10.0,72.0,17.99222946891763,84.90389615758723,22.58994353863692,35.74745554091274,23.036176241303398,99.49380532188283,19.53479758203988,69.22429169125216,17.735489898523284,49.686269988254764,23.912842691700316,32.984475427028016,0.0,0.0,35.75619768221444,35.75619768221444,0.0,0.0,30.18399074090985,30.18399074090985,0.0,0.0,0.0,0.0,0.0,0.0,35.92266963535329,35.92266963535329,0.0,10.0,29.706538521753973,29.706538521753973,29.706538521753973,29.706538521753973,29.706538521753973,33.76848188415914,33.76848188415914,23.036176241303398,17.735489898523284,33.76848188415914,33.76848188415914,29.979435629169146,29.979435629169146,33.76848188415914,33.76848188415914,33.76848188415914,29.979435629169146,33.76848188415914,29.979435629169146,22.58994353863692,23.912842691700316,10.0,0.0 
 08/11  19:00:00,9.0,76.0,17.944936466487786,85.24063709938413,21.97362384961439,36.95884731971552,21.651163633603083,100.0,19.39494089163576,69.89785843383797,17.412217576649812,50.62148450603734,22.450279195831015,35.886429952670525,728.0296082760702,0.04885622569146034,31.999066875495956,30.235640909450915,10512.327501199761,0.42608638420750866,28.937798848917225,25.011676335883948,0.0,0.0,0.0,0.0,0.0,0.0,35.92266963535329,35.92266963535329,901.1460670341364,0.29476868951008406,26.186790307381187,26.186790307381187,26.186790307381187,28.60763829962226,28.60763829962226,30.370827005177254,27.661058976978943,21.651163633603083,17.412217576649812,30.370827005177254,30.370827005177254,24.95714312926588,28.883265642299154,27.661058976978943,30.370827005177254,30.370827005177254,27.119839676254113,30.370827005177254,28.883265642299154,21.97362384961439,22.450279195831015,9.0,3244125.8413228905 
 08/11  20:00:00,7.0,81.0,17.785700712056308,86.09991379696692,20.9946991158684,38.81780163759528,20.546855274036382,100.0,19.020977266312105,71.54623360814216,17.036487103137084,51.54885167442174,20.63053634159637,39.68512121625808,5112.524622154541,0.3307333333333334,26.03088163839573,22.33205781430735,6964.750954434561,0.3307333333333334,26.03088163839573,20.992003848645005,0.0,0.0,0.0,0.0,6013.735976082406,0.3307333333333334,26.03088163839573,21.680046864453786,1602.3447336729844,-7.423048491268789,21.683060143519626,21.683060143519626,21.683060143519626,25.717449308964568,25.717449308964568,25.71417127959488,21.668036175802044,20.546855274036382,17.036487103137084,25.71417127959488,25.71417127959488,20.992003848645005,26.03088163839573,21.668036175802044,25.71417127959488,25.71417127959488,22.33205781430735,25.71417127959488,21.680046864453786,20.9946991158684,20.63053634159637,7.000000000000001,5768441.041222744 
 08/11  21:00:00,6.4,86.0,17.62365873243862,87.06948827802331,20.68647643718326,39.26093370605232,20.326998028092774,100.0,18.636920026059332,73.35670620794929,16.723639441669775,52.39677907519905,20.314255736840103,40.1536599862578,5136.749946521239,0.3307333333333333,26.694619353646807,22.978386980182645,7686.183639870491,0.3307333333333333,26.694619353646807,21.13397404217004,0.0,0.0,0.0,0.0,5534.339738292854,0.3307333333333333,26.694619353646807,22.690746725213685,1571.1761623475468,-8.050384979751058,22.27683577363914,22.27683577363914,22.27683577363914,26.3114541682426,26.3114541682426,26.301302575067705,22.267702582522123,20.326998028092774,16.723639441669775,26.301302575067705,26.301302575067705,21.13397404217004,26.694619353646807,22.267702582522123,26.301302575067705,26.301302575067705,22.978386980182645,26.301302575067705,22.690746725213685,20.68647643718326,20.314255736840103,6.4,5656234.184451168 
 08/11  22:00:00,6.0,87.0,17.46231752771829,87.960869477004,20.44274370193272,39.3160345625873,20.145394609514135,100.0,18.167986706414418,75.54584823544101,16.450606187775506,52.92375254901651,20.15536710597205,40.00334998881941,5149.175335193506,0.3307333333333333,26.97515723004522,23.249985573156444,7867.306614235522,0.3307333333333333,26.97515723004522,21.283553096380814,0.0,0.0,0.0,0.0,5387.6076658324455,0.3307333333333333,26.97515723004522,23.077491668117233,1557.042513275783,-8.466020315217339,22.551829486533915,22.551829486533915,22.551829486533915,26.586554055947733,26.586554055947733,26.58207903162159,22.537010112551496,20.145394609514135,16.450606187775506,26.58207903162159,26.58207903162159,21.283553096380814,26.97515723004522,22.537010112551496,26.58207903162159,26.58207903162159,23.249985573156444,26.58207903162159,23.077491668117233,20.44274370193272,20.15536710597205,6.0,5605353.047792818 
 08/11  23:00:00,5.0,100.0,17.323756813096153,88.73462614799134,20.33850646074419,39.11717600881708,20.03426402254077,100.0,17.73947503439206,77.61088586821901,16.27484745114855,53.148025986807426,20.118073350862325,39.63901271056401,5155.43796503157,0.3307333333333333,27.13845680877958,23.40878359378261,7953.013623879871,0.3307333333333333,27.13845680877958,21.384892883588932,0.0,0.0,0.0,0.0,5309.488915168462,0.3307333333333333,27.13845680877958,23.297336281906865,1548.8161305930303,-9.464192243118106,22.713625883452075,22.713625883452075,22.713625883452075,26.748412923190447,26.748412923190447,26.74574275311685,22.6970042530928,20.03426402254077,16.27484745114855,26.74574275311685,26.74574275311685,21.384892883588932,27.13845680877958,22.6970042530928,26.74574275311685,26.74574275311685,23.40878359378261,26.74574275311685,23.297336281906865,20.33850646074419,20.118073350862325,5.0,5575738.070134908 
 08/11  24:00:00,5.0,97.0,17.202065333075367,89.42048533747187,20.30129193773873,38.866502871296774,19.978564569628084,100.0,17.340474395375907,79.59084706655038,16.137513891081177,53.294795474279525,20.140254289160254,39.24232465748926,5159.353484566807,0.3307333333333333,27.244979085204278,23.51249223054724,8002.8593351945565,0.3307333333333333,27.244979085204278,21.45538405962767,0.0,0.0,0.0,0.0,5262.579463111128,0.3307333333333333,27.244979085204278,23.437814345184087,1543.4721276369012,-9.473586576925308,22.819435180104097,22.819435180104097,22.819435180104097,26.854263074661777,26.854263074661777,26.85251029454619,22.801896878453,19.978564569628084,16.137513891081177,26.85251029454619,26.85251029454619,21.45538405962767,27.244979085204278,22.801896878453,26.85251029454619,26.85251029454619,23.51249223054724,26.85251029454619,23.437814345184087,20.30129193773873,20.140254289160254,5.0,5556499.659492845 
 08/12  01:00:00,5.0,100.0,17.095128884816795,90.02810704346976,20.28612816623746,38.60999535057418,19.946342199086054,100.0,16.982538643415033,81.4154000201624,16.01970331291782,53.396140290452664,20.171337413550518,38.873409124411744,5161.60672954322,0.3307333333333333,27.319003186460762,23.584899477139523,8035.082748039971,0.3307333333333333,27.319003186460762,21.506117031656142,0.0,0.0,0.0,0.0,5231.966331000031,0.3307333333333333,27.319003186460762,23.533998650597205,1539.7696625712388,-9.472809459157693,22.8930730940694,22.8930730940694,22.8930730940694,26.927929421595138,26.927929421595138,26.926706708633436,22.875005053130955,19.946342199086054,16.01970331291782,26.926706708633436,26.926706708633436,21.506117031656142,27.319003186460762,22.875005053130955,26.926706708633436,26.926706708633436,23.584899477139523,26.926706708633436,23.533998650597205,20.28612816623746,20.171337413550518,5.0,5543170.78525646 
 08/12  02:00:00,5.0,93.0,17.005330309453644,90.45312847744898,20.28938441978357,38.18757669726068,19.93887936655376,100.0,16.712838044094468,82.73990885307676,15.921335810200965,53.325075757762086,20.200598288001682,38.38752776263109,5200.838926169502,0.3307333333333333,27.41234659528851,23.649877614612222,8102.940848895708,0.3307333333333333,27.41234659528851,21.55039546989977,0.0,0.0,0.0,0.0,5249.400499170997,0.3307333333333333,27.41234659528851,23.614746472374456,1536.5876225715888,-9.485757008338853,22.95657906365259,22.95657906365259,22.95657906365259,26.99145991286499,26.99145991286499,26.99042555575355,22.93833985229548,19.93887936655376,15.921335810200965,26.99042555575355,26.99042555575355,21.55039546989977,27.41234659528851,22.93833985229548,26.99042555575355,26.99042555575355,23.649877614612222,26.99042555575355,23.614746472374456,20.28938441978357,20.200598288001682,5.0,5531715.44125772 
 08/12  03:00:00,4.4,97.0,16.93394567550469,90.86354532586287,20.281462425410457,37.79222017453686,19.9228228887652,100.0,16.486352707091807,83.94038942965739,15.83008437459785,53.25216690705987,20.212827580171535,37.94387818572362,5199.980950747258,0.3307333333333333,27.460963030652874,23.69912349504857,8121.888315543264,0.3307333333333333,27.460963030652874,21.585318319919338,0.0,0.0,0.0,0.0,5233.968712125456,0.3307333333333333,27.460963030652874,23.674535615652434,1534.1777699627587,-10.088032173160213,23.004809893867293,23.004809893867293,23.004809893867293,27.039709366529884,27.039709366529884,27.038898969899154,22.98632581020678,19.9228228887652,15.83008437459785,27.038898969899154,27.038898969899154,21.585318319919338,27.460963030652874,22.98632581020678,27.038898969899154,27.038898969899154,23.69912349504857,27.038898969899154,23.674535615652434,20.281462425410457,20.212827580171535,4.4,5523039.9718659315 
 08/12  04:00:00,4.0,100.0,16.868284992082007,91.24290553031206,20.264318738791786,37.438499549872056,19.899094122296944,100.0,16.27451386448312,85.08095942132742,15.742063858538302,53.1702859660803,20.212789215707062,37.54996332665538,5200.131213766312,0.3307333333333333,27.495524199764297,23.73358217781809,8134.604582423816,0.3307333333333333,27.495524199764297,21.610689846061092,0.0,0.0,0.0,0.0,5224.223278112407,0.3307333333333333,27.495524199764297,23.7161532042916,1532.4797998140364,-10.489332033361107,23.038863914864475,23.038863914864475,23.038863914864475,27.073776536966022,27.073776536966022,27.07320434561373,23.02014174272359,19.899094122296944,15.742063858538302,27.07320434561373,27.07320434561373,21.610689846061092,27.495524199764297,23.02014174272359,27.07320434561373,27.07320434561373,23.73358217781809,27.07320434561373,23.7161532042916,20.264318738791786,20.212789215707062,4.0,5516927.279330531 
 08/12  05:00:00,3.0,100.0,16.80508725811596,91.60970858607115,20.22661362401159,37.03609394477819,19.858811876648755,100.0,16.072235877128772,86.18631373249559,15.643958241724947,53.057354705549386,20.188526710248045,37.1163402061719,5200.252278472644,0.3307333333333333,27.51986065796626,23.757835444220902,8143.456644264612,0.3307333333333333,27.51986065796626,21.628629313366257,0.0,0.0,0.0,0.0,5217.480940384279,0.3307333333333333,27.51986065796626,23.745371691110506,1531.2862882054212,-11.49960536209107,23.062835882418696,23.062835882418696,23.062835882418696,27.097757760979988,27.097757760979988,27.097354972934415,23.043945482899222,19.858811876648755,15.643958241724947,27.097354972934415,27.097354972934415,21.628629313366257,27.51986065796626,23.043945482899222,27.097354972934415,27.097354972934415,23.757835444220902,27.097354972934415,23.745371691110506,20.22661362401159,20.188526710248045,3.0,5512630.637539516 
 08/12  06:00:00,3.0,97.0,16.74330728841041,91.9698874635024,20.21561968387234,36.561974147303175,19.83255003927153,100.0,15.873948135648492,87.28552626405511,15.56864955628998,52.87310361466639,20.18761345320234,36.61898787407421,5200.4972642965195,0.3307333333333333,27.535526235193743,23.773326609621577,8149.756975199023,0.3307333333333333,27.535526235193743,21.63974145109282,0.0,0.0,0.0,0.0,5212.887574791382,0.3307333333333333,27.535526235193743,23.764363078033067,1530.5231649855918,-11.504080616535129,23.078178694624263,23.078178694624263,23.078178694624263,27.113106497632835,27.113106497632835,27.11284870063153,23.05914371291582,19.83255003927153,15.56864955628998,27.11284870063153,27.11284870063153,21.63974145109282,27.535526235193743,23.05914371291582,27.11284870063153,27.11284870063153,23.773326609621577,27.11284870063153,23.764363078033067,20.21561968387234,20.18761345320234,3.0,5509883.39394813 
 08/12  07:00:00,4.0,100.0,16.684970526220592,92.31145508173806,20.19194148562235,36.26953053123863,19.81081276323442,100.0,15.690734735553647,88.31518077508774,15.51110737303244,52.69773969118914,20.171459570442337,36.30978681804617,5200.452860884526,0.3307333333333333,27.545621520416233,23.783455834736976,8154.489843867929,0.3307333333333333,27.545621520416233,21.646415682868863,0.0,0.0,0.0,0.0,5209.398297502534,0.3307333333333333,27.545621520416233,23.7769844339594,1530.0311306418273,-10.491666056950132,23.088077523506648,23.088077523506648,23.088077523506648,27.123009155787315,27.123009155787315,27.122842830985807,23.06895198385508,19.81081276323442,15.51110737303244,27.122842830985807,27.122842830985807,21.646415682868863,27.545621520416233,23.06895198385508,27.122842830985807,27.122842830985807,23.783455834736976,27.122842830985807,23.7769844339594,20.19194148562235,20.171459570442337,4.0,5508112.070310579 
 08/12  08:00:00,4.0,100.0,16.632164799832957,92.71275993954944,20.19743756380914,36.08555644349592,19.803433460570076,100.0,15.558716561043274,89.1529727277057,15.477723788861848,52.58524530461132,20.18246740574139,36.11378289343561,5200.516223767275,0.3307333333333333,27.551852965948587,23.789642559260024,8157.677492682012,0.3307333333333333,27.551852965948587,21.650342839489504,0.0,0.0,0.0,0.0,5206.989904709179,0.3307333333333333,27.551852965948587,23.784959303067513,1529.728390239845,-10.492086026430194,23.094170591960832,23.094170591960832,23.094170591960832,27.129104570071817,27.129104570071817,27.12900219164421,23.074981567272346,19.803433460570076,15.477723788861848,27.12900219164421,27.12900219164421,21.650342839489504,27.551852965948587,23.074981567272346,27.12900219164421,27.12900219164421,23.789642559260024,27.12900219164421,23.784959303067513,20.19743756380914,20.18246740574139,4.0,5507022.204863442 
 08/12  09:00:00,6.8,97.0,16.620932337015805,92.7790034105252,21.152620709958732,34.049104535852564,20.316642152553026,99.53276137552605,15.494159360068512,89.52288267973177,15.653056096487035,51.96094262997069,20.472651258954052,35.495304501167695,5117.804599978132,0.3307333333333333,27.484939606280687,23.782553429862723,8065.1945491584875,0.3307333333333333,27.484939606280687,21.650315750493206,0.0,0.0,0.0,0.0,5133.184725183406,0.3307333333333333,27.484939606280687,23.771426947545045,1530.0616116901986,-7.667880195457387,23.08746424198707,23.08746424198707,23.08746424198707,27.12239563030048,27.12239563030048,27.122471138283778,23.068098709300322,20.316642152553026,15.653056096487035,27.122471138283778,27.122471138283778,21.650315750493206,27.484939606280687,23.068098709300322,27.122471138283778,27.122471138283778,23.782553429862723,27.122471138283778,23.771426947545045,21.152620709958732,20.472651258954052,6.8,5508221.802084715 
 08/12  10:00:00,9.4,79.0,16.69273443652053,92.35657188417184,22.460411244024318,31.454430853347986,21.731794026277125,94.61699049883559,15.652117627198761,88.6210102239541,16.022712899137897,50.74442851271098,21.027946460761292,34.32702662015484,1001.2519560096243,0.06614666666666667,27.467183370848225,26.74284455004291,6602.285578118416,0.27420532781163903,28.18770886069051,23.23984673261827,0.0,0.0,0.0,0.0,9232.28470906702,0.6500480055216945,28.535662893403185,25.145159083289258,1468.7633116176294,-5.130646611582995,24.425915127898886,24.425915127898886,24.425915127898886,28.46109653540872,28.46109653540872,28.394319002395804,24.475958847948547,21.731794026277125,16.022712899137897,28.394319002395804,28.394319002395804,23.587800765330947,28.535662893403185,24.475958847948547,28.394319002395804,28.394319002395804,27.81132407259787,28.394319002395804,25.145159083289258,22.460411244024318,21.027946460761292,9.4,5287547.921823466 
 08/12  11:00:00,12.0,76.0,16.85316702568094,91.42033812008623,23.664947904584633,29.356973082167606,23.16097822281494,92.84370249155147,16.062066148278753,86.32715703386349,16.579549871179744,49.01955969904637,22.072600107306425,32.323878729347236,0.0,0.0,27.467183370848225,27.467183370848225,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,5608.520736762432,0.19825550976148285,35.105942219474656,32.4012414158582,484.57059931975925,6.098770604288703,31.53172215891897,31.53172215891897,31.53172215891897,33.145603982159145,33.145603982159145,35.446611474954786,33.979464241209826,23.16097822281494,16.579549871179744,35.446611474954786,35.446611474954786,33.173659725192294,33.173659725192294,33.979464241209826,35.446611474954786,35.446611474954786,33.173659725192294,35.446611474954786,30.46895892157584,23.664947904584633,22.072600107306425,12.000000000000002,1744454.157551133 
 08/12  12:00:00,14.0,54.0,17.072449009843044,90.15799097454902,23.7925050569536,29.141897719370025,24.946637227179362,87.04731519722574,16.69772356024024,82.90126189797815,17.098480205877173,47.41670688286828,22.820346249052523,30.89976063109085,0.0,0.0,27.467183370848222,27.467183370848222,0.0,0.0,29.154515789717728,29.154515789717728,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,0.0,13.999999999999996,31.77455018143566,31.77455018143566,31.77455018143566,31.77455018143566,31.77455018143566,35.73942380945268,35.73942380945268,24.946637227179362,17.098480205877173,35.73942380945268,35.73942380945268,32.1740941060619,32.1740941060619,35.73942380945268,35.73942380945268,35.73942380945268,32.1740941060619,35.73942380945268,32.1740941060619,23.7925050569536,22.820346249052523,13.999999999999996,0.0 
 08/12  13:00:00,15.0,55.0,17.3249650994381,88.64130025391007,23.3185438584824,30.013694284368,25.940269956128446,85.78059083307478,17.572051814042542,78.3588898150989,17.516508854346593,46.137590303178385,23.101174835528862,30.40519217383391,0.0,0.0,27.467183370848225,27.467183370848225,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,0.0,15.0,31.774550181435664,31.774550181435664,31.774550181435664,31.774550181435664,31.774550181435664,35.73942380945269,35.73942380945269,25.940269956128446,17.516508854346593,35.73942380945269,35.73942380945269,32.04092576765553,32.04092576765553,35.73942380945269,35.73942380945269,35.73942380945269,32.04092576765553,35.73942380945269,32.04092576765553,23.3185438584824,23.101174835528862,15.0,0.0 
 08/12  14:00:00,16.0,51.0,17.582022461406595,87.21325398711252,22.780303115648756,31.14309603248571,26.604623561947797,85.6853704023452,18.445486887170645,74.16927443788751,17.865404767640555,45.137886522737816,23.187477852131305,30.379745102947297,0.0,0.0,27.467183370848225,27.467183370848225,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,0.0,16.0,31.774550181435664,31.774550181435664,31.774550181435664,31.774550181435664,31.774550181435664,35.73942380945269,35.73942380945269,26.604623561947797,17.865404767640555,35.73942380945269,35.73942380945269,31.974331939215116,31.974331939215116,35.73942380945269,35.73942380945269,35.73942380945269,31.974331939215116,35.73942380945269,31.974331939215116,22.780303115648756,23.187477852131305,16.0,0.0 
 08/12  15:00:00,15.4,52.0,17.818826845353883,85.83625178171346,22.266470065081837,32.33334932968032,26.83876735224328,89.23764132533944,19.217110211312,70.60754845889032,18.085854254317525,44.458408078897165,23.533274835179842,29.94097241747102,0.0,0.0,27.467183370848225,27.467183370848225,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,0.0,15.399999999999999,31.774550181435664,31.774550181435664,31.774550181435664,31.774550181435664,31.774550181435664,35.73942380945269,35.73942380945269,26.83876735224328,18.085854254317525,35.73942380945269,35.73942380945269,31.974331939215116,31.974331939215116,35.73942380945269,35.73942380945269,35.73942380945269,31.974331939215116,35.73942380945269,31.974331939215116,22.266470065081837,23.533274835179842,15.399999999999999,0.0 
 08/12  16:00:00,15.0,51.0,18.021326945463937,84.74885786772306,21.815242881904425,33.33590615720888,26.562758032772035,95.15573201254108,19.85034145289753,67.8816926629741,18.23196410490353,43.96379028246715,24.153253574882854,28.933933080734448,16419.62335675513,0.5164512226590465,32.520123950494465,24.614466703774717,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,1293.9927965183406,0.2929086695282817,28.648308328330558,28.648308328330558,28.648308328330558,32.68327384835924,32.68327384835924,32.74799933255996,28.561104036130097,26.562758032772035,18.23196410490353,32.74799933255996,32.74799933255996,32.520123950494465,32.520123950494465,28.561104036130097,32.74799933255996,32.74799933255996,24.614466703774717,32.74799933255996,32.520123950494465,21.815242881904425,24.153253574882854,15.0,4658374.067466026 
 08/12  17:00:00,14.0,51.0,18.235670906316006,83.6151449058606,22.092188901253202,32.6353995382163,25.654118107730852,99.88486371300503,20.54157551361025,65.04207289892395,18.258602081534626,43.67910452227213,24.612577460650378,28.02608304416001,3678.551917437832,0.09528150577760254,35.657062634899866,32.57833874648599,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,383.682659074521,9.049180263993998,31.637335045724832,31.637335045724832,31.637335045724832,32.98223656509164,32.98223656509164,35.51723739083957,34.36071868422388,25.654118107730852,18.258602081534626,35.51723739083957,35.51723739083957,32.87246155543653,32.87246155543653,34.36071868422388,35.51723739083957,35.51723739083957,29.79373766702265,35.51723739083957,32.87246155543653,22.092188901253202,24.612577460650378,13.999999999999998,1381257.5726682758 
 08/12  18:00:00,11.8,59.0,18.30595533072239,83.24650380703714,22.750564397839284,31.245575470199693,24.0768978771619,99.99951596830107,20.815015272124853,63.95367785959544,18.024515756720664,44.197213820736586,23.435253466109206,29.976030423828213,0.0,0.0,36.383484559646774,36.383484559646774,0.0,0.0,29.154515789717728,29.154515789717728,0.0,0.0,0.0,0.0,0.0,0.0,35.363054928184056,35.363054928184056,0.0,11.8,33.74191208227725,33.74191208227725,33.74191208227725,33.74191208227725,33.74191208227725,37.47374204838243,37.47374204838243,24.0768978771619,18.024515756720664,37.47374204838243,37.47374204838243,34.11797198495848,34.11797198495848,37.47374204838243,37.47374204838243,37.47374204838243,34.11797198495848,37.47374204838243,34.11797198495848,22.750564397839284,23.435253466109206,11.8,0.0 
 08/12  19:00:00,10.0,76.0,18.242428692613455,83.57920647519417,22.59380460023753,31.630473857177392,22.80745074414707,100.0,20.64509658086105,64.62644183207244,17.702212742657817,45.10689435047514,21.93594658817592,32.92934083099684,0.0,0.0,36.383484559646774,36.383484559646774,0.0,0.0,29.15451578971773,29.15451578971773,0.0,0.0,0.0,0.0,7412.262840898855,0.23853915002836917,34.50278237640521,31.41699689091176,512.7915457040228,4.116841961767828,31.857956306349447,31.857956306349447,31.857956306349447,33.471931278541824,33.471931278541824,35.80930008928105,33.98198579725977,22.80745074414707,17.702212742657817,35.80930008928105,35.80930008928105,33.71813457319509,33.71813457319509,33.98198579725977,35.80930008928105,35.80930008928105,33.71813457319509,35.80930008928105,30.63234908770164,22.59380460023753,21.93594658817592,10.0,1846049.564534482 
 08/12  20:00:00,10.0,66.0,18.07293330110552,84.47460970220354,22.12376717115721,32.559807354489976,21.549865023899116,100.0,20.264882990294357,66.16154770691412,17.43066277959366,45.88690332286838,21.163792660519558,34.52843073620174,0.0,0.0,36.383484559646774,36.383484559646774,5864.361963739991,0.22410811844048617,28.102131868149087,24.938130888585576,0.0,0.0,0.0,0.0,11784.135802269362,0.6034208744990522,30.021514764102264,24.97240920404157,1417.0170929596877,-4.599755143649771,25.874797475924538,25.874797475924538,25.874797475924538,29.90962329369144,29.90962329369144,30.002470379411104,25.765866390244547,21.549865023899116,17.43066277959366,30.002470379411104,30.002470379411104,26.857513784538757,30.021514764102264,25.765866390244547,30.002470379411104,30.002470379411104,30.021514764102264,30.002470379411104,24.97240920404157,22.12376717115721,21.163792660519558,10.0,5101261.534654876 
 08/12  21:00:00,8.6,75.0,17.87976337658035,85.59167164285367,21.24084222319948,34.35555488888558,20.725475269293145,99.99999999999999,19.775756797512035,68.26388071525261,17.13203422401649,46.739453876226065,21.311675380765088,34.20031054926612,4095.660807359818,0.2175451390482096,30.092542061654626,27.08902984034121,9879.117727986182,0.3786486500995638,27.07391704564841,20.821933729550867,0.0,0.0,0.0,0.0,4091.3009231703754,0.3960062108522266,27.07391704564841,24.584500739299607,1548.1697790830417,-5.870326011145336,22.728238914118705,22.728238914118705,22.728238914118705,26.763031599670022,26.763031599670022,26.755453032240595,22.71730062676324,20.725475269293145,17.13203422401649,26.755453032240595,26.755453032240595,20.821933729550867,27.07391704564841,22.71730062676324,26.755453032240595,26.755453032240595,24.070404824335,26.755453032240595,24.584500739299607,21.24084222319948,21.311675380765088,8.599999999999998,5573411.204698951 
 08/12  22:00:00,6.0,87.0,17.7098134690037,86.51285078263525,20.707056581246995,35.37070768562894,20.296109272368525,100.0,19.252438136143574,70.521270949827,16.81175231421262,47.5595900369791,21.28663058566047,34.12845361722645,5893.390947860387,0.3307333333333333,27.070094472876086,22.806539288180552,8128.566026284458,0.3307333333333333,27.070094472876086,21.189508892403115,0.0,0.0,0.0,0.0,4392.146826634524,0.3307333333333333,27.070094472876086,23.892609636004224,1552.2206821977652,-8.470485184015391,22.6465067985786,22.6465067985786,22.6465067985786,26.681267923180354,26.681267923180354,26.678948476060846,22.629552605529298,20.296109272368525,16.81175231421262,26.678948476060846,26.678948476060846,21.189508892403115,27.070094472876086,22.629552605529298,26.678948476060846,26.678948476060846,22.806539288180552,26.678948476060846,23.892609636004224,20.707056581246995,21.28663058566047,6.0,5587994.455911955 
 08/12  23:00:00,7.0,87.0,17.576481827559075,87.24334421559936,20.45143323726066,35.83653507674965,20.17015082019622,100.0,18.712918936929263,72.9368583915537,16.587994111890556,48.079370654754825,21.157295443365363,34.30915707415167,5457.844322353285,0.3307333333333333,27.244143340572137,23.295715888484185,8171.101753978886,0.3307333333333333,27.244143340572137,21.332834666880277,0.0,0.0,0.0,0.0,4777.631195631931,0.3307333333333333,27.244143340572137,23.787809840870104,1543.354622950334,-7.469382487470643,22.821768414283895,22.821768414283895,22.821768414283895,26.85659720684784,26.85659720684784,26.853622721611,22.805453465411517,20.17015082019622,16.587994111890556,26.853622721611,26.853622721611,21.332834666880277,27.244143340572137,22.805453465411517,26.853622721611,26.853622721611,23.295715888484185,26.853622721611,23.787809840870104,20.45143323726066,21.157295443365363,7.0,5556076.642621202 
 08/12  24:00:00,5.6,91.0,17.464350059561802,87.86331657252265,20.43002765158633,35.83952489736511,20.144073078237053,100.0,18.237165672466283,75.14457532645207,16.39057518026204,48.56691967930945,21.003008789918887,34.593263265146796,5335.53474058328,0.3307333333333333,27.350764369684953,23.49084034942537,8161.2482008213465,0.3307333333333333,27.350764369684953,21.44661427070905,0.0,0.0,0.0,0.0,4922.151118060992,0.3307333333333333,27.350764369684953,23.78989741719326,1538.0845007289397,-8.881630385138475,22.926679749054394,22.926679749054394,22.926679749054394,26.96154905328163,26.96154905328163,26.959819965245096,22.90911734577589,20.144073078237053,16.39057518026204,26.959819965245096,26.959819965245096,21.44661427070905,27.350764369684953,22.90911734577589,26.959819965245096,26.959819965245096,23.49084034942537,26.959819965245096,23.78989741719326,20.43002765158633,21.003008789918887,5.6,5537104.202624183 
 08/13  01:00:00,6.0,87.0,17.3491160841294,88.5055616990937,20.427915570701224,35.68991705121046,20.118881436482503,100.0,17.80391322102425,77.22055811663361,16.262186717782278,48.77914924068922,20.850072024273334,34.7699179815769,5272.803351191917,0.3307333333333333,27.421756706117222,23.607227867996592,8150.353349379959,0.3307333333333333,27.421756706117222,21.525508387747685,0.0,0.0,0.0,0.0,5001.701484759404,0.3307333333333333,27.421756706117222,23.803352361706466,1534.576363874719,-8.487303368204502,22.99682439065684,22.99682439065684,22.99682439065684,27.031720778325827,27.031720778325827,27.03055799260682,22.978696205816913,20.118881436482503,16.262186717782278,27.03055799260682,27.03055799260682,21.525508387747685,27.421756706117222,22.978696205816913,27.03055799260682,27.03055799260682,23.607227867996592,27.03055799260682,23.803352361706466,20.427915570701224,20.850072024273334,6.0,5524474.909948988 
 08/13  02:00:00,5.0,93.0,17.241493199550405,89.02270294000257,20.395637763230383,35.51780344267391,20.07199602615495,100.0,17.41669626689947,79.05294151002698,16.129739726125486,48.90461560088332,20.697385632092313,34.85966575081723,5235.903110178824,0.3307333333333333,27.470149417049562,23.682324260421247,8140.854623902803,0.3307333333333333,27.470149417049562,21.58078643759699,0.0,0.0,0.0,0.0,5052.073939135333,0.3307333333333333,27.470149417049562,23.815312351298687,1532.192153160047,-9.489815476320398,23.044638737885982,23.044638737885982,23.044638737885982,27.0795535898556,27.0795535898556,27.078760532452172,23.026141016438974,20.07199602615495,16.129739726125486,27.078760532452172,27.078760532452172,21.58078643759699,27.470149417049562,23.026141016438974,27.078760532452172,27.078760532452172,23.682324260421247,27.078760532452172,23.815312351298687,20.395637763230383,20.697385632092313,5.0,5515891.751376169 
 08/13  03:00:00,5.2,86.0,17.14055564121469,89.59339765668047,20.36830615955452,35.22975323706491,20.035069696215007,100.0,17.066661481927426,80.82360289658122,16.01107454943189,48.93721213580963,20.580705454060933,34.7678505733836,5212.503435673303,0.3307333333333333,27.501811586408692,23.730920237830276,8133.108640905539,0.3307333333333333,27.501811586408692,21.61806121777944,0.0,0.0,0.0,0.0,5086.178157232012,0.3307333333333333,27.501811586408692,23.82230797607827,1530.637972127015,-9.299632877027811,23.075869714405513,23.075869714405513,23.075869714405513,27.11079662582732,27.11079662582732,27.110279219856967,23.05709647722933,20.035069696215007,16.01107454943189,27.110279219856967,27.110279219856967,21.61806121777944,27.501811586408692,23.05709647722933,27.110279219856967,27.110279219856967,23.730920237830276,27.110279219856967,23.82230797607827,20.36830615955452,20.580705454060933,5.2,5510296.699657254 
 08/13  04:00:00,5.0,93.0,17.052233841622456,90.09609171609031,20.384440526421646,34.94568480073536,20.03199803507379,100.0,16.80014805786898,82.20152941483123,15.920670237339971,48.94091678032155,20.547957768139756,34.59192039072745,5236.078572727258,0.3307333333333333,27.563029752498156,23.77509449759377,8173.942913063403,0.3307333333333333,27.563029752498156,21.64975589651748,0.0,0.0,0.0,0.0,5148.432954949711,0.3307333333333333,27.563029752498156,23.8384999490029,1529.1129695048705,-9.49275053637798,23.106562601089717,23.106562601089717,23.106562601089717,27.141501354448152,27.141501354448152,27.14099833378576,23.087783447704716,20.03199803507379,15.920670237339971,27.14099833378576,27.14099833378576,21.64975589651748,27.563029752498156,23.087783447704716,27.14099833378576,27.14099833378576,23.77509449759377,27.14099833378576,23.8384999490029,20.384440526421646,20.547957768139756,5.0,5504806.690217534 
 08/13  05:00:00,5.0,93.0,16.980798122302886,90.50503432975022,20.370749931551273,34.8108158997693,20.016016941727617,100.0,16.575484418794694,83.3837177331359,15.838327403937207,48.95679257285349,20.496609747771586,34.53879019305574,5224.2421450594475,0.3307333333333333,27.586193498087297,23.806825262270497,8173.401913019366,0.3307333333333333,27.586193498087297,21.673317580219948,0.0,0.0,0.0,0.0,5162.680630608252,0.3307333333333333,27.586193498087297,23.85136064669667,1527.979324650656,-9.493831120098763,23.129409928403284,23.129409928403284,23.129409928403284,27.16435751387892,27.16435751387892,27.163973622390266,23.11050116306237,20.016016941727617,15.838327403937207,27.163973622390266,27.163973622390266,21.673317580219948,27.586193498087297,23.11050116306237,27.163973622390266,27.163973622390266,23.806825262270497,27.163973622390266,23.85136064669667,20.370749931551273,20.496609747771586,5.0,5500725.568742362 
 08/13  06:00:00,5.2,91.0,16.91535026492861,90.88152766138583,20.36046746107356,34.69487143046337,20.00189646391727,100.0,16.372310104904386,84.46928583254112,15.771572130543488,48.932651862388596,20.454602362074688,34.49147748580318,5217.189793361571,0.3307333333333333,27.600680757137088,23.826417009825857,8172.000010942959,0.3307333333333333,27.600680757137088,21.688823108489835,0.0,0.0,0.0,0.0,5173.453841964967,0.3307333333333333,27.600680757137088,23.858056843212868,1527.281416779143,-9.295536651364671,23.14348870689023,23.14348870689023,23.14348870689023,27.1784417291707,27.1784417291707,27.178205171038908,23.12443232050952,20.00189646391727,15.771572130543488,27.178205171038908,27.178205171038908,21.688823108489835,27.600680757137088,23.12443232050952,27.178205171038908,27.178205171038908,23.826417009825857,27.178205171038908,23.858056843212868,20.36046746107356,20.454602362074688,5.2,5498213.1004049145 
 08/13  07:00:00,5.0,87.0,16.85455368498152,91.32246132087595,20.345059041279352,34.49558301165637,19.982997001290343,100.0,16.192793816309262,85.52559532868196,15.708160396721187,48.86903110395194,20.414424974029824,34.34604202004115,5212.400946119946,0.3307333333333333,27.60989107296766,23.839093372553947,8170.541722679334,0.3307333333333333,27.60989107296766,21.699090991107546,0.0,0.0,0.0,0.0,5181.085262217079,0.3307333333333333,27.60989107296766,23.861748020588212,1526.8373490862791,-9.503678552093849,23.15245207181181,23.15245207181181,23.15245207181181,27.187408554861236,27.187408554861236,27.187257948278653,23.133310794749903,19.982997001290343,15.708160396721187,27.187257948278653,27.187257948278653,21.699090991107546,27.60989107296766,23.133310794749903,27.187257948278653,27.187257948278653,23.839093372553947,27.187257948278653,23.861748020588212,20.345059041279352,20.414424974029824,5.0,5496614.456710605 
 08/13  08:00:00,5.0,87.0,16.798579425651877,91.64757492880186,20.32135521596483,34.20793072761416,19.960185652588265,100.0,16.033234348763983,86.4012867723039,15.648748712914944,48.693169160460606,20.372123942637018,34.09895333973071,5209.159722839811,0.3307333333333333,27.615117458587196,23.846665496502,8169.3049278443195,0.3307333333333333,27.615117458587196,21.705213592666915,0.0,0.0,0.0,0.0,5186.626517165112,0.3307333333333333,27.615117458587196,23.862966648252936,1526.587904227118,-9.503916465169352,23.15748883394777,23.15748883394777,23.15748883394777,27.192447261915362,27.192447261915362,27.192362631916268,23.13828191247395,19.960185652588265,15.648748712914944,27.192362631916268,27.192362631916268,21.705213592666915,27.615117458587196,23.13828191247395,27.192362631916268,27.192362631916268,23.846665496502,27.192362631916268,23.862966648252936,20.32135521596483,20.372123942637018,5.0,5495716.455217625 
 08/13  09:00:00,7.2,81.0,16.759586500675415,91.96498688782404,20.51996179394,33.69173773696079,20.117511625081182,100.0,15.922427731367947,87.1007246793721,15.75241911726602,48.165104532058336,20.479508343337532,33.77433070323642,5206.217430492997,0.3307333333333333,27.620212316313637,23.853889808820593,8167.654107932259,0.3307333333333333,27.620212316313637,21.7115041398266,0.0,0.0,0.0,0.0,5191.286029370477,0.3307333333333333,27.620212316313637,23.864691599730588,1526.3364762274796,-7.293785671852503,23.162566952503578,23.162566952503578,23.162566952503578,27.197527337957183,27.197527337957183,27.197442013125595,23.14336184945926,20.117511625081182,15.75241911726602,27.197442013125595,27.197442013125595,21.7115041398266,27.620212316313637,23.14336184945926,27.197442013125595,27.197442013125595,23.853889808820593,27.197442013125595,23.864691599730588,20.51996179394,20.479508343337532,7.2,5494811.314418927 
 08/13  10:00:00,9.6,74.0,16.760952161216572,91.95701495033836,20.998399020958267,32.90269836337303,20.558430289344123,98.74904877756393,15.940956663238563,86.99761728562868,16.049670526222307,47.239122992126724,20.8065170307565,33.29158800417667,5159.459547006902,0.3307333333333333,27.604072762628,23.871573322039787,8115.577146528774,0.3307333333333333,27.604072762628,21.73303396807061,0.0,0.0,0.0,0.0,5159.636872359188,0.3307333333333333,27.604072762628,23.87144503987635,1525.5879831452262,-4.8843161401657635,23.177692199680834,23.177692199680834,23.177692199680834,27.212658429086602,27.212658429086602,27.212376208832154,23.158684109995583,20.558430289344123,16.049670526222307,27.212376208832154,27.212376208832154,21.73303396807061,27.604072762628,23.158684109995583,27.212376208832154,27.212376208832154,23.871573322039787,27.212376208832154,23.87144503987635,20.998399020958267,20.8065170307565,9.6,5492116.739322814 
 08/13  11:00:00,12.0,71.0,16.821551986403534,91.60381788270809,21.547876762386736,32.52800354188359,21.114717786503185,98.03139734872332,16.12445809575555,85.98373712654882,16.51694921245716,46.12990987287921,21.31511187261684,32.993393226766244,5151.702955442508,0.3307333333333333,27.657842863847037,23.930964346828198,8103.7720971575,0.3307333333333333,27.657842863847037,21.79535925458368,0.0,0.0,0.0,0.0,5173.788913511032,0.3307333333333333,27.657842863847037,23.914986779144904,1522.8981158654701,-2.468574457709697,23.232144400038152,23.232144400038152,23.232144400038152,27.267131656064418,27.267131656064418,27.26621445700016,23.213770126852257,21.114717786503185,16.51694921245716,27.26621445700016,27.26621445700016,21.79535925458368,27.657842863847037,23.213770126852257,27.26621445700016,27.26621445700016,23.930964346828198,27.26621445700016,23.914986779144904,21.547876762386736,21.31511187261684,12.0,5482433.217115692 
 08/13  12:00:00,14.2,61.0,16.910247402826897,91.08960157804412,21.7312714135935,33.19657708364316,21.329687013643046,98.98575607366433,16.410076013420735,84.43192964328858,16.88133916169127,45.57774050259671,21.599436548349466,33.463080826977624,3767.554920770589,0.2319212762198799,27.438455731282986,23.55162206593151,9090.632422165847,0.40170477431739887,27.438455731282986,22.023079520168366,0.0,0.0,0.0,0.0,5176.176326099909,0.35857394946272125,27.438455731282986,23.984594382594018,1528.8762807449516,-0.26419081634570496,23.111345307336777,23.111345307336777,23.111345307336777,27.146285917325308,27.146285917325308,27.14875007126433,23.08956447599939,21.329687013643046,16.88133916169127,27.14875007126433,27.14875007126433,22.023079520168366,27.438455731282986,23.08956447599939,27.14875007126433,27.14875007126433,23.55162206593151,27.14875007126433,23.984594382594018,21.7312714135935,21.599436548349466,14.2,5503954.610681825 
 08/13  13:00:00,15.0,51.0,17.030080505368698,90.40002311291704,22.002029264773956,33.13827359422547,21.935252235933014,96.37855425411112,16.78688710819066,82.43254550220382,17.359420852589118,44.45512562127341,22.009377452139226,33.121745382872504,3375.5060778412617,0.20106899209072876,27.121726157179424,23.10770969688685,9689.49127561539,0.4856938001367704,27.121726157179424,22.322331089956965,0.0,0.0,0.0,0.0,3440.073935473124,0.22679021363015756,27.121726157179424,23.48891354638345,1526.7495891072492,0.5143424671942309,23.155558839584042,23.155558839584042,23.155558839584042,27.190516521572306,27.190516521572306,27.185525002143095,23.141554763024757,21.935252235933014,17.359420852589118,27.185525002143095,27.185525002143095,22.322331089956965,27.121726157179424,23.141554763024757,27.185525002143095,27.185525002143095,23.10770969688685,27.185525002143095,23.48891354638345,22.002029264773956,22.009377452139226,15.0,5496298.520786097 
