Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/13  14:00:00,15.0,48.0,17.181441927790942,89.53742384507306,22.081477442877667,32.861914023280534,22.636401134202938,93.49706644713676,17.298904446015595,79.80062997033856,17.788279714153262,43.18606840975957,22.2234091617358,32.577430917290734,0.0,0.0,27.293548267105162,27.293548267105162,4211.197978872332,0.11451333414866377,31.831410169832456,28.898815350783526,0.0,0.0,0.0,0.0,0.0,0.0,27.293548267105162,27.293548267105162,432.3300905245751,10.095642898895179,28.7137832928099,28.7137832928099,28.7137832928099,30.058779266311976,30.058779266311976,32.480774736497736,31.306578077106515,22.636401134202938,17.788279714153262,32.480774736497736,32.480774736497736,27.067895641626663,30.000490460675593,31.306578077106515,32.480774736497736,32.480774736497736,30.000490460675593,32.480774736497736,30.000490460675593,22.081477442877667,22.2234091617358,15.0,1556388.3258884703 
 08/13  15:00:00,14.0,55.0,17.365047168838938,88.5034271902806,22.06787255688503,32.72529602955585,23.54338281281871,90.5797333804447,17.867961167135356,76.98556235794122,18.06324449361729,42.325166643165396,22.365370664105576,32.1363893810413,4550.071168808347,0.11967208552225074,34.22454434544022,31.19255414295814,0.0,0.0,31.831410169832456,31.831410169832456,0.0,0.0,0.0,0.0,0.0,0.0,27.293548267105162,27.293548267105162,406.8859858438956,9.07478643056494,30.91648346479349,30.91648346479349,30.91648346479349,32.2613849841603,32.2613849841603,34.84020328899213,33.56377845439548,23.54338281281871,18.06324449361729,34.84020328899213,34.84020328899213,32.23570768901382,32.23570768901382,33.56377845439548,34.84020328899213,34.84020328899213,29.20371748653173,34.84020328899213,32.23570768901382,22.06787255688503,22.365370664105576,13.999999999999998,1464789.5490380242 
 08/13  16:00:00,11.0,71.0,17.557524479693946,87.43374608057896,22.363426052011842,32.298764375792736,23.78121219840812,92.85054781345193,18.482717728178798,74.06926739346486,18.120878436897044,42.236417765143315,22.42618168736994,32.174598302013095,0.0,0.0,34.22454434544022,34.22454434544022,0.0,0.0,31.831410169832456,31.831410169832456,0.0,0.0,0.0,0.0,0.0,0.0,27.293548267105162,27.293548267105162,0.0,11.0,30.952561406858283,30.952561406858283,30.952561406858283,30.952561406858283,30.952561406858283,34.87903213320619,34.87903213320619,23.78121219840812,18.120878436897044,34.87903213320619,34.87903213320619,31.150408122081757,31.150408122081757,34.87903213320619,34.87903213320619,34.87903213320619,31.150408122081757,34.87903213320619,31.150408122081757,22.363426052011842,22.42618168736994,11.0,0.0 
 08/13  17:00:00,11.0,82.0,17.68510321910149,86.73254679966941,22.221436818166623,33.10902840373353,23.387844444947415,98.22471512130184,18.771864518636427,72.7395173337516,17.964424410306904,42.94418732118699,22.454255049058,32.642299610154794,0.0,0.0,34.22454434544023,34.22454434544023,0.0,0.0,31.83141016983246,31.83141016983246,0.0,0.0,0.0,0.0,0.0,0.0,27.293548267105162,27.293548267105162,0.0,11.0,30.952561406858287,30.952561406858287,30.952561406858287,30.952561406858287,30.952561406858287,34.87903213320619,34.87903213320619,23.387844444947415,17.964424410306904,34.87903213320619,34.87903213320619,31.08445921732437,31.08445921732437,34.87903213320619,34.87903213320619,34.87903213320619,31.08445921732437,34.87903213320619,31.08445921732437,22.221436818166623,22.454255049058,11.0,0.0 
 08/13  18:00:00,10.0,82.0,17.716482245919387,86.56104265775112,21.605187593321148,34.69291591339781,22.39579027342621,99.98170726964821,18.849431775931972,72.38761393725125,17.60906622770262,44.09529936181017,21.280116753740465,35.39891259052004,6423.188613845197,0.33863913104371435,29.634151496800072,26.21253806960229,0.0,0.0,31.83141016983246,31.83141016983246,0.0,0.0,0.0,0.0,8089.484586933007,0.3709029353955103,27.9014024772163,23.942610778444706,1127.924326661331,-0.8636110565400963,25.463536636332417,25.463536636332417,25.463536636332417,28.48989343830631,28.48989343830631,29.602052780888226,26.298234755536928,22.39579027342621,17.60906622770262,29.602052780888226,29.602052780888226,28.88210464474414,28.88210464474414,26.298234755536928,29.602052780888226,29.602052780888226,25.460491217546355,29.602052780888226,24.92331294597254,21.605187593321148,21.280116753740465,10.0,4060527.575980791 
 08/13  19:00:00,9.0,93.0,17.637166641961326,86.9952132481911,21.17439000141498,36.122734538465686,20.982496027412072,100.0,18.707035994716207,73.03511464079897,17.202237849879037,45.54053011781076,20.630033049902817,37.35114671935527,4629.83792290162,0.3307333333333333,26.640579852778345,23.291069520800743,8510.105676896434,0.3307333333333333,26.640579852778345,20.483844340455875,0.0,0.0,0.0,0.0,5209.2314146719655,0.3307333333333333,26.640579852778345,22.871900502171826,1572.613215731748,-5.409490558485038,22.2491251189039,22.2491251189039,22.2491251189039,26.283732817584436,26.283732817584436,26.29805678726406,22.215604787809482,20.982496027412072,17.202237849879037,26.29805678726406,26.29805678726406,20.483844340455875,26.640579852778345,22.215604787809482,26.29805678726406,26.29805678726406,23.291069520800743,26.29805678726406,22.871900502171826,21.17439000141498,20.630033049902817,9.0,5661407.576634293 
 08/13  20:00:00,9.0,93.0,17.528492116388065,87.59399587076007,21.00176071878174,36.968956369777196,20.531361923185873,100.0,18.474057836276124,74.1086507891043,16.894817925147386,46.719512245451604,20.530543039603728,38.054883846503216,4935.899079703666,0.3307333333333333,26.956549229428806,23.385669133053206,8139.546647002371,0.3307333333333333,26.956549229428806,21.067987762275525,0.0,0.0,0.0,0.0,5308.106610201934,0.3307333333333333,26.956549229428806,23.116395299894673,1557.791622456442,-5.423577555125708,22.537160620805512,22.537160620805512,22.537160620805512,26.571879526531333,26.571879526531333,26.566402716453787,22.523350731741132,20.531361923185873,16.894817925147386,26.566402716453787,26.566402716453787,21.067987762275525,26.956549229428806,22.523350731741132,26.566402716453787,26.566402716453787,23.385669133053206,26.566402716453787,23.116395299894673,21.00176071878174,20.530543039603728,9.0,5608049.840843191 
 08/13  21:00:00,8.8,92.0,17.419061295785472,88.28798481165728,20.884700796413878,37.80607188936669,20.34975649659219,100.0,18.202067694829616,75.45797709069429,16.667782946664378,47.80021390765627,20.513882179773262,38.677043717290886,5064.763999281652,0.3307333333333333,27.191596600898926,23.52753028543073,8143.713192110346,0.3307333333333333,27.191596600898926,21.300087106225995,0.0,0.0,0.0,0.0,5307.979250254119,0.3307333333333333,27.191596600898926,23.351577998488484,1547.3637632935502,-5.63787261871699,22.74232649934867,22.74232649934867,22.74232649934867,26.777124620942345,26.777124620942345,26.773815238591943,22.726398463381734,20.34975649659219,16.667782946664378,26.773815238591943,26.773815238591943,21.300087106225995,27.191596600898926,22.726398463381734,26.773815238591943,26.773815238591943,23.52753028543073,26.773815238591943,23.351577998488484,20.884700796413878,20.513882179773262,8.8,5570509.547856781 
 08/13  22:00:00,9.0,93.0,17.33459433790077,88.76068430838629,20.814623611617424,38.65531833996893,20.288621394488572,100.0,17.953827339832326,76.64494677022915,16.51349127676145,48.75765310586072,20.523454508280345,39.35212775600282,5111.742787572664,0.3307333333333333,27.33236356503579,23.63433570125994,8143.492957306857,0.3307333333333333,27.33236356503579,21.441053083257156,0.0,0.0,0.0,0.0,5276.510780922514,0.3307333333333333,27.33236356503579,23.515136309626325,1540.4010987245615,-5.440278046820925,22.88049512934575,22.88049512934575,22.88049512934575,26.91534660049234,26.91534660049234,26.913025027541522,22.86350836471447,20.288621394488572,16.51349127676145,26.913025027541522,26.913025027541522,21.441053083257156,27.33236356503579,22.86350836471447,26.913025027541522,26.913025027541522,23.63433570125994,26.913025027541522,23.515136309626325,20.814623611617424,20.523454508280345,9.0,5545443.955408421 
 08/13  23:00:00,7.0,100.0,17.26107771019087,89.17441873492781,20.711977218289896,39.41159028580712,20.22566293312139,100.0,17.715225856089035,77.80563325074195,16.327035520956837,49.77783461072721,20.489527143902443,39.9528670416965,5139.661690151359,0.3307333333333333,27.43067147538158,23.712463520821146,8148.826845784192,0.3307333333333333,27.43067147538158,21.53553000013827,0.0,0.0,0.0,0.0,5253.850305346776,0.3307333333333333,27.43067147538158,23.629855551087765,1535.568357222601,-7.455677299904956,22.976964309404856,22.976964309404856,22.976964309404856,27.011853031956115,27.011853031956115,27.010232112319486,22.959283024015726,20.22566293312139,16.327035520956837,27.010232112319486,27.010232112319486,21.53553000013827,27.43067147538158,22.959283024015726,27.010232112319486,27.010232112319486,23.712463520821146,27.010232112319486,23.629855551087765,20.711977218289896,20.489527143902443,7.0,5528046.086001364 
 08/13  24:00:00,7.0,100.0,17.19091777799431,89.57128200129446,20.68580151883051,39.77335011762781,20.20993546286483,100.0,17.472985236892267,79.00426225117023,16.236777471625565,50.38110705806634,20.51887562843481,40.18206816622226,5157.868796828057,0.3307333333333333,27.499424643907087,23.768057311768676,8153.545997815523,0.3307333333333333,27.499424643907087,21.600888567137055,0.0,0.0,0.0,0.0,5238.237225499572,0.3307333333333333,27.499424643907087,23.70991621879155,1532.2014488718005,-7.458879767554684,23.044452054880466,23.044452054880466,23.044452054880466,27.079366834764933,27.079366834764933,27.078232874602314,23.026287365899094,20.20993546286483,16.236777471625565,27.078232874602314,27.078232874602314,21.600888567137055,27.499424643907087,23.026287365899094,27.078232874602314,27.078232874602314,23.768057311768676,27.078232874602314,23.70991621879155,20.68580151883051,20.51887562843481,7.0,5515925.2159384815 
 08/14  01:00:00,7.0,100.0,17.126106379466524,89.93965067345468,20.688876705627106,39.93114899961991,20.21463418208698,100.0,17.241814804346852,80.16748182793435,16.168951602956117,50.81704357286591,20.564975327478283,40.23483765847182,5169.811080942956,0.3307333333333333,27.54959979312832,23.809602007914563,8157.392089441059,0.3307333333333333,27.54959979312832,21.6482954959382,0.0,0.0,0.0,0.0,5226.993628655397,0.3307333333333333,27.54959979312832,23.768234422436297,1529.7446635424337,-7.461216562833879,23.09384301215682,23.09384301215682,23.09384301215682,27.128776873282277,27.128776873282277,27.12794698349706,23.07537730876302,20.21463418208698,16.168951602956117,27.12794698349706,27.12794698349706,21.6482954959382,27.54959979312832,23.07537730876302,27.12794698349706,27.12794698349706,23.809602007914563,27.12794698349706,23.768234422436297,20.688876705627106,20.564975327478283,7.0,5507080.788752762 
 08/14  02:00:00,6.0,100.0,17.06672702592503,90.27864384619714,20.642259434430816,39.979241014391775,20.1888976079772,100.0,17.027922267140198,81.26092234320528,16.071057841936895,51.21622595549232,20.551177041276627,40.20225335140734,5177.8219678275545,0.3307333333333333,27.587364783211207,23.841578451587864,8160.601367825118,0.3307333333333333,27.587364783211207,21.683749469405555,0.0,0.0,0.0,0.0,5218.805657891521,0.3307333333333333,27.587364783211207,23.811929663542433,1527.8961459617353,-8.473941611333844,23.131087348287547,23.131087348287547,23.131087348287547,27.166035581486636,27.166035581486636,27.165409785144902,23.112419194845284,20.1888976079772,16.071057841936895,27.165409785144902,27.165409785144902,21.683749469405555,27.587364783211207,23.112419194845284,27.165409785144902,27.165409785144902,23.841578451587864,27.165409785144902,23.811929663542433,20.642259434430816,20.551177041276627,6.0,5500426.125462247 
 08/14  03:00:00,6.2,97.0,17.00996365761697,90.60404485981991,20.649266280746858,39.79606876411337,20.18906084202533,100.0,16.824265431570502,82.31762344111789,16.006541424014266,51.42235642823585,20.582424969460067,39.958526608972974,5183.776539319783,0.3307333333333333,27.614109039902363,23.86401979562185,8162.915398032001,0.3307333333333333,27.614109039902363,21.70882724313948,0.0,0.0,0.0,0.0,5213.283778846253,0.3307333333333333,27.614109039902363,23.842673431491896,1526.5943317918372,-8.277717480769262,23.157359033054178,23.157359033054178,23.157359033054178,27.19231741089984,27.19231741089984,27.191875981942864,23.138506823417742,20.18906084202533,16.006541424014266,27.191875981942864,27.191875981942864,21.70882724313948,27.614109039902363,23.138506823417742,27.191875981942864,27.191875981942864,23.86401979562185,27.191875981942864,23.842673431491896,20.649266280746858,20.582424969460067,6.2,5495739.594450614 
 08/14  04:00:00,6.0,100.0,16.95693723749412,90.82017162024289,20.62158759670317,39.65926509677008,20.171312476869854,100.0,16.637801348640316,83.21707284699022,15.9358966165328,51.58769109758117,20.572772982864947,39.77716267966974,5187.650647403994,0.3307333333333333,27.634131022703617,23.881242739999525,8164.973188905035,0.3307333333333333,27.634131022703617,21.727366228399518,0.0,0.0,0.0,0.0,5208.966162835356,0.3307333333333333,27.634131022703617,23.865822513477102,1525.6170552512763,-8.475960271025562,23.1771044299549,23.1771044299549,23.1771044299549,27.212070438036676,27.212070438036676,27.211738666681303,23.158143827292047,20.171312476869854,15.9358966165328,27.211738666681303,27.211738666681303,21.727366228399518,27.634131022703617,23.158143827292047,27.211738666681303,27.211738666681303,23.881242739999525,27.211738666681303,23.865822513477102,20.62158759670317,20.572772982864947,6.0,5492221.398904595 
 08/14  05:00:00,6.0,100.0,16.906989348936293,91.1083946112249,20.594126804219872,39.587278283535106,20.15266698862599,100.0,16.46829219730994,84.11942847473796,15.873131975850194,51.787067988078206,20.558552970261225,39.67276073175478,5190.602714317759,0.3307333333333333,27.64802940850898,23.893008016326082,8166.473609925603,0.3307333333333333,27.64802940850898,21.74018309629159,0.0,0.0,0.0,0.0,5206.0308684587135,0.3307333333333333,27.64802940850898,23.88184687531227,1524.942631694686,-8.476602235287316,23.190742449105162,23.190742449105162,23.190742449105162,27.225713723852223,27.225713723852223,27.22548457156101,23.17167932930998,20.15266698862599,15.873131975850194,27.22548457156101,27.22548457156101,21.74018309629159,27.64802940850898,23.17167932930998,27.22548457156101,27.22548457156101,23.893008016326082,27.22548457156101,23.88184687531227,20.594126804219872,20.558552970261225,6.0,5489793.47410087 
 08/14  06:00:00,6.2,100.0,16.86032731499047,91.3785874590549,20.606528561092464,39.482017348377276,20.15363352371656,100.0,16.316984269078684,84.93417135269205,15.835810084562034,51.9215733437683,20.58056710383945,39.5439476991546,5192.800387111343,0.3307333333333333,27.657227445041705,23.90061785517972,8167.477879662622,0.3307333333333333,27.657227445041705,21.748657224649683,0.0,0.0,0.0,0.0,5203.981828760674,0.3307333333333333,27.657227445041705,23.89252890359348,1524.497847884215,-8.274882615973691,23.199741961062024,23.199741961062024,23.199741961062024,27.23471670491749,27.23471670491749,27.234565491070125,23.180601327807626,20.15363352371656,15.835810084562034,27.234565491070125,27.234565491070125,21.748657224649683,27.657227445041705,23.180601327807626,27.234565491070125,27.234565491070125,23.90061785517972,27.234565491070125,23.89252890359348,20.606528561092464,20.58056710383945,6.2,5488192.252383173 
 08/14  07:00:00,6.0,100.0,16.818449752071793,91.71166733630947,20.59550526660825,39.48297473953547,20.141700806314297,100.0,16.18592196066363,85.73103541942274,15.792132631100591,52.126141932216676,20.576588169888293,39.52784074563037,5194.066807205715,0.3307333333333333,27.66410468533125,23.90658016483573,8168.543265374153,0.3307333333333333,27.66410468533125,21.75476567301995,0.0,0.0,0.0,0.0,5202.180071397686,0.3307333333333333,27.66410468533125,23.90071081615883,1524.162529971483,-8.477495569335446,23.20652933376352,23.20652933376352,23.20652933376352,27.2415066979792,27.2415066979792,27.241392653423627,23.187352218004836,20.141700806314297,15.792132631100591,27.241392653423627,27.241392653423627,21.75476567301995,27.66410468533125,23.187352218004836,27.241392653423627,27.241392653423627,23.90658016483573,27.241392653423627,23.90071081615883,20.59550526660825,20.576588169888293,6.0,5486985.107897339 
 08/14  08:00:00,6.0,100.0,16.780186114589533,91.93478118305933,20.555967856218636,39.49902524912014,20.115938394136425,100.0,16.069648727605077,86.3697427911272,15.74163804580342,52.29793199532109,20.542214684421044,39.53144063890876,5195.005877532382,0.3307333333333333,27.66853520852249,23.910332140014347,8169.4790988066725,0.3307333333333333,27.66853520852249,21.75852044799405,0.0,0.0,0.0,0.0,5200.897176231877,0.3307333333333333,27.66853520852249,23.906070220514756,1523.9486706567682,-8.477699137946876,23.210859419043924,23.210859419043924,23.210859419043924,27.245838455886364,27.245838455886364,27.245765699787665,23.191640936174384,20.115938394136425,15.74163804580342,27.245765699787665,27.245765699787665,21.75852044799405,27.66853520852249,23.191640936174384,27.245765699787665,27.245765699787665,23.910332140014347,27.245765699787665,23.906070220514756,20.555967856218636,20.542214684421044,6.0,5486215.214364366 
 08/14  09:00:00,6.4,100.0,16.748603010295636,92.20962490115261,20.613809221911396,39.36593808450099,20.166401800064563,100.0,15.9762045761363,86.97201124372428,15.771916769582342,52.2709148159716,20.603783874138546,39.3892658656744,5195.895684725866,0.3307333333333333,27.671161398801974,23.912315091388745,8169.754474434372,0.3307333333333333,27.671161398801974,21.760948164734607,0.0,0.0,0.0,0.0,5200.174983040728,0.3307333333333333,27.671161398801974,23.909219335498875,1523.822768011764,-8.073665472891308,23.21340906329842,23.21340906329842,23.21340906329842,27.24838908468282,27.24838908468282,27.24834624438462,23.194160863874075,20.166401800064563,15.771916769582342,27.24834624438462,27.24834624438462,21.760948164734607,27.671161398801974,23.194160863874075,27.24834624438462,27.24834624438462,23.912315091388745,27.24834624438462,23.909219335498875,20.613809221911396,20.603783874138546,6.4,5485761.964842351 
 08/14  10:00:00,7.0,100.0,16.77709254567925,92.04294389474586,21.75836315249013,36.75456013530958,21.143435848019006,96.6588220043397,16.027909433753763,86.68521191547022,16.13258670551229,51.134269090918636,21.047169009630537,38.3850141218767,4124.86332893292,0.2588794418367344,27.546302337575884,23.59159423864437,8661.704528986491,0.3666602790816328,27.546302337575884,21.863541482496156,0.0,0.0,0.0,0.0,5400.258336101391,0.3666602790816328,27.546302337575884,23.991541320873562,1525.3902356412223,-7.465519492208882,23.181751599099385,23.181751599099385,23.181751599099385,27.216719399347966,27.216719399347966,27.21841715467125,23.16066837034605,21.143435848019006,16.13258670551229,27.21841715467125,27.21841715467125,21.863541482496156,27.546302337575884,23.16066837034605,27.21841715467125,27.21841715467125,23.59159423864437,27.21841715467125,23.991541320873562,21.75836315249013,21.047169009630537,6.999999999999999,5491404.8483084 
 08/14  11:00:00,12.0,71.0,16.898107525128136,91.33867091953209,22.807936754040526,34.53360106027776,22.567006041335336,91.30977872748076,16.292351969191927,85.2345902361034,16.681559409687452,49.43437952285852,21.75545194221963,36.819143785557515,564.172572287107,0.03218226013241057,27.404682779493296,26.705610906496297,1472.6126541403046,0.06659220326712803,27.404682779493296,26.52283922526653,0.0,0.0,0.0,0.0,12634.28215342123,0.5763343549344809,32.447379579446654,26.501751212908616,1303.2994976470984,-2.677785410518197,28.756066286432606,28.756066286432606,28.756066286432606,32.79099541381485,32.79099541381485,32.620411627286465,28.909874690100416,22.567006041335336,16.681559409687452,32.620411627286465,32.620411627286465,31.565536025219888,32.447379579446654,28.909874690100416,32.620411627286465,32.620411627286465,31.748307706449655,32.620411627286465,26.501751212908616,22.807936754040526,21.75545194221963,12.0,4691878.191529554 
 08/14  12:00:00,13.8,61.0,17.09716445779643,90.19331828490074,23.31704131477271,33.54074682866335,24.321473263049164,86.26132012317186,16.807211322153453,82.48790578058353,17.152402222468034,48.06182991005616,22.583924574118303,35.06231508876463,0.0,0.0,27.404682779493296,27.404682779493296,0.0,0.0,27.404682779493296,27.404682779493296,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,13.8,33.41268537762025,33.41268537762025,33.41268537762025,33.41268537762025,33.41268537762025,37.303537919565926,37.303537919565926,24.321473263049164,17.152402222468034,37.303537919565926,37.303537919565926,33.81911336479929,33.81911336479929,37.303537919565926,37.303537919565926,37.303537919565926,33.81911336479929,37.303537919565926,33.81911336479929,23.31704131477271,22.583924574118303,13.8,0.0 
 08/14  13:00:00,13.0,77.0,17.355471681446332,88.73101059390181,22.9230132528335,34.803347404029644,25.986284980117844,82.04540332936968,17.64810054415102,78.21408170548166,17.50331259069495,47.339570170133015,23.373992696172802,33.86573903507592,0.0,0.0,27.404682779493296,27.404682779493296,0.0,0.0,27.404682779493296,27.404682779493296,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,12.999999999999998,33.41268537762025,33.41268537762025,33.41268537762025,33.41268537762025,33.41268537762025,37.303537919565926,37.303537919565926,25.986284980117844,17.50331259069495,37.303537919565926,37.303537919565926,33.80477013002342,33.80477013002342,37.303537919565926,37.303537919565926,37.303537919565926,33.80477013002342,37.303537919565926,33.80477013002342,22.9230132528335,23.373992696172802,12.999999999999998,0.0 
 08/14  14:00:00,12.0,82.0,17.610535060234863,87.22731768485538,22.383756337543296,36.42644927028502,26.63013886355514,82.11265066343748,18.423027442069447,74.41939241999633,17.729289735954243,46.962925071893324,23.76002518629435,33.51640402521449,0.0,0.0,27.404682779493292,27.404682779493292,0.0,0.0,27.404682779493292,27.404682779493292,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,12.0,33.41268537762025,33.41268537762025,33.41268537762025,33.41268537762025,33.41268537762025,37.303537919565926,37.303537919565926,26.63013886355514,17.729289735954243,37.303537919565926,37.303537919565926,33.60873736641448,33.60873736641448,37.303537919565926,37.303537919565926,37.303537919565926,33.60873736641448,37.303537919565926,33.60873736641448,22.383756337543296,23.76002518629435,12.0,0.0 
 08/14  15:00:00,12.0,82.0,17.834148013652943,85.92187010273965,21.91586965365117,38.292246407134385,26.798270176829195,86.1265982245077,19.07292685121336,71.38496685358263,17.88135079477122,47.04928504405662,24.177896711771552,33.39701180396952,11040.562904827315,0.30058878092601193,34.17092743643566,28.313159643349927,0.0,0.0,27.404682779493292,27.404682779493292,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,828.8674595086572,2.1942152308799816,30.211509343218882,30.211509343218882,30.211509343218882,32.9013317468588,32.9013317468588,34.35693184983633,31.5313018539546,26.798270176829195,17.88135079477122,34.35693184983633,34.35693184983633,32.9286166570803,32.9286166570803,31.5313018539546,34.35693184983633,34.35693184983633,27.070848863994563,34.35693184983633,32.9286166570803,21.91586965365117,24.177896711771552,12.0,2983922.8542311667 
 08/14  16:00:00,13.0,77.0,18.118058221800652,84.40118419496021,22.638118346007097,37.35648483322295,26.56080776065492,92.20340198367212,19.915668737183342,67.74187706380735,18.073124140753002,47.02984025633976,24.736358540834534,32.93119620988462,0.0,0.0,35.84710899232429,35.84710899232429,0.0,0.0,27.404682779493292,27.404682779493292,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,13.0,29.6623090254411,29.6623090254411,29.6623090254411,29.6623090254411,29.6623090254411,33.733820280053045,33.733820280053045,26.56080776065492,18.073124140753002,33.733820280053045,33.733820280053045,29.928052503350756,29.928052503350756,33.733820280053045,33.733820280053045,33.733820280053045,29.928052503350756,33.733820280053045,29.928052503350756,22.638118346007097,24.736358540834534,13.0,0.0 
 08/14  17:00:00,13.0,77.0,18.29966920092935,83.44301305107717,23.511785557345537,35.99248370873083,25.721707237368143,99.6732677771438,20.51937336517353,65.25829519988385,18.15725410756747,47.265873972205895,25.204032445684255,32.53259756486245,0.0,0.0,35.84710899232429,35.84710899232429,0.0,0.0,27.404682779493292,27.404682779493292,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,13.0,29.6623090254411,29.6623090254411,29.6623090254411,29.6623090254411,29.6623090254411,33.733820280053045,33.733820280053045,25.721707237368143,18.15725410756747,33.733820280053045,33.733820280053045,29.86746403202627,29.86746403202627,33.733820280053045,33.733820280053045,33.733820280053045,29.86746403202627,33.733820280053045,29.86746403202627,23.511785557345537,25.204032445684255,13.0,0.0 
 08/14  18:00:00,13.0,77.0,18.35721973468791,83.14213874966478,23.45499241144527,36.37240398380986,24.361806285903015,100.0,20.626383618878005,64.82808538144569,18.008340791239753,47.9467492695901,24.245855990453467,34.69722608059034,0.0,0.0,35.84710899232429,35.84710899232429,0.0,0.0,27.404682779493296,27.404682779493296,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,13.0,29.662309025441104,29.662309025441104,29.662309025441104,29.662309025441104,29.662309025441104,33.733820280053045,33.733820280053045,24.361806285903015,18.008340791239753,33.733820280053045,33.733820280053045,30.004231733041667,30.004231733041667,33.733820280053045,33.733820280053045,33.733820280053045,30.004231733041667,33.733820280053045,30.004231733041667,23.45499241144527,24.245855990453467,13.0,0.0 
 08/14  19:00:00,12.0,76.0,18.31945913497369,83.33936680806437,22.897134517820906,37.677492790723285,23.08563478048247,99.99999999999997,20.507216480877243,65.30631391696518,17.7389433409213,48.89377378773711,22.739717818836624,38.057749379141484,0.0,0.0,35.84710899232429,35.84710899232429,0.0,0.0,27.404682779493296,27.404682779493296,0.0,0.0,0.0,0.0,0.0,0.0,39.192334257868836,39.192334257868836,0.0,12.0,29.662309025441097,29.662309025441097,29.662309025441097,29.662309025441097,29.662309025441097,33.733820280053045,33.733820280053045,23.08563478048247,17.7389433409213,33.733820280053045,33.733820280053045,30.072598920769025,30.072598920769025,33.733820280053045,33.733820280053045,33.733820280053045,30.072598920769025,33.733820280053045,30.072598920769025,22.897134517820906,22.739717818836624,12.0,0.0 
 08/14  20:00:00,11.0,76.0,18.171276076537996,84.11891533294786,22.192795444230118,39.223694084586015,21.84263787463469,100.0,20.22732879611307,66.44546220428208,17.492232072405773,49.68250402385186,21.39804313936733,41.19501339564341,0.0,0.0,35.84710899232429,35.84710899232429,3186.458986226251,0.11899975961757787,27.87042894292477,23.76637812437809,0.0,0.0,0.0,0.0,10507.740454159171,0.46494323892669104,32.486777867323994,27.878810904243174,1057.2195262099513,0.0679886452866647,26.94830758972747,26.94830758972747,26.94830758972747,29.974508399066266,29.974508399066266,31.120886064891014,27.820075506394176,21.84263787463469,17.492232072405773,31.120886064891014,31.120886064891014,26.068605719549918,30.172656538096604,27.820075506394176,31.120886064891014,31.120886064891014,30.172656538096604,31.120886064891014,25.564689575015784,22.192795444230118,21.39804313936733,11.0,3805990.294355824 
 08/14  21:00:00,10.0,89.0,17.96033878301344,85.15879688940696,21.222433951244554,41.64838387070489,20.927482413121993,99.99999999999999,19.795837005092284,68.17876394131173,17.22428912695601,50.589050661371246,21.10344340737035,41.96118182515894,3969.9829898220346,0.21667410303517254,29.638466355530852,26.71447823835053,8138.067245240993,0.3015686257252238,26.961850827618484,20.4043784839456,0.0,0.0,0.0,0.0,5874.949990016134,0.47395727123960363,26.961850827618484,23.94553551423322,1553.2807419926444,-4.4235546606594145,22.641602924992224,22.641602924992224,22.641602924992224,26.67636218008584,26.67636218008584,26.677148042169833,22.625239372765193,20.927482413121993,17.22428912695601,26.677148042169833,26.677148042169833,20.4043784839456,26.961850827618484,22.625239372765193,26.677148042169833,26.677148042169833,24.037862710438155,26.677148042169833,23.94553551423322,21.222433951244554,21.10344340737035,10.0,5591810.67117352 
 08/14  22:00:00,9.0,87.0,17.768844006206045,86.19160003177777,20.695888299539924,42.906376583784876,20.440648236047068,100.0,19.349197142322055,70.09761072410537,16.959666400829725,51.47698831001854,21.029512552729624,42.04438531418832,5817.104108942081,0.3307333333333333,26.78876579331471,22.580343435122366,8121.292077114329,0.3307333333333333,26.78876579331471,20.913363440496923,0.0,0.0,0.0,0.0,4437.18678679715,0.3307333333333333,26.78876579331471,23.578653730143085,1566.3490508356658,-5.426587571538467,22.37033612018407,22.37033612018407,22.37033612018407,26.404990620301035,26.404990620301035,26.39863773008829,22.357453535254123,20.440648236047068,16.959666400829725,26.39863773008829,26.39863773008829,20.913363440496923,26.78876579331471,22.357453535254123,26.39863773008829,26.39863773008829,22.580343435122366,26.39863773008829,23.578653730143085,20.695888299539924,21.029512552729624,9.0,5638856.583008396 
 08/14  23:00:00,8.0,93.0,17.626561692734917,86.96805748613153,20.41655951215499,43.42522759984111,20.180214350055067,100.0,18.856766680589967,72.28369906518687,16.723692690432088,52.26347045601581,20.92105910675876,42.105107748343755,5415.421390667907,0.3307333333333333,27.034143945895597,23.116367601969745,8114.390448394504,0.3307333333333333,27.034143945895597,21.163803550137644,0.0,0.0,0.0,0.0,4868.736313551344,0.3307333333333333,27.034143945895597,23.511865885488074,1553.9439214963177,-6.438569995704297,22.612620111045658,22.612620111045658,22.612620111045658,26.647368153945244,26.647368153945244,26.64335085748793,22.597345679198487,20.180214350055067,16.723692690432088,26.64335085748793,26.64335085748793,21.163803550137644,27.034143945895597,22.597345679198487,26.64335085748793,26.64335085748793,23.116367601969745,26.64335085748793,23.511865885488074,20.41655951215499,20.92105910675876,8.0,5594198.117386743 
 08/14  24:00:00,8.0,90.0,17.514747784836178,87.67001996892594,20.41465418551734,43.198951142267155,20.14774852859094,100.0,18.42628210526174,74.33093433199898,16.54301966087077,52.88305677462306,20.83917742153026,42.09092466629795,5310.204813968876,0.3307333333333333,27.19109456214556,23.349465801382827,8114.3892314580835,0.3307333333333333,27.19109456214556,21.320799132487306,0.0,0.0,0.0,0.0,4987.910520733533,0.3307333333333333,27.19109456214556,23.582627246232306,1546.0821238754377,-6.45149833273886,22.767688374489353,22.767688374489353,22.767688374489353,26.802496288324065,26.802496288324065,26.799929039798176,22.750964060034146,20.14774852859094,16.54301966087077,26.799929039798176,26.799929039798176,21.320799132487306,27.19109456214556,22.750964060034146,26.799929039798176,26.799929039798176,23.349465801382827,26.799929039798176,23.582627246232306,20.41465418551734,20.83917742153026,8.0,5565895.645951576 
 08/15  01:00:00,8.0,87.0,17.40488560167666,88.1940666864675,20.478982501968897,42.632947710153,20.161101969193723,100.0,18.04110383640863,76.07609384259004,16.404404711559188,53.19607375907273,20.79649430818262,41.8132779950885,5256.584511181025,0.3307333333333333,27.300582113858496,23.497764494066978,8115.031919634227,0.3307333333333333,27.300582113858496,21.429852497562692,0.0,0.0,0.0,0.0,5048.318221155392,0.3307333333333333,27.300582113858496,23.64843242603289,1540.6182019103403,-6.461838699804747,22.876172601210776,22.876172601210776,22.876172601210776,26.911022403207717,26.911022403207717,26.909220761096144,22.858683139220854,20.161101969193723,16.404404711559188,26.909220761096144,26.909220761096144,21.429852497562692,27.300582113858496,22.858683139220854,26.909220761096144,26.909220761096144,23.497764494066978,26.909220761096144,23.64843242603289,20.478982501968897,20.79649430818262,8.0,5546225.526877224 
 08/15  02:00:00,7.5,90.0,17.311698660624614,88.71518255667586,20.51472201804871,42.15114720390097,20.172703004049406,100.0,17.750028728558643,77.4830307302696,16.30019347404661,53.41136141823869,20.763881320135507,41.514396595151624,5262.185635259704,0.3307333333333333,27.42041427423469,23.61356640977796,8160.709089192921,0.3307333333333333,27.42041427423469,21.51667386635501,0.0,0.0,0.0,0.0,5121.253047205668,0.3307333333333333,27.42041427423469,23.715521939106104,1536.0970794013788,-6.9661739079102265,22.966387278516873,22.966387278516873,22.966387278516873,27.001271914977565,27.001271914977565,26.999804993898806,22.94858740507969,20.172703004049406,16.30019347404661,26.999804993898806,26.999804993898806,21.51667386635501,27.42041427423469,22.94858740507969,26.999804993898806,26.999804993898806,23.61356640977796,26.999804993898806,23.715521939106104,20.51472201804871,20.763881320135507,7.5,5529949.485844963 
 08/15  03:00:00,7.0,92.0,17.23717934520673,89.13443263430155,20.527610539490976,41.69219141268786,20.172045024579496,100.0,17.499779367992517,78.71616919481846,16.20432409162498,53.56594804884591,20.7212128239057,41.20230670277895,5240.865115958492,0.3307333333333333,27.48999715919764,23.698585931332733,8164.905714346629,0.3307333333333333,27.48999715919764,21.583240447301122,0.0,0.0,0.0,0.0,5143.031979760188,0.3307333333333333,27.48999715919764,23.76936158436567,1532.66221547632,-7.4713168783817,23.03520261849595,23.03520261849595,23.03520261849595,27.070113826839837,27.070113826839837,27.068957559790398,23.017062654333174,20.172045024579496,16.20432409162498,27.068957559790398,27.068957559790398,21.583240447301122,27.48999715919764,23.017062654333174,27.068957559790398,27.068957559790398,23.698585931332733,27.068957559790398,23.76936158436567,20.527610539490976,20.7212128239057,7.0,5517583.9757147515 
 08/15  04:00:00,6.5,93.0,17.16807553076166,89.52520713816871,20.553408670105558,41.21052557128732,20.173829399355114,100.0,17.263312765830854,79.90167669692623,16.118571091437616,53.671251364538286,20.699457091375972,40.845198172687674,5227.796210241511,0.3307333333333333,27.540885185466305,23.758937620770737,8167.068096965972,0.3307333333333333,27.540885185466305,21.63257849984736,0.0,0.0,0.0,0.0,5158.719715842544,0.3307333333333333,27.540885185466305,23.80890966812371,1530.170992170318,-7.977225584869469,23.085263264428495,23.085263264428495,23.085263264428495,27.120193803076724,27.120193803076724,27.119352661034135,23.066808596247267,20.173829399355114,16.118571091437616,27.119352661034135,27.119352661034135,21.63257849984736,27.540885185466305,23.066808596247267,27.119352661034135,27.119352661034135,23.758937620770737,27.119352661034135,23.80890966812371,20.553408670105558,20.699457091375972,6.5,5508615.571813145 
 08/15  05:00:00,6.0,93.0,17.102339664470726,89.8104978793471,20.57370976061695,40.71562696741539,20.17045460170444,100.0,17.0405262698075,80.95745041696324,16.037782204057315,53.69316136068563,20.682066296621826,40.44807338553713,5218.848644290062,0.3307333333333333,27.578724566717078,23.80325678275262,8168.460066696009,0.3307333333333333,27.578724566717078,21.669421590446117,0.0,0.0,0.0,0.0,5169.550269240267,0.3307333333333333,27.578724566717078,23.838920669461796,1528.3203465748825,-8.483880005996506,23.122534218685182,23.122534218685182,23.122534218685182,27.157479150734247,27.157479150734247,27.156852906956917,23.10386634755351,20.17045460170444,16.037782204057315,27.156852906956917,27.156852906956917,21.669421590446117,27.578724566717078,23.10386634755351,27.156852906956917,27.156852906956917,23.80325678275262,27.156852906956917,23.838920669461796,20.57370976061695,20.682066296621826,6.0,5501953.247669577 
 08/15  06:00:00,5.6,95.0,17.039711297074568,90.16762899705668,20.549601304022918,40.312763587579106,20.14490735854301,100.0,16.82977441861666,82.0470461374578,15.947850069360761,53.74923742764497,20.62916986187843,40.118502524514874,5212.582683737832,0.3307333333333333,27.606670604979282,23.83574085011428,8169.604362333945,0.3307333333333333,27.606670604979282,21.69654772644703,0.0,0.0,0.0,0.0,5177.164370302578,0.3307333333333333,27.606670604979282,23.861363459884444,1526.9564171140576,-8.88610009159333,23.150048319808135,23.150048319808135,23.150048319808135,27.18500387466253,27.18500387466253,27.184541570080015,23.131217345481918,20.14490735854301,15.947850069360761,27.184541570080015,27.184541570080015,21.69654772644703,27.606670604979282,23.131217345481918,27.184541570080015,27.184541570080015,23.83574085011428,27.184541570080015,23.861363459884444,20.549601304022918,20.62916986187843,5.6,5497043.1016106075 
 08/15  07:00:00,6.0,65.0,16.97941012654326,90.51300385690102,20.533861272044113,39.265057133115754,20.1267087786352,100.0,16.63162059117373,83.08654863075397,15.87778625287021,53.353831535056486,20.592023051316648,39.126985889343544,5208.478419433377,0.3307333333333333,27.625852047785617,23.857894891110103,8170.174516098732,0.3307333333333333,27.625852047785617,21.71532212711616,0.0,0.0,0.0,0.0,5182.9320089617195,0.3307333333333333,27.625852047785617,23.87637587008563,1526.0258994647936,-8.529274146782008,23.16884151417337,23.16884151417337,23.16884151417337,27.20380432592324,27.20380432592324,27.20348855400873,23.149864296103964,20.1267087786352,15.87778625287021,27.20348855400873,27.20348855400873,21.71532212711616,27.625852047785617,23.149864296103964,27.20348855400873,27.20348855400873,23.857894891110103,27.20348855400873,23.87637587008563,20.533861272044113,20.592023051316648,6.0,5493693.238073257 
 08/15  08:00:00,6.0,93.0,16.924069620142806,90.83126701705153,20.5384560482557,38.49211149675781,20.126277060303956,100.0,16.4573693617812,84.01289292631556,15.834233647751347,53.02083982786795,20.576461052802934,38.404116487714106,5205.5896210234205,0.3307333333333333,27.639082904975712,23.87321796236486,8170.29349477971,0.3307333333333333,27.639082904975712,21.728470643384604,0.0,0.0,0.0,0.0,5187.206614152999,0.3307333333333333,27.639082904975712,23.886516728912554,1525.3843346144345,-8.486676736902071,23.18180938014117,23.18180938014117,23.18180938014117,27.216777198402077,27.216777198402077,27.216559306356693,23.162735111554003,20.126277060303956,15.834233647751347,27.216559306356693,27.216559306356693,21.728470643384604,27.639082904975712,23.162735111554003,27.216559306356693,27.216559306356693,23.87321796236486,27.216559306356693,23.886516728912554,20.5384560482557,20.576461052802934,6.0,5491383.604611964 
 08/15  09:00:00,8.6,87.0,16.911812488923044,90.99122505259415,21.41062199790582,36.55016057497993,20.588847022903835,98.25588733109245,16.357941861347758,84.62971955313944,15.977960510403705,52.54537329353292,20.712854585944378,38.149339197288484,5120.739821955045,0.3307333333333333,27.57808562255364,23.873592519675405,8074.972509930194,0.3307333333333333,27.57808562255364,21.736414104674598,0.0,0.0,0.0,0.0,5119.52718369057,0.3307333333333333,27.57808562255364,23.874469777819307,1525.4358055235175,-5.869895372055771,23.180768755351792,23.180768755351792,23.180768755351792,27.21573617317118,27.21573617317118,27.21572032460714,23.161492134056438,20.588847022903835,15.977960510403705,27.21572032460714,27.21572032460714,21.736414104674598,27.57808562255364,23.161492134056438,27.21572032460714,27.21572032460714,23.873592519675405,27.21572032460714,23.874469777819307,21.41062199790582,20.712854585944378,8.599999999999998,5491568.8998846635 
 08/15  10:00:00,12.0,71.0,16.978013854161567,90.52110489608195,22.640013482333778,34.089924412161096,21.91411490550203,91.71484210057206,16.486558599900793,83.85707160369711,16.34148808343778,51.377243033530114,21.2468197137502,37.11493211704173,1001.0104163203032,0.06614666666666667,27.55943887231391,26.83527798508113,5118.2412999548105,0.21104228165199118,28.128617235522583,24.532624033758253,0.0,0.0,0.0,0.0,10523.224946344666,0.7114110516813423,29.17732162452285,25.67328519949811,1438.998091276241,-2.548057664222524,25.108662498798246,25.108662498798246,25.108662498798246,29.14385037488579,29.14385037488579,29.069621227035956,25.164311553135764,21.91411490550203,16.34148808343778,29.069621227035956,29.069621227035956,25.58132842275852,29.17732162452285,25.164311553135764,29.069621227035956,29.069621227035956,28.453160737290073,29.069621227035956,25.67328519949811,22.640013482333778,21.2468197137502,12.000000000000002,5180393.128594467 
 08/15  11:00:00,15.0,63.0,17.122119577376132,89.69821303151515,23.705653434620164,32.65890680384402,23.260309436559204,86.4840901066999,16.81183434045733,82.14071649393031,16.936151412344735,49.8641442092945,22.221174435703453,35.726727377553146,0.0,0.0,27.55943887231391,27.55943887231391,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,2212.75193983305,0.06640852375417405,34.95750358670332,33.36323085526121,235.7159481396085,12.043497276792262,31.65524907913732,31.65524907913732,31.65524907913732,32.4621899907574,32.4621899907574,35.34400227153333,34.698704362503435,23.260309436559204,16.936151412344735,35.34400227153333,35.34400227153333,32.561697337138796,32.561697337138796,34.698704362503435,35.34400227153333,35.34400227153333,32.561697337138796,35.34400227153333,30.967424605696692,23.705653434620164,22.221174435703453,15.0,848577.4133025906 
 08/15  12:00:00,16.0,59.0,17.32028087116787,88.49338208291522,23.77498081714387,33.0321571091859,24.843357624729464,79.64393269180842,17.31477003531605,79.48602281843193,17.441672793655304,48.58497012167382,22.89981306694306,34.81979429598072,0.0,0.0,27.559438872313905,27.559438872313905,0.0,0.0,28.49784784487888,28.49784784487888,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,15.999999999999998,32.76539845978102,32.76539845978102,32.76539845978102,32.76539845978102,32.76539845978102,36.370066341359866,36.370066341359866,24.843357624729464,17.441672793655304,36.370066341359866,36.370066341359866,33.128644123451885,33.128644123451885,36.370066341359866,36.370066341359866,36.370066341359866,33.128644123451885,36.370066341359866,33.128644123451885,23.77498081714387,22.89981306694306,15.999999999999998,0.0 
 08/15  13:00:00,18.0,52.0,17.53292783518242,87.31217511946525,23.207688210189232,34.60233627464212,25.777831505018135,77.23824144929785,17.9796502195126,76.22132372250869,17.86627289693883,47.56906238387857,23.151802162526117,34.71400076726171,0.0,0.0,27.559438872313905,27.559438872313905,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,18.0,32.765398459781025,32.765398459781025,32.765398459781025,32.765398459781025,32.765398459781025,36.370066341359866,36.370066341359866,25.777831505018135,17.86627289693883,36.370066341359866,36.370066341359866,33.007574027067314,33.007574027067314,36.370066341359866,36.370066341359866,36.370066341359866,33.007574027067314,36.370066341359866,33.007574027067314,23.207688210189232,23.151802162526117,18.0,0.0 
 08/15  14:00:00,18.0,49.0,17.745954482195827,86.06183434324944,22.709924483127388,35.81345661234688,26.37541299808259,76.06836029188838,18.656087617483678,72.98140779182832,18.177035283550644,46.74641701877329,23.196960991905087,34.768716385332155,0.0,0.0,27.559438872313905,27.559438872313905,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,18.0,32.765398459781025,32.765398459781025,32.765398459781025,32.765398459781025,32.765398459781025,36.370066341359866,36.370066341359866,26.37541299808259,18.177035283550644,36.370066341359866,36.370066341359866,32.94703019717214,32.94703019717214,36.370066341359866,36.370066341359866,36.370066341359866,32.94703019717214,36.370066341359866,32.94703019717214,22.709924483127388,23.196960991905087,18.0,0.0 
 08/15  15:00:00,18.4,50.0,17.942012850558637,85.00553416160588,22.273764687000018,37.18697942898811,26.60829762599149,77.60360776801372,19.278192726856364,70.20087457033222,18.4041897325273,46.38946100547257,23.535733722263593,34.447758413431714,0.0,0.0,27.559438872313905,27.559438872313905,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,18.4,32.765398459781025,32.765398459781025,32.765398459781025,32.765398459781025,32.765398459781025,36.370066341359866,36.370066341359866,26.60829762599149,18.4041897325273,36.370066341359866,36.370066341359866,32.94703019717214,32.94703019717214,36.370066341359866,36.370066341359866,36.370066341359866,32.94703019717214,36.370066341359866,32.94703019717214,22.273764687000018,23.535733722263593,18.4,0.0 
 08/15  16:00:00,18.0,52.0,18.112073334896348,84.10102600454536,21.89504294087879,38.62734604321686,26.366265733561892,81.63919546404505,19.82484851591589,67.85540655773724,18.543753712118022,46.39284282078492,24.15120027724786,33.697899681895784,15742.651588714161,0.40778648902841463,34.1183508564619,24.434804640433843,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,1236.4316245858731,3.2726523590978687,30.39673231143904,30.39673231143904,30.39673231143904,34.43150131846387,34.43150131846387,34.47674566675934,30.322559090082667,26.366265733561892,18.543753712118022,34.47674566675934,34.47674566675934,34.1183508564619,34.1183508564619,30.322559090082667,34.47674566675934,34.47674566675934,24.434804640433843,34.47674566675934,34.1183508564619,21.89504294087879,24.15120027724786,18.0,4451153.848509144 
 08/15  17:00:00,18.0,52.0,18.303609862003114,83.09557275107952,22.16658002369391,38.4215039428433,25.574846197337667,89.20728044355906,20.454858877084394,65.2618983080902,18.593414915062013,46.59073081698586,24.71758053091475,32.94534764562907,0.0,0.0,35.39462939341364,35.39462939341364,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,18.0,29.497725391860314,29.497725391860314,29.497725391860314,29.497725391860314,29.497725391860314,33.676305034980906,33.676305034980906,25.574846197337667,18.593414915062013,33.676305034980906,33.676305034980906,29.768864301020187,29.768864301020187,33.676305034980906,33.676305034980906,33.676305034980906,29.768864301020187,33.676305034980906,29.768864301020187,22.16658002369391,24.71758053091475,18.0,0.0 
 08/15  18:00:00,17.0,55.0,18.383134895143478,82.68161280029899,23.038177202623412,36.5719147207562,24.223519360308995,98.76917436580777,20.804265237014082,63.87040059388822,18.42576462171845,47.20734842335789,23.897639666451173,34.72944094590532,0.0,0.0,35.39462939341364,35.39462939341364,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,17.0,29.49772539186032,29.49772539186032,29.49772539186032,29.49772539186032,29.49772539186032,33.676305034980906,33.676305034980906,24.223519360308995,18.42576462171845,33.676305034980906,33.676305034980906,29.84863962889748,29.84863962889748,33.676305034980906,33.676305034980906,33.676305034980906,29.84863962889748,33.676305034980906,29.84863962889748,23.038177202623412,23.897639666451173,17.0,0.0 
 08/15  19:00:00,14.0,67.0,18.33844673425807,82.9137311908361,22.94784433826075,36.927917355709084,23.00972112064704,100.0,20.755856175486343,64.0607752682398,18.103987471122807,48.335652795831884,22.48342478307317,37.994992820946514,0.0,0.0,35.39462939341364,35.39462939341364,0.0,0.0,28.497847844878883,28.497847844878883,0.0,0.0,0.0,0.0,0.0,0.0,35.4137816386705,35.4137816386705,0.0,14.000000000000002,29.49772539186032,29.49772539186032,29.49772539186032,29.49772539186032,29.49772539186032,33.676305034980906,33.676305034980906,23.00972112064704,18.103987471122807,33.676305034980906,33.676305034980906,29.84863962889748,29.84863962889748,33.676305034980906,33.676305034980906,33.676305034980906,29.84863962889748,33.676305034980906,29.84863962889748,22.94784433826075,22.48342478307317,14.000000000000002,0.0 
