Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/15  20:00:00,13.0,72.0,18.21236939342044,83.57288509466332,22.452383325690246,38.19888327560119,21.818248624860644,100.0,20.530478260261773,64.95712381874098,17.81263110885402,49.373560410603474,21.179707066080898,41.3005224066558,0.0,0.0,35.39462939341364,35.39462939341364,3470.382262019224,0.1352075613147117,27.810400830842184,24.282049248738787,0.0,0.0,0.0,0.0,10666.645668113299,0.5373757286405245,30.213635554870848,26.655717828811667,1114.2809873598912,2.132780411665583,25.47585713506274,25.47585713506274,25.47585713506274,28.502067397329306,28.502067397329306,29.682396061402358,26.370296442902116,21.818248624860644,17.81263110885402,29.682396061402358,29.682396061402358,25.276453207332995,28.804804789436393,26.370296442902116,29.682396061402358,29.682396061402358,28.804804789436393,29.682396061402358,25.246887063377216,22.452383325690246,21.179707066080898,13.0,4011411.554495608 
 08/15  21:00:00,12.6,76.0,18.025713751832797,84.55940257057208,21.599536820287973,40.47812553898956,20.976634034567105,99.99999999999999,20.142228493310668,66.53443012000872,17.532231559413997,50.45201991967785,20.90621244709348,42.23576338365383,2534.768457170357,0.14247186103854798,29.428855172144992,26.400605296951234,9008.803951550837,0.347669191430502,26.761082803009607,20.45273346825624,0.0,0.0,0.0,0.0,6222.388539363026,0.50205894753095,26.761082803009607,23.7481034016594,1560.851578885772,-1.8131994718949924,22.486199536703214,22.486199536703214,22.486199536703214,26.520898780780826,26.520898780780826,26.513469350623456,22.476771961124832,20.976634034567105,17.532231559413997,26.513469350623456,26.513469350623456,20.45273346825624,26.761082803009607,22.476771961124832,26.513469350623456,26.513469350623456,23.73283292781585,26.513469350623456,23.7481034016594,21.599536820287973,20.90621244709348,12.599999999999998,5619065.683988779 
 08/15  22:00:00,12.0,76.0,17.85423658214328,85.47665782409578,21.072655406673416,41.9165569592261,20.587654665679587,100.0,19.7256499149986,68.27435908406461,17.293351225712613,51.34717053288898,20.948883467585134,42.23781097705054,5478.229796178023,0.307226721492234,26.70649825352845,22.435426256284295,8206.47674745798,0.342486639253883,26.70649825352845,20.97051902137801,0.0,0.0,0.0,0.0,4616.279127095168,0.342486639253883,26.70649825352845,23.478984828711134,1569.6250474158571,-2.41193286497602,22.30684846370992,22.30684846370992,22.30684846370992,26.341478448157307,26.341478448157307,26.335946965261535,22.293157987396654,20.587654665679587,17.293351225712613,26.335946965261535,26.335946965261535,20.97051902137801,26.70649825352845,22.293157987396654,26.335946965261535,26.335946965261535,22.435426256284295,26.335946965261535,23.478984828711134,21.072655406673416,20.948883467585134,12.0,5650650.170697086 
 08/15  23:00:00,11.0,82.0,17.697168090374113,86.32675767528846,20.734517399040364,42.92324424786899,20.300330146316043,100.0,19.30742649316605,70.072811075113,17.07587425894684,52.22734117845137,20.963863501639096,42.32371188232385,5423.104363456372,0.3307333333333333,27.009402122921443,23.08606289986274,8045.11120317376,0.3307333333333333,27.009402122921443,21.189174771865673,0.0,0.0,0.0,0.0,4930.114565071917,0.3307333333333333,27.009402122921443,23.442715858147864,1555.2179440609677,-3.423898454638839,22.58760324827557,22.58760324827557,22.58760324827557,26.622341631555685,26.622341631555685,26.617978871459787,22.572651176625424,20.300330146316043,17.07587425894684,26.617978871459787,26.617978871459787,21.189174771865673,27.009402122921443,22.572651176625424,26.617978871459787,26.617978871459787,23.08606289986274,26.617978871459787,23.442715858147864,20.734517399040364,20.963863501639096,11.0,5598784.598619483 
 08/15  24:00:00,11.0,86.0,17.59053432534278,86.90940166964853,20.74884872352643,43.08041016206809,20.364595141906044,100.0,18.93431682464675,71.72248192624063,16.922099159486898,52.92785966882025,21.000920204839495,42.419513569144854,5285.485049204806,0.3307333333333333,27.191644156105486,23.367898830132848,8081.827761632928,0.3307333333333333,27.191644156105486,21.34490523912726,0.0,0.0,0.0,0.0,5042.355225254467,0.3307333333333333,27.191644156105486,23.543789315077426,1546.0419009872685,-3.4239580519988895,22.76848501504196,22.76848501504196,22.76848501504196,26.80329323716827,26.80329323716827,26.800288853657534,22.75219779477918,20.364595141906044,16.922099159486898,26.800288853657534,26.800288853657534,21.34490523912726,27.191644156105486,22.75219779477918,26.800288853657534,26.800288853657534,23.367898830132848,26.800288853657534,23.543789315077426,20.74884872352643,21.000920204839495,11.0,5565750.843554167 
 08/16  01:00:00,11.0,87.0,17.515069145535087,87.3243809479237,20.801796305380687,43.236083917890674,20.42280396652848,100.0,18.648819875265,73.01416969474799,16.799664172434223,53.58718420677566,21.015346428898948,42.67397452755609,5270.98452559788,0.3307333333333333,27.35810885490934,23.544884203120525,8139.783654954612,0.3307333333333333,27.35810885490934,21.46948908329658,0.0,0.0,0.0,0.0,5122.6961458744745,0.3307333333333333,27.35810885490934,23.65216148735254,1539.1274019256848,-3.4283590711847154,22.905874658109163,22.905874658109163,22.905874658109163,26.940735928931012,26.940735928931012,26.938510684458087,22.88884492458988,20.42280396652848,16.799664172434223,26.938510684458087,26.938510684458087,21.46948908329658,27.35810885490934,22.88884492458988,26.938510684458087,26.938510684458087,23.544884203120525,26.938510684458087,23.65216148735254,20.801796305380687,21.015346428898948,11.0,5540858.646932465 
 08/16  02:00:00,10.0,93.0,17.46559388328236,87.59769308998514,20.8103091603366,43.62050474644823,20.431978783354264,100.0,18.405892334553446,74.13398379027288,16.668461661529438,54.3812723335108,20.981374083433163,43.16597445704042,5243.295871703958,0.3307333333333333,27.46352719493343,23.670352671168324,8151.8003469870855,0.3307333333333333,27.46352719493343,21.5662438533847,0.0,0.0,0.0,0.0,5145.206364779991,0.3307333333333333,27.46352719493343,23.741313881028823,1533.9096427048107,-4.433321639505609,23.01018347709627,23.01018347709627,23.01018347709627,27.045085024680077,27.045085024680077,27.04333237984803,22.992636801860616,20.431978783354264,16.668461661529438,27.04333237984803,27.04333237984803,21.5662438533847,27.46352719493343,22.992636801860616,27.04333237984803,27.04333237984803,23.670352671168324,27.04333237984803,23.741313881028823,20.8103091603366,20.981374083433163,10.0,5522074.713737318 
 08/16  03:00:00,10.6,86.0,17.413343548575074,87.88737424915327,20.83126693534838,43.85370263683039,20.45063428795101,100.0,18.17791808711332,75.20244815149893,16.571625146424843,55.03946013535764,20.962955542354532,43.50179925714232,5227.8927761624545,0.3307333333333333,27.54216987295077,23.76015267972714,8158.755106977998,0.3307333333333333,27.54216987295077,21.63987741764487,0.0,0.0,0.0,0.0,5160.3352262089475,0.3307333333333333,27.54216987295077,23.80902587326723,1530.05081744871,-3.8440431418071945,23.08768137207523,23.08768137207523,23.08768137207523,27.12261284444015,27.12261284444015,27.12131068909643,23.069685323546413,20.45063428795101,16.571625146424843,27.12131068909643,27.12131068909643,21.63987741764487,27.54216987295077,23.069685323546413,27.12131068909643,27.12131068909643,23.76015267972714,27.12131068909643,23.80902587326723,20.83126693534838,20.962955542354532,10.6,5508182.942815356 
 08/16  04:00:00,10.0,87.0,17.359117256204243,88.18915434440117,20.878087726095373,43.79772822467712,20.47529455776116,100.0,17.973106732171598,76.17712632609276,16.4912287633821,55.510099378471466,20.977226082977673,43.53316704178777,5218.2095433833365,0.3307333333333333,27.602221925216277,23.82722072955101,8162.68647437558,0.3307333333333333,27.602221925216277,21.69710237330393,0.0,0.0,0.0,0.0,5170.686827016027,0.3307333333333333,27.602221925216277,23.861600014172748,1527.1103516686594,-4.451945154011396,23.14694111694018,23.14694111694018,23.14694111694018,27.181895471966662,27.181895471966662,27.180899762420562,23.128641039009228,20.47529455776116,16.4912287633821,27.180899762420562,27.180899762420562,21.69710237330393,27.602221925216277,23.128641039009228,27.180899762420562,27.180899762420562,23.82722072955101,27.180899762420562,23.861600014172748,20.878087726095373,20.977226082977673,10.0,5497597.266007174 
 08/16  05:00:00,10.0,87.0,17.30721836397764,88.39198392706771,20.911333488469012,43.62409900460638,20.49203038067885,100.0,17.7884595294671,76.992172548393,16.4176045175866,55.82154028615825,20.984856136310377,43.42874185046187,5211.636861484076,0.3307333333333333,27.648929717632896,23.878691829335942,8165.468082173573,0.3307333333333333,27.648929717632896,21.741811098795807,0.0,0.0,0.0,0.0,5177.7974615696185,0.3307333333333333,27.648929717632896,23.90317215884961,1524.8272047171777,-4.453941164003661,23.193077542188064,23.193077542188064,23.193077542188064,27.228049712594203,27.228049712594203,27.22727450710984,23.17455836232712,20.49203038067885,16.4176045175866,27.22727450710984,27.22727450710984,21.741811098795807,27.648929717632896,23.17455836232712,27.22727450710984,27.22727450710984,23.878691829335942,27.22727450710984,23.90317215884961,20.911333488469012,20.984856136310377,10.0,5489377.93698184 
 08/16  06:00:00,10.0,88.0,17.25879984245684,88.66315261201757,20.96222362475805,43.45302353320235,20.514869701269376,100.0,17.62306298903342,77.79934249544428,16.363259327279803,56.08648342081756,21.016425071742315,43.309741249387585,5207.118564450889,0.3307333333333333,27.685291777913466,23.918329088983075,8167.51840769419,0.3307333333333333,27.685291777913466,21.776700160088332,0.0,0.0,0.0,0.0,5182.847355995391,0.3307333333333333,27.685291777913466,23.935887501670525,1523.0534511526291,-4.453596340544793,23.22899566542284,23.22899566542284,23.22899566542284,27.263981705564735,27.263981705564735,27.263378192699264,23.21030558358064,20.514869701269376,16.363259327279803,27.263378192699264,27.263378192699264,21.776700160088332,27.685291777913466,23.21030558358064,27.263378192699264,27.263378192699264,23.918329088983075,27.263378192699264,23.935887501670525,20.96222362475805,21.016425071742315,10.0,5482992.424149465 
 08/16  07:00:00,10.0,87.0,17.21510808308907,88.90865285805287,20.96575306282662,43.401472037603924,20.518219186645375,100.0,17.478186773080477,78.51418068089548,16.30544331580348,56.35999020134832,21.005359166883384,43.297038339085844,5203.644365308544,0.3307333333333333,27.71442120979284,23.949977101321274,8169.464535371723,0.3307333333333333,27.71442120979284,21.804429965084864,0.0,0.0,0.0,0.0,5186.152715125082,0.3307333333333333,27.71442120979284,23.962630990568503,1521.63231524768,-4.456977503319081,23.25782107943226,23.25782107943226,23.25782107943226,27.2928182505386,27.2928182505386,27.292333912642235,23.239012685658214,20.518219186645375,16.30544331580348,27.292333912642235,27.292333912642235,21.804429965084864,27.71442120979284,23.239012685658214,27.292333912642235,27.292333912642235,23.949977101321274,27.292333912642235,23.962630990568503,20.96575306282662,21.005359166883384,10.0,5477876.334891648 
 08/16  08:00:00,10.0,87.0,17.176062685669496,89.12869197758752,21.0002481636069,43.26948001489436,20.543053340599485,100.0,17.35307026246655,79.13746453838426,16.28245733423393,56.502775019396964,21.026929979025017,43.199563743769545,5201.378133430084,0.3307333333333333,27.737172761958224,23.974372193875304,8170.7033308859145,0.3307333333333333,27.737172761958224,21.82629177111211,0.0,0.0,0.0,0.0,5188.784491723623,0.3307333333333333,27.737172761958224,23.983482733611446,1520.5256688993575,-4.458029231038539,23.280297125268905,23.280297125268905,23.280297125268905,27.315302971499907,27.315302971499907,27.314925318682604,23.261382232866286,20.543053340599485,16.28245733423393,27.314925318682604,27.314925318682604,21.82629177111211,27.737172761958224,23.261382232866286,27.314925318682604,27.314925318682604,23.974372193875304,27.314925318682604,23.983482733611446,21.0002481636069,21.026929979025017,10.0,5473892.408037687 
 08/16  09:00:00,11.0,77.0,17.146361954019472,89.38445903526643,21.071496662791443,42.92014949704925,20.614719887164544,100.0,17.259496400319208,79.6856823444718,16.34023310598668,56.3153368501521,21.090658976607727,42.870508879543664,5199.466412506301,0.3307333333333333,27.757548429861092,23.996134512077994,8171.393357786398,0.3307333333333333,27.757548429861092,21.846174018492903,0.0,0.0,0.0,0.0,5190.575183811947,0.3307333333333333,27.757548429861092,24.002566631973355,1519.5283127123225,-3.468660479211792,23.30057570856144,23.30057570856144,23.30057570856144,27.335589391259678,27.335589391259678,27.335248661054997,23.28162505418142,20.614719887164544,16.34023310598668,27.335248661054997,27.335248661054997,21.846174018492903,27.757548429861092,23.28162505418142,27.335248661054997,27.335248661054997,23.996134512077994,27.335248661054997,24.002566631973355,21.071496662791443,21.090658976607727,11.0,5470301.925764361 
 08/16  10:00:00,14.0,63.0,17.169101743140615,89.16800920970755,21.974506065614797,40.360983859891576,21.43090916340688,96.48180076531715,17.30175533631177,79.39475724838861,16.77705626476964,54.64684242012355,21.506734152647503,41.52949279389959,3015.663722108831,0.19013725754759053,27.601021447738,25.05927923363268,9403.363702915802,0.4074635350311592,27.632132744313886,22.067799432262863,0.0,0.0,0.0,0.0,5643.205445495388,0.3945992074212502,27.632132744313886,24.180074211325888,1519.8269656812602,-0.46881529866844396,23.29461580123843,23.29461580123843,23.29461580123843,27.329627178710926,27.329627178710926,27.328533021706352,23.27656138016534,21.43090916340688,16.77705626476964,27.328533021706352,27.328533021706352,22.067799432262863,27.632132744313886,23.27656138016534,27.328533021706352,27.328533021706352,25.090390530208566,27.328533021706352,24.180074211325888,21.974506065614797,21.506734152647503,13.999999999999998,5471377.0764525365 
 08/16  11:00:00,15.0,72.0,17.28315440656414,88.52677454891776,22.843748126405835,38.636272303764386,22.63298179183335,91.93468947771603,17.57605989269622,78.03063033404158,17.377659210738283,52.85964633405557,22.13376756770041,40.33981182803072,111.84619683857602,0.0049658579285202144,27.791388802533056,26.713617684748456,2133.557566752422,0.09739292989242308,27.791388802533056,26.743110625759385,0.0,0.0,0.0,0.0,3557.324225692601,0.19330229356239242,31.072310374198707,29.31407184961048,559.7403216143199,9.181361304428385,27.945123732166408,27.945123732166408,27.945123732166408,29.559137056921152,29.559137056921152,31.60863463110961,30.173560771458344,22.63298179183335,17.377659210738283,31.60863463110961,31.60863463110961,28.58621486923493,29.634493046008608,30.173560771458344,31.60863463110961,31.60863463110961,28.556721928224007,31.60863463110961,27.87625452142038,22.843748126405835,22.13376756770041,15.0,2015065.1578115514 
 08/16  12:00:00,17.0,63.0,17.47768506660319,87.35886440054806,23.29068723140737,37.926327935799804,24.362457288348793,85.09827535722702,18.07260096704468,75.55324577026404,17.904547632655202,51.33759641303636,22.728759279920265,39.23788544340042,0.0,0.0,27.791388802533053,27.791388802533053,0.0,0.0,27.791388802533053,27.791388802533053,0.0,0.0,0.0,0.0,0.0,0.0,31.892540767115115,31.892540767115115,0.0,16.999999999999996,29.161731117646607,29.161731117646607,29.161731117646607,29.161731117646607,29.161731117646607,32.72665035743207,32.72665035743207,24.362457288348793,17.904547632655202,32.72665035743207,32.72665035743207,29.520971274501697,29.520971274501697,32.72665035743207,32.72665035743207,32.72665035743207,29.520971274501697,32.72665035743207,29.520971274501697,23.29068723140737,22.728759279920265,16.999999999999996,0.0 
 08/16  13:00:00,19.0,60.0,17.690031457506592,86.19588349068398,23.027249804273396,38.89043949895514,25.8102535425564,81.28198868718955,18.720177181169284,72.5463884807865,18.26922838344251,50.40768999735378,22.901818563094313,39.18527037952056,0.0,0.0,27.791388802533056,27.791388802533056,0.0,0.0,27.791388802533056,27.791388802533056,0.0,0.0,0.0,0.0,0.0,0.0,31.892540767115122,31.892540767115122,0.0,19.0,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,32.72665035743208,32.72665035743208,25.8102535425564,18.26922838344251,32.72665035743208,32.72665035743208,29.461110577168938,29.461110577168938,32.72665035743208,32.72665035743208,32.72665035743208,29.461110577168938,32.72665035743208,29.461110577168938,23.027249804273396,22.901818563094313,19.0,0.0 
 08/16  14:00:00,20.0,60.0,17.917859165728366,84.88361737949347,22.699876592663536,40.252162042164855,26.798196136546196,79.97047714899831,19.471941127436683,69.15471872166654,18.56936743741786,49.80935256700078,23.0017449522194,39.52106635416035,0.0,0.0,27.791388802533053,27.791388802533053,0.0,0.0,27.791388802533053,27.791388802533053,0.0,0.0,0.0,0.0,0.0,0.0,31.892540767115122,31.892540767115122,0.0,20.0,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,32.72665035743208,32.72665035743208,26.798196136546196,18.56936743741786,32.72665035743208,32.72665035743208,29.401236217030885,29.401236217030885,32.72665035743208,32.72665035743208,32.72665035743208,29.401236217030885,32.72665035743208,29.401236217030885,22.699876592663536,23.0017449522194,20.0,0.0 
 08/16  15:00:00,21.0,56.0,18.14613516756569,83.59093758211993,22.40858624350668,41.42899549328533,27.30062206095575,81.464290291511,20.225960771164218,65.93006353100269,18.8127013363318,49.32075584101071,23.62528518783519,38.4881680223359,0.0,0.0,27.79138880253305,27.79138880253305,0.0,0.0,27.79138880253305,27.79138880253305,0.0,0.0,0.0,0.0,0.0,0.0,31.89254076711512,31.89254076711512,0.0,21.0,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,32.72665035743208,32.72665035743208,27.30062206095575,18.8127013363318,32.72665035743208,32.72665035743208,29.341360003428353,29.341360003428353,32.72665035743208,32.72665035743208,32.72665035743208,29.341360003428353,32.72665035743208,29.341360003428353,22.40858624350668,23.62528518783519,21.0,0.0 
 08/16  16:00:00,18.0,64.0,18.350492816960998,82.52512467272918,22.08682832015951,43.01137399904455,27.14117710633586,88.68496762251971,20.90851191817856,63.212414928854926,18.910305433219676,49.52110853348248,24.35009442867837,37.517084412823614,0.0,0.0,27.79138880253305,27.79138880253305,0.0,0.0,27.79138880253305,27.79138880253305,0.0,0.0,0.0,0.0,0.0,0.0,31.89254076711512,31.89254076711512,0.0,18.0,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,29.16173111764661,32.72665035743208,32.72665035743208,27.14117710633586,18.910305433219676,32.72665035743208,32.72665035743208,29.341360003428353,29.341360003428353,32.72665035743208,32.72665035743208,32.72665035743208,29.341360003428353,32.72665035743208,29.341360003428353,22.08682832015951,24.35009442867837,18.0,0.0 
 08/16  17:00:00,17.1,70.0,18.51072336813722,81.70004177033314,21.693127610904746,44.71885813640253,26.279366581027645,98.79968517715932,21.370211396711753,61.44521747200527,18.887095343681523,50.044854205526846,24.723009335986553,37.243727447370574,16848.904940236174,0.6988592973288192,30.21223237062588,24.34794757936386,0.0,0.0,27.79138880253305,27.79138880253305,0.0,0.0,0.0,0.0,0.0,0.0,31.89254076711512,31.89254076711512,1386.7882534567134,2.5650465528421376,26.227029766919504,26.227029766919504,26.227029766919504,30.26246282481418,30.26246282481418,30.311580738406768,26.149693166199036,26.279366581027645,18.887095343681523,30.311580738406768,30.311580738406768,30.21223237062588,30.21223237062588,26.149693166199036,30.311580738406768,30.311580738406768,24.34794757936386,30.311580738406768,30.21223237062588,21.693127610904746,24.723009335986553,17.1,4992437.712444168 
 08/16  18:00:00,16.2,77.0,18.55865874606728,81.45492351073426,21.91306584806712,44.367105325534,24.68329679423713,99.99999999999997,21.68609889446537,60.26850061758668,18.611872153682633,51.08148185626334,23.608745130716155,40.04655288196847,14005.914331501423,0.4453166087302365,36.25615665543756,27.914064107830658,0.0,0.0,27.791388802533053,27.791388802533053,0.0,0.0,0.0,0.0,0.0,0.0,31.892540767115115,31.892540767115115,1176.4560766146383,1.4754460276689207,32.72476254458272,32.72476254458272,32.72476254458272,36.75934448401869,36.75934448401869,36.58806424852801,32.8791185497198,24.68329679423713,18.611872153682633,36.58806424852801,36.58806424852801,36.25615665543756,36.25615665543756,32.8791185497198,36.58806424852801,36.58806424852801,27.914064107830658,36.58806424852801,36.25615665543756,21.91306584806712,23.608745130716155,16.2,4235241.875812698 
 08/16  19:00:00,13.0,88.0,18.47871526951409,81.86406288222355,22.872681629061937,42.08807484227292,23.2985383009366,100.0,21.60455746705783,60.56953356074824,18.23860630709047,52.48795665056012,22.331794510497623,43.50749523828513,3028.8486572405586,0.07525209745412226,39.81398463029812,37.88817799782429,0.0,0.0,27.791388802533056,27.791388802533056,0.0,0.0,0.0,0.0,0.0,0.0,31.892540767115122,31.892540767115122,206.6285765427009,10.18549506008277,36.179459382065914,36.179459382065914,36.179459382065914,36.945413165118836,36.945413165118836,39.99999932093048,39.23249563384054,23.2985383009366,18.23860630709047,39.99999932093048,39.99999932093048,37.18577212903996,37.18577212903996,39.23249563384054,39.99999932093048,39.99999932093048,35.259965496566124,39.99999932093048,37.18577212903996,22.872681629061937,22.331794510497623,13.0,743862.8755537232 
 08/16  20:00:00,12.0,94.0,18.33998523954038,82.66116932701685,23.57720614088725,40.59355931034615,22.20345764207406,100.0,21.292281023124964,61.80042097539792,17.912786443128436,53.83107523207317,21.010786542927434,47.478490222131505,0.0,0.0,39.81398463029812,39.81398463029812,0.0,0.0,27.791388802533053,27.791388802533053,0.0,0.0,0.0,0.0,14601.466544730418,0.7282138654560595,30.510963361451758,26.903840242550828,1060.0817636434435,1.1117025630789197,28.27271488698891,28.27271488698891,28.27271488698891,31.299310875411116,31.299310875411116,32.44549217722604,29.017090452920407,22.20345764207406,17.912786443128436,32.44549217722604,32.44549217722604,31.647400717936662,31.647400717936662,29.017090452920407,32.44549217722604,32.44549217722604,31.647400717936662,32.44549217722604,28.040277599035733,23.57720614088725,21.010786542927434,12.0,3816294.349116397 
 08/16  21:00:00,12.6,89.0,18.17965707933996,83.49755867921881,23.641899085296508,40.582780604842796,21.196484454244427,99.99999999999999,20.833323545041083,63.56803438850013,17.68147177495667,54.768760363597266,20.800180886305775,48.2584038996288,0.0,0.0,39.81398463029812,39.81398463029812,8846.20075802208,0.32242735254440136,27.483646479156313,23.10103268449351,0.0,0.0,0.0,0.0,9113.301168816484,0.6667726474555986,28.730300322226576,25.622816754856686,1471.0974990201278,-1.8663954405685228,24.45220983203306,24.45220983203306,24.45220983203306,28.487158662592613,28.487158662592613,28.520624525007925,24.399601889556784,21.196484454244427,17.68147177495667,28.520624525007925,28.520624525007925,24.347686527563777,28.730300322226576,24.399601889556784,28.520624525007925,28.520624525007925,28.730300322226576,28.520624525007925,25.622816754856686,23.641899085296508,20.800180886305775,12.599999999999998,5295950.99647246 
 08/16  22:00:00,11.0,94.0,18.016238075819494,84.35952069479649,23.161957128080857,41.88947938439485,20.600517477487344,99.99999999999999,20.354510309302924,65.47279095635398,17.48244684378701,55.57680047242517,21.618617115916738,46.019915958273195,0.0,0.0,39.81398463029812,39.81398463029812,13069.565719428687,0.541057667547304,27.314933977956482,21.493409463833082,0.0,0.0,0.0,0.0,4653.404463059999,0.4511423324526959,27.314933977956482,24.8508666876139,1531.6080979479416,-3.4197300072062764,23.057729225611162,23.057729225611162,23.057729225611162,27.092649133729104,27.092649133729104,27.08982018093676,23.041108464768637,20.600517477487344,17.48244684378701,27.08982018093676,27.08982018093676,21.493409463833082,27.314933977956482,23.041108464768637,27.08982018093676,27.08982018093676,27.314933977956482,27.08982018093676,24.8508666876139,23.161957128080857,21.618617115916738,11.0,5513789.152612589 
 08/16  23:00:00,11.0,94.0,17.899257273231175,84.98279506926082,22.431408410203638,43.7858021008082,20.61258586949444,99.99999999999999,19.907588112589885,67.30874366680588,17.314171517587646,56.169928773709245,21.8126313025121,45.473472541071274,0.0,0.0,39.81398463029812,39.81398463029812,13824.912554559025,0.7377505358872887,27.00945204384844,22.522764972634313,0.0,0.0,0.0,0.0,3354.0928291394484,0.25444946411271135,27.00945204384844,23.85004015989292,1540.2882690862682,-3.4114964543974478,22.88277274663869,22.88277274663869,22.88277274663869,26.917625097393994,26.917625097393994,26.914813303057215,22.866740878982437,20.61258586949444,17.314171517587646,26.914813303057215,26.914813303057215,22.522764972634313,27.00945204384844,22.866740878982437,26.914813303057215,26.914813303057215,27.00945204384844,26.914813303057215,23.85004015989292,22.431408410203638,21.8126313025121,11.0,5545037.768710567 
 08/16  24:00:00,11.2,97.0,17.79906062920973,85.52079011085718,21.405196754736952,46.617061449131405,20.9658464121408,99.89709870212488,19.468907492965233,69.1673899920627,17.162944098087607,56.70945334015099,21.684270098765417,45.83103283444829,6189.26831355628,0.33359077258442293,26.985283009524174,22.53991387930807,8085.762054537413,0.4199558704216446,26.985283009524174,22.367977583058458,0.0,0.0,0.0,0.0,3622.570832995422,0.23865335699393259,26.985283009524174,23.353431969697787,1549.9599031952243,-3.1929982907153107,22.691087098964246,22.691087098964246,22.691087098964246,26.725865435551963,26.725865435551963,26.728472193202943,22.669277783118517,20.9658464121408,17.162944098087607,26.728472193202943,26.728472193202943,22.367977583058458,26.985283009524174,22.669277783118517,26.728472193202943,26.728472193202943,22.53991387930807,26.728472193202943,23.353431969697787,21.405196754736952,21.684270098765417,11.2,5579855.651502809 
 08/17  01:00:00,10.0,100.0,17.717784763122218,85.95999521408226,21.148434535812427,47.35440479516439,21.052186507260053,100.0,19.126571263752876,70.65795558562402,17.00591926205219,57.27632767280784,21.521575836332623,46.28943183705736,5841.272070392021,0.3605352121646389,27.34948717679199,23.468403878383896,7878.786850921784,0.3605352121646389,27.34948717679199,22.116574261621327,0.0,0.0,0.0,0.0,4503.493744560764,0.27112957567072216,27.34948717679199,23.364568908483456,1535.923441689467,-4.416626127418104,22.969892325250512,22.969892325250512,22.969892325250512,27.00477831516435,27.00477831516435,27.000392286306734,22.954955352795974,21.052186507260053,17.00591926205219,27.000392286306734,27.000392286306734,22.116574261621327,27.34948717679199,22.954955352795974,27.000392286306734,27.000392286306734,23.468403878383896,27.000392286306734,23.364568908483456,21.148434535812427,21.521575836332623,10.0,5529324.390082081 
 08/17  02:00:00,9.0,100.0,17.645329830090738,86.35364689740146,20.988558128266575,47.75755435038581,20.984360815728266,100.0,18.75469012966684,72.31805030405957,16.814108932141362,58.011068912298576,21.24043307023335,47.03050073544699,5352.504589961713,0.3307333333333333,27.575568241347945,23.703409257832494,7700.073928490676,0.3307333333333333,27.575568241347945,22.005108667431003,0.0,0.0,0.0,0.0,5378.911919142843,0.3307333333333333,27.575568241347945,23.68430542052298,1527.0671709103408,-5.438254946627516,23.147813056243436,23.147813056243436,23.147813056243436,27.182767748335095,27.182767748335095,27.180312349512427,23.130941115262157,20.984360815728266,16.814108932141362,27.180312349512427,27.180312349512427,22.005108667431003,27.575568241347945,23.130941115262157,27.180312349512427,27.180312349512427,23.703409257832494,27.180312349512427,23.68430542052298,20.988558128266575,21.24043307023335,9.0,5497441.815277227 
 08/17  03:00:00,9.2,97.0,17.572662680678587,86.75051944017221,20.969982087554328,47.63910180551293,20.924416888568047,100.0,18.467100967416407,73.6319631511519,16.65957159780779,58.627805072729885,21.14524244667522,47.13425035794013,5351.245065585887,0.3307333333333333,27.696704620103592,23.825479247332257,7919.23498585111,0.3307333333333333,27.696704620103592,21.967730701991933,0.0,0.0,0.0,0.0,5284.54530509701,0.3307333333333333,27.696704620103592,23.873731532921433,1522.505979960369,-5.245784678823563,23.240095179902088,23.240095179902088,23.240095179902088,27.275085508674373,27.275085508674373,27.273599496587803,23.222313827415206,20.924416888568047,16.65957159780779,27.273599496587803,27.273599496587803,21.967730701991933,27.696704620103592,23.222313827415206,27.273599496587803,27.273599496587803,23.825479247332257,27.273599496587803,23.873731532921433,20.969982087554328,21.14524244667522,9.2,5481021.527857328 
 08/17  04:00:00,8.0,100.0,17.501669451636456,87.14024471201066,20.9679752002342,47.297531638349774,20.849754035414556,100.0,18.21015293973884,74.82871859940795,16.51949534763935,59.121858214322685,21.09819029712506,46.9252438155513,5305.363553514282,0.3307333333333333,27.749950625690147,23.911926880802028,8004.532391480202,0.3307333333333333,27.749950625690147,21.95928518394543,0.0,0.0,0.0,0.0,5250.603354145381,0.3307333333333333,27.749950625690147,23.951541686334707,1519.9170386788003,-6.457515625548076,23.292669488729285,23.292669488729285,23.292669488729285,27.327680116668134,27.327680116668134,27.326796738932735,23.27425125036072,20.849754035414556,16.51949534763935,27.326796738932735,27.326796738932735,21.95928518394543,27.749950625690147,23.27425125036072,27.326796738932735,27.326796738932735,23.911926880802028,27.326796738932735,23.951541686334707,20.9679752002342,21.09819029712506,8.0,5471701.339243681 
 08/17  05:00:00,8.0,100.0,17.429554774728082,87.53814133044105,20.96769126295969,46.88489327523171,20.77727225316962,100.0,17.958524623495972,76.02192428110223,16.401144418134024,59.489822658653644,21.063535151506745,46.61354175321508,5274.639123573233,0.3307333333333333,27.781227518715703,23.965436255134335,8055.7405548109045,0.3307333333333333,27.781227518715703,21.953525620902866,0.0,0.0,0.0,0.0,5233.468330832164,0.3307333333333333,27.781227518715703,23.99522012234792,1518.4017833116077,-6.458955575817452,23.32350613237075,23.32350613237075,23.32350613237075,27.358528668059925,27.358528668059925,27.358010536553515,23.30472733279504,20.77727225316962,16.401144418134024,27.358010536553515,27.358010536553515,21.953525620902866,27.781227518715703,23.30472733279504,27.358010536553515,27.358010536553515,23.965436255134335,27.358010536553515,23.99522012234792,20.96769126295969,21.063535151506745,8.0,5466246.419921787 
 08/17  06:00:00,8.0,100.0,17.35852109979546,87.93206702617691,21.00101284330102,46.484492773838305,20.729000552513412,100.0,17.721726831164467,77.16435471485616,16.31965930432732,59.72897123770803,21.071365544517924,46.28755017491564,5253.151392134692,0.3307333333333333,27.79964225097011,23.999399036769425,8089.458459213257,0.3307333333333333,27.79964225097011,21.947553224521727,0.0,0.0,0.0,0.0,5223.015211241989,0.3307333333333333,27.79964225097011,24.02120020113543,1517.5085997885317,-6.459804369943182,23.341706057310407,23.341706057310407,23.341706057310407,27.376735621040044,27.376735621040044,27.37642981750798,23.322717487475526,20.729000552513412,16.31965930432732,27.37642981750798,27.37642981750798,21.947553224521727,27.79964225097011,23.322717487475526,27.37642981750798,27.37642981750798,23.999399036769425,27.37642981750798,24.02120020113543,21.00101284330102,21.071365544517924,8.0,5463030.959238714 
 08/17  07:00:00,8.0,100.0,17.291588965161946,88.30506859959098,21.01742990417886,46.22550453330231,20.68326964011641,100.0,17.507523349140566,78.2144174359193,16.261861126147288,59.895268336256834,21.068975862415087,46.08264188302924,5237.539748351146,0.3307333333333333,27.810851758907557,24.02190436706242,8113.258241281025,0.3307333333333333,27.810851758907557,21.941548588016026,0.0,0.0,0.0,0.0,5215.605283810131,0.3307333333333333,27.810851758907557,24.037772224149396,1516.9622410723055,-6.460323575746797,23.352847329192564,23.352847329192564,23.352847329192564,27.387881195221784,27.387881195221784,27.387693994433416,23.33374172640928,20.68326964011641,16.261861126147288,27.387693994433416,27.387693994433416,21.941548588016026,27.810851758907557,23.33374172640928,27.387693994433416,27.387693994433416,24.02190436706242,27.387693994433416,24.037772224149396,21.01742990417886,21.068975862415087,8.0,5461064.0678603 
 08/17  08:00:00,9.0,100.0,17.23194339154944,88.7264652315606,21.08697448894809,45.99442299394237,20.68560159126921,100.0,17.32382368960483,79.20585168105492,16.24964899721069,59.979447352614145,21.1204049983764,45.903302889701195,5226.100485038505,0.3307333333333333,27.81756047514394,24.036889710047088,8130.468731465531,0.3307333333333333,27.81756047514394,21.93580876991255,0.0,0.0,0.0,0.0,5210.227155446605,0.3307333333333333,27.81756047514394,24.048372809789363,1516.6343470145293,-5.448348359308593,23.359536771182494,23.359536771182494,23.359536771182494,27.394573220402652,27.394573220402652,27.39446082131318,23.340357096583,20.68560159126921,16.24964899721069,27.39446082131318,27.39446082131318,21.93580876991255,27.81756047514394,23.340357096583,27.39446082131318,27.39446082131318,24.036889710047088,27.39446082131318,24.048372809789363,21.08697448894809,21.1204049983764,9.0,5459883.649252306 
 08/17  09:00:00,11.6,97.0,17.228760915338,88.83186399091787,22.23992320188412,42.90145644398982,21.308961822524005,99.43690134667972,17.24528943286242,79.67885739187876,16.43084257835647,59.34668027972008,21.39745525644142,45.164720117065315,1985.6323489936967,0.12283501868407776,27.565890158023837,25.5853278147278,9904.21572835723,0.4346824906579611,27.683589534628055,22.206108848947032,0.0,0.0,0.0,0.0,6029.080849439168,0.4346824906579611,27.683589534628055,24.335328740030477,1515.6633299507253,-2.8202009281678717,23.379645218823818,23.379645218823818,23.379645218823818,27.414689432035146,27.414689432035146,27.412474981459788,23.362585410235827,21.308961822524005,16.43084257835647,27.412474981459788,27.412474981459788,22.206108848947032,27.683589534628055,23.362585410235827,27.412474981459788,27.412474981459788,25.70302719133202,27.412474981459788,24.335328740030477,22.23992320188412,21.39745525644142,11.6,5456387.987822611 
 08/17  10:00:00,14.0,88.0,17.303302327588383,88.41392170639142,23.353435257546796,40.097737158833716,22.44884061965648,97.69947535009295,17.411555841489367,78.84546627037335,16.93884880988866,57.462777183530314,22.075911405647133,43.33084568877355,0.0,0.0,27.515316232017714,27.515316232017714,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,6308.1508764682785,0.22663406061204844,34.33092943240929,30.9235102884843,619.9290039109239,6.666107144900458,31.085286921255232,31.085286921255232,31.085286921255232,33.10269209684953,33.10269209684953,34.89568636749634,33.14716129893059,22.44884061965648,16.93884880988866,34.89568636749634,34.89568636749634,32.9005392191846,32.9005392191846,33.14716129893059,34.89568636749634,34.89568636749634,32.9005392191846,34.89568636749634,29.493120075259608,23.353435257546796,22.075911405647133,14.0,2231744.414079326 
 08/17  11:00:00,16.0,77.0,17.458797177851565,87.54929179360127,24.162765719272898,38.19113134820651,24.10540668004027,92.23635251144574,17.880571491189762,76.54713884756895,17.489902724884722,55.493218847173424,22.716619881775962,41.6749051562222,0.0,0.0,27.515316232017717,27.515316232017717,0.0,0.0,28.144025732197967,28.144025732197967,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,0.0,15.999999999999998,31.87006747369546,31.87006747369546,31.87006747369546,31.87006747369546,31.87006747369546,35.73168702859283,35.73168702859283,24.10540668004027,17.489902724884722,35.73168702859283,35.73168702859283,32.259206391383685,32.259206391383685,35.73168702859283,35.73168702859283,35.73168702859283,32.259206391383685,35.73168702859283,32.259206391383685,24.162765719272898,22.716619881775962,15.999999999999998,0.0 
 08/17  12:00:00,16.8,70.0,17.654610412134865,86.47381490497156,24.118900971701365,38.618764708829424,25.45232336757492,88.08038058063394,18.523061405134342,73.51967473907274,17.899738837106703,54.329705902117034,22.91240210979205,41.53375256907288,0.0,0.0,27.515316232017714,27.515316232017714,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,0.0,16.8,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,35.73168702859283,35.73168702859283,25.45232336757492,17.899738837106703,35.73168702859283,35.73168702859283,32.194363621087454,32.194363621087454,35.73168702859283,35.73168702859283,35.73168702859283,32.194363621087454,35.73168702859283,32.194363621087454,24.118900971701365,22.91240210979205,16.8,0.0 
 08/17  13:00:00,17.0,68.0,17.872322603548383,85.2953797183152,23.529554172365174,40.402087852740976,26.484084501746118,85.69719721973088,19.22238514132524,70.3761285496364,18.24566129766922,53.4630461896958,22.81676163025868,42.17960546351222,0.0,0.0,27.515316232017714,27.515316232017714,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,0.0,17.0,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,35.73168702859283,35.73168702859283,26.484084501746118,18.24566129766922,35.73168702859283,35.73168702859283,32.129506050860996,32.129506050860996,35.73168702859283,35.73168702859283,35.73168702859283,32.129506050860996,35.73168702859283,32.129506050860996,23.529554172365174,22.81676163025868,17.0,0.0 
 08/17  14:00:00,16.0,72.0,18.0880417464898,84.06248986179112,22.892390460643256,42.3862391080364,27.129249448384567,85.19456311034308,19.892272797217473,67.43929641586092,18.45759299942789,53.0517767708272,22.727799438595586,42.80944636866642,0.0,0.0,27.515316232017714,27.515316232017714,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.05724183225698,35.05724183225698,0.0,16.0,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,35.73168702859283,35.73168702859283,27.129249448384567,18.45759299942789,35.73168702859283,35.73168702859283,32.06464647291031,32.06464647291031,35.73168702859283,35.73168702859283,35.73168702859283,32.06464647291031,35.73168702859283,32.06464647291031,22.892390460643256,22.727799438595586,16.0,0.0 
 08/17  15:00:00,16.0,71.0,18.283731424664275,83.03526773101706,22.319877127757422,44.201839051763784,27.3816460290374,87.54692522312408,20.484494278206945,65.0134075820076,18.614432123721183,52.7917749566715,23.316169511067777,41.611014575562336,0.0,0.0,27.515316232017714,27.515316232017714,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,0.0,16.0,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,31.870067473695464,35.73168702859283,35.73168702859283,27.3816460290374,18.614432123721183,35.73168702859283,35.73168702859283,31.999786806817227,31.999786806817227,35.73168702859283,35.73168702859283,35.73168702859283,31.999786806817227,35.73168702859283,31.999786806817227,22.319877127757422,23.316169511067777,16.0,0.0 
 08/17  16:00:00,15.0,77.0,18.44704126397749,82.18891840471863,21.876356917578974,45.76086631407934,27.07640444808201,92.39130998182458,20.996021398481673,62.997091130956264,18.685118577000228,52.83726914381646,23.991272192102436,40.26080127876743,10672.958656720608,0.2667285608145056,31.929425542794206,25.32353759520115,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.05724183225698,35.05724183225698,824.9381185109803,5.209567881145914,30.87015257696495,30.87015257696495,30.87015257696495,33.5600166967603,33.5600166967603,34.891665586973616,32.09480380311872,27.07640444808201,18.685118577000228,34.891665586973616,34.891665586973616,33.44586895642507,33.44586895642507,32.09480380311872,34.891665586973616,34.891665586973616,26.839981008832012,34.891665586973616,33.44586895642507,21.876356917578974,23.991272192102436,15.0,2969777.226639529 
 08/17  17:00:00,14.0,82.0,18.591747920569347,81.44717434699658,21.958221738301457,45.73620556556946,26.11560941192721,99.3233533921361,21.526588576415012,60.980402436858505,18.664965647074503,53.07399169334116,24.465396270443364,39.30920394082996,14066.929392604554,0.3534794914220793,36.12995842791153,26.32498887182478,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,1173.128931568835,-0.7469514268264414,32.65673612373685,32.65673612373685,32.65673612373685,36.69144068183728,36.69144068183728,36.59477547511622,32.738208666710875,26.11560941192721,18.664965647074503,36.59477547511622,36.59477547511622,36.12995842791153,36.12995842791153,32.738208666710875,36.59477547511622,36.59477547511622,26.32498887182478,36.59477547511622,36.12995842791153,21.958221738301457,24.465396270443364,14.0,4223264.1536478065 
 08/17  18:00:00,13.2,87.0,18.618800181269673,81.38925573335001,22.673146884381215,43.99165282224947,24.64073363519195,100.0,21.67801671691232,60.47673954772626,18.437151284679818,54.03003582715634,23.472483820613448,41.92287614219867,2802.9614380717385,0.06193291607060217,39.71313810832218,37.54768238660771,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,202.66196291645812,10.430296206194045,36.32900424584977,36.32900424584977,36.32900424584977,37.08258823089123,37.08258823089123,39.980526238209166,39.26678491126563,24.64073363519195,18.437151284679818,39.980526238209166,39.980526238209166,37.29125749824457,37.29125749824457,39.26678491126563,39.980526238209166,39.980526238209166,35.1258017765301,39.980526238209166,37.29125749824457,22.673146884381215,23.472483820613448,13.200000000000001,729583.0664992492 
 08/17  19:00:00,12.0,94.0,18.52191339710352,81.88481498801531,23.33752119500938,42.48356492060838,23.25860630320864,100.0,21.51351174731218,61.08855105353192,18.097173757082768,55.413551621091905,22.205220870778213,45.510654262147625,0.0,0.0,39.71313810832218,39.71313810832218,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,0.0,0.0,35.057241832256985,35.057241832256985,0.0,12.000000000000002,36.353235288614044,36.353235288614044,36.353235288614044,36.353235288614044,36.353235288614044,39.99999218917562,39.99999218917562,23.25860630320864,18.097173757082768,39.99999218917562,39.99999218917562,36.65948741845615,36.65948741845615,39.99999218917562,39.99999218917562,39.99999218917562,36.65948741845615,39.99999218917562,36.65948741845615,23.33752119500938,22.205220870778213,12.000000000000002,0.0 
 08/17  20:00:00,12.0,94.0,18.38658799074646,82.6639131111545,23.270584568865956,42.72643152515353,22.199388417197387,100.0,21.17590900426201,62.42764145215599,17.857760803319906,56.33824952646398,21.036440079556094,48.968690128118325,0.0,0.0,39.71313810832218,39.71313810832218,0.0,0.0,28.144025732197964,28.144025732197964,0.0,0.0,0.0,0.0,14646.955155576725,0.7374,31.20495967685908,27.64091393409067,1064.487346827569,1.1153907190738233,28.2119264440033,28.2119264440033,28.2119264440033,31.23851656971288,31.23851656971288,32.34346978706134,28.908930097886866,22.199388417197387,17.857760803319906,32.34346978706134,32.34346978706134,31.590208858649323,31.590208858649323,28.908930097886866,32.34346978706134,32.34346978706134,31.590208858649323,32.34346978706134,28.026163115880912,23.270584568865956,21.036440079556094,12.0,3832154.448579248 
 08/17  21:00:00,11.1,99.0,18.20033137924831,83.63629377077567,22.764222863304212,44.06191481999912,21.17156954969392,99.99999999999999,20.70100214671299,64.27792498710716,17.614466365043747,57.21407802232528,20.880182755104485,49.43975164501585,0.0,0.0,39.71313810832217,39.71313810832217,8881.233776074483,0.3266612789800407,27.57245025296971,23.232969522063584,0.0,0.0,0.0,0.0,9083.219610331158,0.6625387210199593,28.681428899080906,25.561848969208363,1473.4359765022723,-3.3632075852347922,24.4008088083609,24.4008088083609,24.4008088083609,28.435749103019944,28.435749103019944,28.46791737649864,24.349529905376663,21.17156954969392,17.614466365043747,28.46791737649864,28.46791737649864,24.34194816817478,28.681428899080906,24.349529905376663,28.46791737649864,28.46791737649864,28.681428899080906,28.46791737649864,25.561848969208363,22.764222863304212,20.880182755104485,11.1,5304369.515408181 
 08/17  22:00:00,11.0,98.0,18.001643423814805,84.68718059537353,21.96272385493081,46.26575072675738,20.55672776299664,99.99999999999999,20.19022714294275,66.33705859472927,17.402011902463176,57.98665691072581,21.592967059238347,47.32576193663974,324.643863842707,0.013688118887486788,35.44240495921609,33.55080064073236,12714.601819894713,0.5235082841922711,27.290193748384333,21.45619127433784,0.0,0.0,0.0,0.0,4708.643012945429,0.45500359692024206,27.290193748384333,24.82046056801029,1533.1135249120168,-3.4102413317391926,23.02779998146296,23.02779998146296,23.02779998146296,27.062708330981952,27.062708330981952,27.060609539286816,23.01035405394178,20.55672776299664,17.402011902463176,27.060609539286816,27.060609539286816,21.45619127433784,27.290193748384333,23.01035405394178,27.060609539286816,27.060609539286816,25.39858942990061,27.060609539286816,24.82046056801029,21.96272385493081,21.592967059238347,11.0,5519208.68968326 
 08/17  23:00:00,11.0,100.0,17.8480534106366,85.50982456979523,20.96600109187976,49.297001466841735,20.471123572630876,99.99999999999999,19.68658811830337,68.44011968718564,17.197208008110763,58.857093615329944,21.68705493345702,47.167140111570404,6926.277964417601,0.38532748078227785,26.799297284212813,22.497316517263723,8258.696125666274,0.38532748078227785,26.799297284212813,21.67015859762347,0.0,0.0,0.0,0.0,2891.1761130219716,0.22154503843544426,26.799297284212813,23.673250920361735,1561.633149393481,-3.378881023137092,22.462107646170438,22.462107646170438,22.462107646170438,26.496797573340032,26.496797573340032,26.499941643182026,22.440196083258673,20.471123572630876,17.197208008110763,26.499941643182026,26.499941643182026,21.67015859762347,26.799297284212813,22.440196083258673,26.499941643182026,26.499941643182026,22.497316517263723,26.499941643182026,23.673250920361735,20.96600109187976,21.68705493345702,11.0,5621879.337816533 
 08/17  24:00:00,10.2,100.0,17.737592553613304,86.10701383370728,20.806993268825522,49.8381656117367,20.579412341715702,100.0,19.293750648086466,70.13274383213275,17.01369275138637,59.64196461999971,21.540978555505703,47.64660424666476,5714.669572220599,0.36355306349086103,27.13972413036246,23.375114237784626,8303.361188271381,0.36355306349086103,27.13972413036246,21.671468633509143,0.0,0.0,0.0,0.0,4163.708388110979,0.26509387301827797,27.13972413036246,23.37482977797314,1546.0187532441496,-4.20492027452095,22.768983056441435,22.768983056441435,22.768983056441435,26.803791472383274,26.803791472383274,26.798282543918337,22.755231439203534,20.579412341715702,17.01369275138637,26.798282543918337,26.798282543918337,21.671468633509143,27.13972413036246,22.755231439203534,26.798282543918337,26.798282543918337,23.375114237784626,26.798282543918337,23.37482977797314,20.806993268825522,21.540978555505703,10.2,5565667.51167894 
