Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/18  01:00:00,10.0,100.0,17.636358089610038,86.65845748468979,20.830201074253328,49.79771324136635,20.643797335294554,100.0,18.881560339400313,71.95925752674202,16.85998414833326,60.33591536467526,21.32316092397925,48.316235786891966,5310.780418261682,0.3307333333333333,27.40142726804754,23.55942076021509,7905.300248151416,0.3307333333333333,27.40142726804754,21.682453292388992,0.0,0.0,0.0,0.0,5202.53729507799,0.3307333333333333,27.40142726804754,23.63772766641504,1535.6010311239622,-4.417531956727984,22.976311050741078,22.976311050741078,22.976311050741078,27.01119951907828,27.01119951907828,27.00831257449432,22.959867239673038,20.643797335294554,16.85998414833326,27.00831257449432,27.00831257449432,21.682453292388992,27.40142726804754,22.959867239673038,27.00831257449432,27.00831257449432,23.55942076021509,27.00831257449432,23.63772766641504,20.830201074253328,21.32316092397925,10.0,5528163.712046264 
 08/18  02:00:00,10.0,100.0,17.567734052189977,87.03450371678261,20.92325182122341,49.522330988555616,20.675300618059694,100.0,18.581925957881158,73.32061814576804,16.751746777382124,60.8043300014687,21.283791212064,48.44156125761446,5324.936513797814,0.3307333333333333,27.545414091913845,23.693193113004906,8057.438259466804,0.3307333333333333,27.545414091913845,21.716418268404183,0.0,0.0,0.0,0.0,5160.723989127825,0.3307333333333333,27.545414091913845,23.811989446237085,1529.8722792110393,-4.422966547956257,23.09127439579995,23.09127439579995,23.09127439579995,27.126207255573945,27.126207255573945,27.124353358214247,23.073866942548722,20.675300618059694,16.751746777382124,27.124353358214247,27.124353358214247,21.716418268404183,27.545414091913845,23.073866942548722,27.124353358214247,27.124353358214247,23.693193113004906,27.124353358214247,23.811989446237085,20.92325182122341,21.283791212064,10.0,5507540.205159741 
 08/18  03:00:00,9.4,100.0,17.50834983016636,87.36144484581092,20.996290121440204,49.300531188075844,20.68065639050227,100.0,18.33084061022552,74.48383785900985,16.654767004774538,61.19357398600954,21.27104783397521,48.4795048995239,5285.665446500111,0.3307333333333333,27.623444795385236,23.79964796672761,8102.245941919308,0.3307333333333333,27.623444795385236,21.76205560015545,0.0,0.0,0.0,0.0,5161.843428384905,0.3307333333333333,27.623444795385236,23.889224245245277,1526.0519244455302,-5.034597807667925,23.16831565055296,23.16831565055296,23.16831565055296,27.203278264504675,27.203278264504675,27.201983781744346,23.150309270709442,20.68065639050227,16.654767004774538,27.201983781744346,27.201983781744346,21.76205560015545,27.623444795385236,23.150309270709442,27.201983781744346,27.201983781744346,23.79964796672761,27.201983781744346,23.889224245245277,20.996290121440204,21.27104783397521,9.4,5493786.928003909 
 08/18  04:00:00,7.0,100.0,17.445887770103095,87.7931442428967,21.02405000132379,49.26338000103772,20.648705944056843,100.0,18.091695590931344,75.68547649170713,16.519762887305166,61.780970242630914,21.228985235437072,48.65108107846592,5258.657981916021,0.3307333333333333,27.679176253736593,23.87492751714708,8127.543086368596,0.3307333333333333,27.679176253736593,21.79950208131038,0.0,0.0,0.0,0.0,5168.169613510692,0.3307333333333333,27.679176253736593,23.940389135370932,1523.333889596681,-7.466666288823937,23.223312454180796,23.223312454180796,23.223312454180796,27.25829629975184,27.25829629975184,27.257372218192216,23.204939577942795,20.648705944056843,16.519762887305166,27.257372218192216,27.257372218192216,21.79950208131038,27.679176253736593,23.204939577942795,27.257372218192216,27.257372218192216,23.87492751714708,27.257372218192216,23.940389135370932,21.02405000132379,21.228985235437072,7.0,5484002.002548052 
 08/18  05:00:00,8.4,100.0,17.381008241783082,88.1538650156006,21.055973528223504,49.16583672316403,20.634795503541152,100.0,17.85218205999212,76.83480792483734,16.427772001657928,62.14068150351969,21.206719395698812,48.716616335656035,5239.710887207146,0.3307333333333333,27.71871121559577,23.928176476987243,8143.986795158645,0.3307333333333333,27.71871121559577,21.827152402076532,0.0,0.0,0.0,0.0,5174.103658778407,0.3307333333333333,27.71871121559577,23.9756383472729,1521.4118825000323,-6.0519142674395034,23.262296013433513,23.262296013433513,23.262296013433513,27.297294912545905,27.297294912545905,27.296639892809704,23.243655742112225,20.634795503541152,16.427772001657928,27.296639892809704,27.296639892809704,21.827152402076532,27.71871121559577,23.243655742112225,27.296639892809704,27.296639892809704,23.928176476987243,27.296639892809704,23.9756383472729,21.055973528223504,21.206719395698812,8.4,5477082.777000116 
 08/18  06:00:00,9.9,100.0,17.31880450563636,88.5012766610177,21.048848012392764,49.173862677013,20.620143908154056,100.0,17.637419064391377,77.88206419756042,16.36532847303697,62.446579298291574,21.158697979634226,48.846844488934344,5226.225473741832,0.3307333333333333,27.747934863141438,23.96716109012567,8155.046265639809,0.3307333333333333,27.747934863141438,21.848383610756215,0.0,0.0,0.0,0.0,5178.673485834773,0.3307333333333333,27.747934863141438,24.001561310636067,1519.990436442394,-4.533893852130591,23.29117702792179,23.29117702792179,23.29117702792179,27.32618707781989,27.32618707781989,27.32570180572634,23.272368670505983,20.620143908154056,16.36532847303697,27.32570180572634,27.32570180572634,21.848383610756215,27.747934863141438,23.272368670505983,27.32570180572634,27.32570180572634,23.96716109012567,27.32570180572634,24.001561310636067,21.048848012392764,21.158697979634226,9.9,5471965.571192618 
 08/18  07:00:00,10.0,100.0,17.262499581688804,88.90439871895762,21.021342347534514,49.29715633232533,20.59811825260623,100.0,17.4660207633756,78.80678474576254,16.305280388772854,62.892131697636735,21.101042740358263,49.05964977439376,5217.079346200826,0.3307333333333333,27.769361553704286,23.995208166941108,8161.973787514086,0.3307333333333333,27.769361553704286,21.86480481445304,0.0,0.0,0.0,0.0,5182.598320280189,0.3307333333333333,27.769361553704286,24.0201525222253,1518.9508705913408,-4.433725628827851,23.312326125015485,23.312326125015485,23.312326125015485,27.3473443434713,27.3473443434713,27.346988986560557,23.29338850120648,20.59811825260623,16.305280388772854,27.346988986560557,27.346988986560557,21.86480481445304,27.769361553704286,23.29338850120648,27.346988986560557,27.346988986560557,23.995208166941108,27.346988986560557,24.0201525222253,21.021342347534514,21.101042740358263,10.0,5468223.134128827 
 08/18  08:00:00,10.0,100.0,17.212590164397827,89.18565434754224,21.048600985255735,49.21200145033787,20.604161865265215,100.0,17.331176582002595,79.48133295153673,16.277712574354872,63.14438793260446,21.106615201304983,49.039892260327356,5211.052624574892,0.3307333333333333,27.784327878613244,24.014537060857176,8166.040177841779,0.3307333333333333,27.784327878613244,21.876833654763146,0.0,0.0,0.0,0.0,5186.044536732711,0.3307333333333333,27.784327878613244,24.032628465168177,1518.2280421474245,-4.4344113603152575,23.327045028531973,23.327045028531973,23.327045028531973,27.3620689307911,27.3620689307911,27.36182161698656,23.3079997269295,20.604161865265215,16.277712574354872,27.36182161698656,27.36182161698656,21.876833654763146,27.784327878613244,23.3079997269295,27.36182161698656,27.36182161698656,24.014537060857176,27.36182161698656,24.032628465168177,21.048600985255735,21.106615201304983,10.0,5465620.951730728 
 08/18  09:00:00,9.8,100.0,17.174215308769135,89.49040991845496,21.097068308922573,49.073871778453736,20.647999593457637,100.0,17.23232062992546,80.05853651410003,16.30497429318876,63.21524166948135,21.13920070120051,48.949714193382846,5206.485079593829,0.3307333333333333,27.797134652924534,24.030650411747263,8168.724947697378,0.3307333333333333,27.797134652924534,21.88770183680014,0.0,0.0,0.0,0.0,5188.337080480326,0.3307333333333333,27.797134652924534,24.04377906795677,1517.6027063616627,-4.637897386312666,23.339787688593184,23.339787688593184,23.339787688593184,27.37481651705818,27.37481651705818,27.374602408914438,23.320710438834723,20.647999593457637,16.30497429318876,27.374602408914438,27.374602408914438,21.88770183680014,27.797134652924534,23.320710438834723,27.374602408914438,27.374602408914438,24.030650411747263,27.374602408914438,24.04377906795677,21.097068308922573,21.13920070120051,9.8,5463369.7429019855 
 08/18  10:00:00,10.0,93.0,17.15478533977991,89.60057749763465,21.237056909641954,48.43590834478236,20.783020612259584,100.0,17.183254990631273,80.3075757993012,16.45078708485839,62.638407485179805,21.25899140943267,48.37311378428944,5202.970732021102,0.3307333333333333,27.813554956469332,24.049616020582278,8169.62037774627,0.3307333333333333,27.813554956469332,21.90347899890756,0.0,0.0,0.0,0.0,5189.9720222376745,0.3307333333333333,27.813554956469332,24.059019561826325,1516.7889472026009,-4.4501347331744725,23.356382449964975,23.356382449964975,23.356382449964975,27.391417681113918,27.391417681113918,27.391138848372922,23.337371527105383,20.783020612259584,16.45078708485839,27.391138848372922,27.391138848372922,21.90347899890756,27.813554956469332,23.337371527105383,27.391138848372922,27.391138848372922,24.049616020582278,27.391138848372922,24.059019561826325,21.237056909641954,21.25899140943267,10.0,5460440.209929363 
 08/18  11:00:00,10.0,100.0,17.161181100937334,89.5642978038206,21.46117414426379,47.659708977376084,20.995109918123465,100.0,17.20422142655409,80.20105093423705,16.68821965868494,61.73771185956116,21.45851803380997,47.669554668930594,5199.675387075415,0.3307333333333333,27.84103656617777,24.079486495965533,8168.6365947527,0.3307333333333333,27.84103656617777,21.931680064249544,0.0,0.0,0.0,0.0,5191.467530549789,0.3307333333333333,27.84103656617777,24.085424224956654,1515.419165255927,-4.437274773889165,23.384348101044356,23.384348101044356,23.384348101044356,27.41939413867577,27.41939413867577,27.41892424678631,23.365530261723908,20.995109918123465,16.68821965868494,27.41892424678631,27.41892424678631,21.931680064249544,27.84103656617777,23.365530261723908,27.41892424678631,27.41892424678631,24.079486495965533,27.41892424678631,24.085424224956654,21.46117414426379,21.45851803380997,10.0,5455508.994921338 
 08/18  12:00:00,10.4,100.0,17.193433968823392,89.3815816432311,21.611383793890603,47.3674091554211,21.191530829529977,100.0,17.29483888191079,79.74247276630038,16.912421699587817,61.11075613381001,21.5932687093347,47.4217003325525,5196.77801392541,0.3307333333333333,27.88235687815919,24.12291025995939,8166.3763708454035,0.3307333333333333,27.88235687815919,21.974647149543838,0.0,0.0,0.0,0.0,5193.2746049145735,0.3307333333333333,27.88235687815919,24.125444691702032,1513.3704481565292,-4.033732710932387,23.426250477641055,23.426250477641055,23.426250477641055,27.461312689167393,27.461312689167393,27.46060862622982,23.40766736706842,21.191530829529977,16.912421699587817,27.46060862622982,27.46060862622982,21.974647149543838,27.88235687815919,23.40766736706842,27.46060862622982,27.46060862622982,24.12291025995939,27.46060862622982,24.125444691702032,21.611383793890603,21.5932687093347,10.4,5448133.613363505 
 08/18  13:00:00,11.0,100.0,17.242256223564233,89.10579649885658,21.83019941171174,47.037277359191194,21.428803394642888,100.0,17.428887837195685,79.06949155012444,17.166413032665197,60.45097103433533,21.814370149372056,47.08426260780259,4598.7078170860605,0.29766915878697975,27.671570730260342,23.975212269001933,8868.908459929466,0.382986033659112,27.671570730260342,22.13093830117915,0.0,0.0,0.0,0.0,4748.471244658963,0.31154480755390823,27.671570730260342,24.024825705610482,1519.5389014175446,-3.419413226912777,23.30036030469699,23.30036030469699,23.30036030469699,27.33537390392378,27.33537390392378,27.337489168646744,23.27890672238139,21.428803394642888,17.166413032665197,27.337489168646744,27.337489168646744,22.13093830117915,27.671570730260342,23.27890672238139,27.337489168646744,27.337489168646744,23.975212269001933,27.337489168646744,24.024825705610482,21.83019941171174,21.814370149372056,11.0,5470340.045103161 
 08/18  14:00:00,10.0,100.0,17.30100268838352,88.77521960798549,21.932551839074996,46.89151075222137,21.62335780546486,100.0,17.58788146087998,78.27953651371008,17.332631130438052,60.02611049762759,21.940906986192807,46.86889367556357,3121.8365014257506,0.19694896982280066,27.164943746365854,23.37232599176357,11062.971291122245,0.5799419537005701,27.164943746365854,22.60068883871324,0.0,0.0,0.0,0.0,3317.518191116306,0.2153090764766293,27.164943746365854,23.478279323860296,1535.9561440764478,-4.417791524481123,22.969206122764337,22.969206122764337,22.969206122764337,27.00409184766733,27.00409184766733,27.00965605289287,22.944295308428973,21.62335780546486,17.332631130438052,27.00965605289287,27.00965605289287,22.60068883871324,27.164943746365854,22.944295308428973,27.00965605289287,27.00965605289287,23.37232599176357,27.00965605289287,23.478279323860296,21.932551839074996,21.940906986192807,10.0,5529442.118675212 
 08/18  15:00:00,10.0,100.0,17.357532448335554,88.37161071248154,21.885961386212966,47.00743984622618,21.806501717004956,100.0,17.745054871964985,77.4312680128753,17.414189104678186,59.770539419534266,21.92391012472933,46.899837218605136,2436.588688226323,0.13263006364292731,27.07053795663711,22.674870374080044,12147.403922949668,0.7406292113339,27.07053795663711,23.14619249108359,0.0,0.0,0.0,0.0,2142.6052998545106,0.11620050235046346,27.07053795663711,22.658707996934645,1532.1229838759266,-4.42122953392324,23.04602758723931,23.04602758723931,23.04602758723931,27.08094298308133,27.08094298308133,27.07965219331115,23.028145861088365,21.806501717004956,17.414189104678186,27.07965219331115,27.07965219331115,23.14619249108359,27.07053795663711,23.028145861088365,27.07965219331115,27.07965219331115,22.674870374080044,27.07965219331115,22.658707996934645,21.885961386212966,21.92391012472933,10.0,5515642.741953336 
 08/18  16:00:00,10.0,100.0,17.40216660620294,88.1226100363469,21.70396417128594,47.5138164670201,21.926901390283707,100.0,17.885735271593806,76.7480156923969,17.38914144468183,59.9345448453462,21.73593194111487,47.42213727469822,4896.335608153621,0.28370460900969247,27.131670554651915,23.002259542708394,7782.511683746429,0.439954102540323,27.131670554651915,22.899182563569624,0.0,0.0,0.0,0.0,3916.0270695615995,0.20908220959111662,27.131670554651915,22.650288929268612,1527.0862378285549,-4.426007784402762,23.147427827601064,23.147427827601064,23.147427827601064,27.18238237056793,27.18238237056793,27.180678597123915,23.129845756759124,21.926901390283707,17.38914144468183,27.180678597123915,27.180678597123915,22.899182563569624,27.131670554651915,23.129845756759124,27.180678597123915,27.180678597123915,23.002259542708394,27.180678597123915,22.650288929268612,21.70396417128594,21.73593194111487,10.0,5497510.456182797 
 08/18  17:00:00,10.0,93.0,17.425475743448853,87.99289263796246,21.528732073714554,47.80448214586187,21.83677790693497,100.0,17.963151326272275,76.37491263816823,17.23790826539019,60.472065628007776,21.4987814462368,47.893239393983116,7227.016342608199,0.4638749065194323,27.852672156133092,24.125096236660966,2849.555704591677,0.11454225286223095,27.852672156133092,21.900441243821874,0.0,0.0,0.0,0.0,7042.502536893696,0.41378284061833676,27.852672156133092,23.78053051244662,1498.4653589480881,-4.467350171103572,23.7338810980029,23.7338810980029,23.7338810980029,27.76906210907717,27.76906210907717,27.759208250695526,23.724579829821494,21.83677790693497,17.23790826539019,27.759208250695526,27.759208250695526,21.900441243821874,27.852672156133092,23.724579829821494,27.759208250695526,27.759208250695526,24.125096236660966,27.759208250695526,23.78053051244662,21.528732073714554,21.4987814462368,10.0,5394475.292213118 
 08/18  18:00:00,9.6,100.0,17.417042576231637,87.95331806275249,21.432278791788228,47.906590508845085,21.465899485696553,100.0,17.951131273252805,76.35763546440465,16.98197238102491,61.40101225183412,21.349518499899084,48.151194163069825,5971.5969633493205,0.37660016234418753,28.30242738488627,24.516644331939396,6124.430467531055,0.2264354556828344,28.30242738488627,21.618313805355925,0.0,0.0,0.0,0.0,6334.126148535279,0.3891643819729782,28.30242738488627,24.412737656862042,1491.5503191452767,-4.864896903554891,23.88164782523069,23.88164782523069,23.88164782523069,27.916885909439266,27.916885909439266,27.920374099600206,23.85827627610395,21.465899485696553,16.98197238102491,27.920374099600206,27.920374099600206,21.618313805355925,28.30242738488627,23.85827627610395,27.920374099600206,27.920374099600206,24.516644331939396,27.920374099600206,24.412737656862042,21.432278791788228,21.349518499899084,9.6,5369581.148922997 
 08/18  19:00:00,10.0,100.0,17.38017675059842,88.24518427090861,21.43623825244673,47.90418038856507,21.168862165213305,100.0,17.861904542270274,76.8632765695136,16.767739138950503,62.34688933913548,21.345931469138847,48.17092115395751,5032.658687894247,0.3307333333333333,27.97233989750132,24.3316359546859,8438.908440512321,0.3307333333333333,27.97233989750132,21.86750165239338,0.0,0.0,0.0,0.0,5086.635555977992,0.3307333333333333,27.97233989750132,24.292588244789336,1508.984065785359,-4.443180917896543,23.51627179090737,23.51627179090737,23.51627179090737,27.55136876577614,27.55136876577614,27.551536947626555,23.497241950622872,21.168862165213305,16.767739138950503,27.551536947626555,27.551536947626555,21.86750165239338,27.97233989750132,23.497241950622872,27.551536947626555,27.551536947626555,24.3316359546859,27.551536947626555,24.292588244789336,21.43623825244673,21.345931469138847,10.0,5432342.636827293 
 08/18  20:00:00,9.0,100.0,17.335592582692403,88.49429119895737,21.41543904170957,47.83877380022934,20.998361079677643,100.0,17.740747628550835,77.45229266328211,16.608056768647156,62.969177476890216,21.340981172086018,48.05843808288606,5145.345817788945,0.3307333333333333,27.951051961405188,24.228824602054146,8235.688215764138,0.3307333333333333,27.951051961405188,21.993220343204,0.0,0.0,0.0,0.0,5189.148811026082,0.3307333333333333,27.951051961405188,24.19713679998552,1510.1278338220388,-5.455273423404927,23.49275781932018,23.49275781932018,23.49275781932018,27.527845713280662,27.527845713280662,27.52824080588874,23.473060581747887,20.998361079677643,16.608056768647156,27.52824080588874,27.52824080588874,21.993220343204,27.951051961405188,23.473060581747887,27.52824080588874,27.52824080588874,24.228824602054146,27.52824080588874,24.19713679998552,21.41543904170957,21.340981172086018,9.0,5436460.20175934 
 08/18  21:00:00,8.8,100.0,17.288358974308284,88.84625227965556,21.34739968787364,47.81459155932538,20.87946908065701,100.0,17.598683028577152,78.22619297124429,16.473557068390022,63.477167334047344,21.28983251501582,47.984501170868214,5170.52706595509,0.3307333333333333,27.944281834807878,24.203836736178378,8196.342189034809,0.3307333333333333,27.944281834807878,22.01491185441839,0.0,0.0,0.0,0.0,5200.655935414076,0.3307333333333333,27.944281834807878,24.182041011940292,1510.441037009201,-5.6577025862738335,23.486323883336418,23.486323883336418,23.486323883336418,27.52140929321781,27.52140929321781,27.52151739917004,23.466929867512352,20.87946908065701,16.473557068390022,27.52151739917004,27.52151739917004,22.01491185441839,27.944281834807878,23.466929867512352,27.52151739917004,27.52151739917004,24.203836736178378,27.52151739917004,24.182041011940292,21.34739968787364,21.28983251501582,8.8,5437587.733233123 
 08/18  22:00:00,9.0,100.0,17.24061559778847,89.11505209076076,21.306205750177234,47.67943440873414,20.810455053076446,100.0,17.45049407186446,78.96161674354775,16.384530519616526,63.739152565716964,21.26258364927347,47.80798077138191,5181.4786769150905,0.3307333333333333,27.93558010286685,24.187210860437528,8184.5287186864125,0.3307333333333333,27.93558010286685,22.014753708350284,0.0,0.0,0.0,0.0,5202.643263409459,0.3307333333333333,27.93558010286685,24.171900040883706,1510.8757869737096,-5.4547490763447595,23.477396646347135,23.477396646347135,23.477396646347135,27.512478608809083,27.512478608809083,27.512628608363592,23.457954869890507,20.810455053076446,16.384530519616526,27.512628608363592,27.512628608363592,22.014753708350284,27.93558010286685,23.457954869890507,27.512628608363592,27.512628608363592,24.187210860437528,27.512628608363592,24.171900040883706,21.306205750177234,21.26258364927347,9.0,5439152.833105355 
 08/18  23:00:00,9.0,100.0,17.195168046054555,89.37177156711276,21.24500635549729,47.614072869177306,20.750042687342994,100.0,17.31076832836811,79.66216110590051,16.3047653058246,63.965515900262496,21.212508600679506,47.70987524057204,5186.701920612307,0.3307333333333333,27.92539515571149,24.17324550086645,8180.692689339121,0.3307333333333333,27.92539515571149,22.007340923847423,0.0,0.0,0.0,0.0,5201.745340502058,0.3307333333333333,27.92539515571149,24.162362831376093,1511.3768010028953,-5.454273335524572,23.46711385266765,23.46711385266765,23.46711385266765,27.502191844243896,27.502191844243896,27.50236462048718,23.44764975202999,20.750042687342994,16.3047653058246,27.50236462048718,27.50236462048718,22.007340923847423,27.92539515571149,23.44764975202999,27.50236462048718,27.50236462048718,24.17324550086645,27.50236462048718,24.162362831376093,21.24500635549729,21.212508600679506,9.0,5440956.483610423 
 08/18  24:00:00,9.0,100.0,17.152647282891202,89.61271047682882,21.192203978953145,47.54190526340969,20.70217987599483,100.0,17.18360658162891,80.30578655713344,16.238490964403137,64.14112256500414,21.168234581996032,47.612614359701496,5189.816095668562,0.3307333333333333,27.91377874762686,24.15937415563792,8179.132023380507,0.3307333333333333,27.91377874762686,21.996850235903224,0.0,0.0,0.0,0.0,5200.593613338411,0.3307333333333333,27.91377874762686,24.151577509073952,1511.9468059525834,-5.453732083969767,23.45542174206879,23.45542174206879,23.45542174206879,27.49049522722681,27.49049522722681,27.490691683317014,23.435933966871698,20.70217987599483,16.238490964403137,27.490691683317014,27.490691683317014,21.996850235903224,27.91377874762686,23.435933966871698,27.490691683317014,27.490691683317014,24.15937415563792,27.490691683317014,24.151577509073952,21.192203978953145,21.168234581996032,9.0,5443008.501429301 
 08/19  01:00:00,9.0,100.0,17.113110544023584,89.8373951882123,21.221780795711066,47.35623528112051,20.697419940531457,100.0,17.06933173781902,80.88917052216046,16.221373650108212,64.16848687880885,21.204090204161073,47.40835277727046,5191.828826185449,0.3307333333333333,27.901585285093546,24.145722464293375,8178.269767970701,0.3307333333333333,27.901585285093546,21.985277103846503,0.0,0.0,0.0,0.0,5199.590027923232,0.3307333333333333,27.901585285093546,24.14010787066412,1512.5430549533785,-5.45316591222177,23.443198894926088,23.443198894926088,23.443198894926088,27.478267651341543,27.478267651341543,27.47847302540377,23.42370247960133,20.697419940531457,16.221373650108212,27.47847302540377,27.47847302540377,21.985277103846503,27.901585285093546,23.42370247960133,27.47847302540377,27.47847302540377,24.145722464293375,27.47847302540377,24.14010787066412,21.221780795711066,21.204090204161073,9.0,5445154.997832162 
 08/19  02:00:00,9.0,100.0,17.078814066996856,90.03281657622615,21.2281346464872,47.31564345011678,20.684928605532395,100.0,16.970157776015526,81.3993196762947,16.197742694056096,64.25545209843759,21.215134821346876,47.354072178509966,5192.397965769354,0.3307333333333333,27.891789214646483,24.135512906393707,8178.600010274428,0.3307333333333333,27.891789214646483,21.975239355449045,0.0,0.0,0.0,0.0,5198.010360881368,0.3307333333333333,27.891789214646483,24.13145279641547,1513.0154190425508,-5.452717376120743,23.433521120310225,23.433521120310225,23.433521120310225,27.468586133860192,27.468586133860192,27.46874874438842,23.414068352752736,20.684928605532395,16.197742694056096,27.46874874438842,27.46874874438842,21.975239355449045,27.891789214646483,23.414068352752736,27.46874874438842,27.46874874438842,24.135512906393707,27.46874874438842,24.13145279641547,21.2281346464872,21.215134821346876,9.0,5446855.508553183 
 08/19  03:00:00,9.2,100.0,17.048950960431107,90.20336436307399,21.22084984439879,47.340792278380356,20.669342197177606,100.0,16.884347071394735,81.84364684712531,16.1719078645421,64.36297635839409,21.211326179682345,47.369137604209484,5192.48871394997,0.3307333333333333,27.883701262897628,24.127357851534395,8179.4799019791,0.3307333333333333,27.883701262897628,21.96651258309702,0.0,0.0,0.0,0.0,5196.558678358712,0.3307333333333333,27.883701262897628,24.124413563191467,1513.4061482586487,-5.249775852805005,23.425519526921647,23.425519526921647,23.425519526921647,27.460581456180726,27.460581456180726,27.460715902549104,23.406094665940962,20.669342197177606,16.1719078645421,27.460715902549104,27.460715902549104,21.96651258309702,27.883701262897628,23.406094665940962,27.460715902549104,27.460715902549104,24.127357851534395,27.460715902549104,24.124413563191467,21.22084984439879,21.211326179682345,9.2,5448262.133731135 
 08/19  04:00:00,9.0,100.0,17.022499511367418,90.35472804980195,21.206278336590866,47.38971571634228,20.65023402362585,100.0,16.810733349680387,82.22699148896235,16.14268383813221,64.48589611296461,21.199310334519428,47.41065732151867,5192.395579210005,0.3307333333333333,27.87675241802985,24.120475132717253,8180.439969446652,0.3307333333333333,27.87675241802985,21.958867239148535,0.0,0.0,0.0,0.0,5195.352622870068,0.3307333333333333,27.87675241802985,24.11833595133892,1513.742586928829,-5.452026889574499,23.418632392247346,23.418632392247346,23.418632392247346,27.45369165496582,27.45369165496582,27.453807375896666,23.399226107734904,20.65023402362585,16.14268383813221,27.453807375896666,27.453807375896666,21.958867239148535,27.87675241802985,23.399226107734904,27.453807375896666,27.453807375896666,24.120475132717253,27.453807375896666,24.11833595133892,21.206278336590866,21.199310334519428,9.0,5449473.3129437845 
 08/19  05:00:00,9.0,100.0,16.998277231124973,90.4935882517849,21.190189466794614,47.43999194282142,20.631639530715216,100.0,16.745043627225684,82.57077446722305,16.115247325992033,64.60042081857092,21.185092231352893,47.45551133621963,5192.264700948714,0.3307333333333333,27.870342444529296,24.114158684688153,8181.325802891637,0.3307333333333333,27.870342444529296,21.951814618092424,0.0,0.0,0.0,0.0,5194.416089198044,0.3307333333333333,27.870342444529296,24.11260232921156,1514.0541622097278,-5.451731031432709,23.412256401087564,23.412256401087564,23.412256401087564,27.4473132086044,27.4473132086044,27.44742034083177,23.392858543997377,20.631639530715216,16.115247325992033,27.44742034083177,27.44742034083177,21.951814618092424,27.870342444529296,23.392858543997377,27.44742034083177,27.44742034083177,24.114158684688153,27.44742034083177,24.11260232921156,21.190189466794614,21.185092231352893,9.0,5450594.98395502 
 08/19  06:00:00,9.0,100.0,16.97586249055672,90.62230172256545,21.136294139110465,47.542971234741394,20.596514952378378,100.0,16.685597136208845,82.88327309513097,16.081274565071617,64.71597804363873,21.13257339790669,47.55449034094732,5192.137034765375,0.3307333333333333,27.86425722938176,24.108164724162023,8182.041439506264,0.3307333333333333,27.86425722938176,21.94520996184069,0.0,0.0,0.0,0.0,5193.703983078901,0.3307333333333333,27.86425722938176,24.10703116339945,1514.3504808735397,-5.451449660301471,23.40619457208267,23.40619457208267,23.40619457208267,27.441249038743457,27.441249038743457,27.4413508923905,23.38680194980072,20.596514952378378,16.081274565071617,27.4413508923905,27.4413508923905,21.94520996184069,27.86425722938176,23.38680194980072,27.4413508923905,27.4413508923905,24.108164724162023,27.4413508923905,24.10703116339945,21.136294139110465,21.13257339790669,9.0,5451661.731144743 
 08/19  07:00:00,9.0,100.0,16.95420127227528,90.74687884228354,21.135212673535165,47.51097366746236,20.58677084966637,100.0,16.630600370619568,83.17356262067865,16.06691114285155,64.75934835333415,21.132484992106274,47.51957607494171,5192.442102794247,0.3307333333333333,27.857226112272965,24.10091165892611,8182.095680337607,0.3307333333333333,27.857226112272965,21.938137626687414,0.0,0.0,0.0,0.0,5193.584129800653,0.3307333333333333,27.857226112272965,24.100085494191795,1514.6963459107255,-5.451121242119784,23.399121567409097,23.399121567409097,23.399121567409097,27.434173301789503,27.434173301789503,27.434292145692424,23.37971159326844,20.58677084966637,16.06691114285155,27.434292145692424,27.434292145692424,21.938137626687414,27.857226112272965,23.37971159326844,27.434292145692424,27.434292145692424,24.10091165892611,27.434292145692424,24.100085494191795,21.135212673535165,21.132484992106274,9.0,5452906.845278612 
 08/19  08:00:00,9.0,100.0,16.934992602355496,90.94667875817986,21.090787747783107,47.61141475033291,20.56055278637318,100.0,16.58268014369298,83.50930403780303,16.041758161287184,64.89120174693782,21.088789281316803,47.61787810532054,5192.396537363888,0.3307333333333333,27.851072055179447,24.094789456854237,8182.231924262719,0.3307333333333333,27.851072055179447,21.931883262219365,0.0,0.0,0.0,0.0,5193.230010496082,0.3307333333333333,27.851072055179447,24.09418650586617,1514.995155669379,-5.451022958652468,23.3930129318622,23.3930129318622,23.3930129318622,27.428062305992512,27.428062305992512,27.428164946126817,23.37361974164659,20.56055278637318,16.041758161287184,27.428164946126817,27.428164946126817,21.931883262219365,27.851072055179447,23.37361974164659,27.428164946126817,27.428164946126817,24.094789456854237,27.428164946126817,24.09418650586617,21.090787747783107,21.088789281316803,9.0,5453982.560409765 
 08/19  09:00:00,8.8,98.0,16.921196602932596,91.11555098735195,21.113999913831766,47.450418037269934,20.5938547112039,100.0,16.549585570456145,83.76735488711805,16.076135182218177,64.73967916118679,21.112529908477352,47.45528780402333,5192.697457399564,0.3307333333333333,27.84565302323636,24.08915176934703,8181.682257675661,0.3307333333333333,27.84565302323636,21.926860351021997,0.0,0.0,0.0,0.0,5193.306393458434,0.3307333333333333,27.84565302323636,24.088711252816374,1515.2589205303748,-5.657217892862908,23.38762232386623,23.38762232386623,23.38762232386623,27.422669618622802,27.422669618622802,27.422760194066523,23.368241124395134,20.5938547112039,16.076135182218177,27.422760194066523,27.422760194066523,21.926860351021997,27.84565302323636,23.368241124395134,27.422760194066523,27.422760194066523,24.08915176934703,27.422760194066523,24.088711252816374,21.113999913831766,21.112529908477352,8.8,5454932.113909349 
 08/19  10:00:00,10.0,100.0,16.930716406221716,91.06054099094838,21.366055829985076,46.71697601437684,20.84589500175536,100.0,16.577344011707922,83.61955307375266,16.29512567618919,63.84774176806475,21.299729807963608,46.90786386928407,5191.939946537805,0.3307333333333333,27.849514945719598,24.093562379496092,8179.5257202674275,0.3307333333333333,27.849514945719598,21.932283441526984,0.0,0.0,0.0,0.0,5193.86650484394,0.3307333333333333,27.849514945719598,24.092168668920003,1515.0501963034096,-4.438021042909925,23.3918879346208,23.3918879346208,23.3918879346208,27.42693687325198,27.42693687325198,27.42686520054874,23.37267149664769,20.84589500175536,16.29512567618919,27.42686520054874,27.42686520054874,21.932283441526984,27.849514945719598,23.37267149664769,27.42686520054874,27.42686520054874,24.093562379496092,27.42686520054874,24.092168668920003,21.366055829985076,21.299729807963608,10.0,5454180.706692275 
 08/19  11:00:00,11.4,97.0,17.001502004945166,90.65274740331478,22.016625909875444,45.185981797497654,21.65988191724184,97.42407553006478,16.777530168583898,82.56256424129103,16.800082829385588,62.01478243220016,21.70633835489676,46.04989852389048,2638.8074102396213,0.16430715608744778,27.595199152777194,24.982770045894824,9493.845659925486,0.4249621352397572,27.57332196611422,22.173485004685205,0.0,0.0,0.0,0.0,5542.971329400574,0.40293070867279507,27.57332196611422,24.236572480022218,1518.0796559121527,-3.0220623375762776,23.33027847100664,23.33027847100664,23.33027847100664,27.365303624357043,27.365303624357043,27.36549077053962,23.31096725774546,21.65988191724184,16.800082829385588,27.36549077053962,27.36549077053962,22.173485004685205,27.57332196611422,23.31096725774546,27.36549077053962,27.36549077053962,24.960892859231848,27.36549077053962,24.236572480022218,22.016625909875444,21.70633835489676,11.399999999999999,5465086.76128375 
 08/19  12:00:00,12.8,96.0,17.1454195638619,89.82989407341834,22.48014434792935,44.291753203467735,22.634706999491414,94.88257358200312,17.128279840890507,80.74597873848903,17.405214168988103,59.90792531951227,22.14690010745381,45.19883799751112,0.0,0.0,27.49097966318289,27.49097966318289,2760.783043968793,0.13311610756759903,27.66349536174519,26.422946284405192,0.0,0.0,0.0,0.0,1498.0107810742938,0.11493389243240099,27.66349536174519,26.88388230318344,376.6846738078635,9.196383601992693,23.5717952358307,23.5717952358307,23.5717952358307,24.580573944174304,24.580573944174304,27.594577288983253,26.587122878367563,22.634706999491414,17.405214168988103,27.594577288983253,27.594577288983253,23.592669584057468,24.833218661397467,26.587122878367563,27.594577288983253,27.594577288983253,24.833218661397467,27.594577288983253,24.053605602835717,22.48014434792935,22.14690010745381,12.8,1356064.8257083085 
 08/19  13:00:00,14.0,94.0,17.328466985035835,88.70840904955186,22.429688201834615,45.2705676044464,23.52611371870182,95.1101191832937,17.693434674103827,77.83701820040105,17.920061859600068,58.47656464925066,22.522710262782915,45.01439155545748,0.0,0.0,27.49097966318289,27.49097966318289,0.0,0.0,27.66349536174519,27.66349536174519,0.0,0.0,0.0,0.0,0.0,0.0,27.66349536174519,27.66349536174519,0.0,14.0,23.574888104548403,23.574888104548403,23.574888104548403,23.574888104548403,23.574888104548403,27.597631400618464,27.597631400618464,23.52611371870182,17.920061859600068,27.597631400618464,27.597631400618464,23.84515159948824,23.84515159948824,27.597631400618464,27.597631400618464,27.597631400618464,23.84515159948824,27.597631400618464,23.84515159948824,22.429688201834615,22.522710262782915,14.0,0.0 
 08/19  14:00:00,13.0,94.0,17.50250486267843,87.73790858910516,22.109068740515845,46.81186158019608,23.77688769575489,97.41875079148018,18.209178320900826,75.35058283049425,18.215834613428015,57.80960879685474,22.566893628597278,45.5255109406847,0.0,0.0,27.49097966318289,27.49097966318289,0.0,0.0,27.66349536174519,27.66349536174519,0.0,0.0,0.0,0.0,0.0,0.0,27.66349536174519,27.66349536174519,0.0,13.0,23.574888104548403,23.574888104548403,23.574888104548403,23.574888104548403,23.574888104548403,27.597631400618464,27.597631400618464,23.77688769575489,18.215834613428015,27.597631400618464,27.597631400618464,23.71001989841568,23.71001989841568,27.597631400618464,27.597631400618464,27.597631400618464,23.71001989841568,27.597631400618464,23.71001989841568,22.109068740515845,22.566893628597278,13.0,0.0 
 08/19  15:00:00,13.0,88.0,17.63763844008281,86.99262142889603,21.732598555115857,48.4752138879266,23.53907059375713,100.0,18.620478926816688,73.43195174860988,18.30472063993777,57.90189419860779,22.38044084621824,46.5984209036267,15184.526076035752,0.6451519101423766,30.371362663538,24.657464121100205,0.0,0.0,27.66349536174519,27.66349536174519,0.0,0.0,0.0,0.0,0.0,0.0,27.66349536174519,27.66349536174519,1369.1097567189267,-1.5613140568289152,26.664873418497134,26.664873418497134,26.664873418497134,30.70022192095262,30.70022192095262,30.636254109386,26.710115827355544,23.53907059375713,18.30472063993777,30.636254109386,30.636254109386,30.371362663538,30.371362663538,26.710115827355544,30.636254109386,30.636254109386,24.657464121100205,30.636254109386,30.371362663538,21.732598555115857,22.38044084621824,13.0,4928795.124188136 
 08/19  16:00:00,12.0,94.0,17.734728728348564,86.37681086211342,22.19427868435372,47.288938814183474,22.882746473874057,99.99999999999999,19.032497957833673,71.49490682549163,18.24175696174607,58.25527050669443,21.91773652231845,48.09477576045474,4974.385009528759,0.21413788363837818,33.98564368357013,32.133185755632944,0.0,0.0,27.66349536174519,27.66349536174519,0.0,0.0,0.0,0.0,5187.751230933767,0.1429461009347322,29.680331715349148,26.786259979889355,828.5675895471578,2.2128695836035224,30.221685119178897,30.221685119178897,30.221685119178897,32.911488157912515,32.911488157912515,34.16199013544491,31.546571634592535,22.882746473874057,18.24175696174607,34.16199013544491,34.16199013544491,32.827952370934725,32.827952370934725,31.546571634592535,34.16199013544491,34.16199013544491,30.975494442997544,34.16199013544491,29.93388063547493,22.19427868435372,21.91773652231845,12.0,2982843.3223697683 
 08/19  17:00:00,11.0,100.0,17.769738973520276,86.1863532340715,22.782359312306873,45.79498437909812,21.961314198088974,99.99999999999999,19.277302968261797,70.41172050110082,17.98936332029789,59.37146935487021,21.421308176166974,49.7570752657463,0.0,0.0,33.98564368357013,33.98564368357013,1248.8534313080672,0.031107839274038835,28.23137937794217,25.029851855934123,0.0,0.0,0.0,0.0,16508.25126472347,0.9175226704154978,30.615732010771275,26.317120370642826,1378.9539549343062,-3.552655982424381,26.43637503183907,26.43637503183907,26.43637503183907,30.471767665588523,30.471767665588523,30.553512889937146,26.334181263316367,21.961314198088974,17.98936332029789,30.553512889937146,30.553512889937146,27.41420448876323,30.615732010771275,26.334181263316367,30.553512889937146,30.553512889937146,30.615732010771275,30.553512889937146,26.317120370642826,22.782359312306873,21.421308176166974,11.0,4964234.237763503 
 08/19  18:00:00,10.6,97.0,17.741998309961943,86.33718642643092,22.73962889814127,45.928215624862844,20.865877620148964,99.99999999999999,19.208255716755346,70.71514379788603,17.63247463699894,60.8086946024322,21.937271367684954,48.227225468719,0.0,0.0,33.98564368357013,33.98564368357013,16320.724825694622,0.7917099648345254,26.423576459929162,21.38453471139612,0.0,0.0,0.0,0.0,1336.2663390866855,0.19978777300710657,26.423576459929162,24.98013852689703,1573.1919316075107,-3.780513542480415,22.243389014151123,22.243389014151123,22.243389014151123,26.277994507972195,26.277994507972195,26.337419431825587,22.16548266511267,20.865877620148964,17.63247463699894,26.337419431825587,26.337419431825587,21.38453471139612,26.423576459929162,22.16548266511267,26.337419431825587,26.337419431825587,26.423576459929162,26.337419431825587,24.98013852689703,22.73962889814127,21.937271367684954,10.6,5663490.953787039 
 08/19  19:00:00,10.0,100.0,17.68360265034884,86.6556838497089,22.220646902530657,47.34179605298648,20.67052452710032,100.0,19.027714811812956,71.51597269418397,17.307257229062216,62.09400397488129,21.878894070735946,48.33865440515925,0.0,0.0,33.98564368357013,33.98564368357013,14750.15450468104,0.8569406221042136,26.915383373621975,22.794675047309916,0.0,0.0,0.0,0.0,2093.898746173114,0.1352593778957864,26.915383373621975,23.200682968351476,1541.9115156381083,-4.412141716373152,22.85046187126499,22.85046187126499,22.85046187126499,26.885301745906936,26.885301745906936,26.86376178223972,22.853427618728784,20.67052452710032,17.307257229062216,26.86376178223972,26.86376178223972,22.794675047309916,26.915383373621975,22.853427618728784,26.86376178223972,26.86376178223972,26.915383373621975,26.86376178223972,23.200682968351476,22.220646902530657,21.878894070735946,10.0,5550881.45629719 
 08/19  20:00:00,10.0,100.0,17.606847594928325,87.16178151982291,21.386062123690582,49.79484793820668,20.91747974653993,99.9413476107345,18.757148398716584,72.8067314877388,17.058779352113046,63.14433037663801,21.556955913840035,49.27411728457028,4000.501387121652,0.21295939631600003,29.448878514673623,26.451637104316966,9391.245699994055,0.5170547461891083,27.231406497795405,22.74710488192906,0.0,0.0,0.0,0.0,4374.477317967976,0.26218585749489165,27.231406497795405,23.18966881114629,1536.1399599871384,-4.417815174747297,22.966568280409966,22.966568280409966,22.966568280409966,27.001452987147637,27.001452987147637,27.00168559396611,22.947132699441532,20.91747974653993,17.058779352113046,27.00168559396611,27.00168559396611,22.74710488192906,27.231406497795405,22.947132699441532,27.00168559396611,27.00168559396611,24.234165087438754,27.00168559396611,23.18966881114629,21.386062123690582,21.556955913840035,10.0,5530103.855953699 
 08/19  21:00:00,9.4,100.0,17.52951851819992,87.58826343509628,20.94899900278311,50.98292472935344,21.032220526172747,100.0,18.480426477067937,74.07909546278539,16.852773905316457,63.93110095428946,21.31138238627652,49.86066614636455,6092.59832743331,0.33726023691792445,27.399083561286748,23.075814613760713,7186.912326136444,0.33726023691792445,27.399083561286748,22.29959169735421,0.0,0.0,0.0,0.0,5129.215597596625,0.3176795261641512,27.399083561286748,23.534917896691194,1535.5645982913416,-5.026331817896788,22.97705049824676,22.97705049824676,22.97705049824676,27.011939252123085,27.011939252123085,27.009717877263874,22.959908393796333,21.032220526172747,16.852773905316457,27.009717877263874,27.009717877263874,22.29959169735421,27.399083561286748,22.959908393796333,27.009717877263874,27.009717877263874,23.075814613760713,27.009717877263874,23.534917896691194,20.94899900278311,21.31138238627652,9.4,5528032.553848829 
 08/19  22:00:00,10.0,100.0,17.456864335988644,87.99108148069324,20.79403422077924,51.30094252356015,21.03554521288125,100.0,18.22489808389286,75.2760558438895,16.70148273821323,64.52105951453889,21.170103205816957,50.128421610355176,5595.996796357636,0.3307333333333333,27.622758182689033,23.57445892887298,7639.094902931084,0.3307333333333333,27.622758182689033,22.096425105533797,0.0,0.0,0.0,0.0,5311.5865880894125,0.3307333333333333,27.622758182689033,23.780209159941613,1526.1273288765353,-4.427314199427956,23.166792120500688,23.166792120500688,23.166792120500688,27.20175414088645,27.20175414088645,27.198916104975044,23.15036439811613,21.03554521288125,16.70148273821323,27.198916104975044,27.198916104975044,22.096425105533797,27.622758182689033,23.15036439811613,27.198916104975044,27.198916104975044,23.57445892887298,27.198916104975044,23.780209159941613,20.79403422077924,21.170103205816957,10.0,5494058.383955527 
 08/19  23:00:00,10.0,100.0,17.39789482548704,88.31958599266167,20.8126585199068,51.09404082251745,20.98262069248469,100.0,18.01761068082993,76.26320520776854,16.599552275684964,64.93282242656645,21.127040624089602,50.115698206728865,5455.9143008132905,0.3307333333333333,27.708574726703695,23.7616312458712,7841.461739224884,0.3307333333333333,27.708574726703695,22.035867168372448,0.0,0.0,0.0,0.0,5262.106769784145,0.3307333333333333,27.708574726703695,23.90183641203697,1521.9678123136973,-4.43126035005046,23.251012231397553,23.251012231397553,23.251012231397553,27.2860067732544,27.2860067732544,27.284591668124396,23.233111608760204,20.98262069248469,16.599552275684964,27.284591668124396,27.284591668124396,22.035867168372448,27.708574726703695,23.233111608760204,27.284591668124396,27.284591668124396,23.7616312458712,27.284591668124396,23.90183641203697,20.8126585199068,21.127040624089602,10.0,5479084.12432931 
 08/19  24:00:00,10.2,100.0,17.34434407490581,88.61909767529112,20.937187062588006,50.641143606998554,20.95433509309703,100.0,17.834493541302656,77.14736786219252,16.554435026131337,65.11951786470324,21.18473844172268,49.876456154255514,5373.511570085914,0.3307333333333333,27.757463352383287,23.870141145782384,7948.3558921353,0.3307333333333333,27.757463352383287,22.007439375981825,0.0,0.0,0.0,0.0,5242.154958563885,0.3307333333333333,27.757463352383287,23.965167548218375,1519.5859272798614,-4.230797095278591,23.299403699757367,23.299403699757367,23.299403699757367,27.33441692452952,27.33441692452952,27.3336038288257,23.280916023327528,20.95433509309703,16.554435026131337,27.3336038288257,27.3336038288257,22.007439375981825,27.757463352383287,23.280916023327528,27.3336038288257,27.3336038288257,23.870141145782384,27.3336038288257,23.965167548218375,20.937187062588006,21.18473844172268,10.2,5470509.338207501 
 08/20  01:00:00,9.0,100.0,17.296330279512496,88.88861070693288,21.015593802778092,50.38437112469493,20.895810404627948,100.0,17.67400476529998,77.93174270973594,16.475837748566438,65.44753124583383,21.204624564174956,49.80251188272957,5320.541529341649,0.3307333333333333,27.790689653982067,23.941693311617694,8015.6826118741665,0.3307333333333333,27.790689653982067,21.99196918830891,0.0,0.0,0.0,0.0,5228.781379507898,0.3307333333333333,27.790689653982067,24.00807461493751,1517.9529885586803,-5.448214294979584,23.33264885333024,23.33264885333024,23.33264885333024,27.367674919548108,27.367674919548108,27.36711631908612,23.31391237162137,20.895810404627948,16.475837748566438,27.36711631908612,27.36711631908612,21.99196918830891,27.790689653982067,23.31391237162137,27.36711631908612,27.36711631908612,23.941693311617694,27.36711631908612,24.00807461493751,21.015593802778092,21.204624564174956,9.0,5464630.758811249 
 08/20  02:00:00,7.0,100.0,17.249993903425327,89.14958061891605,20.97744572551375,50.06993942376427,20.7801321376168,100.0,17.514604457703193,78.71968268518059,16.32028171155849,65.87413596968315,21.11868198616014,49.63681022826342,5284.504740870677,0.3307333333333333,27.81290746744483,23.989984988771408,8061.963504058473,0.3307333333333333,27.81290746744483,21.98071258576668,0.0,0.0,0.0,0.0,5219.368379402442,0.3307333333333333,27.81290746744483,24.037106010067887,1516.863800609221,-7.47330674199932,23.354855393516363,23.354855393516363,23.354855393516363,27.38989003497816,27.38989003497816,27.38951691044869,23.33593452820199,20.7801321376168,16.32028171155849,27.38951691044869,27.38951691044869,21.98071258576668,27.81290746744483,23.33593452820199,27.38951691044869,27.38951691044869,23.989984988771408,27.38951691044869,24.037106010067887,20.97744572551375,21.11868198616014,7.0,5460709.682193195 
 08/20  03:00:00,8.2,100.0,17.200211454086762,89.43092133535662,20.96342623341759,49.57472688493031,20.700508140095664,100.0,17.339613479964488,79.59500584356228,16.234072120134694,65.95525234522668,21.067505277337013,49.25795551373038,5259.883116521288,0.3307333333333333,27.823672458927923,24.018563746597287,8094.284362337348,0.3307333333333333,27.823672458927923,21.968099005124387,0.0,0.0,0.0,0.0,5213.230037770905,0.3307333333333333,27.823672458927923,24.052313552910007,1516.345001407938,-6.259711424171837,23.365441699372482,23.365441699372482,23.365441699372482,27.400480422712583,27.400480422712583,27.400302546822054,23.346325434877226,20.700508140095664,16.234072120134694,27.400302546822054,27.400302546822054,21.968099005124387,27.823672458927923,23.346325434877226,27.400302546822054,27.400302546822054,24.018563746597287,27.400302546822054,24.052313552910007,20.96342623341759,21.067505277337013,8.2,5458842.005068577 
 08/20  04:00:00,8.0,100.0,17.149965755170534,89.71588747264167,20.933949395035157,49.050057643640436,20.62813413298653,100.0,17.172601211042345,80.44062736256227,16.161930923490118,65.92558753216449,21.010101468444322,48.82015496931205,5242.410829072606,0.3307333333333333,27.82747676989837,24.03500856693255,8116.93594474006,0.3307333333333333,27.82747676989837,21.955517764849805,0.0,0.0,0.0,0.0,5208.810213409186,0.3307333333333333,27.82747676989837,24.059315945857705,1516.1619944329914,-6.462304468075187,23.369177400456348,23.369177400456348,23.369177400456348,27.40421757250199,27.40421757250199,27.404154803426533,23.349947425880018,20.62813413298653,16.161930923490118,27.404154803426533,27.404154803426533,21.955517764849805,27.82747676989837,23.349947425880018,27.404154803426533,27.404154803426533,24.03500856693255,27.404154803426533,24.059315945857705,20.933949395035157,21.010101468444322,8.0,5458183.179958769 
