Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/20  05:00:00,9.0,93.0,17.10215533446672,89.9879921786304,20.912180071252504,48.424287380534516,20.578129792500256,100.0,17.024311603190394,81.19991555290834,16.1148252012158,65.724111083124,20.96765343546755,48.258526855562685,5230.106437740972,0.3307333333333333,27.826250750441236,24.042683572860287,8132.7980490477175,0.3307333333333333,27.826250750441236,21.94281642141405,0.0,0.0,0.0,0.0,5205.831627491437,0.3307333333333333,27.826250750441236,24.06024447269961,1516.224800913067,-5.463084217099791,23.367895247618883,23.367895247618883,23.367895247618883,27.402934932485394,27.402934932485394,27.4029564756754,23.348581488991314,20.578129792500256,16.1148252012158,27.4029564756754,27.4029564756754,21.94281642141405,27.826250750441236,23.348581488991314,27.4029564756754,27.4029564756754,24.042683572860287,27.4029564756754,24.06024447269961,20.912180071252504,20.96765343546755,9.0,5458409.283287041 
 08/20  06:00:00,9.0,93.0,17.058777824564434,90.23566578900673,20.898335789084722,47.7897779498429,20.539943771432178,100.0,16.903585266996597,81.82401835122616,16.076672524224087,65.46469076443385,20.938679843150087,47.67049219165294,5221.357576595837,0.3307333333333333,27.822441598887988,24.045202838247725,8143.7438528389275,0.3307333333333333,27.822441598887988,21.931087772528482,0.0,0.0,0.0,0.0,5203.791059872217,0.3307333333333333,27.822441598887988,24.057910822116767,1516.4112643429703,-5.46290699528147,23.36408925046762,23.36408925046762,23.36408925046762,27.399127457672364,27.399127457672364,27.39919140792518,23.34473381096432,20.539943771432178,16.076672524224087,27.39919140792518,27.39919140792518,21.931087772528482,27.822441598887988,23.34473381096432,27.39919140792518,27.39919140792518,24.045202838247725,27.39919140792518,24.057910822116767,20.898335789084722,20.938679843150087,9.0,5459080.5516346935 
 08/20  07:00:00,9.0,93.0,17.020433369124582,90.45524764297491,20.886602310646342,47.21807569082622,20.508373057134204,100.0,16.805264108213173,82.33627511941161,16.042565955995887,65.19983326726438,20.915912637367814,47.13221097602012,5215.072114116673,0.3307333333333333,27.817322503662066,24.04462985903086,8151.452772002588,0.3307333333333333,27.817322503662066,21.920390449214008,0.0,0.0,0.0,0.0,5202.347787747406,0.3307333333333333,27.817322503662066,24.053834903841512,1516.6608924092352,-5.462669739430121,23.3589951292283,23.3589951292283,23.3589951292283,27.394031366761325,27.394031366761325,27.39411696057826,23.33961840402879,20.508373057134204,16.042565955995887,27.39411696057826,27.39411696057826,21.920390449214008,27.817322503662066,23.33961840402879,27.39411696057826,27.39411696057826,24.04462985903086,27.39411696057826,24.053834903841512,20.886602310646342,20.915912637367814,9.0,5459979.212673247 
 08/20  08:00:00,9.0,100.0,16.988369104470188,90.72817969500552,20.896106103087597,46.93687455647719,20.500746272147218,100.0,16.726104728805694,82.83244712120792,16.030540135235125,65.06490330940916,20.91334221771894,46.88641187102273,5210.4497647555245,0.3307333333333333,27.811965752473395,24.042616038040915,8156.918568663581,0.3307333333333333,27.811965752473395,21.91107810062139,0.0,0.0,0.0,0.0,5201.308576126513,0.3307333333333333,27.811965752473395,24.04922896750075,1516.9210428595559,-5.449379264678871,23.353687697983403,23.353687697983403,23.353687697983403,27.38872188730942,27.38872188730942,27.38881106519501,23.33430770205435,20.500746272147218,16.030540135235125,27.38881106519501,27.38881106519501,21.91107810062139,27.811965752473395,23.33430770205435,27.38881106519501,27.38881106519501,24.042616038040915,27.38881106519501,24.04922896750075,20.896106103087597,20.91334221771894,9.0,5460915.754294401 
 08/20  09:00:00,10.0,100.0,17.006313768928756,90.62502658279764,21.98077254081526,44.01342208199438,21.072004140680065,98.76720537413941,16.7286814164857,82.81890093174044,16.21686875804113,64.3065341660968,21.15069602884366,46.301032147231574,3158.3732998662313,0.20061857427039753,27.65625121863002,25.140842207260572,9249.302512662849,0.3957907128648012,27.701332948100017,22.077844789947058,0.0,0.0,0.0,0.0,5703.787519118555,0.3957907128648012,27.701332948100017,24.21681010812987,1517.0483981927398,-4.436125314498893,23.351264513174286,23.351264513174286,23.351264513174286,27.386297768235103,27.386297768235103,27.384550505627267,23.333904399967146,21.072004140680065,16.21686875804113,27.384550505627267,27.384550505627267,22.077844789947058,27.701332948100017,23.333904399967146,27.384550505627267,27.384550505627267,25.18592393673057,27.384550505627267,24.21681010812987,21.98077254081526,21.15069602884366,10.0,5461374.233493864 
 08/20  10:00:00,13.0,88.0,17.10172304080176,90.0788099877681,23.138105676370415,41.32107515575869,22.318425135692998,94.10949427757842,16.933705344373557,81.74808212037685,16.71167300543626,62.47342277101459,21.763428727213707,44.92020446848651,84.22125059939967,0.0037435186485967505,27.826662235805077,26.750096478809937,3733.4200954469547,0.1567120824418191,28.34206744528942,26.0106609640059,0.0,0.0,0.0,0.0,11166.482122551737,0.5543504593182873,31.466716671514135,26.196335977270593,1341.9603747231645,-1.587259146837674,27.7160736152632,27.7160736152632,27.7160736152632,31.7510926128426,31.7510926128426,31.597359661977578,27.85366981362108,22.318425135692998,16.71167300543626,31.597359661977578,31.597359661977578,29.135310190230612,31.466716671514135,27.85366981362108,31.597359661977578,31.597359661977578,30.390150914518998,31.597359661977578,26.196335977270593,23.138105676370415,21.763428727213707,13.0,4831057.349003392 
 08/20  11:00:00,16.0,77.0,17.269404034977338,89.04040158005319,23.939791985321243,40.17695101463964,23.600884688325937,91.24304819093702,17.33690683025776,79.6088784071113,17.268600999873897,60.75559219555845,22.590321307571166,43.58340900377019,0.0,0.0,27.826662235805077,27.826662235805077,0.0,0.0,28.470918747660505,28.470918747660505,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,16.0,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,36.645714168988825,36.645714168988825,23.600884688325937,17.268600999873897,36.645714168988825,36.645714168988825,33.15252589583626,33.15252589583626,36.645714168988825,36.645714168988825,36.645714168988825,33.15252589583626,36.645714168988825,33.15252589583626,23.939791985321243,22.590321307571166,16.0,0.0 
 08/20  12:00:00,19.0,64.0,17.491338923370254,87.80013772949533,24.08290139404677,40.42830772374786,25.43655272846596,84.17642587485282,18.03104805476813,76.19999992443591,17.812122038662793,59.08191447860552,23.436115089180277,42.02662635415214,0.0,0.0,27.82666223580507,27.82666223580507,0.0,0.0,28.4709187476605,28.4709187476605,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,19.0,32.80930713690972,32.80930713690972,32.80930713690972,32.80930713690972,32.80930713690972,36.64571416898882,36.64571416898882,25.43655272846596,17.812122038662793,36.64571416898882,36.64571416898882,33.26026924317893,33.26026924317893,36.64571416898882,36.64571416898882,36.64571416898882,33.26026924317893,36.64571416898882,33.26026924317893,24.08290139404677,23.436115089180277,19.0,0.0 
 08/20  13:00:00,20.0,56.0,17.73375469982469,86.38252206655999,23.54025048963507,42.02015302349726,26.453331054364824,82.10072377245729,18.801162294438065,72.5359150723528,18.253321009799066,57.59403941819202,23.7496686373916,41.486000458102275,0.0,0.0,27.826662235805077,27.826662235805077,0.0,0.0,28.4709187476605,28.4709187476605,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,20.0,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,36.645714168988825,36.645714168988825,26.453331054364824,18.253321009799066,36.645714168988825,36.645714168988825,33.067051839017466,33.067051839017466,36.645714168988825,36.645714168988825,36.645714168988825,33.067051839017466,36.645714168988825,33.067051839017466,23.54025048963507,23.7496686373916,20.0,0.0 
 08/20  14:00:00,22.0,46.0,17.978872881786057,85.0591261975859,23.066716050760384,43.27906167627867,27.200852271077245,81.6607803130932,19.577728588369666,69.10818160703658,18.637176933010366,56.26616652797999,23.89353994436692,41.16791412089569,0.0,0.0,27.826662235805074,27.826662235805074,0.0,0.0,28.470918747660498,28.470918747660498,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,22.0,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,36.64571416898882,36.64571416898882,27.200852271077245,18.637176933010366,36.64571416898882,36.64571416898882,33.002615729398094,33.002615729398094,36.64571416898882,36.64571416898882,36.64571416898882,33.002615729398094,36.64571416898882,33.002615729398094,23.066716050760384,23.89353994436692,22.0,0.0 
 08/20  15:00:00,22.0,44.0,18.21073088420337,83.82829129213458,22.66806039241294,44.16741284920994,27.504298203927345,85.0870444371199,20.335266335890957,65.93930580299336,18.91012885005867,55.254104363929045,24.29341570025163,40.038277353828775,0.0,0.0,27.826662235805074,27.826662235805074,0.0,0.0,28.470918747660498,28.470918747660498,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,22.0,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,36.64571416898882,36.64571416898882,27.504298203927345,18.91012885005867,36.64571416898882,36.64571416898882,33.002615729398094,33.002615729398094,36.64571416898882,36.64571416898882,36.64571416898882,33.002615729398094,36.64571416898882,33.002615729398094,22.66806039241294,24.29341570025163,22.0,0.0 
 08/20  16:00:00,22.0,43.0,18.41741368655214,82.74786466604576,22.349078494846356,44.631047433995924,27.30048779238479,90.28285913301293,20.999178934259348,63.29575297273199,19.119485605171423,54.34737763147537,25.045219346780428,37.938503241519314,0.0,0.0,27.826662235805074,27.826662235805074,0.0,0.0,28.470918747660498,28.470918747660498,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,22.0,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,32.80930713690973,36.64571416898882,36.64571416898882,27.30048779238479,19.119485605171423,36.64571416898882,36.64571416898882,33.002615729398094,33.002615729398094,36.64571416898882,36.64571416898882,36.64571416898882,33.002615729398094,36.64571416898882,33.002615729398094,22.349078494846356,25.045219346780428,22.0,0.0 
 08/20  17:00:00,19.0,64.0,18.574948050919318,81.93482989917248,21.88145947080291,46.08349151052829,26.381462519085236,98.98638302074912,21.463515517573953,61.51754805668498,19.092398910180552,54.526120980565416,25.368973084486722,37.34501452029601,11283.580862819741,0.31888047901240324,33.0740068039253,27.415384505932323,0.0,0.0,28.470918747660498,28.470918747660498,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,856.7061496788107,9.249359726439069,29.051786850700328,29.051786850700328,29.051786850700328,31.741733446619698,31.741733446619698,33.21806163469536,30.363067069448338,26.381462519085236,19.092398910180552,33.21806163469536,33.21806163469536,31.81253792854561,31.81253792854561,30.363067069448338,33.21806163469536,33.21806163469536,26.153915630552632,33.21806163469536,31.81253792854561,21.88145947080291,25.368973084486722,19.0,3084142.138843719 
 08/20  18:00:00,17.0,70.0,18.64039083109468,81.59966892746235,22.072762038648968,45.84932531973073,24.909556093001633,99.97970603207563,21.818603871540795,60.195983956978424,18.844355482404048,55.54440097954403,24.52501930561896,39.539410034364856,5158.0306338757355,0.1450518360275342,37.06264998835304,33.5731541943847,0.0,0.0,28.470918747660505,28.470918747660505,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,465.8819604793256,11.100666806885704,33.897667617355424,33.897667617355424,33.897667617355424,35.511549440595594,35.511549440595594,37.700655908610486,36.288362000718536,24.909556093001633,18.844355482404048,37.700655908610486,37.700655908610486,35.4540926223246,35.4540926223246,36.288362000718536,37.700655908610486,37.700655908610486,31.964596828356264,37.700655908610486,35.4540926223246,22.072762038648968,24.52501930561896,17.0,1677175.0577255723 
 08/20  19:00:00,16.0,72.0,18.576218263462625,81.92826018397281,22.705546885075186,44.58622377975615,23.523690035840215,100.0,21.782885580110467,60.32710870135372,18.492261629845594,57.07221181573381,23.1577135370134,43.388276517340174,0.0,0.0,37.554986348233655,37.554986348233655,0.0,0.0,28.470918747660505,28.470918747660505,0.0,0.0,0.0,0.0,0.0,0.0,39.17699473303148,39.17699473303148,0.0,16.0,34.51827097121573,34.51827097121573,34.51827097121573,34.51827097121573,34.51827097121573,38.33730523423359,38.33730523423359,23.523690035840215,18.492261629845594,38.33730523423359,38.33730523423359,34.8389908351609,34.8389908351609,38.33730523423359,38.33730523423359,38.33730523423359,34.8389908351609,38.33730523423359,34.8389908351609,22.705546885075186,23.1577135370134,16.0,0.0 
 08/20  20:00:00,16.0,68.0,18.45407151602204,82.5578241398793,22.639354776258074,44.956809512176605,22.434344523074294,100.0,21.51688407894421,61.31669050682543,18.23111064079191,58.18144167537471,21.625466373767374,47.834713569185425,0.0,0.0,37.554986348233655,37.554986348233655,0.0,0.0,28.470918747660505,28.470918747660505,0.0,0.0,0.0,0.0,14655.498343023793,0.6299484398252975,32.35011538932221,27.318171557513377,1079.0396472402037,4.324861877977034,28.13180251489513,28.13180251489513,28.13180251489513,31.36002974740814,31.36002974740814,32.37904270133744,28.818647916379092,22.434344523074294,18.23111064079191,32.37904270133744,32.37904270133744,31.583105928703112,31.583105928703112,28.818647916379092,32.37904270133744,32.37904270133744,31.583105928703112,32.37904270133744,26.551162096894277,22.639354776258074,21.625466373767374,16.0,3884542.730064733 
 08/20  21:00:00,14.6,74.0,18.288207318949553,83.5034124256176,22.185241305088084,46.26770937059786,21.408208269402778,99.99999999999999,21.13178838664958,62.84347176071296,17.965571689346106,59.26648900783003,21.929317442342203,46.99613807343866,0.0,0.0,37.554986348233655,37.554986348233655,11053.333375751983,0.5042607311024289,27.40741112549656,23.684399635739283,0.0,0.0,0.0,0.0,6150.409182058544,0.3825734496236083,28.982670248697417,26.047465528935685,1457.6045037020663,0.10799013631873794,24.91124964319049,24.91124964319049,24.91124964319049,28.94602409511551,28.94602409511551,29.002873950886855,24.834149033361705,21.408208269402778,17.965571689346106,29.002873950886855,29.002873950886855,25.25965875894014,28.982670248697417,24.834149033361705,29.002873950886855,29.002873950886855,28.982670248697417,29.002873950886855,26.047465528935685,22.185241305088084,21.929317442342203,14.599999999999998,5247376.2133274395 
 08/20  22:00:00,13.0,88.0,18.105351930681607,84.38506183487056,21.349068024332613,48.88387456615337,20.809844869401914,99.99999999999999,20.69432865434446,64.49414537554225,17.69955848533268,60.402339765594164,22.067182085963964,46.782785307976184,7299.825762133885,0.4836430176875227,26.40160428042998,22.79024795397295,10519.466877524064,0.5085569823124774,26.40160428042998,21.451091884143082,0.0,0.0,0.0,0.0,0.0,0.0,26.46051734700763,26.46051734700763,1579.6977305602013,-1.361521567559695,22.112839532409772,22.112839532409772,22.112839532409772,26.14739461495812,26.14739461495812,26.13815759652345,22.104363113273735,20.809844869401914,17.69955848533268,26.13815759652345,26.13815759652345,21.451091884143082,26.40160428042998,22.104363113273735,26.13815759652345,26.13815759652345,22.79024795397295,26.13815759652345,26.40160428042998,21.349068024332613,22.067182085963964,13.0,5686911.830016725 
 08/20  23:00:00,13.0,82.0,17.978039792658926,85.06332526939845,21.23858582123372,49.23045317715986,20.758275109268745,100.0,20.262757797258207,66.23507476468258,17.49154083890712,61.25561777539668,21.890157710957695,47.30736037871346,6656.972201189044,0.4821183364204781,27.261179138644593,23.95698393886112,10670.46034069272,0.4821183364204781,27.261179138644593,21.965455506989038,0.0,0.0,0.0,0.0,565.3676565411911,0.02796332715904402,26.842209013644453,24.42344483239508,1536.753519654587,-1.4170005826370042,22.9533184190275,22.9533184190275,22.9533184190275,26.988198012941375,26.988198012941375,26.975720650951487,22.946388493324033,20.758275109268745,17.49154083890712,26.975720650951487,26.975720650951487,21.965455506989038,27.261179138644593,22.946388493324033,26.975720650951487,26.975720650951487,23.95698393886112,26.975720650951487,24.84241495739522,21.23858582123372,21.890157710957695,13.0,5532312.670756513 
 08/20  24:00:00,11.8,86.0,17.86354313811323,85.67857068103696,21.255633610242455,48.97012108797294,20.874592378296754,100.0,19.817445959784912,68.08683184686572,17.280098682990925,62.02351638246712,21.33051534418466,48.74687181807144,4816.796481708636,0.3307333333333333,27.368106825771054,23.883460226151122,7587.411618487862,0.3307333333333333,27.368106825771054,21.879095986989896,0.0,0.0,0.0,0.0,6051.581515068519,0.3307333333333333,27.368106825771054,22.99017160910159,1537.603421426572,-2.6224106784499446,22.936284008533633,22.936284008533633,22.936284008533633,26.971157018488363,26.971157018488363,26.970646510568965,22.917575940747536,20.874592378296754,17.280098682990925,26.970646510568965,26.970646510568965,21.879095986989896,27.368106825771054,22.917575940747536,26.970646510568965,26.970646510568965,23.883460226151122,26.970646510568965,22.99017160910159,21.255633610242455,21.33051534418466,11.8,5535372.317135659 
 08/21  01:00:00,12.0,82.0,17.771033962329355,86.1793625278651,21.25101669515501,48.48419925085321,20.892267811633218,100.0,19.429739449647542,69.74665385149378,17.10679874339487,62.475242787214135,21.11259161306968,48.89870806006907,5098.33094968163,0.3307333333333333,27.525251510671012,23.836960320275388,7902.529759202628,0.3307333333333333,27.525251510671012,21.808315677475296,0.0,0.0,0.0,0.0,5418.7170712206935,0.3307333333333333,27.525251510671012,23.60518303437583,1529.4409117917894,-2.436788646357468,23.09995876434443,23.09995876434443,23.09995876434443,27.134894977502533,27.134894977502533,27.132078231515614,23.08348634404217,20.892267811633218,17.10679874339487,27.132078231515614,27.132078231515614,21.808315677475296,27.525251510671012,23.08348634404217,27.132078231515614,27.132078231515614,23.836960320275388,27.132078231515614,23.60518303437583,21.25101669515501,21.11259161306968,12.0,5505987.282450441 
 08/21  02:00:00,11.0,87.0,17.68808827988306,86.54617099258006,21.22722789039244,47.92387365860739,20.855440426621904,100.0,19.078618259012938,71.21924099804336,16.94605184679175,62.73709043140092,21.070844113266695,48.3872508125868,5136.743642489733,0.3307333333333333,27.610114200579353,23.894049166845697,7991.253597669163,0.3307333333333333,27.610114200579353,21.829016264319876,0.0,0.0,0.0,0.0,5301.774007999633,0.3307333333333333,27.610114200579353,23.774661552137644,1525.2843128682605,-3.4418747843786317,23.183831998710794,23.183831998710794,23.183831998710794,27.21880060044529,27.21880060044529,27.217431534232908,23.165908994434403,20.855440426621904,16.94605184679175,27.217431534232908,27.217431534232908,21.829016264319876,27.610114200579353,23.165908994434403,27.217431534232908,27.217431534232908,23.894049166845697,27.217431534232908,23.774661552137644,21.22722789039244,21.070844113266695,11.0,5491023.526325738 
 08/21  03:00:00,10.7,92.0,17.628837383010488,86.87020353207657,21.219556533254554,47.601705877983406,20.834909630935986,100.0,18.80149398372632,72.46248642836244,16.811211483988597,63.06433620037198,21.084160919174657,48.00007677336633,5187.794912079879,0.3307333333333333,27.70511756275494,23.952137663593753,8080.019739414149,0.3307333333333333,27.70511756275494,21.859830271956966,0.0,0.0,0.0,0.0,5286.651047357411,0.3307333333333333,27.70511756275494,23.88062267603296,1522.0631600928666,-3.7380492340854197,23.24907760115327,23.24907760115327,23.24907760115327,27.28407139496607,27.28407139496607,27.2830116726995,23.23086353719456,20.834909630935986,16.811211483988597,27.2830116726995,27.2830116726995,21.859830271956966,27.70511756275494,23.23086353719456,27.2830116726995,27.2830116726995,23.952137663593753,27.2830116726995,23.88062267603296,21.219556533254554,21.084160919174657,10.7,5479427.37633432 
 08/21  04:00:00,11.0,82.0,17.57321167563613,87.17568288817709,21.241033507561394,47.0914331236129,20.83179461197446,100.0,18.55948070440776,73.5682990842621,16.72788074232026,63.11110689218153,21.13108750486302,47.411353342201615,5191.717520589242,0.3307333333333333,27.75264246481958,23.99683339420134,8109.075598486922,0.3307333333333333,27.75264246481958,21.886348783327147,0.0,0.0,0.0,0.0,5256.53647641338,0.3307333333333333,27.75264246481958,23.949941855656178,1519.7428536478644,-3.4579597695390643,23.296211807059617,23.296211807059617,23.296211807059617,27.331223802881837,27.331223802881837,27.330431832204383,23.277708011061552,20.83179461197446,16.72788074232026,27.330431832204383,27.330431832204383,21.886348783327147,27.75264246481958,23.277708011061552,27.330431832204383,27.330431832204383,23.99683339420134,27.330431832204383,23.949941855656178,21.241033507561394,21.13108750486302,11.0,5471074.273132312 
 08/21  05:00:00,9.0,100.0,17.514279099297195,87.5006477690548,21.226008769241247,46.83240152743064,20.796199833093592,100.0,18.334716800990222,74.612307252422,16.611403987472823,63.36630404956377,21.14047374084371,47.07996173313392,5193.863025384626,0.3307333333333333,27.786553400496043,24.029198317703198,8127.896529354161,0.3307333333333333,27.786553400496043,21.90665375976156,0.0,0.0,0.0,0.0,5238.280379139696,0.3307333333333333,27.786553400496043,23.997065824204594,1518.097491827918,-5.447705885047945,23.32970460374603,23.32970460374603,23.32970460374603,27.36472953301967,27.36472953301967,27.364166771604744,23.310972633889783,20.796199833093592,16.611403987472823,27.364166771604744,27.364166771604744,21.90665375976156,27.786553400496043,23.310972633889783,27.364166771604744,27.364166771604744,24.029198317703198,27.364166771604744,23.997065824204594,21.226008769241247,21.14047374084371,9.0,5465150.970580505 
 08/21  06:00:00,9.2,96.0,17.453185767702454,87.75267487424983,21.194976755426076,46.61195537047486,20.75672659102679,100.0,18.11217902269395,75.5880820094205,16.503686376270046,63.53845716816501,21.130371717238287,46.79817215752041,5194.942223427573,0.3307333333333333,27.809733315676887,24.05160167887363,8141.165526342542,0.3307333333333333,27.809733315676887,21.92024111169752,0.0,0.0,0.0,0.0,5226.107138846673,0.3307333333333333,27.809733315676887,24.029056316565917,1516.9771520793156,-5.253692091798527,23.35254317563496,23.35254317563496,23.35254317563496,27.387576929691043,27.387576929691043,27.38719318538148,23.333633035712353,20.75672659102679,16.503686376270046,27.38719318538148,27.38719318538148,21.92024111169752,27.809733315676887,23.333633035712353,27.38719318538148,27.38719318538148,24.05160167887363,27.38719318538148,24.029056316565917,21.194976755426076,21.130371717238287,9.2,5461117.747485536 
 08/21  07:00:00,9.0,93.0,17.39178422195054,88.09383921642043,21.16894975124546,46.33900212901344,20.721271392217847,100.0,17.898732361783424,76.60990243927587,16.412635949453083,63.651853962438295,21.120901319449782,46.47684207534874,5195.596955531556,0.3307333333333333,27.8247681732712,24.066165605910133,8150.530982556282,0.3307333333333333,27.8247681732712,21.928505060756965,0.0,0.0,0.0,0.0,5217.75739812555,0.3307333333333333,27.8247681732712,24.05013428224501,1516.2533102350937,-5.4625386106206,23.367313288127946,23.367313288127946,23.367313288127946,27.402352740327423,27.402352740327423,27.402104566177325,23.348268316304036,20.721271392217847,16.412635949453083,27.402104566177325,27.402104566177325,21.928505060756965,27.8247681732712,23.348268316304036,27.402104566177325,27.402104566177325,24.066165605910133,27.402104566177325,24.05013428224501,21.16894975124546,21.120901319449782,9.0,5458511.916846338 
 08/21  08:00:00,10.0,93.0,17.334642150422393,88.41267751234984,21.1846970714602,46.079520790213714,20.725447301426467,100.0,17.708957859022338,77.53144522564412,16.38550883130599,63.576401549202814,21.144125908368494,46.19529668576799,5195.870826878734,0.3307333333333333,27.834376417129363,24.075577447667477,8157.235259865535,0.3307333333333333,27.834376417129363,21.933265995017567,0.0,0.0,0.0,0.0,5211.859893515649,0.3307333333333333,27.834376417129363,24.06401063063142,1515.7910435723245,-4.450712346133338,23.376751799869563,23.376751799869563,23.376751799869563,27.411794896850168,27.411794896850168,27.41163630662268,23.35761802443882,20.725447301426467,16.38550883130599,27.41163630662268,27.41163630662268,21.933265995017567,27.834376417129363,23.35761802443882,27.41163630662268,27.41163630662268,24.075577447667477,27.41163630662268,24.06401063063142,21.1846970714602,21.144125908368494,10.0,5456847.756860368 
 08/21  09:00:00,12.4,85.0,17.329636850979966,88.44067004424662,22.204613548894315,43.494662021619945,21.299339828154004,97.81213530597907,17.61554481283798,77.98963516291546,16.62593870651282,62.66759562472973,21.359110405270503,45.79737824534386,2342.5542132225482,0.14370838957400112,27.642859859368276,24.889672131225904,9740.055829083192,0.4242458052129994,27.710292027870654,22.183651967408125,0.0,0.0,0.0,0.0,5941.748309376526,0.4242458052129994,27.710292027870654,24.32284106478986,1515.586795956396,-2.037374546832592,23.38110732219844,23.38110732219844,23.38110732219844,27.41615210236809,27.41615210236809,27.4142834510145,23.363870096284117,21.299339828154004,16.62593870651282,27.4142834510145,27.4142834510145,22.183651967408125,27.710292027870654,23.363870096284117,27.4142834510145,27.4142834510145,24.957104299728282,27.4142834510145,24.32284106478986,22.204613548894315,21.359110405270503,12.399999999999999,5456112.465443025 
 08/21  10:00:00,15.0,72.0,17.396830717724345,88.06579445679124,23.27980460280345,40.9795005259318,22.35751287688271,93.2405228540795,17.7323941107062,77.41701017936806,17.118069422719937,60.83848894755724,21.95133772699564,44.42121800655309,0.0,0.0,27.578446770144332,27.578446770144332,2765.7317599240646,0.12402500000000001,28.01141669265032,26.677570138013735,0.0,0.0,0.0,0.0,7982.309806245963,0.39297038547685,32.47456441308883,28.409468880394073,1001.067707865446,4.043792184577301,29.04378911487722,29.04378911487722,29.04378911487722,32.07004207795832,32.07004207795832,32.86051302749066,30.115669443327313,22.35751287688271,17.118069422719937,32.86051302749066,32.86051302749066,30.53374457136296,31.867591125999546,30.115669443327313,32.86051302749066,32.86051302749066,31.867591125999546,32.86051302749066,27.80249559330479,23.27980460280345,21.95133772699564,15.0,3603843.748315606 
 08/21  11:00:00,17.0,63.0,17.543105001578283,87.17013988423417,23.946932799083484,39.50598839262284,23.954697050469896,86.19758071302151,18.11201048841903,75.51482552226425,17.662757572763677,58.80072415012829,22.7153540122482,42.55430300313056,0.0,0.0,27.578446770144332,27.578446770144332,0.0,0.0,28.011416692650318,28.011416692650318,0.0,0.0,0.0,0.0,2127.6190028732353,0.05330285337113852,37.98705395801579,36.395520143028286,187.2994769742071,14.531768039616605,34.886560081617034,34.886560081617034,34.886560081617034,35.55901084130044,35.55901084130044,38.67053624180276,38.078898663581136,23.954697050469896,17.662757572763677,38.67053624180276,38.67053624180276,35.77018352769128,35.77018352769128,38.078898663581136,38.67053624180276,38.67053624180276,35.77018352769128,38.67053624180276,34.17864971270377,23.946932799083484,22.7153540122482,16.999999999999996,674278.1171071455 
 08/21  12:00:00,19.1,60.0,17.76723049135294,85.86204842760067,24.036604412583245,39.93179713769415,25.734492035063496,80.38130990360871,18.853396846871924,72.01668826773508,18.14998879837036,57.346531652060264,23.58176956976004,41.03706957734358,0.0,0.0,27.578446770144332,27.578446770144332,0.0,0.0,28.011416692650318,28.011416692650318,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,0.0,19.1,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,38.71286900939438,38.71286900939438,25.734492035063496,18.14998879837036,38.71286900939438,38.71286900939438,35.30959755989533,35.30959755989533,38.71286900939438,38.71286900939438,38.71286900939438,35.30959755989533,38.71286900939438,35.30959755989533,24.036604412583245,23.58176956976004,19.1,0.0 
 08/21  13:00:00,20.0,60.0,17.991150397444752,84.57638093577707,23.479662814409867,42.098788098560625,26.699074169840298,78.26753347423923,19.47583296458759,69.20598748841542,18.5210810354528,56.47431459332928,23.868932165206246,41.118849678194806,0.0,0.0,27.578446770144332,27.578446770144332,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,0.0,20.0,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,38.71286900939438,38.71286900939438,26.699074169840298,18.5210810354528,38.71286900939438,38.71286900939438,35.1824822460873,35.1824822460873,38.71286900939438,38.71286900939438,38.71286900939438,35.1824822460873,38.71286900939438,35.1824822460873,23.479662814409867,23.868932165206246,20.0,0.0 
 08/21  14:00:00,21.0,78.0,18.206069049096975,83.35902423250319,22.973480116426423,46.180927529195586,27.29668934168039,78.70790840641241,20.101898186075374,66.50353971491162,18.824380510478584,57.005831130556,23.95404541594776,43.529497533698674,0.0,0.0,27.57844677014433,27.57844677014433,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,0.0,21.0,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,38.71286900939438,38.71286900939438,27.29668934168039,18.824380510478584,38.71286900939438,38.71286900939438,35.11891536899636,35.11891536899636,38.71286900939438,38.71286900939438,38.71286900939438,35.11891536899636,38.71286900939438,35.11891536899636,22.973480116426423,23.95404541594776,21.0,0.0 
 08/21  15:00:00,21.6,58.0,18.405461097240106,82.24095608544609,22.569976289119317,48.81333775989424,27.53512580289969,80.21192086164251,20.705980451821958,64.00508177425124,19.072701694179223,57.104399417730676,24.318795596882286,43.93450448173968,0.0,0.0,27.578446770144332,27.578446770144332,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,0.0,21.6,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,38.71286900939438,38.71286900939438,27.53512580289969,19.072701694179223,38.71286900939438,38.71286900939438,35.05534840551977,35.05534840551977,38.71286900939438,38.71286900939438,38.71286900939438,35.05534840551977,38.71286900939438,35.05534840551977,22.569976289119317,24.318795596882286,21.6,0.0 
 08/21  16:00:00,21.0,60.0,18.575277415401793,81.2899215902678,22.18161531162955,50.72458138773407,27.287494734293105,84.17749779777641,21.23387712866907,61.8998673910538,19.21345869614781,57.15057165047773,25.044037165193423,42.70154905321681,0.0,0.0,27.57844677014433,27.57844677014433,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,0.0,21.0,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,34.928214477649654,38.71286900939438,38.71286900939438,27.287494734293105,19.21345869614781,38.71286900939438,38.71286900939438,35.11891536899636,35.11891536899636,38.71286900939438,38.71286900939438,38.71286900939438,35.11891536899636,38.71286900939438,35.11891536899636,22.18161531162955,25.044037165193423,21.0,0.0 
 08/21  17:00:00,20.0,64.0,18.69736026286477,80.67095012268648,21.82297620229352,52.811108398621755,26.37074862332203,93.61602312737165,21.598391618216773,60.53261829639227,19.20769710104563,57.9943608132579,25.34138800265025,42.73790678822293,17107.45155865628,0.5170403085345807,32.44630546446438,24.325145369378546,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,1300.11465271165,5.405335509462278,28.466273334765255,28.466273334765255,28.466273334765255,32.50127400777657,32.50127400777657,32.620865725140746,28.321439751458847,26.37074862332203,19.20769710104563,32.620865725140746,32.620865725140746,32.44630546446438,32.44630546446438,28.321439751458847,32.620865725140746,32.620865725140746,24.325145369378546,32.620865725140746,32.44630546446438,21.82297620229352,25.34138800265025,20.0,4680412.749761941 
 08/21  18:00:00,19.0,68.0,18.732988845785,80.49124944108692,22.070737843641734,52.50570637223885,24.930628436291947,99.21806573068788,21.874952661662036,59.51808108427785,18.99741353848238,59.23002286684946,24.510879390071636,45.335179608683326,5301.945384288265,0.1690621761626782,36.17321699463273,33.06125488052906,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,475.8537104849442,13.12018560012605,32.953965975625366,32.953965975625366,32.953965975625366,34.567847798865536,34.567847798865536,36.75833650750713,35.33720635261521,24.930628436291947,18.99741353848238,36.75833650750713,36.75833650750713,34.54078190446893,34.54078190446893,35.33720635261521,36.75833650750713,36.75833650750713,31.42881979036526,36.75833650750713,34.54078190446893,22.070737843641734,24.510879390071636,19.0,1713073.357745799 
 08/21  19:00:00,17.0,72.0,18.650330949793016,80.90876550126177,22.703047456568573,50.849671755743,23.553824486457422,99.87694512115435,21.815677229239014,59.73371473771944,18.63526051279338,61.15040138274001,23.138383945025915,49.551559413653095,0.0,0.0,36.66020772304931,36.66020772304931,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,0.0,0.0,37.98705395801579,37.98705395801579,0.0,17.0,33.5841766720666,33.5841766720666,33.5841766720666,33.5841766720666,33.5841766720666,37.39748889563221,37.39748889563221,23.553824486457422,18.63526051279338,37.39748889563221,37.39748889563221,33.90441600308427,33.90441600308427,37.39748889563221,37.39748889563221,37.39748889563221,33.90441600308427,37.39748889563221,33.90441600308427,22.703047456568573,23.138383945025915,17.0,0.0 
 08/21  20:00:00,16.0,77.0,18.517791264999595,81.5832395571453,22.618574988903262,51.06300284003256,22.443417016198975,100.0,21.553828504148193,60.697870988743645,18.33377215469386,62.732795588420764,21.563031629715336,54.488004614316104,0.0,0.0,36.66020772304931,36.66020772304931,0.0,0.0,28.01141669265032,28.01141669265032,0.0,0.0,0.0,0.0,14596.319022858672,0.662946120241092,31.674805658689984,27.079859893606887,1094.6455060263306,4.362907474547454,27.428847751574025,27.428847751574025,27.428847751574025,30.657109209041714,30.657109209041714,31.666635644067423,28.136547592532164,22.443417016198975,18.33377215469386,31.666635644067423,31.666635644067423,30.88157435726781,30.88157435726781,28.136547592532164,31.666635644067423,31.666635644067423,30.88157435726781,31.666635644067423,26.286628592184716,22.618574988903262,21.563031629715336,16.0,3940723.8216947895 
 08/21  21:00:00,16.0,77.0,18.34355884823215,82.56122069986662,22.172421351845795,52.493079783206134,21.446461450732706,99.99999999999999,21.176847299603438,62.178319779145916,18.083868079636936,64.1070568449945,21.912974930093064,53.34411963314069,0.0,0.0,36.660207723049304,36.660207723049304,10745.428282503597,0.4808627753229532,27.361042405532235,23.51455634815507,0.0,0.0,0.0,0.0,6517.836230402371,0.4395441578975536,29.009119153822926,26.19144267940429,1455.5407574142796,1.5359888546139668,24.92145628829727,24.92145628829727,24.92145628829727,28.956292924399428,28.956292924399428,29.010908186236342,24.846269471437093,21.446461450732706,18.083868079636936,29.010908186236342,29.010908186236342,25.162633096445763,29.009119153822926,24.846269471437093,29.010908186236342,29.010908186236342,29.009119153822926,29.010908186236342,26.19144267940429,22.172421351845795,21.912974930093064,16.0,5239946.726691406 
 08/21  22:00:00,15.0,77.0,18.159331471847977,83.43902349881665,21.361009992548063,54.57174078945526,20.886330810414503,99.99999999999999,20.768684646457412,63.69538461781813,17.845459596778447,65.1885945872447,22.090284671491336,52.201853866403,7284.942903665437,0.48241284616309654,26.40231608985675,22.78906286292856,10542.303443645455,0.5097871538369034,26.40231608985675,21.452934395673655,0.0,0.0,0.0,0.0,0.0,0.0,26.495999575852064,26.495999575852064,1579.686242528111,0.63937146237986,22.113055425803864,22.113055425803864,22.113055425803864,26.14761058818544,26.14761058818544,26.13995528624172,22.103156966281354,20.886330810414503,17.845459596778447,26.13995528624172,26.13995528624172,21.452934395673655,26.40231608985675,22.103156966281354,26.13995528624172,26.13995528624172,22.78906286292856,26.13995528624172,26.40231608985675,21.361009992548063,22.090284671491336,15.0,5686870.4731012 
 08/21  23:00:00,15.0,82.0,18.035736657960545,84.0897283604583,21.240304084392996,54.930330884746525,20.83808803580887,99.5132049023166,20.38517047917062,65.21982257090414,17.653518584055334,66.27248625284383,21.91444135860781,52.71722186637453,6748.619868043332,0.48800269471073376,27.29795706052375,23.988848942840015,10807.22644140695,0.48800269471073376,27.29795706052375,21.998991092385996,0.0,0.0,0.0,0.0,335.92188151754004,0.01619461057853252,26.892935495124604,24.411415232069473,1534.9548911697154,0.6111144216293045,22.989252548947483,22.989252548947483,22.989252548947483,27.02414601677912,27.02414601677912,27.010595705328726,22.983422922643335,20.83808803580887,17.653518584055334,27.010595705328726,27.010595705328726,21.998991092385996,27.29795706052375,22.983422922643335,27.010595705328726,27.010595705328726,23.988848942840015,27.010595705328726,24.81643679746862,21.240304084392996,21.91444135860781,15.0,5525837.608210975 
 08/21  24:00:00,14.4,83.0,17.928817505450894,84.65726730564307,21.284361997503595,54.674326068800255,20.97461412115284,98.4523266493961,20.00186921720463,66.78439022905462,17.474549198892863,67.34066729178335,21.372884712312427,54.383182239279236,4812.951491899825,0.3307333333333333,27.395372400419696,23.913511941343224,7578.704632063422,0.3307333333333333,27.395372400419696,21.912667653868716,0.0,0.0,0.0,0.0,6072.480600173388,0.3307333333333333,27.395372400419696,23.002323742849512,1536.3046293746559,0.006306591169205511,22.96223681642534,22.96223681642534,22.96223681642534,26.997119850627996,26.997119850627996,26.9972704634571,22.942834446020484,20.97461412115284,17.474549198892863,26.9972704634571,26.9972704634571,21.912667653868716,27.395372400419696,22.942834446020484,26.9972704634571,26.9972704634571,23.913511941343224,26.9972704634571,23.002323742849512,21.284361997503595,21.372884712312427,14.4,5530696.665748761 
 08/22  01:00:00,14.0,88.0,17.85050175123936,84.99156056999396,21.34172520940329,54.5273382094691,21.032595883071266,98.57493930138708,19.72230012597963,67.88493257164437,17.331304585823496,68.25884924117376,21.235131612004903,54.88806903014537,5136.6543398737585,0.3307333333333333,27.589900302713474,23.87389627519259,7940.280758704107,0.3307333333333333,27.589900302713474,21.84567199247911,0.0,0.0,0.0,0.0,5454.811581798195,0.3307333333333333,27.589900302713474,23.64373214224741,1527.5838401408519,-0.3942466847218178,23.137386731426528,23.137386731426528,23.137386731426528,27.17233739708832,27.17233739708832,27.169383860536307,23.1211001366397,21.032595883071266,17.331304585823496,27.169383860536307,27.169383860536307,21.84567199247911,27.589900302713474,23.1211001366397,27.169383860536307,27.169383860536307,23.87389627519259,27.169383860536307,23.64373214224741,21.34172520940329,21.235131612004903,14.0,5499301.824507067 
 08/22  02:00:00,14.0,82.0,17.79098226398627,85.22638126472677,21.347479162813094,53.99544876468166,21.033031908460185,98.4210066447254,19.480592585292044,68.84393403940793,17.21784182424076,68.67614095692697,21.218357057085758,54.42699504539642,5175.621022316428,0.3307333333333333,27.688887842082266,23.944711929298432,8035.178876254157,0.3307333333333333,27.688887842082266,21.876035032021754,0.0,0.0,0.0,0.0,5337.070894902892,0.3307333333333333,27.688887842082266,23.82791498426444,1522.8108512448705,-0.4144750626052467,23.23391339519265,23.23391339519265,23.23391339519265,27.268901334925012,27.268901334925012,27.267279449412765,23.216220648528207,21.033031908460185,17.21784182424076,27.267279449412765,27.267279449412765,21.876035032021754,27.688887842082266,23.216220648528207,27.267279449412765,27.267279449412765,23.944711929298432,27.267279449412765,23.82791498426444,21.347479162813094,21.218357057085758,14.0,5482119.064481534 
 08/22  03:00:00,14.0,83.0,17.737263823803243,85.43067106455197,21.377738156153043,53.30880855805017,21.039631202125122,98.45465311076977,19.259233057563623,69.72991663068318,17.135489712693648,68.81926185121414,21.25959939421436,53.69809970551904,5188.961695357041,0.3307333333333333,27.755718949344946,24.00190406049538,8080.706450435775,0.3307333333333333,27.755718949344946,21.909949031018083,0.0,0.0,0.0,0.0,5284.132417539817,0.3307333333333333,27.755718949344946,23.933055359177747,1519.5650687157968,-0.41467427378376165,23.299827999709237,23.299827999709237,23.299827999709237,27.334841391877543,27.334841391877543,27.333733864311416,23.281636150230405,21.039631202125122,17.135489712693648,27.333733864311416,27.333733864311416,21.909949031018083,27.755718949344946,23.281636150230405,27.333733864311416,27.333733864311416,24.00190406049538,27.333733864311416,23.933055359177747,21.377738156153043,21.25959939421436,14.0,5470434.2473768685 
 08/22  04:00:00,14.0,82.0,17.68813002096224,85.69574838376201,21.399826103380917,52.735327545370566,21.041743498842557,98.81766767384165,19.062987768042174,70.58833048903512,17.06584027139121,68.90785465653354,21.30176902144794,53.05466527283603,5193.950852814063,0.3307333333333333,27.80503665056895,24.047621350072493,8107.5127837529535,0.3307333333333333,27.80503665056895,21.939888241215197,0.0,0.0,0.0,0.0,5255.613109579231,0.3307333333333333,27.80503665056895,24.0030135527332,1517.1680467117185,-0.41960623392020224,23.348649822698967,23.348649822698967,23.348649822698967,27.383682063463933,27.383682063463933,27.38286173675161,23.330174381340296,21.041743498842557,17.06584027139121,27.38286173675161,27.38286173675161,21.939888241215197,27.80503665056895,23.330174381340296,27.38286173675161,27.38286173675161,24.047621350072493,27.38286173675161,24.0030135527332,21.399826103380917,21.30176902144794,14.0,5461804.968162186 
 08/22  05:00:00,14.0,88.0,17.653382183642798,85.88377063008673,21.413204263136386,52.88918418815488,21.040511853427173,99.54219549420144,18.89170214062447,71.34728439193458,17.005551096582984,69.31872836663561,21.336527991227996,53.139292721969134,5196.14201351908,0.3307333333333333,27.842549892860383,24.08355620949423,8125.172504855358,0.3307333333333333,27.842549892860383,21.96463661748268,0.0,0.0,0.0,0.0,5238.02900150832,0.3307333333333333,27.842549892860383,24.05325431958107,1515.3471843871,-0.40536654063918576,23.385818801713953,23.385818801713953,23.385818801713953,27.420865394099177,27.420865394099177,27.42024086379723,23.36714904885266,21.040511853427173,17.005551096582984,27.42024086379723,27.42024086379723,21.96463661748268,27.842549892860383,23.36714904885266,27.42024086379723,27.42024086379723,24.08355620949423,27.42024086379723,24.05325431958107,21.413204263136386,21.336527991227996,14.0,5455249.86379356 
 08/22  06:00:00,13.8,89.0,17.61643886126581,85.99877943696693,21.441130096114673,53.22170510383447,21.044627943543365,100.0,18.74201491433943,71.94660537545771,16.95415968285232,69.79374044277286,21.382950920332842,53.41238792126512,5197.206560219744,0.3307333333333333,27.871357668492507,24.11159906001836,8137.4606595219075,0.3307333333333333,27.871357668492507,21.98456302001049,0.0,0.0,0.0,0.0,5226.390313136331,0.3307333333333333,27.871357668492507,24.090486975096514,1513.9511824611138,-0.6068518853137483,23.4143635156984,23.4143635156984,23.4143635156984,27.449421136906256,27.449421136906256,27.448941515356143,23.395549685041786,21.044627943543365,16.95415968285232,27.448941515356143,27.448941515356143,21.98456302001049,27.871357668492507,23.395549685041786,27.448941515356143,27.448941515356143,24.11159906001836,27.448941515356143,24.090486975096514,21.441130096114673,21.382950920332842,13.8,5450224.256860009 
 08/22  07:00:00,15.0,88.0,17.579596849295275,86.19896016778071,21.499609261715193,53.911462223911144,21.073582527794805,100.0,18.614787980953434,72.52173547238921,16.950949305473806,70.39736216900872,21.456230246283216,54.055210861725335,5197.505917550437,0.3307333333333333,27.894162153014936,24.13419108135071,8146.559945586738,0.3307333333333333,27.894162153014936,22.000791329606464,0.0,0.0,0.0,0.0,5218.14378420693,0.3307333333333333,27.894162153014936,24.119261270237413,1512.845898548121,0.6081517281481528,23.436993687624096,23.436993687624096,23.436993687624096,27.472060047801907,27.472060047801907,27.47167980521428,23.41808122706486,21.073582527794805,16.950949305473806,27.47167980521428,27.47167980521428,22.000791329606464,27.894162153014936,23.41808122706486,27.47167980521428,27.47167980521428,24.13419108135071,27.47167980521428,24.119261270237413,21.499609261715193,21.456230246283216,15.0,5446245.234773236 
 08/22  08:00:00,15.0,88.0,17.5489190635282,86.36604992717484,21.558832750857178,54.62571508618185,21.109405649325605,100.0,18.522433573076444,72.94245568605172,16.962677116567928,70.99769962522878,21.526819080780367,54.73301957987482,5197.14975907346,0.3307333333333333,27.914301537890164,24.154591732243517,8153.562287379537,0.3307333333333333,27.914301537890164,22.015870762580604,0.0,0.0,0.0,0.0,5211.878602522987,0.3307333333333333,27.914301537890164,24.143936627097403,1511.865592382307,0.6072248033759973,23.45708719242095,23.45708719242095,23.45708719242095,27.49216131343429,27.49216131343429,27.49182369307376,23.43813304064051,21.109405649325605,16.962677116567928,27.49182369307376,27.49182369307376,22.015870762580604,27.914301537890164,23.43813304064051,27.49182369307376,27.49182369307376,24.154591732243517,27.49182369307376,24.143936627097403,21.558832750857178,21.526819080780367,15.0,5442716.132576305 
 08/22  09:00:00,15.0,88.0,17.52793617791817,86.56642349220097,21.6402113041489,55.08881335220899,21.173699406310362,100.0,18.456276627963266,73.31825985439065,17.007425275066655,71.40433631605495,21.619984616806054,55.157083041392276,4865.824881800549,0.3094896676723605,27.827000632935437,24.065343616079513,8436.557071333753,0.35076228830867656,27.827000632935437,22.072319975586883,0.0,0.0,0.0,0.0,5118.436468349568,0.33194804401896305,27.827000632935437,24.13776769433696,1514.3998977289132,0.6093731364149733,23.405183830140757,23.405183830140757,23.405183830140757,27.440237906133014,27.440237906133014,27.441110010398177,23.385000437612423,21.173699406310362,17.007425275066655,27.441110010398177,27.441110010398177,22.072319975586883,27.827000632935437,23.385000437612423,27.441110010398177,27.441110010398177,24.065343616079513,27.441110010398177,24.13776769433696,21.6402113041489,21.619984616806054,15.0,5451839.631824087 
