Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/22  10:00:00,15.0,88.0,17.52052228446896,86.6069588617573,21.768373792744892,55.106583680812314,21.317794077897858,100.0,18.397518395077938,73.58888557102912,17.13738729876325,71.21555268679897,21.758142372039146,55.14108244264543,4490.4579624184,0.2879344809854364,27.603403996761724,23.872015401349596,9016.265371301743,0.40014386820062614,27.603403996761724,22.212221415203917,0.0,0.0,0.0,0.0,4614.15794077101,0.3041216508139376,27.603403996761724,23.973303589014492,1521.7458645885242,0.6163192071712338,23.255516351498315,23.255516351498315,23.255516351498315,27.290512632629238,27.290512632629238,27.29302741462087,23.233683960922395,21.317794077897858,17.13738729876325,27.29302741462087,27.29302741462087,22.212221415203917,27.603403996761724,23.233683960922395,27.29302741462087,27.29302741462087,23.872015401349596,27.29302741462087,23.973303589014492,21.768373792744892,21.758142372039146,15.0,5478285.112518687 
 08/22  11:00:00,15.0,94.0,17.530152528281683,86.55430977590649,21.872354460999386,55.57632863241852,21.52838127901106,100.0,18.36026144458723,73.76106570268963,17.331012290174066,71.00889059666616,21.866328012221356,55.59679462075934,3726.575022537271,0.23607944428531122,27.26717667141962,23.490305218003467,10146.876469662187,0.5096129818015345,27.26717667141962,22.50316957432183,0.0,0.0,0.0,0.0,3797.1995896746926,0.2465075739131544,27.26717667141962,23.581530269399344,1532.9676695146497,0.6439321749380049,23.02907332459204,23.02907332459204,23.02907332459204,27.063982160114662,27.063982160114662,27.06778696032978,23.00595783570204,21.52838127901106,17.331012290174066,27.06778696032978,27.06778696032978,22.50316957432183,27.26717667141962,23.00595783570204,27.06778696032978,27.06778696032978,23.490305218003467,27.06778696032978,23.581530269399344,21.872354460999386,21.866328012221356,15.0,5518683.610252739 
 08/22  12:00:00,15.0,100.0,17.55512165613364,86.41796908750514,21.97004861746983,56.18529565222392,21.817593275454144,100.0,18.35724525417717,73.77502580276469,17.55768761203218,70.70476641422744,21.970096467279788,56.18513798619581,2988.0024439249814,0.17279798097318877,27.103040076010803,22.9656525139411,11203.705598966375,0.6384458353507694,27.103040076010803,22.90427525507849,0.0,0.0,0.0,0.0,3063.1712401213317,0.18095618367604185,27.103040076010803,23.05279066811596,1536.2957614556362,0.6640685123921504,22.962414124805377,22.962414124805377,22.962414124805377,26.997297227110444,26.997297227110444,26.998417265596316,22.94205055115736,21.817593275454144,17.55768761203218,26.998417265596316,26.998417265596316,22.90427525507849,27.103040076010803,22.94205055115736,26.998417265596316,26.998417265596316,22.9656525139411,26.998417265596316,23.05279066811596,21.97004861746983,21.970096467279788,15.0,5530664.741240291 
 08/22  13:00:00,15.0,100.0,17.59137417260094,86.2204555210891,22.010139686345784,56.286115480941405,22.126702597340547,100.0,18.385634500586054,73.64375890695229,17.759819070230865,69.98612971109014,22.023879331474085,56.2389721516065,1795.3602164625963,0.09392528824174892,27.365166331580713,25.078422386569613,4537.516552643133,0.24381938051157032,27.365166331580713,25.138790515844,0.0,0.0,0.0,0.0,1775.1062880057507,0.09387824230859661,27.365166331580713,25.103086697730966,755.9391764331123,7.8205174703776486,23.465436922484507,23.465436922484507,23.465436922484507,25.48297393554419,25.48297393554419,27.483592196238867,25.473328903824168,22.126702597340547,17.759819070230865,27.483592196238867,27.483592196238867,23.399461194399997,25.625837010136706,25.473328903824168,27.483592196238867,27.483592196238867,23.339093065125606,27.483592196238867,23.363757376286962,22.010139686345784,22.023879331474085,15.0,2721381.035159204 
 08/22  14:00:00,15.0,77.0,17.63520211642495,85.89702693825788,21.929163711989474,56.11712597454521,22.30185901123816,100.0,18.449832191930582,73.27511899880183,17.91993638733401,69.07066062345524,21.960604910537686,56.009525430290196,0.0,0.0,27.365166331580713,27.365166331580713,0.0,0.0,27.365166331580713,27.365166331580713,0.0,0.0,0.0,0.0,0.0,0.0,27.365166331580713,27.365166331580713,0.0,15.0,23.47404834689736,23.47404834689736,23.47404834689736,23.47404834689736,23.47404834689736,27.491899524190966,27.491899524190966,22.30185901123816,17.91993638733401,27.491899524190966,27.491899524190966,23.541532075924998,23.541532075924998,27.491899524190966,27.491899524190966,27.491899524190966,23.541532075924998,27.491899524190966,23.541532075924998,21.929163711989474,21.960604910537686,15.0,0.0 
 08/22  15:00:00,16.0,82.0,17.667918421830866,85.71993113863931,21.79090114332176,56.331311012841375,22.18235162008557,100.0,18.576383035021784,72.69635586287974,18.02259361012189,68.56907084172857,21.82461238816636,56.21537326967348,7959.678290539484,0.3331527315782496,28.79629194557306,23.0801781160963,0.0,0.0,27.365166331580713,27.365166331580713,0.0,0.0,0.0,0.0,6862.683939638489,0.2713267587530461,28.79629194557306,22.74497217190682,1430.1962883869803,1.5283826517746206,25.211795288039294,25.211795288039294,25.211795288039294,29.247424409647078,29.247424409647078,29.217938657078413,25.222190033993265,22.18235162008557,18.02259361012189,29.217938657078413,29.217938657078413,28.79629194557306,28.79629194557306,25.222190033993265,29.217938657078413,29.217938657078413,23.0801781160963,29.217938657078413,22.74497217190682,21.79090114332176,21.82461238816636,16.0,5148706.63819313 
 08/22  16:00:00,16.0,94.0,17.69133552932783,85.5934293390786,21.855183914897367,56.53169035046419,21.91676190905135,100.0,18.744281040702553,71.93640886215064,18.03320938852093,68.86197590090755,21.84054160255429,56.58218744648287,8471.324182400245,0.4702084438516495,29.12642612171742,24.816173257625305,0.0,0.0,27.365166331580713,27.365166331580713,0.0,0.0,0.0,0.0,8014.225682483016,0.40391865198922816,29.12642612171742,24.379532153488153,1431.9690651398255,1.5665877888909918,25.171827664215925,25.171827664215925,25.171827664215925,29.207464502786838,29.207464502786838,29.208135668394405,25.15134417794113,21.91676190905135,18.03320938852093,29.208135668394405,29.208135668394405,29.12642612171742,29.12642612171742,25.15134417794113,29.208135668394405,29.208135668394405,24.816173257625305,29.208135668394405,24.379532153488153,21.855183914897367,21.84054160255429,16.0,5155088.634503372 
 08/22  17:00:00,17.0,88.0,17.700917636243965,85.54172271603197,22.060959471737167,56.46051798713469,21.482275166866394,100.0,18.893294839212274,71.26944592237408,17.957272712760542,69.65681320456811,21.98467301206007,56.72370880017972,2353.463941895867,0.17115758430734743,27.868391183457412,26.223453616691145,11612.033303375201,0.5408977157397867,27.013912537396088,20.972992144093475,0.0,0.0,0.0,0.0,3178.7014028159597,0.22773830062338324,27.013912537396088,23.776388429891348,1537.8077645405635,2.665767218129016,22.952061795670065,22.952061795670065,22.952061795670065,26.986940928354564,26.986940928354564,27.039145310464736,22.879594233180782,21.482275166866394,17.957272712760542,27.039145310464736,27.039145310464736,20.972992144093475,27.013912537396088,22.879594233180782,27.039145310464736,27.039145310464736,25.36897497062982,27.039145310464736,23.776388429891348,22.060959471737167,21.98467301206007,17.0,5536107.952346029 
 08/22  18:00:00,15.4,90.0,17.699386443878865,85.6349400503595,22.067116726490426,57.058993710867355,21.241086117501354,100.0,18.986366300170314,70.92670512096443,17.790037725197756,70.98228114974707,21.891790620910523,57.672199028256955,0.0,0.0,27.868391183457412,27.868391183457412,16675.271767923816,0.9832000000000001,26.814738672889423,22.756655318243613,0.0,0.0,0.0,0.0,0.0,0.0,26.159433891334764,26.159433891334764,1544.4928577406313,1.0501310994530133,22.799181521438058,22.799181521438058,22.799181521438058,26.834001599831495,26.834001599831495,26.82166184195265,22.79346518539924,21.241086117501354,17.790037725197756,26.82166184195265,26.82166184195265,22.756655318243613,26.814738672889423,22.79346518539924,26.82166184195265,26.82166184195265,26.814738672889423,26.82166184195265,26.814738672889423,22.067116726490426,21.891790620910523,15.4,5560174.287866273 
 08/22  19:00:00,14.2,91.0,17.68128845049227,85.81778623495961,21.63623031138397,58.62236313685946,21.18493192014354,100.0,18.980456647334268,71.02327595919078,17.53007593770497,72.4098203915266,21.42735035580308,59.37664522915122,2085.971725991813,0.10946014641108305,27.49762844087143,25.217780809419708,10298.687108823548,0.6054579973969481,27.200336505627,23.01241186121956,0.0,0.0,0.0,0.0,5226.637082690809,0.277281856191969,27.200336505627,22.499388634807765,1535.7819798661421,-0.17513946756136622,22.973837860006434,22.973837860006434,22.973837860006434,27.008725377130226,27.008725377130226,27.00937206537875,22.95341685010569,21.18493192014354,17.53007593770497,27.00937206537875,27.00937206537875,23.01241186121956,27.200336505627,22.95341685010569,27.00937206537875,27.00937206537875,24.920488874175277,27.00937206537875,22.499388634807765,21.63623031138397,21.42735035580308,14.2,5528815.127518111 
 08/22  20:00:00,13.0,94.0,17.640042425848733,86.12662953457681,21.07487537636261,60.176702696178936,21.36615835425316,99.95479309865468,18.87106286192612,71.58111086921411,17.261930395882768,73.67635681039147,21.05325022732039,60.25658568936579,6138.147324535553,0.3307333333333333,27.331534572945877,22.890966715331935,6734.326237287427,0.3307333333333333,27.331534572945877,22.45966834841059,0.0,0.0,0.0,0.0,5596.682233912423,0.3307333333333333,27.331534572945877,23.28268303475793,1539.6986456462132,-1.3825939462739099,22.89448853374497,22.89448853374497,22.89448853374497,26.92934540809216,26.92934540809216,26.927028832849587,22.877772699500152,21.36615835425316,17.261930395882768,26.927028832849587,26.927028832849587,22.45966834841059,27.331534572945877,22.877772699500152,26.927028832849587,26.927028832849587,22.890966715331935,26.927028832849587,23.28268303475793,21.07487537636261,21.05325022732039,13.0,5542915.124326369 
 08/22  21:00:00,12.6,89.0,17.594802623364764,86.45834771762782,20.960036286695196,59.645415470108965,21.37617541944438,100.0,18.73346886519173,72.27101882750654,17.070060311040613,74.2952757929019,21.01512884899879,59.44365483293732,5608.716048215709,0.3307333333333333,27.588027324558634,23.530519866960553,7455.83291452688,0.3307333333333333,27.588027324558634,22.19426208609161,0.0,0.0,0.0,0.0,5473.452007096243,0.3307333333333333,27.588027324558634,23.628373787691967,1527.8010410236311,-1.812224125857437,23.133005454050164,23.133005454050164,23.133005454050164,27.167954427912058,27.167954427912058,27.16401525146306,23.11771858024804,21.37617541944438,17.070060311040613,27.16401525146306,27.16401525146306,22.19426208609161,27.588027324558634,23.11771858024804,27.16401525146306,27.16401525146306,23.530519866960553,27.16401525146306,23.628373787691967,20.960036286695196,21.01512884899879,12.6,5500083.747685072 
 08/22  22:00:00,12.0,94.0,17.55187560134224,86.7786802328934,20.997364280920426,58.566327827233586,21.291755919666965,100.0,18.58157520212875,73.03355951617367,16.93302549844891,74.57883740219339,21.061275361479087,58.33653496885586,5457.015332237611,0.3307333333333333,27.70144206615182,23.753700724887327,7714.3668180764535,0.3307333333333333,27.70144206615182,22.12067621609293,0.0,0.0,0.0,0.0,5386.8953309087,0.3307333333333333,27.70144206615182,23.804427287164028,1522.3265049165907,-2.4143325572386107,23.243735261742682,23.243735261742682,23.243735261742682,27.278726993153025,27.278726993153025,27.27686645988622,23.226268076048093,21.291755919666965,16.93302549844891,27.27686645988622,27.27686645988622,22.12067621609293,27.70144206615182,23.226268076048093,27.27686645988622,27.27686645988622,23.753700724887327,27.27686645988622,23.804427287164028,20.997364280920426,21.061275361479087,12.0,5480375.417699726 
 08/22  23:00:00,12.0,94.0,17.508135252520184,87.01868134172057,21.051485391631296,57.503203002177116,21.19823264877213,100.0,18.423170099895994,73.76215046613238,16.82601161562698,74.64850257105485,21.108281206463758,57.30257878523353,5373.699716484656,0.3307333333333333,27.769015671697925,23.88155949687612,7857.828750677146,0.3307333333333333,27.769015671697925,22.08448424843945,0.0,0.0,0.0,0.0,5331.717689579217,0.3307333333333333,27.769015671697925,23.911930246701317,1519.0242023149501,-2.4174618643242862,23.310833498622817,23.310833498622817,23.310833498622817,27.345851140691835,27.345851140691835,27.344723725169498,23.29265799733896,21.19823264877213,16.82601161562698,27.344723725169498,27.344723725169498,22.08448424843945,27.769015671697925,23.29265799733896,27.344723725169498,27.344723725169498,23.88155949687612,27.344723725169498,23.911930246701317,21.051485391631296,21.108281206463758,12.0,5468487.12833382 
 08/22  24:00:00,10.8,95.0,17.463739895134623,87.34926834993703,21.09532417015093,56.485905587043284,21.103622302744824,100.0,18.266367966851558,74.56503461828498,16.713983801885753,74.73388756492712,21.141737963697906,56.3246727666706,5321.727671679251,0.3307333333333333,27.813062748917098,23.963212444708113,7949.275806979783,0.3307333333333333,27.813062748917098,22.062388574700023,0.0,0.0,0.0,0.0,5294.224761240404,0.3307333333333333,27.813062748917098,23.98310863155794,1516.8667460434067,-3.6342686103188004,23.35479531465613,23.35479531465613,23.35479531465613,27.38982992552706,27.38982992552706,27.389091258944397,23.336236550322024,21.103622302744824,16.713983801885753,27.389091258944397,27.389091258944397,22.062388574700023,27.813062748917098,23.336236550322024,27.389091258944397,27.389091258944397,23.963212444708113,27.389091258944397,23.98310863155794,21.09532417015093,21.141737963697906,10.8,5460720.285756264 
 08/23  01:00:00,11.0,94.0,17.41891007387517,87.59704238075308,21.12735228822583,55.43590182261015,21.023553199225695,100.0,18.10795627082429,75.31077164232815,16.62303535128093,74.58570861157297,21.163411514751715,55.31278045991207,5286.64664977944,0.3307333333333333,27.841990007110304,24.017523348575285,8011.9199781889065,0.3307333333333333,27.841990007110304,22.046005736303695,0.0,0.0,0.0,0.0,5267.812114132653,0.3307333333333333,27.841990007110304,24.03114863098623,1515.450787168921,-3.435055980557232,23.383702055903218,23.383702055903218,23.383702055903218,27.418747836802908,27.418747836802908,27.418262132280148,23.364892571955068,21.023553199225695,16.62303535128093,27.418262132280148,27.418262132280148,22.046005736303695,27.841990007110304,23.364892571955068,27.418262132280148,27.418262132280148,24.017523348575285,27.418262132280148,24.03114863098623,21.12735228822583,21.163411514751715,11.0,5455622.833808116 
 08/23  02:00:00,10.0,100.0,17.374156138514785,87.84518771156496,21.12235228435283,54.52387800861524,20.93760557396879,100.0,17.95309990450669,76.04788119772411,16.51994413753967,74.4507786553169,21.149537794018315,54.43239673525927,5262.056329273124,0.3307333333333333,27.86067070220325,24.053996586513836,8056.174747234713,0.3307333333333333,27.86067070220325,22.03267686048675,0.0,0.0,0.0,0.0,5248.851671681228,0.3307333333333333,27.86067070220325,24.063549093198716,1514.536634204927,-4.4369139180682975,23.402387380060098,23.402387380060098,23.402387380060098,27.437440376524346,27.437440376524346,27.43712641708938,23.383407513399767,20.93760557396879,16.51994413753967,27.43712641708938,27.43712641708938,22.03267686048675,27.86067070220325,23.383407513399767,27.43712641708938,27.43712641708938,24.053996586513836,27.43712641708938,24.063549093198716,21.12235228435283,21.149537794018315,10.0,5452331.883137737 
 08/23  03:00:00,10.0,100.0,17.328749866940623,88.01078988114911,21.122211675775954,53.66426853093965,20.869896331506087,100.0,17.79779204909814,76.71947915427208,16.43565641450847,74.18553591848888,21.142391470371948,53.597287458916675,5244.687344876545,0.3307333333333333,27.870914977227528,24.076807781134335,8087.881112422748,0.3307333333333333,27.870914977227528,22.019986997742475,0.0,0.0,0.0,0.0,5235.3069730267425,0.3307333333333333,27.870914977227528,24.083593721648434,1514.0381108641136,-4.437185754009203,23.412584822256104,23.412584822256104,23.412584822256104,27.447641754082877,27.447641754082877,27.447470411997646,23.393462833508412,20.869896331506087,16.43565641450847,27.447470411997646,27.447470411997646,22.019986997742475,27.870914977227528,23.393462833508412,27.447470411997646,27.447470411997646,24.076807781134335,27.447470411997646,24.083593721648434,21.122211675775954,21.142391470371948,10.0,5450537.199110809 
 08/23  04:00:00,10.0,87.0,17.28389367776513,88.26085241448094,21.109112333646912,52.47845563215694,20.81016700621598,100.0,17.648907308318464,77.44301716954347,16.363493255936227,73.6423716943051,21.1239374360971,52.430189541692855,5232.102010983982,0.3307333333333333,27.87546287675807,24.09046097382102,8110.8334178665555,0.3307333333333333,27.87546287675807,22.007932034167183,0.0,0.0,0.0,0.0,5225.3857798171775,0.3307333333333333,27.87546287675807,24.09531962292487,1513.816458489116,-4.463881473973956,23.417120509531408,23.417120509531408,23.417120509531408,27.452179195390496,27.452179195390496,27.452102984638486,23.397904210304354,20.81016700621598,16.363493255936227,27.452102984638486,27.452102984638486,22.007932034167183,27.87546287675807,23.397904210304354,27.452102984638486,27.452102984638486,24.09046097382102,27.452102984638486,24.09531962292487,21.109112333646912,21.1239374360971,10.0,5449739.250560817 
 08/23  05:00:00,9.0,87.0,17.239904669494955,88.50685747563438,21.088223157657854,51.06812000598943,20.74910526014947,100.0,17.50778591192854,78.13590791074422,16.280291879948518,72.9662291827925,21.099065089476593,51.03362442729132,5223.036160382332,0.3307333333333333,27.875722146559138,24.09727869189159,8127.445734653077,0.3307333333333333,27.875722146559138,21.996173700733777,0.0,0.0,0.0,0.0,5218.2052125819655,0.3307333333333333,27.875722146559138,24.10077349118756,1513.8045936734943,-5.475427478616922,23.417363325932236,23.417363325932236,23.417363325932236,27.452422109786664,27.452422109786664,27.452418029802473,23.398075294604308,20.74910526014947,16.280291879948518,27.452418029802473,27.452418029802473,21.996173700733777,27.875722146559138,23.398075294604308,27.452418029802473,27.452418029802473,24.09727869189159,27.452418029802473,24.10077349118756,21.088223157657854,21.099065089476593,9.0,5449696.53722458 
 08/23  06:00:00,11.0,77.0,17.197888356430425,88.7425524942395,21.081506721951087,49.47991344240231,20.719433514433025,100.0,17.375589667374708,78.79130258440766,16.25412702974537,71.8510533040753,21.0893852373896,49.455501814036076,5216.396803106427,0.3307333333333333,27.872668775564136,24.099027812474706,8139.6790601935345,0.3307333333333333,27.872668775564136,21.98426965882982,0.0,0.0,0.0,0.0,5212.911888215644,0.3307333333333333,27.872668775564136,24.101548866390104,1513.9546677729775,-3.473300563616718,23.414292197424977,23.414292197424977,23.414292197424977,27.449349791092303,27.449349791092303,27.449401393681125,23.39494877923154,20.719433514433025,16.25412702974537,27.449401393681125,27.449401393681125,21.98426965882982,27.872668775564136,23.39494877923154,27.449401393681125,27.449401393681125,24.099027812474706,27.449401393681125,24.101548866390104,21.081506721951087,21.0893852373896,11.0,5450236.803982719 
 08/23  07:00:00,12.0,67.0,17.161715620252377,89.03391555241483,21.029657927609385,47.2139945847143,20.68389742623031,99.47527597978537,17.27907012353419,79.35205434554426,16.24122200210633,69.92911151472622,21.03532122008471,47.19715308471967,5211.487989977535,0.3307333333333333,27.869063360356353,24.098972876181968,8148.266299122625,0.3307333333333333,27.869063360356353,21.97445105463492,0.0,0.0,0.0,0.0,5208.970660172833,0.3307333333333333,27.869063360356353,24.10079396090105,1514.1274792314796,-2.485087671108305,23.410756368578856,23.410756368578856,23.410756368578856,27.445812596837897,27.445812596837897,27.445872007465134,23.391405963905978,20.68389742623031,16.24122200210633,27.445872007465134,27.445872007465134,21.97445105463492,27.869063360356353,23.391405963905978,27.445872007465134,27.445872007465134,24.098972876181968,27.445872007465134,24.10079396090105,21.029657927609385,21.03532122008471,12.0,5450858.925233327 
 08/23  08:00:00,12.0,76.0,17.13355727321993,89.28088220612496,21.052464935953182,45.497672786042045,20.695706345033507,99.33649636037674,17.2246277407653,79.70450242694,16.26791503766932,68.13145338544545,21.053752408750384,45.49373954220891,5208.463708031274,0.3307333333333333,27.86490274699387,24.096999337844263,8153.472002502847,0.3307333333333333,27.86490274699387,21.966523363594337,0.0,0.0,0.0,0.0,5206.703085775207,0.3307333333333333,27.86490274699387,24.09827300604524,1514.3294041506522,-2.4641389367702438,23.40662567650061,23.40662567650061,23.40662567650061,27.441680311744005,27.441680311744005,27.441749717502265,23.387265235827947,20.695706345033507,16.26791503766932,27.441749717502265,27.441749717502265,21.966523363594337,27.86490274699387,23.387265235827947,27.441749717502265,27.441749717502265,24.096999337844263,27.441749717502265,24.09827300604524,21.052464935953182,21.053752408750384,12.0,5451585.854942348 
 08/23  09:00:00,14.0,57.0,17.166867209747316,89.18063600495455,22.300071400458062,41.36908995090988,21.40858212573025,96.438194196218,17.283458592669476,79.48671544038864,16.595859783879966,65.94562311932239,21.43439824417966,43.607717567588196,1918.3001530496676,0.11856439659087231,27.605492895610375,25.608766904394397,9872.145963494067,0.4315065863185385,27.727707932977793,22.230059097488905,0.0,0.0,0.0,0.0,6093.016534353599,0.44212901709058927,27.727707932977793,24.39771711990317,1513.1282728505314,-0.491062675337989,23.43156507770832,23.43156507770832,23.43156507770832,27.46662934321114,27.46662934321114,27.46372206722823,23.41526528863273,21.40858212573025,16.595859783879966,27.46372206722823,27.46372206722823,22.230059097488905,27.727707932977793,23.41526528863273,27.46372206722823,27.46372206722823,25.73098194176181,27.46372206722823,24.39771711990317,22.300071400458062,21.43439824417966,14.0,5447261.782261913 
 08/23  10:00:00,15.0,51.0,17.278671013005127,88.55184841210689,23.34902057744409,37.25824309094298,22.51510164397557,91.38510337548097,17.525645492016018,78.27928652584193,17.081332674208586,62.31744852565636,22.063119736528677,40.28616061941942,0.0,0.0,27.554575610939025,27.554575610939025,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,6211.8801638074265,0.21428432948710818,34.615269112314195,31.073189673836666,615.3019246402782,7.616479536100098,31.40586831173112,31.40586831173112,31.40586831173112,33.42326057643721,33.42326057643721,35.210104622677065,33.46990130098057,22.51510164397557,17.081332674208586,35.210104622677065,35.210104622677065,33.201930101417965,33.201930101417965,33.46990130098057,35.210104622677065,35.210104622677065,33.201930101417965,35.210104622677065,29.659850662940435,23.34902057744409,22.063119736528677,15.0,2215086.928705002 
 08/23  11:00:00,16.0,48.0,17.44921753289468,87.6023259630376,23.959325641814647,34.95774653506128,24.003355314073275,83.95353636120083,17.94507882642008,76.23678792082154,17.579648906471952,59.29509727301936,22.65481931801123,37.83243740557493,0.0,0.0,27.554575610939025,27.554575610939025,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,16.0,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,36.067294747221,36.067294747221,24.003355314073275,17.579648906471952,36.067294747221,36.067294747221,32.533630659921286,32.533630659921286,36.067294747221,36.067294747221,36.067294747221,32.533630659921286,36.067294747221,32.533630659921286,23.959325641814647,22.65481931801123,16.0,0.0 
 08/23  12:00:00,16.0,48.0,17.634944500331315,86.58112536508085,23.790257668123193,33.94868562333695,25.217099365948652,79.02451543594823,18.428915676163793,73.95454923683148,17.920486051676477,56.337641009892714,22.8203731341024,36.00957053079114,0.0,0.0,27.554575610939025,27.554575610939025,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,16.0,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,36.067294747221,36.067294747221,25.217099365948652,17.920486051676477,36.067294747221,36.067294747221,32.533630659921286,32.533630659921286,36.067294747221,36.067294747221,36.067294747221,32.533630659921286,36.067294747221,32.533630659921286,23.790257668123193,22.8203731341024,16.0,0.0 
 08/23  13:00:00,16.0,48.0,17.828613368653393,85.53043973452482,23.136345546964243,34.59656567422221,26.16629194714854,75.74689293729662,18.966207324908787,71.50955472937255,18.19191082881837,54.42998592497094,22.684368773769854,35.569180073384885,0.0,0.0,27.554575610939025,27.554575610939025,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,16.0,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,36.067294747221,36.067294747221,26.16629194714854,18.19191082881837,36.067294747221,36.067294747221,32.468840184102056,32.468840184102056,36.067294747221,36.067294747221,36.067294747221,32.468840184102056,36.067294747221,32.468840184102056,23.136345546964243,22.684368773769854,16.0,0.0 
 08/23  14:00:00,15.0,51.0,18.0148244055376,84.53364506356255,22.44340965556107,35.51196402796614,26.762580025221745,74.66173445372259,19.497224068986522,69.18197462660189,18.36933760254958,53.04080259999134,22.57842135955386,35.23271655004077,0.0,0.0,27.554575610939025,27.554575610939025,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,15.0,32.20966999314784,32.20966999314784,32.20966999314784,32.20966999314784,32.20966999314784,36.067294747221,36.067294747221,26.762580025221745,18.36933760254958,36.067294747221,36.067294747221,32.40404770263557,32.40404770263557,36.067294747221,36.067294747221,36.067294747221,32.40404770263557,36.067294747221,32.40404770263557,22.44340965556107,22.57842135955386,15.0,0.0 
 08/23  15:00:00,16.0,48.0,18.18312064070271,83.56151368065687,21.952605037381396,36.038553711349024,26.998648484091923,75.38171925221809,19.994891356963347,67.01153561298187,18.50423577737993,51.77830126913577,23.082628976042077,33.65690513216585,0.0,0.0,27.554575610939025,27.554575610939025,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,16.0,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,32.20966999314785,36.067294747221,36.067294747221,26.998648484091923,18.50423577737993,36.067294747221,36.067294747221,32.339255133117874,32.339255133117874,36.067294747221,36.067294747221,36.067294747221,32.339255133117874,36.067294747221,32.339255133117874,21.952605037381396,23.082628976042077,16.0,0.0 
 08/23  16:00:00,16.0,45.0,18.325755213947744,82.81651321229529,21.67410714900994,36.187978984765934,26.780553740075405,78.96185880924912,20.441450784405426,65.18641035041435,18.608705130986458,50.8705240245371,23.916804531413305,31.594918370509895,16799.723720805807,0.5690045060534067,32.290463573188084,24.45328229998917,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,1309.3222036919547,1.2994382537689795,28.364291396331517,28.364291396331517,28.364291396331517,32.399399498433596,32.399399498433596,32.5002916389777,28.239795703323274,26.780553740075405,18.608705130986458,32.5002916389777,32.5002916389777,32.290463573188084,32.290463573188084,28.239795703323274,32.5002916389777,32.5002916389777,24.45328229998917,32.5002916389777,32.290463573188084,21.67410714900994,23.916804531413305,16.0,4713559.933291037 
 08/23  17:00:00,15.0,55.0,18.47950302736467,82.02198123460653,22.07174330455672,34.97944426309643,25.951902825539307,87.94676481052039,20.989529464657465,63.02312624984468,18.61811720157479,50.2098117223841,24.554548704926674,30.11041952420922,3870.759816151524,0.12358540258865225,34.15555880490255,31.657909202882536,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,399.3058183168481,10.071169205567509,29.8326645819823,29.8326645819823,29.8326645819823,31.17756610134911,31.17756610134911,33.69944443548037,32.542617359523994,25.951902825539307,18.61811720157479,33.69944443548037,33.69944443548037,31.112983679168572,31.112983679168572,32.542617359523994,33.69944443548037,33.69944443548037,28.615334077148553,33.69944443548037,31.112983679168572,22.07174330455672,24.554548704926674,15.0,1437500.9459406533 
 08/23  18:00:00,13.4,65.0,18.5351483068357,81.8168087684278,22.840621450999105,33.48304947568575,24.557200007894163,98.51356760418102,21.219000059403378,62.20141288447324,18.40740793025578,50.79739585735809,23.76798062277132,31.66247903233709,0.0,0.0,34.70731800475216,34.70731800475216,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,13.4,31.92671446766318,31.92671446766318,31.92671446766318,31.92671446766318,31.92671446766318,35.66005942051813,35.66005942051813,24.557200007894163,18.40740793025578,35.66005942051813,35.66005942051813,32.24023820242901,32.24023820242901,35.66005942051813,35.66005942051813,35.66005942051813,32.24023820242901,35.66005942051813,32.24023820242901,22.840621450999105,23.76798062277132,13.4,0.0 
 08/23  19:00:00,13.0,67.0,18.46953226490872,82.15398990785366,22.777890533637084,33.71236257303667,23.322513524837664,100.0,21.09623872239151,62.671898329074764,18.116287995837382,51.671282843268514,22.54859362928832,34.189448166291825,0.0,0.0,34.70731800475216,34.70731800475216,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,0.0,0.0,35.36247356084113,35.36247356084113,0.0,13.0,31.92671446766318,31.92671446766318,31.92671446766318,31.92671446766318,31.92671446766318,35.66005942051813,35.66005942051813,23.322513524837664,18.116287995837382,35.66005942051813,35.66005942051813,32.24023820242901,32.24023820242901,35.66005942051813,35.66005942051813,35.66005942051813,32.24023820242901,35.66005942051813,32.24023820242901,22.777890533637084,22.54859362928832,13.0,0.0 
 08/23  20:00:00,12.0,67.0,18.334655966548702,82.85206087021169,22.34365341224195,34.62731418860876,22.317078862003594,100.0,20.83200313700378,63.69850540765122,17.848183071294333,52.541852457870625,21.235213653684422,37.063227379787456,0.0,0.0,34.70731800475216,34.70731800475216,0.0,0.0,28.17865116687676,28.17865116687676,0.0,0.0,0.0,0.0,13681.744570742356,0.6416186113934634,31.5010423750215,27.448545709286584,1049.3370116192118,1.0538553773291905,27.481586807052405,27.481586807052405,27.481586807052405,30.508133712483293,30.508133712483293,31.55978651499169,28.27647531802042,22.317078862003594,17.848183071294333,31.55978651499169,31.55978651499169,30.704807749713975,30.704807749713975,28.27647531802042,31.55978651499169,31.55978651499169,30.704807749713975,31.55978651499169,26.65231108397906,22.34365341224195,21.235213653684422,12.0,3777613.2418291634 
 08/23  21:00:00,9.6,80.0,18.105760853571056,84.05211629113681,21.303391539529795,36.94541465614921,20.922673645524263,100.0,20.35393464655204,65.60446923889234,17.492760539925296,53.59723961092024,20.591380210088538,38.59824971317462,5396.17875726748,0.3028578440089451,26.498402454976933,22.218286342925985,9097.63933373776,0.34467107799552743,26.498402454976933,20.184088764065578,0.0,0.0,0.0,0.0,4053.994179972283,0.34467107799552743,26.498402454976933,23.685216760573272,1581.0610191256228,-4.818947050229005,22.087003122087758,22.087003122087758,22.087003122087758,26.121548229955714,26.121548229955714,26.164370710920807,22.0254961804585,20.922673645524263,17.492760539925296,26.164370710920807,26.164370710920807,20.184088764065578,26.498402454976933,22.0254961804585,26.164370710920807,26.164370710920807,22.218286342925985,26.164370710920807,23.685216760573272,21.303391539529795,20.591380210088538,9.6,5691819.668852244 
 08/23  22:00:00,10.0,76.0,17.913467559839994,85.07468708890714,21.0145329300114,37.60979934917456,20.499284466162734,100.0,19.847280969550923,67.69440717780695,17.22772204104885,54.34901377661906,20.85138733960958,37.99077155498847,5274.024926043578,0.3307333333333333,26.817016499764357,23.001493520364814,8251.63785597038,0.3307333333333333,26.817016499764357,20.847322704793044,0.0,0.0,0.0,0.0,4844.924189399233,0.3307333333333333,26.817016499764357,23.311928860174405,1564.8302075238928,-4.438202951508948,22.39984609702827,22.39984609702827,22.39984609702827,26.434511986468735,26.434511986468735,26.42815539940343,22.386915028444086,20.499284466162734,17.22772204104885,26.42815539940343,26.42815539940343,20.847322704793044,26.817016499764357,22.386915028444086,26.42815539940343,26.42815539940343,23.001493520364814,26.42815539940343,23.311928860174405,21.0145329300114,20.85138733960958,10.0,5633388.747086015 
 08/23  23:00:00,9.0,81.0,17.735144729308637,86.03557689344694,20.829371727880435,38.025704361701024,20.197780629175092,100.0,19.331054515748093,69.90101305801169,16.992828637099535,54.924122009146686,20.91220299129761,37.83377766391403,5185.378782886399,0.3307333333333333,27.053293211716245,23.301944192463935,8196.095716692862,0.3307333333333333,27.053293211716245,21.123848725152936,0.0,0.0,0.0,0.0,5015.676284898698,0.3307333333333333,27.053293211716245,23.424715030706977,1552.943401557375,-5.450063496531922,22.63228831093378,22.63228831093378,22.63228831093378,26.667043945687105,26.667043945687105,26.663203871195833,22.616835982774614,20.197780629175092,16.992828637099535,26.663203871195833,26.663203871195833,21.123848725152936,27.053293211716245,22.616835982774614,26.663203871195833,26.663203871195833,23.301944192463935,26.663203871195833,23.424715030706977,20.829371727880435,20.91220299129761,9.0,5590596.245606549 
 08/23  24:00:00,9.2,81.0,17.60685887441779,86.7344881400783,20.807569970404316,38.07524666689935,20.23400448427315,100.0,18.874121580452915,71.9219070025718,16.813282011540778,55.33843266023512,20.899216801938593,37.862414858459914,5166.0472771895365,0.3307333333333333,27.212160919402926,23.474825639596247,8166.866599159459,0.3307333333333333,27.212160919402926,21.30390707816506,0.0,0.0,0.0,0.0,5077.13788625285,0.3307333333333333,27.212160919402926,23.53914642215645,1544.9906548478336,-5.255546239665964,22.789312074735893,22.789312074735893,22.789312074735893,26.824128338202,26.824128338202,26.821522563393145,22.772626379972582,20.23400448427315,16.813282011540778,26.821522563393145,26.821522563393145,21.30390707816506,27.212160919402926,22.772626379972582,26.821522563393145,26.821522563393145,23.474825639596247,26.821522563393145,23.53914642215645,20.807569970404316,20.899216801938593,9.2,5561966.357452201 
 08/24  01:00:00,8.0,87.0,17.521554058429953,87.20273571924888,20.797416386180153,38.10396431180686,20.257498559981826,100.0,18.46898940713139,73.76876520893151,16.63842796037813,55.76899420892941,20.872116143286046,37.930400555408454,5160.070388383097,0.3307333333333333,27.326597059662816,23.593606156969074,8152.029959379803,0.3307333333333333,27.326597059662816,21.429108965929668,0.0,0.0,0.0,0.0,5105.656844333411,0.3307333333333333,27.326597059662816,23.632970981414182,1539.289841700906,-6.462497691713673,22.90263632959879,22.90263632959879,22.90263632959879,26.93749635001813,26.93749635001813,26.935612788507058,22.88522870143764,20.257498559981826,16.63842796037813,26.935612788507058,26.935612788507058,21.429108965929668,27.326597059662816,22.88522870143764,26.935612788507058,26.935612788507058,23.593606156969074,26.935612788507058,23.632970981414182,20.797416386180153,20.872116143286046,8.0,5541443.430123261 
 08/24  02:00:00,8.0,81.0,17.436647610784746,87.67170347405022,20.75452241775229,38.056668001151806,20.251762718186487,100.0,18.10166679909654,75.4894403739213,16.474910941440157,56.02886082619845,20.810506201729808,37.92679578346074,5157.9815158270785,0.3307333333333333,27.410560163028393,23.67909541862804,8142.925808962285,0.3307333333333333,27.410560163028393,21.519682020104227,0.0,0.0,0.0,0.0,5122.13786748018,0.3307333333333333,27.410560163028393,23.705025971059552,1535.1248331128782,-6.477103114845244,22.98584144972873,22.98584144972873,22.98584144972873,27.0207335980543,27.0207335980543,27.019349600547805,22.967934469930604,20.251762718186487,16.474910941440157,27.019349600547805,27.019349600547805,21.519682020104227,27.410560163028393,22.967934469930604,27.019349600547805,27.019349600547805,23.67909541862804,27.019349600547805,23.705025971059552,20.75452241775229,20.810506201729808,8.0,5526449.399206361 
 08/24  03:00:00,7.2,86.0,17.35196999750727,88.14217462841759,20.73640543909904,37.87085465095429,20.25205832620373,100.0,17.815414179753837,76.86152189992156,16.35116711218994,56.06368214958826,20.780290328122742,37.76959114203087,5195.360040247029,0.3307333333333333,27.511937425608934,23.75344998132024,8181.73092703414,0.3307333333333333,27.511937425608934,21.5930150172316,0.0,0.0,0.0,0.0,5170.927233534279,0.3307333333333333,27.511937425608934,23.77112544491607,1531.5615500720974,-7.279739377136706,23.05730459462334,23.05730459462334,23.05730459462334,27.092224337346885,27.092224337346885,27.091060433677093,23.0391968144893,20.25205832620373,16.35116711218994,27.091060433677093,27.091060433677093,21.5930150172316,27.511937425608934,23.0391968144893,27.091060433677093,27.091060433677093,23.75344998132024,27.091060433677093,23.77112544491607,20.73640543909904,20.780290328122742,7.2,5513621.58025955 
 08/24  04:00:00,7.0,87.0,17.27791617095002,88.55597838740118,20.725562440005834,37.654498657483174,20.252279851127906,100.0,17.56174240410613,78.10101020419962,16.25390032883421,55.981294534238046,20.75960375020431,37.57644753573296,5194.281944467134,0.3307333333333333,27.56655886166713,23.80886116155676,8180.534229588975,0.3307333333333333,27.56655886166713,21.64851764079263,0.0,0.0,0.0,0.0,5177.259479123411,0.3307333333333333,27.56655886166713,23.82117571813189,1528.8807493353195,-7.482603629863643,23.111240564534217,23.111240564534217,23.111240564534217,27.14618113405585,27.14618113405585,27.145274877032474,23.092851506827092,20.252279851127906,16.25390032883421,27.145274877032474,27.145274877032474,21.64851764079263,27.56655886166713,23.092851506827092,27.145274877032474,27.145274877032474,23.80886116155676,27.145274877032474,23.82117571813189,20.725562440005834,20.75960375020431,7.0,5503970.69760715 
 08/24  05:00:00,7.0,87.0,17.208092824869833,88.94814202212628,20.714854511018892,37.45729400439963,20.250350307206492,100.0,17.323818552339787,79.2839878703782,16.168983271382558,55.86539659689838,20.740457711623616,37.39897052140821,5194.65952561983,0.3307333333333333,27.605873983437014,23.847910205493854,8178.8547969281035,0.3307333333333333,27.605873983437014,21.689058854298196,0.0,0.0,0.0,0.0,5182.615964101451,0.3307333333333333,27.605873983437014,23.856622858887263,1526.9665586175372,-7.484426920075002,23.149843591274774,23.149843591274774,23.149843591274774,27.184799071983846,27.184799071983846,27.184150446053284,23.131197306226436,20.250350307206492,16.168983271382558,27.184150446053284,27.184150446053284,21.689058854298196,27.605873983437014,23.131197306226436,27.184150446053284,27.184150446053284,23.847910205493854,27.184150446053284,23.856622858887263,20.714854511018892,20.740457711623616,7.0,5497079.611023134 
 08/24  06:00:00,6.6,92.0,17.141513351763912,89.32390623704306,20.695581510817735,37.3655587552676,20.2391516413181,100.0,17.105905730619273,80.38515008449949,16.085397409261574,55.79926505357181,20.714512217947842,37.3226240996819,5195.129454170995,0.3307333333333333,27.634531630116445,23.876233050580694,8177.26207780005,0.3307333333333333,27.634531630116445,21.71887683795081,0.0,0.0,0.0,0.0,5186.525056595943,0.3307333333333333,27.634531630116445,23.882457706861032,1525.5722857440617,-7.8816031999862926,23.178009458783475,23.178009458783475,23.178009458783475,27.21297581069754,27.21297581069754,27.212502554890808,23.159189198464176,20.2391516413181,16.085397409261574,27.212502554890808,27.212502554890808,21.71887683795081,27.634531630116445,23.159189198464176,27.212502554890808,27.212502554890808,23.876233050580694,27.212502554890808,23.882457706861032,20.695581510817735,20.714512217947842,6.6,5492060.228678622 
 08/24  07:00:00,6.0,100.0,17.078144384218366,89.77156245005408,20.66485885137128,37.481830262348595,20.21659458955039,100.0,16.904088138775407,81.5005358602782,16.000527883714927,55.88526314469235,20.67874266680851,37.45032973035467,5195.682046615764,0.3307333333333333,27.65480718458303,23.896112482720092,8175.941902143603,0.3307333333333333,27.65480718458303,21.740113168550415,0.0,0.0,0.0,0.0,5189.498407169338,0.3307333333333333,27.65480718458303,23.90058589210446,1524.5890664745623,-8.476332725632695,23.197895957914696,23.197895957914696,23.197895957914696,27.232869988940156,27.232869988940156,27.2325358468143,23.178937181124986,20.21659458955039,16.000527883714927,27.2325358468143,27.2325358468143,21.740113168550415,27.65480718458303,23.178937181124986,27.2325358468143,27.2325358468143,23.896112482720092,27.2325358468143,23.90058589210446,20.66485885137128,20.67874266680851,6.0,5488520.639308425 
 08/24  08:00:00,8.0,87.0,17.021022167733665,90.09715490776308,20.71966489749011,37.41924469820741,20.259827169739708,100.0,16.725917495765323,82.42778236854666,15.997219523233728,55.707654374116046,20.726214554099254,37.404654325325254,5196.196665188556,0.3307333333333333,27.66884959819898,23.909785137042693,8174.753621737608,0.3307333333333333,27.66884959819898,21.755019195271494,0.0,0.0,0.0,0.0,5191.808565432367,0.3307333333333333,27.66884959819898,23.91295960308167,1523.9096690834135,-6.477289141866175,23.211649200146347,23.211649200146347,23.211649200146347,27.246628543016172,27.246628543016172,27.246397454682107,23.192587978465284,20.259827169739708,15.997219523233728,27.246397454682107,27.246397454682107,21.755019195271494,27.66884959819898,23.192587978465284,27.246397454682107,27.246397454682107,23.909785137042693,27.246397454682107,23.91295960308167,20.71966489749011,20.726214554099254,8.0,5486074.808700289 
 08/24  09:00:00,10.6,88.0,17.026963940773026,90.15188203973783,22.010378230606747,34.83687070258375,20.999641722337394,98.38584315649112,16.672582969609174,82.78906019166857,16.233824078569558,54.973753985857996,21.077196806943903,36.87981405881541,2526.179797092429,0.16437797199421428,27.570719062995074,25.7322082922995,9611.568829647618,0.4139110140028929,27.59460288187625,21.997033839558142,0.0,0.0,0.0,0.0,5868.837536254577,0.4139110140028929,27.59460288187625,24.155354320692766,1521.0624572481715,-3.8485420212662045,23.269503073798116,23.269503073798116,23.269503073798116,27.304504752145426,27.304504752145426,27.302280870482512,23.252442404532246,20.999641722337394,16.233824078569558,27.302280870482512,27.302280870482512,21.997033839558142,27.59460288187625,23.252442404532246,27.302280870482512,27.302280870482512,25.75609211118067,27.302280870482512,24.155354320692766,22.010378230606747,21.077196806943903,10.6,5475824.846093417 
 08/24  10:00:00,16.0,68.0,17.123189219001155,89.60398338048932,23.335682112325774,32.448778218926584,22.37310183082983,93.59411174677244,16.900699227145317,81.5985654763284,16.82763045347008,53.070157078252876,21.80288899260336,35.61273227626737,0.0,0.0,27.568828236669127,27.568828236669127,3774.1620516075195,0.15795416951061567,28.319958512278575,25.977640258616297,0.0,0.0,0.0,0.0,10716.438656643397,0.5114863896077768,31.882702605970866,26.001441531507396,1328.7658335781086,1.3874788300462844,28.219708046509385,28.219708046509385,28.219708046509385,32.254718673806636,32.254718673806636,32.071161011777974,28.388650466279344,22.37310183082983,16.82763045347008,32.071161011777974,32.071161011777974,29.54038435230859,31.882702605970866,28.388650466279344,32.071161011777974,32.071161011777974,31.882702605970866,32.071161011777974,26.001441531507396,23.335682112325774,21.80288899260336,16.0,4783557.000881191 
 08/24  11:00:00,19.0,49.0,17.303965757597528,88.58469643790824,24.22340451803395,31.03609044455565,23.89799529843946,87.91947110896693,17.392885024234094,79.09447496868026,17.484111835288296,50.987357415681174,22.657706928323243,34.107185421364534,0.0,0.0,27.568828236669123,27.568828236669123,0.0,0.0,28.44553864595997,28.44553864595997,0.0,0.0,0.0,0.0,2840.9236834856965,0.08979155228476061,37.24355709992683,35.98203008367399,192.4156524608527,16.53253259512844,33.17645791327488,33.17645791327488,33.17645791327488,33.84890867295828,33.84890867295828,37.345054281804735,36.629451097786216,23.89799529843946,17.484111835288296,37.345054281804735,37.345054281804735,34.19973579057234,34.19973579057234,36.629451097786216,37.345054281804735,37.345054281804735,34.19973579057234,37.345054281804735,32.938208774319506,24.22340451803395,22.657706928323243,19.0,692696.3488590698 
 08/24  12:00:00,19.4,47.0,17.55327235708109,87.20033083156777,24.42480020158188,30.88681844234081,25.76263853680033,81.27129852542632,18.214732178118812,75.10426747429116,18.031233231515564,49.307537325379855,23.75521718100255,32.15140510837092,0.0,0.0,27.56882823666912,27.56882823666912,0.0,0.0,28.445538645959964,28.445538645959964,0.0,0.0,0.0,0.0,0.0,0.0,37.243557099926825,37.243557099926825,0.0,19.4,33.152976493903395,33.152976493903395,33.152976493903395,33.152976493903395,33.152976493903395,37.32861757834705,37.32861757834705,25.76263853680033,18.031233231515564,37.32861757834705,37.32861757834705,33.64381489627294,33.64381489627294,37.32861757834705,37.32861757834705,37.32861757834705,33.64381489627294,37.32861757834705,33.64381489627294,24.42480020158188,23.75521718100255,19.4,0.0 
 08/24  13:00:00,20.0,40.0,17.821380287416726,85.7383027043762,23.842614994377975,31.996445638943484,26.773652798644232,79.57683387467995,19.09686394437374,71.06916627608551,18.446889112338674,47.954097124400064,24.187041706913107,31.337538958598937,0.0,0.0,27.568828236669123,27.568828236669123,0.0,0.0,28.44553864595997,28.44553864595997,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,0.0,20.0,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,37.32861757834705,37.32861757834705,26.773652798644232,18.446889112338674,37.32861757834705,37.32861757834705,33.43351225520803,33.43351225520803,37.32861757834705,37.32861757834705,37.32861757834705,33.43351225520803,37.32861757834705,33.43351225520803,23.842614994377975,24.187041706913107,20.0,0.0 
 08/24  14:00:00,20.0,46.0,18.085443641980227,84.2422033209037,23.317516437389024,33.11064694419233,27.49382709350327,80.13404987911946,19.934228703865813,67.39702686651124,18.776148918223193,46.94461096397851,24.359804964038553,31.095388219371674,0.0,0.0,27.56882823666912,27.56882823666912,0.0,0.0,28.44553864595997,28.44553864595997,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,0.0,20.0,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,37.32861757834705,37.32861757834705,27.49382709350327,18.776148918223193,37.32861757834705,37.32861757834705,33.363378386617306,33.363378386617306,37.32861757834705,37.32861757834705,37.32861757834705,33.363378386617306,37.32861757834705,33.363378386617306,23.317516437389024,24.359804964038553,20.0,0.0 
