Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/24  15:00:00,19.0,47.0,18.329244948951242,82.96196771978012,22.82537839450528,34.40111897565252,27.76967544747813,84.96416722718148,20.735020914664048,64.14377144324982,18.97018136990406,46.426480883667395,24.724226132745674,30.684631102261655,0.0,0.0,27.56882823666912,27.56882823666912,0.0,0.0,28.44553864595997,28.44553864595997,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,0.0,19.0,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,37.32861757834705,37.32861757834705,27.76967544747813,18.97018136990406,37.32861757834705,37.32861757834705,33.363378386617306,33.363378386617306,37.32861757834705,37.32861757834705,37.32861757834705,33.363378386617306,37.32861757834705,33.363378386617306,22.82537839450528,24.724226132745674,19.0,0.0 
 08/24  16:00:00,17.5,56.0,18.53837182251958,81.88111008770662,22.329625194539542,35.950327765390256,27.51607781837889,91.69660350816093,21.387279663303755,61.6238536443466,19.074860940334357,46.251878934550675,25.412935305967675,29.86746078561219,0.0,0.0,27.56882823666912,27.56882823666912,0.0,0.0,28.44553864595997,28.44553864595997,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,0.0,17.5,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,33.1529764939034,37.32861757834705,37.32861757834705,27.51607781837889,19.074860940334357,37.32861757834705,37.32861757834705,33.363378386617306,33.363378386617306,37.32861757834705,37.32861757834705,37.32861757834705,33.363378386617306,37.32861757834705,33.363378386617306,22.329625194539542,25.412935305967675,17.5,0.0 
 08/24  17:00:00,16.0,63.0,18.690697572957717,81.10378346836859,21.810413794775904,37.51852772008176,26.556150912439914,99.16990567732958,21.79655216186875,60.09947536273708,19.027381357726682,46.53370097336553,25.71683338075182,29.6630811985736,12837.738087066442,0.3759493887885834,31.826203908526914,25.218421045485496,0.0,0.0,28.44553864595997,28.44553864595997,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,957.8953977087677,4.992629440742574,30.24512043782309,30.24512043782309,30.24512043782309,33.27136527574609,33.27136527574609,34.420048453888015,31.170778126195778,26.556150912439914,19.027381357726682,34.420048453888015,34.420048453888015,33.292374913161645,33.292374913161645,31.170778126195778,34.420048453888015,34.420048453888015,26.684592050120223,34.420048453888015,33.292374913161645,21.810413794775904,25.71683338075182,16.0,3448423.431751564 
 08/24  18:00:00,14.2,77.0,18.73453064321217,80.88153004529447,21.828955040137373,37.79423651749177,25.069477920883372,100.0,22.047860740184063,59.18469018477231,18.76083307957045,47.45220600931288,24.928598491528625,31.35675432640092,15193.261521024013,0.511040770592768,34.3149483763776,27.1780866365447,0.0,0.0,28.445538645959974,28.445538645959974,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,1228.662734454081,-0.5055029109924971,30.597299506787945,30.597299506787945,30.597299506787945,34.63201970302855,34.63201970302855,34.560092640274185,30.65162287743223,25.069477920883372,18.76083307957045,34.560092640274185,34.560092640274185,34.3149483763776,34.3149483763776,30.65162287743223,34.560092640274185,34.560092640274185,27.1780866365447,34.560092640274185,34.3149483763776,21.828955040137373,24.928598491528625,14.2,4423185.84403469 
 08/24  19:00:00,13.0,77.0,18.646971175201486,81.32602781825827,22.713165458833007,36.07787058197926,23.63747140093569,100.0,21.91842278771862,59.653762263244246,18.388800163617113,48.696217163538414,23.532229524465045,34.349004399489516,0.0,0.0,37.02741060419852,37.02741060419852,0.0,0.0,28.445538645959974,28.445538645959974,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,0.0,13.0,31.356588749192653,31.356588749192653,31.356588749192653,31.356588749192653,31.356588749192653,35.37303930788605,35.37303930788605,23.63747140093569,18.388800163617113,35.37303930788605,35.37303930788605,31.714927439332982,31.714927439332982,35.37303930788605,35.37303930788605,35.37303930788605,31.714927439332982,35.37303930788605,31.714927439332982,22.713165458833007,23.532229524465045,13.0,0.0 
 08/24  20:00:00,12.0,82.0,18.49144826198802,82.12225365182339,23.401618021921912,34.6030124768768,22.50708086572991,100.0,21.597714156313568,60.834498859017415,18.06725326715357,49.68838382512636,22.267438317215152,37.08124686242849,0.0,0.0,37.02741060419852,37.02741060419852,0.0,0.0,28.445538645959974,28.445538645959974,0.0,0.0,0.0,0.0,0.0,0.0,37.24355709992683,37.24355709992683,0.0,12.000000000000002,31.356588749192653,31.356588749192653,31.356588749192653,31.356588749192653,31.356588749192653,35.37303930788605,35.37303930788605,22.50708086572991,18.06725326715357,35.37303930788605,35.37303930788605,31.693887497517768,31.693887497517768,35.37303930788605,35.37303930788605,35.37303930788605,31.693887497517768,35.37303930788605,31.693887497517768,23.401618021921912,22.267438317215152,12.000000000000002,0.0 
 08/24  21:00:00,12.0,76.0,18.33343799105755,82.94018706786417,23.41373197350226,34.5767988348004,21.46077136698395,100.0,21.168528465158555,62.456266338942484,17.842172611236215,50.39684275084466,21.015801828571945,40.03682791109037,0.0,0.0,37.02741060419852,37.02741060419852,6514.40765616832,0.27622280954515677,27.234864764481397,22.23601597416981,0.0,0.0,0.0,0.0,8321.584157367097,0.46792719045484327,29.434369377973113,26.307879275002925,1179.3441237234122,1.1930702964043123,24.57322714170606,24.57322714170606,24.57322714170606,27.599201220746316,27.599201220746316,28.776629901663004,25.38903309569011,21.46077136698395,17.842172611236215,28.776629901663004,28.776629901663004,23.03123868108785,28.030087471399433,25.38903309569011,28.776629901663004,28.776629901663004,28.030087471399433,28.776629901663004,24.903597368429242,23.41373197350226,21.015801828571945,12.0,4245638.845404284 
 08/24  22:00:00,11.0,76.0,18.158728529986423,83.93748393477037,22.942968050495903,35.61013502041679,20.931157595871912,100.0,20.655282437224862,64.52265097073024,17.601207006498115,51.218618223447365,20.499995024687085,41.360777103772676,0.0,0.0,37.02741060419852,37.02741060419852,11186.656647048338,0.49610000000000004,26.404919570681855,21.009446827660696,0.0,0.0,0.0,0.0,6671.571427715782,0.49610000000000004,26.404919570681855,23.187132278701377,1580.4370480250204,-3.4130579447394354,22.09865205299181,22.09865205299181,22.09865205299181,26.13320165487619,26.13320165487619,26.114513810554648,22.098289553181036,20.931157595871912,17.601207006498115,26.114513810554648,26.114513810554648,21.009446827660696,26.404919570681855,22.098289553181036,26.114513810554648,26.114513810554648,26.404919570681855,26.114513810554648,23.187132278701377,22.942968050495903,20.499995024687085,11.0,5689573.372890074 
 08/24  23:00:00,11.0,76.0,17.992359719758554,84.82015594204864,22.217016296140304,37.21555981325657,20.685599578902547,99.99999999999999,20.139147706007225,66.61241556191182,17.38567818603844,51.92061509368173,20.783292620300184,40.64452206336475,0.0,0.0,37.02741060419852,37.02741060419852,11081.383823700613,0.4961,27.125032201916593,21.780518100320137,0.0,0.0,0.0,0.0,6756.099282151303,0.4961,27.125032201916593,23.866588280838876,1542.9050423084352,-3.4487570207964415,22.83072025269255,22.83072025269255,22.83072025269255,26.86555250337422,26.86555250337422,26.85341034327405,22.82355319057951,20.685599578902547,17.38567818603844,26.85341034327405,26.85341034327405,21.780518100320137,27.125032201916593,22.82355319057951,26.85341034327405,26.85341034327405,27.125032201916593,26.85341034327405,23.866588280838876,22.217016296140304,20.783292620300184,11.0,5554458.152310368 
 08/24  24:00:00,10.6,74.0,17.839888763289007,85.63800134688188,21.215281493946595,39.56713405829436,20.71539424046022,99.99999999999999,19.64395203387957,68.68917616497052,17.1921195399203,52.560232823308574,21.06862981491971,39.93697222539117,6392.015966966215,0.3307333333333333,27.039184899726678,22.414894186437778,7377.315064928534,0.3307333333333333,27.039184899726678,21.702081596202557,0.0,0.0,0.0,0.0,4625.012465292547,0.3307333333333333,27.039184899726678,23.693229215309422,1553.2288102445082,-3.8474687126303775,22.626678003739777,22.626678003739777,22.626678003739777,26.661431473137718,26.661431473137718,26.665416010824323,22.603401665983252,20.71539424046022,17.1921195399203,26.665416010824323,26.665416010824323,21.702081596202557,27.039184899726678,22.603401665983252,26.665416010824323,26.665416010824323,22.414894186437778,26.665416010824323,23.693229215309422,21.215281493946595,21.06862981491971,10.6,5591623.71688023 
 08/25  01:00:00,11.0,71.0,17.73421910344177,86.21008671073153,20.92898668037296,40.12857261385621,20.724293421305315,100.0,19.256015263616348,70.36698180378588,17.011272581045123,53.048696850634585,21.08920942925989,39.74856318397467,5551.889734070939,0.3307333333333333,27.287169961462794,23.27071448566962,7809.3884213812435,0.3307333333333333,27.287169961462794,21.637551111446893,0.0,0.0,0.0,0.0,5048.181669761986,0.3307333333333333,27.287169961462794,23.635116718041623,1541.287663575782,-3.4611180658880727,22.862849776717518,22.862849776717518,22.862849776717518,26.897694434578764,26.897694434578764,26.893462983501273,22.84779410505271,20.724293421305315,17.011272581045123,26.893462983501273,26.893462983501273,21.637551111446893,27.287169961462794,22.84779410505271,26.893462983501273,26.893462983501273,23.27071448566962,26.893462983501273,23.635116718041623,20.92898668037296,21.08920942925989,11.0,5548635.588872815 
 08/25  02:00:00,10.0,87.0,17.63388128178984,86.75730812560492,20.79884340407449,40.520675898242146,20.671385182924894,100.0,18.85449747813153,72.15199284581888,16.831802371555426,53.6018995267384,21.03956341982073,39.93699407926724,5376.674407167884,0.3307333333333333,27.419633619896963,23.52996045695709,7934.481065509939,0.3307333333333333,27.419633619896963,21.679554208968852,0.0,0.0,0.0,0.0,5113.201118865449,0.3307333333333333,27.419633619896963,23.72056619226123,1534.7253839008117,-4.444881344580332,22.99383990344305,22.99383990344305,22.99383990344305,27.02873514268675,27.02873514268675,27.02658915952844,22.976693619395725,20.671385182924894,16.831802371555426,27.02658915952844,27.02658915952844,21.679554208968852,27.419633619896963,22.976693619395725,27.02658915952844,27.02658915952844,23.52996045695709,27.02658915952844,23.72056619226123,20.79884340407449,21.03956341982073,10.0,5525011.382042922 
 08/25  03:00:00,10.4,83.0,17.563637265354945,87.14270155594154,20.794064034683064,40.79547132735526,20.6463118513981,100.0,18.561549781309587,73.48650942223473,16.689974235547705,54.11772669187768,21.011674495387094,40.263188578133274,5332.665540953708,0.3307333333333333,27.545874370247713,23.688062058651692,8041.489631816745,0.3307333333333333,27.545874370247713,21.728416390378563,0.0,0.0,0.0,0.0,5173.898144450288,0.3307333333333333,27.545874370247713,23.802919218210477,1529.894557918273,-4.053016001883517,23.090826008260507,23.090826008260507,23.090826008260507,27.125758694894223,27.125758694894223,27.12418667587372,23.07313255574691,20.6463118513981,16.689974235547705,27.12418667587372,27.12418667587372,21.728416390378563,27.545874370247713,23.07313255574691,27.12418667587372,27.12418667587372,23.688062058651692,27.12418667587372,23.802919218210477,20.794064034683064,21.011674495387094,10.4,5507620.4085057825 
 08/25  04:00:00,10.0,87.0,17.501667695746196,87.4843430873869,20.8199975835197,41.128604545326084,20.62725282796722,100.0,18.315428237799146,74.62929413669596,16.57965960920435,54.618898759615206,20.99579349591516,40.69483796681795,5287.464056757272,0.3307333333333333,27.6165394848921,23.791440237438838,8081.774752445665,0.3307333333333333,27.6165394848921,21.769957798126825,0.0,0.0,0.0,0.0,5183.168397437542,0.3307333333333333,27.6165394848921,23.86689063174775,1526.4198110745651,-4.4527749332746644,23.16088368220944,23.16088368220944,23.16088368220944,27.195843420419955,27.195843420419955,27.194666279102954,23.14276288910447,20.62725282796722,16.57965960920435,27.194666279102954,27.194666279102954,21.769957798126825,27.6165394848921,23.14276288910447,27.194666279102954,27.194666279102954,23.791440237438838,27.194666279102954,23.86689063174775,20.8199975835197,20.99579349591516,10.0,5495111.319868434 
 08/25  05:00:00,9.0,87.0,17.437717496701428,87.83847767536719,20.844942403925284,41.21007382732631,20.60042289757917,100.0,18.087009603649037,75.70777383253964,16.46837043116129,55.013152182377226,20.981272253444054,40.87315818093525,5260.262212414577,0.3307333333333333,27.666935481135223,23.86152397856165,8107.474552127319,0.3307333333333333,27.666935481135223,21.801775975459947,0.0,0.0,0.0,0.0,5188.81685599755,0.3307333333333333,27.666935481135223,23.913209421251782,1523.9599812737283,-5.466583281319609,23.210630386449736,23.210630386449736,23.210630386449736,27.24560933333269,27.24560933333269,27.24477346628993,23.19216979175779,20.60042289757917,16.46837043116129,27.24477346628993,27.24477346628993,21.801775975459947,27.666935481135223,23.19216979175779,27.24477346628993,27.24477346628993,23.86152397856165,27.24477346628993,23.913209421251782,20.844942403925284,20.981272253444054,9.0,5486255.932585422 
 08/25  06:00:00,8.6,92.0,17.37318006914843,88.19750403979009,20.851308779623395,41.25509014230286,20.566521983804062,100.0,17.867213047356636,76.76210677510322,16.35835674825052,55.37702030980607,20.95425150730014,41.00075322658615,5242.235221538722,0.3307333333333333,27.70307316696595,23.910709419448995,8125.040877129026,0.3307333333333333,27.70307316696595,21.825215885225532,0.0,0.0,0.0,0.0,5192.156708827613,0.3307333333333333,27.70307316696595,23.94693746495044,1522.199280582658,-5.863436461561321,23.246316010531846,23.246316010531846,23.246316010531846,27.28130874073904,27.28130874073904,27.280709134374952,23.22762092320832,20.566521983804062,16.35835674825052,27.280709134374952,27.280709134374952,21.825215885225532,27.70307316696595,23.22762092320832,27.280709134374952,27.280709134374952,23.910709419448995,27.280709134374952,23.94693746495044,20.851308779623395,20.95425150730014,8.6,5479917.410097569 
 08/25  07:00:00,8.0,87.0,17.309343322166427,88.55425325444988,20.84006152850015,41.013361196217375,20.52570372394954,100.0,17.654817971749196,77.7966272525548,16.270890098683964,55.47710075244283,20.916522445673127,40.825966849131646,5229.94530753074,0.3307333333333333,27.728269579598045,23.944801223096487,8137.379977259681,0.3307333333333333,27.728269579598045,21.8414929809098,0.0,0.0,0.0,0.0,5194.3763985450305,0.3307333333333333,27.728269579598045,23.97053262824693,1520.975785672531,-6.480233456582319,23.271152100733666,23.271152100733666,23.271152100733666,27.306154419648898,27.306154419648898,27.305737112240266,23.25227561075107,20.52570372394954,16.270890098683964,27.305737112240266,27.305737112240266,21.8414929809098,27.728269579598045,23.25227561075107,27.305737112240266,27.305737112240266,23.944801223096487,27.305737112240266,23.97053262824693,20.84006152850015,20.916522445673127,8.0,5475512.828421111 
 08/25  08:00:00,8.0,87.0,17.249006932150532,88.89292812439461,20.871995457965824,40.54342493799723,20.52328111503455,100.0,17.455486143618607,78.78178919409277,16.22796182888721,55.346411084690835,20.92416966186547,40.41780003674223,5221.360049520152,0.3307333333333333,27.745223357519837,23.967968848569523,8146.088175554886,0.3307333333333333,27.745223357519837,21.85215182067968,0.0,0.0,0.0,0.0,5195.979417488568,0.3307333333333333,27.745223357519837,23.986329793969205,1520.1550781559813,-6.481014656504517,23.287829630678264,23.287829630678264,23.287829630678264,27.322838393637827,27.322838393637827,27.32255817002324,23.268816821072804,20.52328111503455,16.22796182888721,27.32255817002324,27.32255817002324,21.85215182067968,27.745223357519837,23.268816821072804,27.32255817002324,27.32255817002324,23.967968848569523,27.32255817002324,23.986329793969205,20.871995457965824,20.92416966186547,8.0,5472558.281361532 
 08/25  09:00:00,11.0,76.0,17.24664124255983,88.9062404899679,22.134700607495823,37.48194433051627,21.21673083163938,97.53242051767776,17.347581336717685,79.32094328669984,16.43913066616559,54.53583210619228,21.231500160626933,39.60806594038113,2309.7630286771,0.14675263641634576,27.552186906811233,25.663693572140975,9718.476237769493,0.4227236817918271,27.63777315692312,22.107191812605368,0.0,0.0,0.0,0.0,5929.462960683949,0.4227236817918271,27.63777315692312,24.247080826808446,1518.3718641111307,-3.472092085833977,23.324344942401854,23.324344942401854,23.324344942401854,27.359367802676307,27.359367802676307,27.35702404128985,23.307409620989603,21.21673083163938,16.43913066616559,27.35702404128985,27.35702404128985,22.107191812605368,27.63777315692312,23.307409620989603,27.35702404128985,27.35702404128985,25.749279822252863,27.35702404128985,24.247080826808446,22.134700607495823,21.231500160626933,11.0,5466138.71080007 
 08/25  10:00:00,14.0,72.0,17.325719886499158,88.549654064902,23.353536777336075,35.177390430529975,22.477903110511267,92.5495978768611,17.488426880507667,78.69544378049709,16.967976715869938,52.96922332228884,21.886281545861436,38.45603501244716,0.0,0.0,27.518772360030912,27.518772360030912,2735.6095115539338,0.1144277211894722,29.434153217913565,26.68833470377083,0.0,0.0,0.0,0.0,8659.713510323932,0.4405966638414452,32.680776581776875,28.18139847116798,1063.3200195811576,2.2986958673058657,29.232339059134954,29.232339059134954,29.232339059134954,32.46036918666664,32.46036918666664,33.03303246932921,30.12922609434758,22.477903110511267,16.967976715869938,33.03303246932921,33.03303246932921,29.474568437283118,32.22038695142585,30.12922609434758,33.03303246932921,33.03303246932921,32.22038695142585,33.03303246932921,27.721008840816957,23.353536777336075,21.886281545861436,14.000000000000002,3827952.0704921675 
 08/25  11:00:00,17.0,63.0,17.480950765313832,87.68525671579933,24.14500097115862,34.019118508571566,24.159547590861756,85.95728688200556,17.901361048511085,76.67286339644691,17.572143472044257,51.2715625767272,22.700358591290698,37.116509929243264,0.0,0.0,27.518772360030905,27.518772360030905,0.0,0.0,29.815169792456427,29.815169792456427,0.0,0.0,0.0,0.0,2495.8840969448975,0.06929366269392562,37.73404459554545,36.29788281829728,189.3432171516572,14.533639304004552,34.13523517022858,34.13523517022858,34.13523517022858,34.80768592991199,34.80768592991199,38.12116684208657,37.465029836410025,24.159547590861756,17.572143472044257,38.12116684208657,38.12116684208657,35.09060104069495,35.09060104069495,37.465029836410025,38.12116684208657,38.12116684208657,35.09060104069495,38.12116684208657,33.65443926344679,24.14500097115862,22.700358591290698,16.999999999999996,681635.5817459659 
 08/25  12:00:00,20.0,52.0,17.72177238711499,86.36302005863939,24.355375399196006,34.400644909656265,25.831796735859967,82.10878197089785,18.73350989046517,72.77349250995049,18.147539880586713,49.95031489173359,23.731748090364988,35.710473532769626,0.0,0.0,27.518772360030905,27.518772360030905,0.0,0.0,29.815169792456427,29.815169792456427,0.0,0.0,0.0,0.0,0.0,0.0,37.73404459554545,37.73404459554545,0.0,19.999999999999996,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,38.13338144043771,38.13338144043771,25.831796735859967,18.147539880586713,38.13338144043771,38.13338144043771,34.544700447993804,34.544700447993804,38.13338144043771,38.13338144043771,38.13338144043771,34.544700447993804,38.13338144043771,34.544700447993804,24.355375399196006,23.731748090364988,19.999999999999996,0.0 
 08/25  13:00:00,22.0,41.0,17.966866499402045,85.03993653076527,23.8482090303762,35.6422627643513,26.788488673060403,80.63582313610033,19.476438686918893,69.47656722999847,18.61689421773109,48.61910616866278,24.15057819691997,34.996359871367524,0.0,0.0,27.51877236003091,27.51877236003091,0.0,0.0,29.81516979245643,29.81516979245643,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,0.0,22.0,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,38.13338144043771,38.13338144043771,26.788488673060403,18.61689421773109,38.13338144043771,38.13338144043771,34.41065991749819,34.41065991749819,38.13338144043771,38.13338144043771,38.13338144043771,34.41065991749819,38.13338144043771,34.41065991749819,23.8482090303762,24.15057819691997,22.0,0.0 
 08/25  14:00:00,22.0,41.0,18.211274090095205,83.6609169218871,23.358611384249272,36.770698695063125,27.456671042587146,80.52372887979666,20.250770441103242,66.15428277142452,18.97770457700504,47.55958120339087,24.308477226423705,34.72515928950627,0.0,0.0,27.51877236003091,27.51877236003091,0.0,0.0,29.81516979245643,29.81516979245643,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,0.0,22.0,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,38.1333814404377,38.1333814404377,27.456671042587146,18.97770457700504,38.1333814404377,38.1333814404377,34.34362992974954,34.34362992974954,38.1333814404377,38.1333814404377,38.1333814404377,34.34362992974954,38.1333814404377,34.34362992974954,23.358611384249272,24.308477226423705,22.0,0.0 
 08/25  15:00:00,22.0,46.0,18.44052320386851,82.38487986957202,22.957647750203773,38.06032180043633,27.746585127430105,84.30529901459366,20.991704864666946,63.138499857868894,19.239295658126764,47.00773441790211,24.72280263158033,34.224923605148405,0.0,0.0,27.51877236003091,27.51877236003091,0.0,0.0,29.81516979245643,29.81516979245643,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,0.0,22.0,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,38.1333814404377,38.1333814404377,27.746585127430105,19.239295658126764,38.1333814404377,38.1333814404377,34.34362992974954,34.34362992974954,38.1333814404377,38.1333814404377,38.1333814404377,34.34362992974954,38.1333814404377,34.34362992974954,22.957647750203773,24.72280263158033,22.0,0.0 
 08/25  16:00:00,22.0,46.0,18.64299669688608,81.346365282081,22.57206071043016,39.5859094016797,27.569504016268983,90.83122515412035,21.6458880962173,60.65583657937501,19.41179605450843,46.880409601421164,25.52586245404625,33.15440808373922,0.0,0.0,27.51877236003091,27.51877236003091,0.0,0.0,29.81516979245643,29.81516979245643,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,0.0,22.0,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,34.142539692260904,38.1333814404377,38.1333814404377,27.569504016268983,19.41179605450843,38.1333814404377,38.1333814404377,34.34362992974954,34.34362992974954,38.1333814404377,38.1333814404377,38.1333814404377,34.34362992974954,38.1333814404377,34.34362992974954,22.57206071043016,25.52586245404625,22.0,0.0 
 08/25  17:00:00,18.0,64.0,18.796501324772386,80.64809537175124,22.039360762572002,41.52707178607689,26.661031465367962,99.58339476074741,22.104238292620813,59.039737066914874,19.350283139530415,47.4613308801888,25.872717182347802,32.98916708113097,5020.553784748719,0.09192437525051461,30.619301133451945,26.26394772867238,0.0,0.0,29.81516979245643,29.81516979245643,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,385.14070322578584,13.079113834308053,33.84673980266129,33.84673980266129,33.84673980266129,35.1916413220281,35.1916413220281,37.866370511669444,36.48517561863409,26.661031465367962,19.350283139530415,37.866370511669444,37.866370511669444,35.16920617993103,35.16920617993103,36.48517561863409,37.866370511669444,37.866370511669444,30.813852775151467,37.866370511669444,35.16920617993103,22.039360762572002,25.872717182347802,18.0,1386506.531612829 
 08/25  18:00:00,17.0,63.0,18.84399134036738,80.4089104633579,21.65701244306419,42.80825318787841,25.18990773682409,100.0,22.432936799933543,57.87025692461974,19.08295754882095,48.45475770249953,25.117931396470087,34.750115058816945,14223.878948896836,0.5788149825954805,32.80760043059651,27.893836922114716,0.0,0.0,29.815169792456434,29.815169792456434,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,1060.4060829685568,5.3054209819697045,28.915790960654036,28.915790960654036,28.915790960654036,32.14390261188618,32.14390261188618,33.07698661191874,29.600185434577508,25.18990773682409,19.08295754882095,33.07698661191874,33.07698661191874,32.30301697950878,32.30301697950878,29.600185434577508,33.07698661191874,33.07698661191874,27.38925347102699,33.07698661191874,32.30301697950878,21.65701244306419,25.117931396470087,17.0,3817461.898686804 
 08/25  19:00:00,15.0,72.0,18.757878971241713,80.84310876158887,21.929945508983725,42.552527442101564,23.730711998671087,100.0,22.336341920040617,58.210956049356994,18.668557388319655,50.05178181950414,23.664377805354306,38.325332617572194,13330.71578653256,0.3925728658576276,37.31510010773226,28.45205951933939,0.0,0.0,29.815169792456434,29.815169792456434,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,1070.69763761315,1.1375153445040636,33.94064298082739,33.94064298082739,33.94064298082739,37.72212646245298,37.72212646245298,37.55988103795661,34.10086259905633,23.730711998671087,18.668557388319655,37.55988103795661,37.55988103795661,37.31510010773226,37.31510010773226,34.10086259905633,37.55988103795661,37.55988103795661,28.45205951933939,37.55988103795661,37.31510010773226,21.929945508983725,23.664377805354306,15.0,3854511.4954073397 
 08/25  20:00:00,13.0,94.0,18.59599011582397,81.66650718200225,22.999428798071378,40.61121777965848,22.576834452208537,100.0,22.01690871073547,59.354818227719775,18.288559344520113,51.782525005952174,22.337274287391363,42.29671924811537,0.0,0.0,39.9999999999984,39.9999999999984,0.0,0.0,29.815169792456434,29.815169792456434,0.0,0.0,0.0,0.0,0.0,0.0,37.734044595545456,37.734044595545456,0.0,13.0,36.95764897209433,36.95764897209433,36.95764897209433,36.95764897209433,36.95764897209433,39.99999999990495,39.99999999990495,22.576834452208537,18.288559344520113,39.99999999990495,39.99999999990495,37.23418345533371,37.23418345533371,39.99999999990495,39.99999999990495,39.99999999990495,37.23418345533371,39.99999999990495,37.23418345533371,22.999428798071378,22.337274287391363,13.0,0.0 
 08/25  21:00:00,13.0,82.0,18.402217873626444,82.74590370142113,23.6131719755964,39.375387053500795,21.408686968165064,100.0,21.520282018165346,61.24411388196589,17.998733624904812,52.966429782930135,20.990475260196792,46.21696125726032,0.0,0.0,39.9999999999984,39.9999999999984,6793.275125576345,0.2783030844288758,27.883522716223283,22.59569334143042,0.0,0.0,0.0,0.0,8833.228584039021,0.4658469155711243,29.863241416995542,26.574652466572317,1169.8352363507236,2.2037821222482203,26.183737360612508,26.183737360612508,26.183737360612508,29.209743525961844,29.209743525961844,30.22178447787625,26.661470851167284,21.408686968165064,17.998733624904812,30.22178447787625,30.22178447787625,24.43241237143235,29.720241746225213,26.661470851167284,30.22178447787625,30.22178447787625,29.720241746225213,30.22178447787625,26.431652795801988,23.6131719755964,20.990475260196792,13.0,4211406.8508626055 
 08/25  22:00:00,12.0,76.0,18.220679408261113,83.69382412727491,23.487836145296477,39.50500080028934,20.843949862061876,99.99999999999999,20.9853345816205,63.287325175710144,17.72089905505552,53.890464332164655,20.595694755025246,47.13888990654232,0.0,0.0,39.999999999998394,39.999999999998394,11204.422828466351,0.4961,26.419591463847706,21.01555377576713,0.0,0.0,0.0,0.0,6556.4251654662785,0.4961,26.419591463847706,23.25734305815084,1578.5093547976073,-2.4038338222346693,22.135652948163134,22.135652948163134,22.135652948163134,26.170216838266256,26.170216838266256,26.15040490689917,22.136448416958984,20.843949862061876,17.72089905505552,26.15040490689917,26.15040490689917,21.01555377576713,26.419591463847706,22.136448416958984,26.15040490689917,26.15040490689917,26.419591463847706,26.15040490689917,23.25734305815084,23.487836145296477,20.595694755025246,12.0,5682633.677271387 
 08/25  23:00:00,13.0,67.0,18.068786142425132,84.49623425846784,22.928357927266287,40.43958526414697,20.69282621145652,100.0,20.471651003191287,65.3216782019961,17.525488493097214,54.405768337907546,20.75534013283157,46.19637731715318,0.0,0.0,39.9999999999984,39.9999999999984,11146.305067617635,0.49610000000000004,27.162576978475634,21.786761198526452,0.0,0.0,0.0,0.0,6780.511828127865,0.49610000000000004,27.162576978475634,23.89236481420855,1542.0761453412274,-1.4487432989413023,22.847178930751447,22.847178930751447,22.847178930751447,26.882017537763637,26.882017537763637,26.870348342362885,22.8395630063675,20.69282621145652,17.525488493097214,26.870348342362885,26.870348342362885,21.786761198526452,27.162576978475634,22.8395630063675,26.870348342362885,26.870348342362885,27.162576978475634,26.870348342362885,23.89236481420855,22.928357927266287,20.75534013283157,13.0,5551474.123228419 
 08/25  24:00:00,11.2,75.0,17.944972571115336,85.24057210507794,22.144520319816905,42.05343765833645,20.77307311959493,99.99999999999999,19.998895522465297,67.3254035353576,17.321617111693833,55.00570268570855,21.00632504827086,45.10493544386094,0.0,0.0,39.999999999998394,39.999999999998394,11154.877750711159,0.4961,27.64217743066549,22.26235055063208,0.0,0.0,0.0,0.0,6716.648866076792,0.4961,27.64217743066549,24.40284044688046,1517.41481029823,-3.2733195269474695,23.34363007598978,23.34363007598978,23.34363007598978,27.378660380955296,27.378660380955296,27.370391805870987,23.33259549875627,20.77307311959493,17.321617111693833,27.370391805870987,27.370391805870987,22.26235055063208,27.64217743066549,23.33259549875627,27.370391805870987,27.370391805870987,27.64217743066549,27.370391805870987,24.40284044688046,22.144520319816905,21.00632504827086,11.2,5462693.317073628 
 08/26  01:00:00,10.0,82.0,17.82883608323346,85.8661251044876,21.06649644071427,44.2506653877128,20.88205463201708,99.99999999999999,19.5584843397461,69.19062459337496,17.09708694346681,55.52031410766409,21.21089595516826,43.87462388065864,6635.298149322489,0.3307333333333333,27.32212655471472,22.521898873497456,7295.210997974853,0.3307333333333333,27.32212655471472,22.044492763225364,0.0,0.0,0.0,0.0,4507.045583453654,0.3307333333333333,27.32212655471472,24.061557945031876,1539.2604502086576,-4.451020277843167,22.903233020409363,22.903233020409363,22.903233020409363,26.938093271242263,26.938093271242263,26.946051896459352,22.87598319391823,20.88205463201708,17.09708694346681,26.946051896459352,26.946051896459352,22.044492763225364,27.32212655471472,22.87598319391823,26.946051896459352,26.946051896459352,22.521898873497456,26.946051896459352,24.061557945031876,21.06649644071427,21.21089595516826,10.0,5541337.620751168 
 08/26  02:00:00,10.0,82.0,17.7343124059458,86.37910374690998,20.843702220920235,44.438814468156465,20.89885163681977,100.0,19.17599926642011,70.85782556874173,16.921380761371502,55.962293951798145,21.259625698766904,43.33147990192736,5679.588522799175,0.3307333333333333,27.505022768866205,23.39622779500035,7758.394316052408,0.3307333333333333,27.505022768866205,21.89235356807009,0.0,0.0,0.0,0.0,4982.6387987341095,0.3307333333333333,27.505022768866205,23.900423391562356,1530.483731502151,-4.459367677732853,23.078972547686206,23.078972547686206,23.078972547686206,27.11390065723334,27.11390065723334,27.110584521566043,23.063001584877597,20.89885163681977,16.921380761371502,27.110584521566043,27.110584521566043,21.89235356807009,27.505022768866205,23.063001584877597,27.110584521566043,27.110584521566043,23.39622779500035,27.110584521566043,23.900423391562356,20.843702220920235,21.259625698766904,10.0,5509741.433407744 
 08/26  03:00:00,9.2,81.0,17.654408763205176,86.81538523798795,20.77705976658592,43.98568239181843,20.825036453618825,100.0,18.768710930664533,72.68265051749864,16.752866117462187,56.250897132453744,21.20638355324501,42.85119170279478,5460.856685594756,0.3307333333333333,27.593061071677518,23.64252030656916,7899.710330381999,0.3307333333333333,27.593061071677518,21.878183445318335,0.0,0.0,0.0,0.0,5072.498248566011,0.3307333333333333,27.593061071677518,23.923469968030666,1526.169489684671,-5.274071067378608,23.16594044863841,23.16594044863841,23.16594044863841,27.20090213524889,27.20090213524889,27.199492370539254,23.148057906639387,20.825036453618825,16.752866117462187,27.199492370539254,27.199492370539254,21.878183445318335,27.593061071677518,23.148057906639387,27.199492370539254,27.199492370539254,23.64252030656916,27.199492370539254,23.923469968030666,20.77705976658592,21.20638355324501,9.2,5494210.162864815 
 08/26  04:00:00,9.1,82.0,17.572412114811797,87.18011731840497,20.815924002438777,43.17142996907691,20.759325958123043,100.0,18.417536849334354,74.22581730136287,16.615895939858397,56.322290882940194,21.158871631395783,42.27968413865641,5352.965648477579,0.3307333333333333,27.645906668076698,23.77342717328372,7971.873527177195,0.3307333333333333,27.645906668076698,21.878838691831554,0.0,0.0,0.0,0.0,5110.432751202803,0.3307333333333333,27.645906668076698,23.94888200210958,1523.5566260819878,-5.375544139084979,23.218799827473788,23.218799827473788,23.218799827473788,27.253781927251836,27.253781927251836,27.252907928890238,23.200382622408284,20.759325958123043,16.615895939858397,27.252907928890238,27.252907928890238,21.878838691831554,27.645906668076698,23.200382622408284,27.252907928890238,27.252907928890238,23.77342717328372,27.252907928890238,23.94888200210958,20.815924002438777,21.158871631395783,9.1,5484803.853895156 
 08/26  05:00:00,9.0,81.0,17.490194061926193,87.63384702526665,20.86731560773557,42.438997234365935,20.727582514279074,100.0,18.14789247058258,75.49277214601479,16.50619279969147,56.36403072517787,21.140718330115917,41.739111745350854,5329.598958937443,0.3307333333333333,27.720837252662488,23.86527568009152,8062.455214954732,0.3307333333333333,27.720837252662488,21.888260965618315,0.0,0.0,0.0,0.0,5168.153148478197,0.3307333333333333,27.720837252662488,23.98206950785513,1521.3403365254476,-5.480599192440927,23.263748668432992,23.263748668432992,23.263748668432992,27.29874812594471,27.29874812594471,27.29801581877793,23.245202051188322,20.727582514279074,16.50619279969147,27.29801581877793,27.29801581877793,21.888260965618315,27.720837252662488,23.245202051188322,27.29801581877793,27.29801581877793,23.86527568009152,27.29801581877793,23.98206950785513,20.86731560773557,21.140718330115917,9.0,5476825.211491611 
 08/26  06:00:00,9.9,78.0,17.420154696977644,88.02248354668885,20.90788361629406,41.82242716655291,20.70446905740347,100.0,17.922308286021448,76.57149810096209,16.435767623302034,56.286073102806796,21.12154359673532,41.28287885426989,5288.664081897832,0.3307333333333333,27.753541985410813,23.92759969122163,8095.4083028649065,0.3307333333333333,27.753541985410813,21.897135805128958,0.0,0.0,0.0,0.0,5177.5517174395045,0.3307333333333333,27.753541985410813,24.007980953484733,1519.737579172272,-4.578583029610929,23.296319084254378,23.296319084254378,23.296319084254378,27.331331118868057,27.331331118868057,27.33078385572457,23.277572149945104,20.70446905740347,16.435767623302034,27.33078385572457,27.33078385572457,21.897135805128958,27.753541985410813,23.277572149945104,27.33078385572457,27.33078385572457,23.92759969122163,27.33078385572457,24.007980953484733,20.90788361629406,21.12154359673532,9.9,5471055.285020179 
 08/26  07:00:00,8.0,93.0,17.355484828915415,88.38305209466255,20.90294302331248,41.52862406525163,20.648352340853865,100.0,17.72234527242454,77.54220388801154,16.325180598449794,56.449399469668705,21.06461457023565,41.12305020438287,5262.073028766536,0.3307333333333333,27.775618500666198,23.968916801709863,8117.3417272280785,0.3307333333333333,27.775618500666198,21.903351358966813,0.0,0.0,0.0,0.0,5184.025017472142,0.3307333333333333,27.775618500666198,24.02537848431486,1518.6651594878733,-6.471965082069529,23.318142708150088,23.318142708150088,23.318142708150088,27.353163172716577,27.353163172716577,27.35279648207996,23.299215548330512,20.648352340853865,16.325180598449794,27.35279648207996,27.35279648207996,21.903351358966813,27.775618500666198,23.299215548330512,27.35279648207996,27.35279648207996,23.968916801709863,27.35279648207996,24.02537848431486,20.90294302331248,21.06461457023565,8.0,5467194.574156344 
 08/26  08:00:00,9.0,87.0,17.29529788837173,88.72011021273,20.927474086524754,41.278499224561656,20.63372668993639,100.0,17.536246034564716,78.45804003914736,16.289026178558824,56.39593607771112,21.042717593935336,40.99142955482417,5243.880382829396,0.3307333333333333,27.789452243586847,23.99591402316247,8132.540097758198,0.3307333333333333,27.789452243586847,21.906194152689388,0.0,0.0,0.0,0.0,5188.465285427986,0.3307333333333333,27.789452243586847,24.036002521494574,1517.9962309838756,-5.472417724907208,23.331767743500304,23.331767743500304,23.331767743500304,27.366793469470885,27.366793469470885,27.366564535343624,23.312703565782144,20.63372668993639,16.289026178558824,27.366564535343624,27.366564535343624,21.906194152689388,27.789452243586847,23.312703565782144,27.366564535343624,27.366564535343624,23.99591402316247,27.366564535343624,24.036002521494574,20.927474086524754,21.042717593935336,9.0,5464786.431541952 
 08/26  09:00:00,11.2,82.0,17.293682184341193,88.81634613572204,22.18805824496275,38.43283242945084,21.310117174097233,97.49790885814348,17.445108785718055,78.98849884070003,16.496498742237733,55.77002617223994,21.315138987177086,40.5370421957023,2210.5716432202507,0.13865354923048795,27.56712051541078,25.64620368761818,9774.830609839408,0.42677322538475604,27.672265559796244,22.165137464467684,0.0,0.0,0.0,0.0,5954.921571541489,0.42677322538475604,27.672265559796244,24.302282124201742,1516.4801684426043,-3.258862850723144,23.36296390548619,23.36296390548619,23.36296390548619,27.398001678441922,27.398001678441922,27.395589285958156,23.346099837397347,21.310117174097233,16.496498742237733,27.395589285958156,27.395589285958156,22.165137464467684,27.672265559796244,23.346099837397347,27.395589285958156,27.395589285958156,25.751348732003642,27.395589285958156,24.302282124201742,22.18805824496275,21.315138987177086,11.2,5459328.6063933745 
 08/26  10:00:00,14.0,72.0,17.369090243144353,88.39384599854483,23.34853240132601,36.36917436880052,22.45851592611313,93.66536809426688,17.57679984281743,78.33433381225387,17.01758621681625,54.24586709746605,21.995729232037007,39.48055812092594,0.0,0.0,27.524778157711875,27.524778157711875,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,6775.261026993365,0.2889413565482337,33.35525651424163,30.50148222137497,635.871620063824,6.659336071061473,29.90246409947586,29.90246409947586,29.90246409947586,31.91990251018087,31.91990251018087,33.75577405817847,31.96271987219191,22.45851592611313,17.01758621681625,33.75577405817847,33.75577405817847,31.809152994355877,31.809152994355877,31.96271987219191,33.75577405817847,33.75577405817847,31.809152994355877,33.75577405817847,28.955378701489217,23.34853240132601,21.995729232037007,14.0,2289137.8322297665 
 08/26  11:00:00,17.0,59.0,17.518964659713454,87.47497611898248,24.120852732289507,34.981292130478124,24.061647124772982,86.94452731345942,17.97129803551119,76.33606189667069,17.616300439024542,52.35533631193425,22.86595694890138,37.73042969637493,0.0,0.0,27.524778157711875,27.524778157711875,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,1702.1613323946408,0.042391421431970285,38.030156935108415,36.42914264179208,185.98141541641294,14.52826339968513,35.50144397499889,35.50144397499889,35.50144397499889,36.1738947346823,36.1738947346823,39.03079673698829,38.519324967903934,24.061647124772982,17.616300439024542,39.03079673698829,39.03079673698829,36.30412608432064,36.30412608432064,38.519324967903934,39.03079673698829,39.03079673698829,36.30412608432064,39.03079673698829,34.70311179100432,24.120852732289507,22.86595694890138,16.999999999999996,669533.0954990867 
 08/26  12:00:00,19.0,51.0,17.75558529791966,86.17914457148632,24.321353636392487,34.70176264620376,25.944562673194408,80.35250517316963,18.786604034382872,72.5321881526387,18.15032351944861,50.70748517573385,23.749461702381026,35.91411289880671,0.0,0.0,27.524778157711875,27.524778157711875,0.0,0.0,28.124042348167123,28.124042348167123,0.0,0.0,0.0,0.0,0.0,0.0,38.03015693510841,38.03015693510841,0.0,19.0,35.58669584538179,35.58669584538179,35.58669584538179,35.58669584538179,35.58669584538179,39.10965883218464,39.10965883218464,25.944562673194408,18.15032351944861,39.10965883218464,39.10965883218464,36.00081322019436,36.00081322019436,39.10965883218464,39.10965883218464,39.10965883218464,36.00081322019436,39.10965883218464,36.00081322019436,24.321353636392487,23.749461702381026,19.0,0.0 
 08/26  13:00:00,21.0,46.0,18.00064123037395,84.77605205998519,23.80544311240682,35.932772056454176,27.025353601416924,78.49140530049506,19.526319619549586,69.19336059764198,18.585025291033208,49.3967886710929,24.037763330862873,35.432429048179785,0.0,0.0,27.524778157711875,27.524778157711875,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,0.0,0.0,38.030156935108415,38.030156935108415,0.0,21.0,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,39.10965883218465,39.10965883218465,27.025353601416924,18.585025291033208,39.10965883218465,39.10965883218465,35.823382160983186,35.823382160983186,39.10965883218465,39.10965883218465,39.10965883218465,35.823382160983186,39.10965883218465,35.823382160983186,23.80544311240682,24.037763330862873,21.0,0.0 
 08/26  14:00:00,21.0,46.0,18.24608501704848,83.39614483590081,23.353485253984633,37.10417038864639,27.645694851606663,78.81944026784487,20.30198728411647,65.88033999460997,18.98576542296249,48.25338773366025,24.175739141096248,35.31172781440203,0.0,0.0,27.52477815771187,27.52477815771187,0.0,0.0,28.124042348167126,28.124042348167126,0.0,0.0,0.0,0.0,0.0,0.0,38.030156935108415,38.030156935108415,0.0,21.0,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,39.10965883218465,39.10965883218465,27.645694851606663,18.98576542296249,39.10965883218465,39.10965883218465,35.76421064260559,35.76421064260559,39.10965883218465,39.10965883218465,39.10965883218465,35.76421064260559,39.10965883218465,35.76421064260559,23.353485253984633,24.175739141096248,21.0,0.0 
 08/26  15:00:00,18.6,61.0,18.4559745918071,82.22403727479403,22.964950753261125,38.67617158170313,27.03605549364859,87.3260034149011,20.975809744022087,63.13791660739894,19.275846589374193,47.756513495830674,24.17170356699463,35.963878727872086,0.0,0.0,27.52477815771187,27.52477815771187,0.0,0.0,28.124042348167126,28.124042348167126,0.0,0.0,0.0,0.0,0.0,0.0,38.030156935108415,38.030156935108415,0.0,18.6,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,39.10965883218465,39.10965883218465,27.03605549364859,19.275846589374193,39.10965883218465,39.10965883218465,35.76421064260559,35.76421064260559,39.10965883218465,39.10965883218465,39.10965883218465,35.76421064260559,39.10965883218465,35.76421064260559,22.964950753261125,24.17170356699463,18.6,0.0 
 08/26  16:00:00,17.0,68.0,18.602718362343495,81.47138495480817,22.40406923088046,40.759754899225314,26.09263084099219,95.51220032838016,21.416588674898723,61.45240477047596,19.356221355170614,47.942087015491474,24.091659020014855,36.81150368476416,0.0,0.0,27.524778157711875,27.524778157711875,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,0.0,0.0,38.030156935108415,38.030156935108415,0.0,17.0,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,35.5866958453818,39.10965883218465,39.10965883218465,26.09263084099219,19.356221355170614,39.10965883218465,39.10965883218465,35.823382160983186,35.823382160983186,39.10965883218465,39.10965883218465,39.10965883218465,35.823382160983186,39.10965883218465,35.823382160983186,22.40406923088046,24.091659020014855,17.0,0.0 
 08/26  17:00:00,15.0,77.0,18.660987135374977,81.17461553652919,21.73367045662019,43.500205519070654,24.97524284120638,99.95698817501118,21.600290927605727,60.76495118315922,19.148471003654404,49.177684433892495,23.677897753804345,38.668274297522274,17560.599591073056,0.5936234145594591,32.38572205305026,24.578087821478803,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,0.0,0.0,38.030156935108415,38.030156935108415,1308.9793487720706,0.38196369073295644,28.33737439672398,28.33737439672398,28.33737439672398,32.37245444064628,32.37245444064628,32.528679208894175,28.151590883042175,24.97524284120638,19.148471003654404,32.528679208894175,32.528679208894175,32.38572205305026,32.38572205305026,28.151590883042175,32.528679208894175,32.528679208894175,24.578087821478803,32.528679208894175,32.38572205305026,21.73367045662019,23.677897753804345,15.0,4712325.655579454 
 08/26  18:00:00,15.0,71.0,18.589947916222886,81.53652384782356,21.885363665027338,43.35385118886157,23.64256202882602,100.0,21.603012029407473,60.75479467366074,18.770859340409572,50.54127343066874,22.72541552410744,41.2069780308416,14285.688941231678,0.4757845608595845,35.81360701851371,28.214098706391756,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,0.0,0.0,38.03015693510842,38.03015693510842,1185.5373818731239,0.24769001389411616,32.2376633066348,32.2376633066348,32.2376633066348,36.272388795935555,36.272388795935555,36.1243956014511,32.36911101638811,23.64256202882602,18.770859340409572,36.1243956014511,36.1243956014511,35.81360701851371,35.81360701851371,32.36911101638811,36.1243956014511,36.1243956014511,28.214098706391756,36.1243956014511,35.81360701851371,21.885363665027338,22.72541552410744,15.0,4267934.574743247 
 08/26  19:00:00,14.0,77.0,18.446649430050087,82.27215221298256,22.9119117751408,40.935483359329965,22.481576637994223,100.0,21.39057885840085,61.550344531026695,18.33955808435059,52.097434011245696,21.480338794160787,44.68380412969094,3781.6591871598894,0.1042789167044205,39.06629680259349,36.89734649265853,0.0,0.0,28.12404234816713,28.12404234816713,0.0,0.0,0.0,0.0,13844.971691815987,0.5616520522510279,34.24911565730499,28.49552342928714,1257.1277576588723,-0.6810017493106737,30.435995313164153,30.435995313164153,30.435995313164153,34.471072230943356,34.471072230943356,34.62715946396429,30.258077648228934,22.481576637994223,18.33955808435059,34.62715946396429,34.62715946396429,34.50815062417626,34.50815062417626,30.258077648228934,34.62715946396429,34.62715946396429,32.339200314241296,34.62715946396429,28.75455839615841,22.9119117751408,21.480338794160787,14.0,4525659.92757194 
 08/26  20:00:00,13.0,88.0,18.282009947913313,83.04450207863434,23.66357867419212,39.34286406322876,21.406749540073914,99.99999999999999,21.020860010950624,62.90111366410538,18.001357292496433,53.37179742321954,21.553064340967676,44.7294890985883,0.0,0.0,39.06629680259349,39.06629680259349,8188.195816828227,0.2903120080563193,27.81178000537576,23.15331212656857,0.0,0.0,0.0,0.0,9589.463921159824,0.6988879919436807,29.02954800485719,25.913136720995944,1454.6751648190298,-1.4789329582532833,24.808239703444844,24.808239703444844,24.808239703444844,28.84328323945683,28.84328323945683,28.889786231368554,24.74274816141846,21.406749540073914,18.001357292496433,28.889786231368554,28.889786231368554,24.37108012605,29.02954800485719,24.74274816141846,28.889786231368554,28.889786231368554,29.02954800485719,28.889786231368554,25.913136720995944,23.66357867419212,21.553064340967676,13.0,5236830.593348508 
