Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/26  21:00:00,13.5,75.0,18.143409226012768,83.77032947594549,23.68498474531792,39.38008958987106,20.95389371637326,100.0,20.604920158583745,64.53228743697724,17.759602633691323,54.340713777435525,21.842919445840927,44.04085495585548,0.0,0.0,39.06629680259349,39.06629680259349,13923.62341114224,0.6124283600934559,27.10231557095949,21.59518954204932,0.0,0.0,0.0,0.0,3653.7841086318467,0.37977163990654417,27.10231557095949,24.809998727110678,1540.4858699090291,-0.9236304955145576,22.88111021698038,22.88111021698038,22.88111021698038,26.915961932239263,26.915961932239263,26.91503029641448,22.863548945145762,20.95389371637326,17.759602633691323,26.91503029641448,26.91503029641448,21.59518954204932,27.10231557095949,22.863548945145762,26.91503029641448,26.91503029641448,27.10231557095949,26.91503029641448,24.809998727110678,23.68498474531792,21.842919445840927,13.5,5545749.131672504 
 08/26  22:00:00,13.0,72.0,18.02187732176766,84.41274284828275,23.15312213692131,40.483492291021136,20.822332083111036,100.0,20.194883584585945,66.18710039186014,17.56998925955157,55.04531773431576,21.90145301279415,43.688225991820104,0.0,0.0,39.06629680259349,39.06629680259349,14839.211252750916,0.8481813288841671,26.974402987551564,22.787600171392388,0.0,0.0,0.0,0.0,2153.0589342090866,0.14401867111583305,26.974402987551564,23.392049535858064,1539.9105310113073,-1.4377677603491268,22.89026779594058,22.89026779594058,22.89026779594058,26.925123043104712,26.925123043104712,26.919753716610128,22.876716058639644,20.822332083111036,17.56998925955157,26.919753716610128,26.919753716610128,22.787600171392388,26.974402987551564,22.876716058639644,26.919753716610128,26.919753716610128,26.974402987551564,26.919753716610128,23.392049535858064,23.15312213692131,21.90145301279415,13.0,5543677.9116407065 
 08/26  23:00:00,11.0,82.0,17.93269464077799,84.88779254807483,22.375000758294792,42.23675222154306,21.107346288785756,99.71696621068278,19.833368331944133,67.68597268668671,17.35480938126039,55.76548540489743,21.66446329490445,44.11308315092802,0.0,0.0,39.06629680259349,39.06629680259349,12274.1978223158,0.6865376425098425,27.513717861829413,23.195762689619855,0.0,0.0,0.0,0.0,4999.089329046553,0.3056623574901574,27.513717861829413,23.477102516492288,1516.679629375911,-3.460170438376751,23.358675435345802,23.358675435345802,23.358675435345802,27.39371155399308,27.39371155399308,27.384806569723114,23.34837150825388,21.107346288785756,17.35480938126039,27.384806569723114,27.384806569723114,23.195762689619855,27.513717861829413,23.34837150825388,27.384806569723114,27.384806569723114,27.513717861829413,27.384806569723114,23.477102516492288,22.375000758294792,21.66446329490445,11.0,5460046.66575328 
 08/26  24:00:00,11.6,90.0,17.840734521342604,85.38075034590207,21.32467204698049,45.13609052535254,21.37096343852274,99.92666915451298,19.442000463413045,69.3515658919835,17.17036744803899,56.59427743237332,21.452334991653984,44.78662954448032,6281.629845385878,0.3112939260374482,27.45260324224931,22.62184104401705,6891.522822654808,0.3435650807894487,27.45260324224931,22.652492569793235,0.0,0.0,0.0,0.0,5171.563999162456,0.3373409931731031,27.45260324224931,23.784154555612318,1531.6983874019113,-2.8205990985835965,23.054556374555265,23.054556374555265,23.054556374555265,27.089475053984195,27.089475053984195,27.095784266304953,23.028874988504167,21.37096343852274,17.17036744803899,27.095784266304953,27.095784266304953,22.652492569793235,27.45260324224931,23.028874988504167,27.095784266304953,27.095784266304953,22.62184104401705,27.095784266304953,23.784154555612318,21.32467204698049,21.452334991653984,11.599999999999998,5514114.194646881 
 08/27  01:00:00,11.0,94.0,17.760964155809432,85.8109600916155,21.05196955735158,46.21049119831926,21.364538376955895,100.0,19.125211922449495,70.73367012043755,17.002545257613924,57.47822961830767,21.373556891407333,45.312716987429596,5774.868576423205,0.3307333333333333,27.687248253487372,23.509561085620895,7449.527244311345,0.3307333333333333,27.687248253487372,22.298070306528338,0.0,0.0,0.0,0.0,5206.951546823979,0.3307333333333333,27.687248253487372,23.920406744879386,1521.6028261726456,-3.4294220276247716,23.258420438714182,23.258420438714182,23.258420438714182,27.29341783810353,27.29341783810353,27.289866128227594,23.24267937900954,21.364538376955895,17.002545257613924,27.289866128227594,27.289866128227594,22.298070306528338,27.687248253487372,23.24267937900954,27.289866128227594,27.289866128227594,23.509561085620895,27.289866128227594,23.920406744879386,21.05196955735158,21.373556891407333,11.0,5477770.174221525 
 08/27  02:00:00,11.0,100.0,17.693061615584124,86.1790368694031,20.98003695018257,47.26951696916648,21.278411800536098,100.0,18.839425595676616,72.00681776489459,16.858735494862398,58.64954871746028,21.311763356491408,46.32209102037966,5551.231955880884,0.3307333333333333,27.808265992945866,23.79238651736862,7760.538396242989,0.3307333333333333,27.808265992945866,22.19412716527802,0.0,0.0,0.0,0.0,5251.034334943773,0.3307333333333333,27.808265992945866,24.009555872589186,1517.1093048987311,-3.420650111341974,23.349847799413748,23.349847799413748,23.349847799413748,27.384880502725373,27.384880502725373,27.383436235086204,23.332023185078608,21.278411800536098,16.858735494862398,27.383436235086204,27.383436235086204,22.19412716527802,27.808265992945866,23.332023185078608,27.383436235086204,27.383436235086204,23.79238651736862,27.383436235086204,24.009555872589186,20.98003695018257,21.311763356491408,11.0,5461593.497635432 
 08/27  03:00:00,11.2,95.0,17.63175536531152,86.42761805712558,21.019273494695558,47.89483134044366,21.20098039966485,100.0,18.605475993710485,72.99638887012674,16.769264285568262,59.5831019641376,21.301936461443468,47.07621335735612,5428.6605903069485,0.3307333333333333,27.856213727004537,23.929013996149084,7896.844312619778,0.3307333333333333,27.856213727004537,22.143481397688976,0.0,0.0,0.0,0.0,5241.1498319659895,0.3307333333333333,27.856213727004537,24.064662962858105,1514.7730322844416,-3.230760912763623,23.397553658202057,23.397553658202057,23.397553658202057,27.432604795297436,27.432604795297436,27.431803219259436,23.37905278556539,21.20098039966485,16.769264285568262,27.431803219259436,27.431803219259436,22.143481397688976,27.856213727004537,23.37905278556539,27.431803219259436,27.431803219259436,23.929013996149084,27.431803219259436,24.064662962858105,21.019273494695558,21.301936461443468,11.2,5453182.91622399 
 08/27  04:00:00,11.0,100.0,17.57003304290794,86.76492338994437,21.060504827549284,48.57114423585519,21.118823857000258,100.0,18.396991981589874,73.95635154061584,16.688342579566815,60.60149722508484,21.284709263032383,47.91220575061085,5357.478697914295,0.3307333333333333,27.882906851535097,24.00720644745801,7978.961337762379,0.3307333333333333,27.882906851535097,22.110776820869727,0.0,0.0,0.0,0.0,5232.044078800056,0.3307333333333333,27.882906851535097,24.097948199576514,1513.4725357769034,-3.4238822156298916,23.42416033429017,23.42416033429017,23.42416033429017,27.459221736820385,27.459221736820385,27.4587746793287,23.405310489301414,21.118823857000258,16.688342579566815,27.4587746793287,27.4587746793287,22.110776820869727,27.882906851535097,23.405310489301414,27.4587746793287,27.4587746793287,24.00720644745801,27.4587746793287,24.097948199576514,21.060504827549284,21.284709263032383,11.0,5448501.128796852 
 08/27  05:00:00,11.0,100.0,17.510017746905795,87.09431312501299,21.13674280655152,48.96020779774872,21.06479909525414,100.0,18.210305116684406,74.82800593457195,16.63631548823938,61.38883703815878,21.308735754276835,48.45077957517756,5311.297128614081,0.3307333333333333,27.898037842046545,24.055748835751274,8033.281558055441,0.3307333333333333,27.898037842046545,22.086615760479603,0.0,0.0,0.0,0.0,5224.468177630113,0.3307333333333333,27.898037842046545,24.118562479144806,1512.7309841076183,-3.4245849766222403,23.43934802794079,23.43934802794079,23.43934802794079,27.474415297283524,27.474415297283524,27.474160106617664,23.420309025125228,21.06479909525414,16.63631548823938,27.474160106617664,27.474160106617664,22.086615760479603,27.898037842046545,23.420309025125228,27.474160106617664,27.474160106617664,24.055748835751274,27.474160106617664,24.118562479144806,21.13674280655152,21.308735754276835,11.0,5445831.542787426 
 08/27  06:00:00,12.4,95.0,17.456082889734855,87.3052634054582,21.19889756858978,49.45026002424691,21.030191822732522,100.0,18.051504141753757,75.5039367580383,16.621170796072896,62.058391985778464,21.327596861316543,49.06557761157758,5279.285857488789,0.3307333333333333,27.90762012534109,24.088490402486674,8071.468820166973,0.3307333333333333,27.90762012534109,22.06857535483203,0.0,0.0,0.0,0.0,5218.031174889067,0.3307333333333333,27.90762012534109,24.13280313441589,1512.255864788524,-2.0156532989896654,23.449085207762508,23.449085207762508,23.449085207762508,27.484156237509005,27.484156237509005,27.483992628917836,23.429956297244864,21.030191822732522,16.621170796072896,27.483992628917836,27.483992628917836,22.06857535483203,27.90762012534109,23.429956297244864,27.483992628917836,27.483992628917836,24.088490402486674,27.483992628917836,24.13280313441589,21.19889756858978,21.327596861316543,12.4,5444121.113238686 
 08/27  07:00:00,12.0,100.0,17.409508171879835,87.64910928795366,21.244220036388317,50.153254386088605,20.994363686706944,100.0,17.92855949439982,76.16543243530232,16.591336082028665,62.9542236602026,21.339416360934592,49.86513410996389,5256.60714137616,0.3307333333333333,27.91436976327634,24.11164746640057,8098.78987016823,0.3307333333333333,27.91436976327634,22.05556236361632,0.0,0.0,0.0,0.0,5212.929589585987,0.3307333333333333,27.91436976327634,24.14324457754058,1511.918907214372,-2.410469507224896,23.45599384845161,23.45599384845161,23.45599384845161,27.491067550137892,27.491067550137892,27.49095146790187,23.43681813585249,20.994363686706944,16.591336082028665,27.49095146790187,27.49095146790187,22.05556236361632,27.91436976327634,23.43681813585249,27.49095146790187,27.49095146790187,24.11164746640057,27.49095146790187,24.14324457754058,21.244220036388317,21.339416360934592,12.0,5442908.06597174 
 08/27  08:00:00,12.0,100.0,17.370231176828906,87.86698988278498,21.28996725539421,50.73204096630567,20.975761519949526,100.0,17.831125681265483,76.6341795068331,16.573393777799186,63.69902429775567,21.359891769809085,50.51850410871196,5240.227471370099,0.3307333333333333,27.918970924378836,24.128098796084227,8118.910395448109,0.3307333333333333,27.918970924378836,22.045609262432027,0.0,0.0,0.0,0.0,5208.877712859617,0.3307333333333333,27.918970924378836,24.150777759242878,1511.6890667876492,-2.410687099906161,23.46070769214268,23.46070769214268,23.46070769214268,27.49578320963934,27.49578320963934,27.495704005538954,23.441495272586376,20.975761519949526,16.573393777799186,27.495704005538954,27.495704005538954,22.045609262432027,27.918970924378836,23.441495272586376,27.495704005538954,27.495704005538954,24.128098796084227,27.495704005538954,24.150777759242878,21.28996725539421,21.359891769809085,12.0,5442080.640435537 
 08/27  09:00:00,13.8,91.0,17.34842304836239,87.98822555140407,21.526169502015627,50.55412465230431,21.131095516341706,100.0,17.78266985737672,76.86850427585775,16.755118379419667,63.48790457989377,21.539690009933445,50.515488495115605,5227.623161182537,0.3307333333333333,27.925804750199354,24.14405203806878,8133.382615963607,0.3307333333333333,27.925804750199354,22.041975557018148,0.0,0.0,0.0,0.0,5205.78350777291,0.3307333333333333,27.925804750199354,24.159851219832134,1511.3434837881355,-0.6054788179159676,23.467797484881807,23.467797484881807,23.467797484881807,27.50287573946757,27.50287573946757,27.502756613511945,23.448626271639686,21.131095516341706,16.755118379419667,27.502756613511945,27.502756613511945,22.041975557018148,27.925804750199354,23.448626271639686,27.502756613511945,27.502756613511945,24.14405203806878,27.502756613511945,24.159851219832134,21.526169502015627,21.539690009933445,13.8,5440836.5416372875 
 08/27  10:00:00,16.0,82.0,17.376737985065663,87.9175708697648,22.13547123069256,49.254700121378164,21.71094811229996,99.36841388383965,17.875693211089892,76.49485802805413,17.197679633864958,62.23792918133647,21.924773938205988,49.89433624347545,2534.0771822509055,0.16390814708084578,27.834533541749007,25.98501784800771,10806.693533873271,0.536578032598382,27.519375227354672,22.457715576624665,0.0,0.0,0.0,0.0,4400.458024142897,0.2917138203207723,27.519375227354672,23.92213025636428,1521.2226847522506,1.612748252772274,23.266848202028836,23.266848202028836,23.266848202028836,27.301848861107977,27.301848861107977,27.30802219462887,23.241190613977274,21.71094811229996,17.197679633864958,27.30802219462887,27.30802219462887,22.457715576624665,27.519375227354672,23.241190613977274,27.30802219462887,27.30802219462887,25.669859533613376,27.30802219462887,23.92213025636428,22.13547123069256,21.924773938205988,16.0,5476401.665108101 
 08/27  11:00:00,17.0,72.0,17.47811248163895,87.35623479174868,22.790019280951544,47.54832678162671,22.5281392993678,97.61363922611358,18.159598007435115,75.14095136052575,17.78705117156918,60.20653101774942,22.290231032264803,49.01585841826388,0.0,0.0,27.834533541749007,27.834533541749007,4175.056536250322,0.21245419733402765,27.83489546399738,26.267623006147478,0.0,0.0,0.0,0.0,1287.0130849688148,0.07229849598015654,27.83489546399738,26.415180512599264,497.4459629501355,12.189853078988133,23.88914212149271,23.88914212149271,23.88914212149271,25.23421892502552,25.23421892502552,27.884236739217016,26.55919450428359,22.5281392993678,17.78705117156918,27.884236739217016,27.884236739217016,23.841004028248292,25.408276486098192,26.55919450428359,27.884236739217016,27.884236739217016,25.408276486098192,27.884236739217016,23.988561534700075,22.790019280951544,22.290231032264803,17.0,1790805.4666204876 
 08/27  12:00:00,18.1,75.0,17.655704260205418,86.38259671965355,23.152629793616367,46.873947800034124,23.701725342123314,94.13654101509205,18.77565356816835,72.29548550745993,18.398488766551864,58.23321736295794,22.62346110247681,48.40242871283707,0.0,0.0,27.834533541749007,27.834533541749007,0.0,0.0,27.834895463997384,27.834895463997384,0.0,0.0,0.0,0.0,0.0,0.0,27.834895463997384,27.834895463997384,0.0,18.1,23.902813245583,23.902813245583,23.902813245583,23.902813245583,23.902813245583,27.89703028207923,27.89703028207923,23.701725342123314,18.398488766551864,27.89703028207923,27.89703028207923,24.171160235779045,24.171160235779045,27.89703028207923,27.89703028207923,27.89703028207923,24.171160235779045,27.89703028207923,24.171160235779045,23.152629793616367,22.62346110247681,18.1,0.0 
 08/27  13:00:00,18.0,73.0,17.842348551738127,85.28802844496323,23.05399918187635,47.45626203612372,24.512221122653827,92.95749236500161,19.304024198618226,69.88080165495306,18.850829901742966,56.849346922969005,22.664845712236904,48.5892133294129,0.0,0.0,27.834533541749007,27.834533541749007,0.0,0.0,27.83489546399738,27.83489546399738,0.0,0.0,0.0,0.0,0.0,0.0,27.83489546399738,27.83489546399738,0.0,18.0,23.902813245583,23.902813245583,23.902813245583,23.902813245583,23.902813245583,27.89703028207923,27.89703028207923,24.512221122653827,18.850829901742966,27.89703028207923,27.89703028207923,24.104073556848686,24.104073556848686,27.89703028207923,27.89703028207923,27.89703028207923,24.104073556848686,27.89703028207923,24.104073556848686,23.05399918187635,22.664845712236904,18.0,0.0 
 08/27  14:00:00,17.5,77.0,18.02485260212982,84.2305708932159,22.819601032052514,48.55078361941007,24.924334286514323,94.29882471866156,19.846335794835102,67.49805308903575,19.163526940028746,56.07653510460675,22.748399471568042,48.76081847555058,0.0,0.0,27.834533541749007,27.834533541749007,0.0,0.0,27.834895463997384,27.834895463997384,0.0,0.0,0.0,0.0,0.0,0.0,27.834895463997384,27.834895463997384,0.0,17.5,23.902813245583,23.902813245583,23.902813245583,23.902813245583,23.902813245583,27.89703028207923,27.89703028207923,24.924334286514323,19.163526940028746,27.89703028207923,27.89703028207923,24.036986786749367,24.036986786749367,27.89703028207923,27.89703028207923,27.89703028207923,24.036986786749367,27.89703028207923,24.036986786749367,22.819601032052514,22.748399471568042,17.5,0.0 
 08/27  15:00:00,17.0,79.0,18.183662422176035,83.3938392409487,22.4871202921463,50.16389851171917,24.946595575847624,99.27224801983337,20.338826227044898,65.47144318283489,19.319009393794886,56.05249904923491,22.910250501456147,48.89235088632284,0.0,0.0,27.834533541749007,27.834533541749007,0.0,0.0,27.834895463997384,27.834895463997384,0.0,0.0,0.0,0.0,0.0,0.0,27.834895463997384,27.834895463997384,0.0,17.0,23.902813245583,23.902813245583,23.902813245583,23.902813245583,23.902813245583,27.89703028207923,27.89703028207923,24.946595575847624,19.319009393794886,27.89703028207923,27.89703028207923,24.036986786749367,24.036986786749367,27.89703028207923,27.89703028207923,27.89703028207923,24.036986786749367,27.89703028207923,24.036986786749367,22.4871202921463,22.910250501456147,17.0,0.0 
 08/27  16:00:00,18.0,73.0,18.309290945358022,82.73854212795894,22.138729363251837,51.691761892381265,24.691936301664796,100.0,20.75163719936188,63.82526295661064,19.406546868475406,56.15046218053029,23.077051763775554,48.830181229984454,0.0,0.0,27.834533541749007,27.834533541749007,0.0,0.0,27.834895463997384,27.834895463997384,0.0,0.0,0.0,0.0,0.0,0.0,27.834895463997384,27.834895463997384,0.0,18.0,23.902813245583,23.902813245583,23.902813245583,23.902813245583,23.902813245583,27.89703028207923,27.89703028207923,24.691936301664796,19.406546868475406,27.89703028207923,27.89703028207923,24.036986786749367,24.036986786749367,27.89703028207923,27.89703028207923,27.89703028207923,24.036986786749367,27.89703028207923,24.036986786749367,22.138729363251837,23.077051763775554,18.0,0.0 
 08/27  17:00:00,17.0,72.0,18.390587470104865,82.39890565148444,21.679804585767073,53.418888328008656,24.082758743794038,100.0,21.050812516185573,62.72324191956021,19.270422208333024,56.944032185817676,23.036571429096455,49.188749832645115,15693.230393356213,0.6927279381534277,29.449369014129324,23.98288827767405,0.0,0.0,27.834895463997384,27.834895463997384,0.0,0.0,0.0,0.0,0.0,0.0,27.834895463997384,27.834895463997384,1411.4618665425992,2.4932147720193987,25.646716615546712,25.646716615546712,25.646716615546712,29.682261745787848,29.682261745787848,29.644140078591356,25.665393217226935,24.082758743794038,19.270422208333024,29.644140078591356,29.644140078591356,29.449369014129324,29.449369014129324,25.665393217226935,29.644140078591356,29.644140078591356,23.98288827767405,29.644140078591356,29.449369014129324,21.679804585767073,23.036571429096455,17.0,5081262.719553357 
 08/27  18:00:00,16.0,82.0,18.386348361693152,82.42080033852208,21.885372234771246,52.77868935501221,23.099591118375276,100.0,21.246017563446756,61.97602935036502,18.911154239873696,58.269881941843465,22.342541015038893,51.33258353833346,14435.092421476766,0.5164481329682502,34.95085221566782,27.746610622876567,0.0,0.0,27.834895463997384,27.834895463997384,0.0,0.0,0.0,0.0,0.0,0.0,27.834895463997384,27.834895463997384,1209.6859772392831,1.318356177945057,31.35892901452861,31.35892901452861,31.35892901452861,35.393681299825516,35.393681299825516,35.26429624752719,31.470332771304008,23.099591118375276,18.911154239873696,35.26429624752719,35.26429624752719,34.95085221566782,34.95085221566782,31.470332771304008,35.26429624752719,35.26429624752719,27.746610622876567,35.26429624752719,34.95085221566782,21.885372234771246,22.342541015038893,16.0,4354869.518061419 
 08/27  19:00:00,14.0,88.0,18.28504508222971,82.94661795054179,22.82451543284865,49.868430384682355,21.875948345657754,100.0,21.122477413513174,62.447956913328255,18.438401219540765,60.08934282885303,21.058113074705183,55.55286923936215,0.0,0.0,39.63118090945516,39.63118090945516,2441.8338748258507,0.10259926444933085,27.467975717429702,23.698383126155264,0.0,0.0,0.0,0.0,16804.95928864806,0.8840422967779689,28.626622758873197,24.128900339783176,1479.739149102096,-0.44023105563609377,24.218652373748778,24.218652373748778,24.218652373748778,28.253796317107593,28.253796317107593,28.462413614899276,23.985559087195504,21.875948345657754,18.438401219540765,28.462413614899276,28.462413614899276,24.857030167598754,28.626622758873197,23.985559087195504,28.462413614899276,28.462413614899276,28.626622758873197,28.462413614899276,24.128900339783176,22.82451543284865,21.058113074705183,14.0,5327060.936767545 
 08/27  20:00:00,13.0,94.0,18.14627485658835,83.75539631313966,23.433726297525155,48.13561501653766,21.071406526688186,99.99999999999999,20.764180085856623,63.90287683634687,18.05196324115937,61.72627535921594,20.932394841190508,56.05940523441362,0.0,0.0,39.63118090945516,39.63118090945516,11221.425114910966,0.39647791851413733,27.625394768948233,20.485775172380386,0.0,0.0,0.0,0.0,6249.099956930078,0.5957220814858626,27.625394768948233,25.130236838651474,1515.1814716413332,-1.4067245897164882,23.40620184405427,23.40620184405427,23.40620184405427,27.441256333449456,27.441256333449456,27.418936758368936,23.412499386020148,21.071406526688186,18.05196324115937,27.418936758368936,27.418936758368936,20.485775172380386,27.625394768948233,23.412499386020148,27.418936758368936,27.418936758368936,27.625394768948233,27.418936758368936,25.130236838651474,23.433726297525155,20.932394841190508,13.0,5454653.297908801 
 08/27  21:00:00,13.2,96.0,18.026368033329817,84.3889697349384,23.38505104231673,48.436032796212984,20.76945388982894,100.0,20.392367792036744,65.38420435350392,17.768354108800505,63.111022681277504,21.468246682551836,54.42434316406879,0.0,0.0,39.63118090945516,39.63118090945516,12134.373011911997,0.49610000000000004,27.473671780992746,21.621402114980242,0.0,0.0,0.0,0.0,5801.171839248282,0.49610000000000004,27.473671780992746,24.67583279018683,1526.434709891046,-1.1879914698342908,23.16058747300022,23.16058747300022,23.16058747300022,27.195547095610053,27.195547095610053,27.188309774581636,23.148617452583537,20.76945388982894,17.768354108800505,27.188309774581636,27.188309774581636,21.621402114980242,27.473671780992746,23.148617452583537,27.188309774581636,27.188309774581636,27.473671780992746,27.188309774581636,24.67583279018683,23.38505104231673,21.468246682551836,13.2,5495164.955607765 
 08/27  22:00:00,13.0,94.0,17.925826246556078,85.00820452846496,22.80001597702157,50.41890312597067,20.690049615295166,100.0,20.023348754835105,66.95947337512726,17.550326788320163,64.5737438213437,21.695455087291368,53.92487258074103,0.0,0.0,39.63118090945516,39.63118090945516,12775.484157835093,0.6164465776814557,27.36081775713685,22.402159400780185,0.0,0.0,0.0,0.0,4761.253265982807,0.37575342231854436,27.36081775713685,24.329015058351064,1526.8847335024166,-1.395874787400749,23.151496121483348,23.151496121483348,23.151496121483348,27.186452235211167,27.186452235211167,27.186746369004794,23.131910704495382,20.690049615295166,17.550326788320163,27.186746369004794,27.186746369004794,22.402159400780185,27.36081775713685,23.131910704495382,27.186746369004794,27.186746369004794,27.36081775713685,27.186746369004794,24.329015058351064,22.80001597702157,21.695455087291368,13.0,5496785.0406087 
 08/27  23:00:00,12.0,100.0,17.848823008196135,85.42141272560903,21.962302571156755,53.09818295446621,20.954952459321888,99.71149476840296,19.680288274569712,68.39948221193339,17.352205062762003,65.70330264617957,21.690347943219393,53.983210824100496,397.7281412969179,0.016116343927037997,35.569275749205524,33.60104803188394,11949.164416029369,0.6079785108172392,27.54344683774801,22.841387021096857,0.0,0.0,0.0,0.0,5114.05756602411,0.36810514525572285,27.54344683774801,24.21968102467126,1517.0667961559127,-2.406053570828731,23.35086806501276,23.35086806501276,23.35086806501276,27.38590116695111,27.38590116695111,27.384469545451775,23.332852309610075,20.954952459321888,17.352205062762003,27.384469545451775,27.384469545451775,22.841387021096857,27.54344683774801,23.332852309610075,27.384469545451775,27.384469545451775,25.57521912042643,27.384469545451775,24.21968102467126,21.962302571156755,21.690347943219393,12.0,5461440.4661612855 
 08/27  24:00:00,11.4,99.0,17.767237741497237,85.9462138743882,21.021114720092545,56.06254316212536,21.193695381325632,99.99999999999999,19.312231942241592,70.0518554846205,17.169702427759535,66.81280041599189,21.604817258182806,54.0896668122746,6939.3123676331015,0.359742845886247,27.326855218852607,22.711277200376355,7299.206133219464,0.359742845886247,27.326855218852607,22.472012910941377,0.0,0.0,0.0,0.0,3981.0003106686763,0.272714308227506,27.326855218852607,23.833219472403677,1536.5629331295227,-2.999040093061174,22.95707387026099,22.95707387026099,22.95707387026099,26.991954912558015,26.991954912558015,26.996613568574983,22.933291301778088,21.193695381325632,17.169702427759535,26.996613568574983,26.996613568574983,22.472012910941377,27.326855218852607,22.933291301778088,26.996613568574983,26.996613568574983,22.711277200376355,26.996613568574983,23.833219472403677,21.021114720092545,21.604817258182806,11.399999999999999,5531626.559266281 
 08/28  01:00:00,11.0,94.0,17.697117203522655,86.32693223523226,20.85044110277377,55.963124466900425,21.229509880793852,100.0,19.034915688404904,71.27329989823389,17.013495545094372,67.45255774531634,21.5171677731206,53.71700906945927,5867.90689671535,0.352395329211776,27.575706104023094,23.591634198126304,7871.149838900295,0.352395329211776,27.575706104023094,22.23151310774012,0.0,0.0,0.0,0.0,4638.659057310966,0.28740934157644804,27.575706104023094,23.71412046887089,1526.4628776024622,-3.42521375213453,23.160013844127576,23.160013844127576,23.160013844127576,27.19497324711475,27.19497324711475,27.19169012921563,23.144046392252825,21.229509880793852,17.013495545094372,27.19169012921563,27.19169012921563,22.23151310774012,27.575706104023094,23.144046392252825,27.19169012921563,27.19169012921563,23.591634198126304,27.19169012921563,23.71412046887089,20.85044110277377,21.5171677731206,11.0,5495266.3593688635 
 08/28  02:00:00,10.0,93.0,17.646469888351483,86.60314253809256,20.837930190911322,54.50590050986525,21.145645545127028,100.0,18.781330551305068,72.41135924907097,16.83877407612647,67.66644955331394,21.350982458997688,52.81093296427578,5501.043296610294,0.3345624616238858,27.73143162538854,23.797392154324832,7813.990035080509,0.3345624616238858,27.73143162538854,22.14330159859029,0.0,0.0,0.0,0.0,5206.380229411883,0.3230750767522285,27.73143162538854,23.875731170646695,1520.4217137855837,-4.446129576235796,23.28240978697077,23.28240978697077,23.28240978697077,27.31741645308135,27.31741645308135,27.31535990002149,23.26515346820863,21.145645545127028,16.83877407612647,27.31535990002149,27.31535990002149,22.14330159859029,27.73143162538854,23.26515346820863,27.31535990002149,27.31535990002149,23.797392154324832,27.31535990002149,23.875731170646695,20.837930190911322,21.350982458997688,10.0,5473518.169628101 
 08/28  03:00:00,10.3,92.0,17.58715324986317,87.01345109033657,20.916012870485076,52.89412604444146,21.08141357166893,100.0,18.531407316446828,73.62540527434938,16.726772691745094,67.60050023684023,21.290457111364947,51.68615656397222,5398.372863169229,0.3307333333333333,27.80676401397707,23.90146578156461,7904.314432817287,0.3307333333333333,27.80676401397707,22.088614125977017,0.0,0.0,0.0,0.0,5258.726622249432,0.3307333333333333,27.80676401397707,24.002488854933233,1517.148748961422,-4.147668515276219,23.34904336794867,23.34904336794867,23.34904336794867,27.384075764327726,27.384075764327726,27.382956156184264,23.330856254158284,21.08141357166893,16.726772691745094,27.382956156184264,27.382956156184264,22.088614125977017,27.80676401397707,23.330856254158284,27.382956156184264,27.382956156184264,23.90146578156461,27.382956156184264,24.002488854933233,20.916012870485076,21.290457111364947,10.3,5461735.496261119 
 08/28  04:00:00,10.0,76.0,17.523657824402594,87.36293521582358,20.978710916006552,50.87307254418544,21.011093601384694,100.0,18.300987744273915,74.69696175576594,16.630554440300937,67.0405235716757,21.251573845754073,50.021291562719696,5345.5766582911265,0.3307333333333333,27.84063793235794,23.973539873435275,7991.1430421242785,0.3307333333333333,27.84063793235794,22.059683748707513,0.0,0.0,0.0,0.0,5229.444891215949,0.3307333333333333,27.84063793235794,24.05755193794082,1515.517810333515,-4.4854443554123264,23.382332806220077,23.382332806220077,23.382332806220077,27.41737806057369,27.41737806057369,27.416818716029383,23.3635918533612,21.011093601384694,16.630554440300937,27.416818716029383,27.416818716029383,22.059683748707513,27.84063793235794,23.3635918533612,27.416818716029383,27.416818716029383,23.973539873435275,27.416818716029383,24.05755193794082,20.978710916006552,21.251573845754073,10.0,5455864.117200654 
 08/28  05:00:00,9.0,100.0,17.460551948307693,87.71184596598283,20.963624119722116,49.60934971615827,20.90741641922274,100.0,18.087411778230987,75.70586286146866,16.49759245461448,66.80668403355375,21.16154548411968,49.003449033868065,5304.851872366561,0.3307333333333333,27.859401236121936,24.02176775591171,8043.830359638557,0.3307333333333333,27.859401236121936,22.040337209455867,0.0,0.0,0.0,0.0,5218.942645497562,0.3307333333333333,27.859401236121936,24.083916168953895,1514.6050377664753,-5.450835936313389,23.400988584333405,23.400988584333405,23.400988584333405,27.436041040634823,27.436041040634823,27.43572757768318,23.38200704477382,20.90741641922274,16.49759245461448,27.43572757768318,27.43572757768318,22.040337209455867,27.859401236121936,23.38200704477382,27.43572757768318,27.43572757768318,24.02176775591171,27.43572757768318,24.083916168953895,20.963624119722116,21.16154548411968,9.0,5452578.135959311 
 08/28  06:00:00,11.0,66.0,17.39845159569198,88.05672260454821,20.988797657471718,47.34023153466713,20.853984510491575,100.0,17.88779631330096,76.66267568839629,16.443813081226413,65.59328255874686,21.131968722326878,46.919570384393886,5276.181928152022,0.3307333333333333,27.867596543979598,24.05070494502361,8079.005754167873,0.3307333333333333,27.867596543979598,22.023088221310566,0.0,0.0,0.0,0.0,5213.600826615619,0.3307333333333333,27.867596543979598,24.09597731886523,1514.209353143708,-3.497737307228423,23.409081405636755,23.409081405636755,23.409081405636755,27.44413698487345,27.44413698487345,27.4440010055942,23.38992349506647,20.853984510491575,16.443813081226413,27.4440010055942,27.4440010055942,22.023088221310566,27.867596543979598,23.38992349506647,27.4440010055942,27.4440010055942,24.05070494502361,27.4440010055942,24.09597731886523,20.988797657471718,21.131968722326878,11.0,5451153.671317349 
 08/28  07:00:00,11.0,66.0,17.34237858776473,88.36943581854086,21.017007198502466,44.81893279845582,20.814218048830188,100.0,17.727856311226102,77.43912062523424,16.407052308724968,64.01664047031691,21.120672464756865,44.52874723874587,5255.508601080388,0.3307333333333333,27.871184582732532,24.069249126196674,8103.238597268827,0.3307333333333333,27.871184582732532,22.009146771702603,0.0,0.0,0.0,0.0,5210.123634071667,0.3307333333333333,27.871184582732532,24.10208147951614,1514.0313371544112,-3.497906883204985,23.4127234049241,23.4127234049241,23.4127234049241,27.447780402804426,27.447780402804426,27.447719208046944,23.39349245913847,20.814218048830188,16.407052308724968,27.447719208046944,27.447719208046944,22.009146771702603,27.871184582732532,23.39349245913847,27.447719208046944,27.447719208046944,24.069249126196674,27.447719208046944,24.10208147951614,21.017007198502466,21.120672464756865,11.0,5450512.81375588 
 08/28  08:00:00,10.0,71.0,17.293545757513613,88.72994286902734,21.037476152664713,42.81751562249638,20.776614962615465,100.0,17.59886690957415,78.148517611116,16.35628376391221,62.728782680701286,21.112710740273602,42.61496595853918,5240.518492115373,0.3307333333333333,27.87220075610853,24.0811096196358,8120.604106410342,0.3307333333333333,27.87220075610853,21.997600695649755,0.0,0.0,0.0,0.0,5207.64226755774,0.3307333333333333,27.87220075610853,24.104892908199453,1513.9783406129989,-4.497195294061836,23.413807804029936,23.413807804029936,23.413807804029936,27.448865204962228,27.448865204962228,27.448846984652008,23.394534407828335,20.776614962615465,16.35628376391221,27.448846984652008,27.448846984652008,21.997600695649755,27.87220075610853,23.394534407828335,27.448846984652008,27.448846984652008,24.0811096196358,27.448846984652008,24.104892908199453,21.037476152664713,21.112710740273602,10.0,5450322.026206796 
 08/28  09:00:00,10.0,76.0,17.25527267284497,88.94506298453942,21.09982631531975,41.37018799292594,20.804253943602724,100.0,17.492650122689216,78.67433512928996,16.38684711963028,61.38566295640987,21.154352579071244,41.227489897453104,5229.440612330687,0.3307333333333333,27.872823428358384,24.089746350212987,8133.232778646521,0.3307333333333333,27.872823428358384,21.989087714146823,0.0,0.0,0.0,0.0,5205.626716441717,0.3307333333333333,27.872823428358384,24.10697377669269,1513.942175289713,-4.487095593664064,23.414547836189996,23.414547836189996,23.414547836189996,27.449605518747816,27.449605518747816,27.449593084455778,23.39526928035083,20.804253943602724,16.38684711963028,27.449593084455778,27.449593084455778,21.989087714146823,27.872823428358384,23.39526928035083,27.449593084455778,27.449593084455778,24.089746350212987,27.449593084455778,24.10697377669269,21.09982631531975,21.154352579071244,10.0,5450191.831042967 
 08/28  10:00:00,11.0,82.0,17.23659249631712,89.05026549051385,21.267378861962413,40.718207901525396,20.942690923339878,100.0,17.43440467216458,78.96436285097332,16.56424975017228,60.05614758814507,21.294052895225306,40.64806520731441,5220.886978149398,0.3307333333333333,27.88036571365672,24.10347785852347,8141.348671842218,0.3307333333333333,27.88036571365672,21.990760929684665,0.0,0.0,0.0,0.0,5203.896740065012,0.3307333333333333,27.88036571365672,24.11576891637347,1513.554062453231,-3.463841103785608,23.422491314863358,23.422491314863358,23.422491314863358,27.45755207473469,27.45755207473469,27.457418604576823,23.4033359015272,20.942690923339878,16.56424975017228,27.457418604576823,27.457418604576823,21.990760929684665,27.88036571365672,23.4033359015272,27.457418604576823,27.457418604576823,24.10347785852347,27.457418604576823,24.11576891637347,21.267378861962413,21.294052895225306,11.0,5448794.624831632 
 08/28  11:00:00,11.0,82.0,17.245040575940724,89.09010049383987,21.473754578591013,40.5334737317012,21.138539120283145,99.98700266223088,17.451019820867877,78.95899525915692,16.80742864887624,58.85668554122868,21.471179432457593,40.53707107307654,5213.609224073698,0.3307333333333333,27.902337629386924,24.1307186021754,8145.621674113002,0.3307333333333333,27.902337629386924,22.009647868003896,0.0,0.0,0.0,0.0,5203.02769311639,0.3307333333333333,27.902337629386924,24.138373472684552,1512.447717476919,-3.465066770497499,23.44515275404577,23.44515275404577,23.44515275404577,27.480222264975005,27.480222264975005,27.479841497020278,23.42624664762128,21.138539120283145,16.80742864887624,27.479841497020278,27.479841497020278,22.009647868003896,27.902337629386924,23.42624664762128,27.479841497020278,27.479841497020278,24.1307186021754,27.479841497020278,24.138373472684552,21.473754578591013,21.471179432457593,11.0,5444811.782916908 
 08/28  12:00:00,11.0,87.0,17.27814564281435,88.90368008959229,21.686705332716706,40.6821165018919,21.354382493683374,99.9258906013619,17.533029728976153,78.55105853263315,17.060690138637305,57.86912038415364,21.666956349508876,40.729107437227604,5208.20237445774,0.3307333333333333,27.939028706013595,24.171327719214155,8146.806649832449,0.3307333333333333,27.939028706013595,22.045492079178167,0.0,0.0,0.0,0.0,5203.549895269112,0.3307333333333333,27.939028706013595,24.174693400723775,1510.6273633719145,-3.455978053112437,23.48249731070549,23.48249731070549,23.48249731070549,27.517581249076308,27.517581249076308,27.51695376850309,23.463837733038694,21.354382493683374,17.060690138637305,27.51695376850309,27.51695376850309,22.045492079178167,27.939028706013595,23.463837733038694,27.51695376850309,27.51695376850309,24.171327719214155,27.51695376850309,24.174693400723775,21.686705332716706,21.666956349508876,11.0,5438258.508138892 
 08/28  13:00:00,12.0,82.0,17.328594121431365,88.62043671407459,21.880140736394363,40.96123682320922,21.578342028494152,99.90060589238546,17.66274735988744,77.91064346816931,17.313910798567413,57.04237364113938,21.864204877506364,40.999419389376364,4150.614336368501,0.27116861057387714,27.53449326957087,23.872243843063895,9485.66255266599,0.4327692726551821,27.53449326957087,22.29020921599037,0.0,0.0,0.0,0.0,4337.258480149635,0.2882621167709409,27.53449326957087,23.934491724867993,1523.299568485294,-2.4426200610140043,23.22400789811703,23.22400789811703,23.22400789811703,27.258992012295067,27.258992012295067,27.263335270722116,23.200290337016156,21.578342028494152,17.313910798567413,27.263335270722116,27.263335270722116,22.29020921599037,27.53449326957087,23.200290337016156,27.263335270722116,27.263335270722116,23.872243843063895,27.263335270722116,23.934491724867993,21.880140736394363,21.864204877506364,12.0,5483878.446547058 
 08/28  14:00:00,12.0,82.0,17.388011162077177,88.20149213087139,21.976815322400057,41.29381438042463,21.79504133011195,100.0,17.813913940254217,77.09598494487297,17.50517259692618,56.42026443930456,21.989820527413965,41.25972752263216,2860.3516565885293,0.17558274260639842,27.098697419260958,23.200878936685395,11191.531741470022,0.6176899544656103,27.098697419260958,22.76355866877669,0.0,0.0,0.0,0.0,3124.697042036508,0.1989273029279916,27.098697419260958,23.340344738469337,1535.4180388617806,-2.4309272684399694,22.97997244734845,22.97997244734845,22.97997244734845,27.0148623291904,27.0148623291904,27.01896272531143,22.956588692206612,21.79504133011195,17.50517259692618,27.01896272531143,27.01896272531143,22.76355866877669,27.098697419260958,22.956588692206612,27.01896272531143,27.01896272531143,23.200878936685395,27.01896272531143,23.340344738469337,21.976815322400057,21.989820527413965,12.0,5527504.93990241 
 08/28  15:00:00,12.8,80.0,17.47900682325701,87.69586398291753,22.10836176643063,41.34657547739195,22.78263372488495,95.65802975045838,18.04268149122538,75.993807353401,17.844727126478254,55.34403799959705,22.48139826282519,40.41768921349436,836.3058440239495,0.04412021292103384,27.40317363840589,26.2693507420698,2473.146946924299,0.13348030752986748,27.40317363840589,26.294891296035885,0.0,0.0,0.0,0.0,720.6361418946581,0.037726854136196794,27.40317363840589,26.26060279502377,377.4736925462562,9.187551256244621,23.525725659118407,23.525725659118407,23.525725659118407,24.534498095084523,24.534498095084523,27.523939981354665,26.528434514568474,22.78263372488495,17.844727126478254,27.523939981354665,27.523939981354665,23.628757562253025,24.73703990462303,26.528434514568474,27.523939981354665,27.523939981354665,23.60321700828694,27.523939981354665,23.59446906124091,22.10836176643063,22.48139826282519,12.8,1358905.2931665222 
 08/28  16:00:00,12.0,82.0,17.605768730659797,86.99682925436758,22.060457931602812,41.72302638238769,23.272689576639948,94.6932389467982,18.356266475201856,74.51155746681971,18.039907374694796,54.732620155016576,22.7679321907047,39.96587370647488,0.0,0.0,27.40317363840589,27.40317363840589,0.0,0.0,27.40317363840589,27.40317363840589,0.0,0.0,0.0,0.0,0.0,0.0,27.40317363840589,27.40317363840589,0.0,12.0,23.535118581393043,23.535118581393043,23.535118581393043,23.535118581393043,23.535118581393043,27.532636458381642,27.532636458381642,23.272689576639948,18.039907374694796,27.532636458381642,27.532636458381642,23.669403004229995,23.669403004229995,27.532636458381642,27.532636458381642,27.532636458381642,23.669403004229995,27.532636458381642,23.669403004229995,22.060457931602812,22.7679321907047,12.0,0.0 
 08/28  17:00:00,12.0,82.0,17.694674632362975,86.51021496479402,21.759352309873737,42.786951966051745,22.996237507925063,99.10426465202113,18.59986877406282,73.382504031296,17.95759121149004,55.08471399763411,22.547811053562537,40.780644628118424,14951.580999505244,0.6366488959956285,31.15535392874758,25.46897310817214,0.0,0.0,27.40317363840589,27.40317363840589,0.0,0.0,0.0,0.0,0.0,0.0,27.40317363840589,27.40317363840589,1336.4488663226432,-2.619852841425576,27.490299009459164,27.490299009459164,27.490299009459164,31.52548812557196,31.52548812557196,31.446338566555752,27.55030126449627,22.996237507925063,17.95759121149004,31.446338566555752,31.446338566555752,31.15535392874758,31.15535392874758,27.55030126449627,31.446338566555752,31.446338566555752,25.46897310817214,31.446338566555752,31.15535392874758,21.759352309873737,22.547811053562537,12.0,4811215.918761516 
 08/28  18:00:00,12.2,84.0,17.721232254480164,86.36544426856904,22.07750921841803,42.34320625246834,22.208241278057194,99.93390203567598,18.7285835789553,72.79366469583894,17.66797174435791,56.26077810119011,21.532931845496325,43.78379050383788,4945.949484916118,0.20098573779940415,34.845956884625366,32.8835597571413,0.0,0.0,27.403173638405885,27.403173638405885,0.0,0.0,0.0,0.0,11664.758444362264,0.4769019436968128,30.71789399534684,26.317636905415384,1276.9998454765635,-2.4689849631518617,29.245849621678325,29.245849621678325,29.245849621678325,33.280780067653474,33.280780067653474,33.30965870439496,29.19372844475418,22.208241278057194,17.66797174435791,33.30965870439496,33.30965870439496,33.198821744086665,33.198821744086665,29.19372844475418,33.30965870439496,33.30965870439496,31.236424616602598,33.30965870439496,28.798564654155207,22.07750921841803,21.532931845496325,12.2,4597199.443715629 
 08/28  19:00:00,12.0,88.0,17.67330131603274,86.62690471711227,22.59963180119109,41.61034887566789,21.126921858638354,99.99999999999999,18.682268773280907,73.00490905021543,17.347266491087158,57.724367717736,21.409785317141903,44.740847332743485,0.0,0.0,34.845956884625366,34.845956884625366,12722.815399798152,0.4961,27.46676489222896,21.33069695698579,0.0,0.0,0.0,0.0,5817.878332944791,0.4961,27.46676489222896,24.660869802012318,1530.8901881542902,-2.4213638773537416,23.071464870155555,23.071464870155555,23.071464870155555,27.106390083134432,27.106390083134432,27.165947841615644,22.995783379499056,21.126921858638354,17.347266491087158,27.165947841615644,27.165947841615644,21.33069695698579,27.46676489222896,22.995783379499056,27.165947841615644,27.165947841615644,27.46676489222896,27.165947841615644,24.660869802012318,22.59963180119109,21.409785317141903,12.0,5511204.677355446 
 08/28  20:00:00,12.0,88.0,17.60656152414305,86.99239314782913,22.587446852451777,42.28258303971917,20.83801889224708,99.62337260832157,18.568003875945497,73.5290348934066,17.103679938177827,59.010289930594936,21.45546257718325,45.30102510477723,0.0,0.0,34.845956884625366,34.845956884625366,11552.217087849904,0.49610000000000004,27.850135511975875,22.278733349745366,0.0,0.0,0.0,0.0,6421.660362508766,0.49610000000000004,27.850135511975875,24.753097760978225,1508.5464472939225,-2.4425593726951504,23.52527609455148,23.52527609455148,23.52527609455148,27.5603765540004,27.5603765540004,27.550623795833804,23.515915555361794,20.83801889224708,17.103679938177827,27.550623795833804,27.550623795833804,22.278733349745366,27.850135511975875,23.515915555361794,27.550623795833804,27.550623795833804,27.850135511975875,27.550623795833804,24.753097760978225,22.587446852451777,21.45546257718325,12.0,5430767.210258121 
 08/28  21:00:00,12.4,85.0,17.54933302741425,87.30720747133742,22.101017333707585,43.97914530732118,20.91986510156186,99.48328610645285,18.424275471941144,74.19437820958305,16.962121167555594,59.828110557053066,21.539933379770986,45.507255211729216,0.0,0.0,34.845956884625366,34.845956884625366,11486.900856503376,0.5021743811725534,28.17464775415077,22.70154314353562,0.0,0.0,0.0,0.0,6461.2520896923825,0.49002561882744666,28.17464775415077,25.019830443555122,1492.3890684977036,-2.059581160746701,23.860731200085628,23.860731200085628,23.860731200085628,27.89596119834426,27.89596119834426,27.890513894893402,23.846698200631753,20.91986510156186,16.962121167555594,27.890513894893402,27.890513894893402,22.70154314353562,28.17464775415077,23.846698200631753,27.890513894893402,27.890513894893402,28.17464775415077,27.890513894893402,25.019830443555122,22.101017333707585,21.539933379770986,12.4,5372600.646591734 
 08/28  22:00:00,12.0,88.0,17.49179840379337,87.53891836705824,21.32671247124348,46.396998302210875,21.065544428953842,99.63459113856078,18.262437983967075,74.87803637517177,16.838022370067915,60.473418518698914,21.640522560851576,45.50633449526836,4463.371348891183,0.23502484419623326,30.012348015837333,26.980299578962082,9114.03220197011,0.4195958836872421,27.83594450216696,22.654807552155923,0.0,0.0,0.0,0.0,4554.724529893074,0.33757927211652466,27.83594450216696,24.589877191420115,1510.2548215472284,-2.4407386250139567,23.49409625653822,23.49409625653822,23.49409625653822,27.529184673561172,27.529184673561172,27.540422735200472,23.463560050859414,21.065544428953842,16.838022370067915,27.540422735200472,27.540422735200472,22.654807552155923,27.83594450216696,23.463560050859414,27.540422735200472,27.540422735200472,24.803896065291717,27.540422735200472,24.589877191420115,21.32671247124348,21.640522560851576,12.0,5436917.357570022 
 08/28  23:00:00,12.0,88.0,17.44021733752073,87.82462091431553,21.007883657332073,47.53767958014813,21.151797737362763,100.0,18.116733778237037,75.56650698937221,16.75420301539023,60.96364902068455,21.65695534929929,45.679379678579366,6408.114801522655,0.3672509094308589,27.585050502039465,23.410113958282047,7937.298196910479,0.3672509094308589,27.585050502039465,22.413863801449363,0.0,0.0,0.0,0.0,3879.292464076743,0.25769818113828213,27.585050502039465,23.983075857598074,1524.032397117043,-2.4276692606274572,23.209164758589345,23.209164758589345,23.209164758589345,27.244143141042024,27.244143141042024,27.24375132425169,23.19029014720901,21.151797737362763,16.75420301539023,27.24375132425169,27.24375132425169,22.413863801449363,27.585050502039465,23.19029014720901,27.24375132425169,27.24375132425169,23.410113958282047,27.24375132425169,23.983075857598074,21.007883657332073,21.65695534929929,12.0,5486516.629621355 
 08/28  24:00:00,12.2,84.0,17.39675243651071,87.97958254341462,20.93292730982376,47.82625271723853,21.161382506470638,100.0,17.993009536444912,76.08179340971904,16.685604239804356,61.29411829370217,21.552710394979552,46.03928732414366,5818.069985140377,0.3691872028141552,27.667488209492067,23.896940052721963,8264.103873772556,0.3691872028141552,27.667488209492067,22.311725609833694,0.0,0.0,0.0,0.0,4213.242237681499,0.25382559437168967,27.667488209492067,23.696000645571388,1520.8461915615103,-2.237175590770203,23.273784626570077,23.273784626570077,23.273784626570077,27.308787959333955,27.308787959333955,27.307614693751034,23.255693882107966,21.161382506470638,16.685604239804356,27.307614693751034,27.307614693751034,22.311725609833694,27.667488209492067,23.255693882107966,27.307614693751034,27.307614693751034,23.896940052721963,27.307614693751034,23.696000645571388,20.93292730982376,21.552710394979552,12.2,5475046.289621437 
