Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/29  01:00:00,13.0,88.0,17.363470139438256,88.1648834616913,20.985877190894172,48.27310866959217,21.135333566971536,100.0,17.899241696343086,76.53211919278068,16.64662842341685,61.885697343504056,21.416216772309962,47.013580668802426,5423.290342864574,0.34277866591392475,27.780926325460022,23.995464217945283,7960.041221316049,0.34277866591392475,27.780926325460022,22.224809556385964,0.0,0.0,0.0,0.0,5083.872616605883,0.3066426681721507,27.780926325460022,23.814203028316165,1517.3072336145042,-1.4200092435715828,23.345811549335163,23.345811549335163,23.345811549335163,27.380842693965405,27.380842693965405,27.379632464424176,23.32773084009051,21.135333566971536,16.64662842341685,27.379632464424176,27.379632464424176,22.224809556385964,27.780926325460022,23.32773084009051,27.379632464424176,27.379632464424176,23.995464217945283,27.379632464424176,23.814203028316165,20.985877190894172,21.416216772309962,13.0,5462306.041012215 
 08/29  02:00:00,12.0,94.0,17.333783093879138,88.24360281403139,21.047604058315088,48.82720124551172,21.08238745089218,100.0,17.822773808700028,76.82589328233426,16.58862054342439,62.6340357394166,21.316962328390304,48.026349794310974,5310.008521722253,0.3307333333333333,27.867309218755008,24.025946764822656,7909.645541879223,0.3307333333333333,27.867309218755008,22.14531926634839,0.0,0.0,0.0,0.0,5342.423127029508,0.3307333333333333,27.867309218755008,24.00249741492483,1514.1899511451159,-2.422689047153094,23.409478313719394,23.409478313719394,23.409478313719394,27.444534048440435,27.444534048440435,27.443464290025517,23.391254482031957,21.08238745089218,16.58862054342439,27.443464290025517,27.443464290025517,22.14531926634839,27.867309218755008,23.391254482031957,27.443464290025517,27.443464290025517,24.025946764822656,27.443464290025517,24.00249741492483,21.047604058315088,21.316962328390304,12.0,5451083.824122417 
 08/29  03:00:00,12.2,93.0,17.30537999558604,88.40225924401143,21.113463401878523,49.330106378158085,21.033076103147195,100.0,17.74918156330435,77.18300218356707,16.54381313736851,63.36715485983399,21.284514661451922,48.81535549468635,5296.977541290723,0.3307333333333333,27.89228312363766,24.06035212001516,8005.199981860014,0.3307333333333333,27.89228312363766,22.1011741824408,0.0,0.0,0.0,0.0,5265.779605964361,0.3307333333333333,27.89228312363766,24.082921280389016,1513.0061478808518,-2.223268946715514,23.433711015317854,23.433711015317854,23.433711015317854,27.468776107841673,27.468776107841673,27.468368938811384,23.414815860948323,21.033076103147195,16.54381313736851,27.468368938811384,27.468368938811384,22.1011741824408,27.89228312363766,23.414815860948323,27.468368938811384,27.468368938811384,24.06035212001516,27.468368938811384,24.082921280389016,21.113463401878523,21.284514661451922,12.2,5446822.132371066 
 08/29  04:00:00,12.0,94.0,17.27869532501991,88.46437026720233,21.17083229985499,49.621485514718174,20.988825482033693,100.0,17.679599414516858,77.44599064216561,16.506866024525408,63.90101924401688,21.28407946304693,49.278499108934554,5272.403165370097,0.3307333333333333,27.90321752511343,24.089066071494447,8056.403196888386,0.3307333333333333,27.90321752511343,22.075070283608717,0.0,0.0,0.0,0.0,5240.337993025197,0.3307333333333333,27.90321752511343,24.112262594953265,1512.4757433560326,-2.424098533017144,23.444578367388345,23.444578367388345,23.444578367388345,27.47964765650901,27.47964765650901,27.479465058246404,23.425466316685473,20.988825482033693,16.506866024525408,27.479465058246404,27.479465058246404,22.075070283608717,27.90321752511343,23.425466316685473,27.479465058246404,27.479465058246404,24.089066071494447,27.479465058246404,24.112262594953265,21.17083229985499,21.28407946304693,12.0,5444912.676081717 
 08/29  05:00:00,12.0,88.0,17.254268080752663,88.60120348425576,21.207838840375572,49.65814718508301,20.947702992928207,100.0,17.614730149122753,77.76356649305114,16.47413516195801,64.268751024576,21.285133888811387,49.4238217659798,5252.6471136243335,0.3307333333333333,27.908699841837812,24.108841264146825,8090.0872432893,0.3307333333333333,27.908699841837812,22.056186482251046,0.0,0.0,0.0,0.0,5226.292513431291,0.3307333333333333,27.908699841837812,24.127906651833996,1512.2026302487006,-2.4382881520087327,23.45017651197249,23.45017651197249,23.45017651197249,27.485247962907064,27.485247962907064,27.485153900299277,23.430978132743952,20.947702992928207,16.47413516195801,27.485153900299277,27.485153900299277,22.056186482251046,27.908699841837812,23.430978132743952,27.485153900299277,27.485153900299277,24.108841264146825,27.485153900299277,24.127906651833996,21.207838840375572,21.285133888811387,12.0,5443929.468895323 
 08/29  06:00:00,11.6,93.0,17.231211997089066,88.64306732263842,21.208248614422168,49.677323714571145,20.898880495280167,100.0,17.552983926586315,77.99022663207624,16.428905506851656,64.58939270166294,21.2620240419187,49.514196231205055,5237.685387238949,0.3307333333333333,27.911118403359616,24.122083841768344,8113.6451523430205,0.3307333333333333,27.911118403359616,22.04156350844041,0.0,0.0,0.0,0.0,5217.452667325968,0.3307333333333333,27.911118403359616,24.13672055042062,1512.079285095089,-2.8322179938762844,23.452705315117242,23.452705315117242,23.452705315117242,27.487777742590737,27.487777742590737,27.487735252473723,23.43345596687646,20.898880495280167,16.428905506851656,27.487735252473723,27.487735252473723,22.04156350844041,27.911118403359616,23.43345596687646,27.487735252473723,27.487735252473723,24.122083841768344,27.487735252473723,24.13672055042062,21.208248614422168,21.2620240419187,11.6,5443485.426342321 
 08/29  07:00:00,12.0,88.0,17.209111310748458,88.6795234999941,21.231306998400076,49.52926748472024,20.874470529628947,100.0,17.49292583028997,78.20927424889763,16.40987034376453,64.73197873838748,21.269328411981526,49.41428990348898,5226.765094319969,0.3307333333333333,27.910786075702212,24.129651386281665,8130.3557669340835,0.3307333333333333,27.910786075702212,22.029142329919033,0.0,0.0,0.0,0.0,5211.64702185929,0.3307333333333333,27.910786075702212,24.14058806837598,1512.0930177981554,-2.437988282380857,23.45242375300503,23.45242375300503,23.45242375300503,27.487496071738697,27.487496071738697,27.487500802675363,23.433127261525556,20.874470529628947,16.40987034376453,27.487500802675363,27.487500802675363,22.029142329919033,27.910786075702212,23.433127261525556,27.487500802675363,27.487500802675363,24.129651386281665,27.487500802675363,24.14058806837598,21.231306998400076,21.269328411981526,12.0,5443534.864073359 
 08/29  08:00:00,12.0,88.0,17.19124443693886,88.69215552008045,21.300760355575292,49.21679774773586,20.894680186774433,100.0,17.445794568500734,78.36496830127203,16.440108804721195,64.61463112698421,21.3279791052831,49.135082237004035,5218.504697423329,0.3307333333333333,27.910207908540855,24.135048832892085,8142.427851811941,0.3307333333333333,27.910207908540855,22.019830839845156,0.0,0.0,0.0,0.0,5207.352107604852,0.3307333333333333,27.910207908540855,24.14311681464383,1512.1154314412424,-2.4377645029221906,23.451964221634952,23.451964221634952,23.451964221634952,27.487036355338976,27.487036355338976,27.48704407672426,23.43266549579369,20.894680186774433,16.440108804721195,27.48704407672426,27.48704407672426,22.019830839845156,27.910207908540855,23.43266549579369,27.48704407672426,27.48704407672426,24.135048832892085,27.48704407672426,24.14311681464383,21.300760355575292,21.3279791052831,12.0,5443615.553188473 
 08/29  09:00:00,14.2,88.0,17.18514107290741,88.72643419786499,21.40595889472964,49.45240265993415,20.98125861159247,100.0,17.43428621157628,78.42197189964276,16.580976092553087,64.48313685554179,21.425462620930226,49.393686597970415,5211.8661424447455,0.3307333333333333,27.914072285430738,24.143716356974,8151.178939348786,0.3307333333333333,27.914072285430738,22.01736561685359,0.0,0.0,0.0,0.0,5203.690773161462,0.3307333333333333,27.914072285430738,24.14963056336421,1511.9125628493332,-0.20626423042724618,23.456123955406653,23.456123955406653,23.456123955406653,27.4911977026726,27.4911977026726,27.49112780878568,23.43690417906393,20.98125861159247,16.580976092553087,27.49112780878568,27.49112780878568,22.01736561685359,27.914072285430738,23.43690417906393,27.49112780878568,27.49112780878568,24.143716356974,27.49112780878568,24.14963056336421,21.40595889472964,21.425462620930226,14.2,5442885.2262576 
 08/29  10:00:00,16.0,82.0,17.225477184116443,88.41266142759146,22.081647493839622,48.18589973935699,21.57172133765566,98.56167072249423,17.557703876153354,77.73619373221382,17.0517789581943,63.09915270434333,21.820880606646224,48.95831489508151,3236.3850159460662,0.2010541743312117,27.583588832117616,23.52180320676105,9936.52153976612,0.4644144422051006,27.583588832117616,22.297671708150354,0.0,0.0,0.0,0.0,4831.846855508951,0.32673138346368774,27.583588832117616,24.047733762055085,1521.186336095518,1.6136902319985538,23.267882118475736,23.267882118475736,23.267882118475736,27.302883172236115,27.302883172236115,27.30937451211003,23.24186960460003,21.57172133765566,17.0517789581943,27.30937451211003,27.30937451211003,22.297671708150354,27.583588832117616,23.24186960460003,27.30937451211003,27.30937451211003,23.52180320676105,27.30937451211003,24.047733762055085,22.081647493839622,21.820880606646224,16.0,5476270.809943865 
 08/29  11:00:00,18.0,73.0,17.348611617287702,87.63988476337572,22.81908874576263,47.11185006996283,22.583847299813606,94.12105858087781,17.877472767465655,76.10923548309255,17.721061047040244,61.24953961357424,22.2304278318041,48.82546014341563,0.0,0.0,27.27454035416086,27.27454035416086,3159.4647862690163,0.17490099152920785,27.3334097884922,26.252870930248125,0.0,0.0,0.0,0.0,1073.6082187403997,0.07314900847079217,27.3334097884922,26.455486589007204,380.44035536319797,14.404276610731406,23.265960321812468,23.265960321812468,23.265960321812468,24.274709361614413,24.274709361614413,27.287081392009526,26.28021171283038,22.583847299813606,17.721061047040244,27.287081392009526,27.287081392009526,23.441046035672066,24.521584893916145,26.28021171283038,27.287081392009526,27.287081392009526,24.521584893916145,27.287081392009526,23.643661694431145,22.81908874576263,22.2304278318041,18.0,1369585.2793075126 
 08/29  12:00:00,20.4,63.0,17.553715382052353,86.42603293085592,23.177760233557866,47.27920878948482,24.128172455842225,86.44959852234373,18.547327977859958,72.9025146887138,18.35423598643014,59.79809254487988,22.586201566317946,49.000728747022805,0.0,0.0,27.274540354160855,27.274540354160855,0.0,0.0,27.333409788492197,27.333409788492197,0.0,0.0,0.0,0.0,0.0,0.0,27.333409788492197,27.333409788492197,0.0,20.399999999999995,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,27.290196708229594,27.290196708229594,24.128172455842225,18.35423598643014,27.290196708229594,27.290196708229594,23.67471143344754,23.67471143344754,27.290196708229594,27.290196708229594,27.290196708229594,23.67471143344754,27.290196708229594,23.67471143344754,23.177760233557866,22.586201566317946,20.399999999999995,0.0 
 08/29  13:00:00,21.0,60.0,17.766439628786486,85.18940852139745,23.058812382791373,48.407015591970556,24.98720376556478,83.84990392487016,19.100482634956112,70.35380573697715,18.853816489867537,58.63214878224785,22.69423263024339,49.48309592975508,0.0,0.0,27.274540354160855,27.274540354160855,0.0,0.0,27.333409788492197,27.333409788492197,0.0,0.0,0.0,0.0,0.0,0.0,27.333409788492197,27.333409788492197,0.0,21.0,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,27.29019670822959,27.29019670822959,24.98720376556478,18.853816489867537,27.29019670822959,27.29019670822959,23.47213909574586,23.47213909574586,27.29019670822959,27.29019670822959,27.29019670822959,23.47213909574586,27.29019670822959,23.47213909574586,23.058812382791373,22.69423263024339,21.0,0.0 
 08/29  14:00:00,22.0,50.0,17.959888063033432,84.07411978987074,22.833419899291556,49.03428288897247,24.963363471245643,85.89435257247509,19.642638009489183,67.9515547728505,19.227274623037157,57.51063642742885,22.682143877984338,49.48230974961645,0.0,0.0,27.27454035416086,27.27454035416086,0.0,0.0,27.3334097884922,27.3334097884922,0.0,0.0,0.0,0.0,0.0,0.0,27.3334097884922,27.3334097884922,0.0,22.0,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,27.290196708229594,27.290196708229594,24.963363471245643,19.227274623037157,27.290196708229594,27.290196708229594,23.404608361326762,23.404608361326762,27.290196708229594,27.290196708229594,27.290196708229594,23.404608361326762,27.290196708229594,23.404608361326762,22.833419899291556,22.682143877984338,22.0,0.0 
 08/29  15:00:00,22.2,53.0,18.089961080281217,83.22322284977915,22.358904449662198,50.62612395011722,24.135587019747923,92.07561205347046,20.060161237912094,66.08300768994005,19.216678683347492,57.82100025580101,22.396248943805023,50.50760737691767,0.0,0.0,27.274540354160855,27.274540354160855,0.0,0.0,27.333409788492197,27.333409788492197,0.0,0.0,0.0,0.0,0.0,0.0,27.333409788492197,27.333409788492197,0.0,22.2,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,23.269546891514448,27.29019670822959,27.29019670822959,24.135587019747923,19.216678683347492,27.29019670822959,27.29019670822959,23.47213909574586,23.47213909574586,27.29019670822959,27.29019670822959,27.29019670822959,23.47213909574586,27.29019670822959,23.47213909574586,22.358904449662198,22.396248943805023,22.2,0.0 
 08/29  16:00:00,21.0,60.0,18.14419935029511,83.02252360569983,21.7163946352782,53.374663575986055,23.328439228308056,99.33630487475246,20.312052369046917,65.12610917410782,19.059102987932413,59.157619403351,21.82562656294395,53.015563588350915,9928.142826291634,0.5085239498886167,27.07647983674374,22.285391350625332,0.0,0.0,27.333409788492197,27.333409788492197,0.0,0.0,0.0,0.0,6473.686016416824,0.28362714011601853,27.07647983674374,21.430755982554125,1527.0635607409781,6.620725952296447,23.158758387152325,23.158758387152325,23.158758387152325,27.1937173211102,27.1937173211102,27.210366603882065,23.121191778252033,23.328439228308056,19.059102987932413,27.210366603882065,27.210366603882065,27.07647983674374,27.07647983674374,23.121191778252033,27.210366603882065,27.210366603882065,22.285391350625332,27.210366603882065,21.430755982554125,21.7163946352782,21.82562656294395,21.0,5497428.818667522 
 08/29  17:00:00,20.0,64.0,18.120353282818265,83.22977133405297,21.426572364351195,55.25205307680515,22.412179175102516,99.99999999999999,20.46108298078294,64.59363164338723,18.707707931429816,61.36613060592447,21.41183639948656,55.30074294583695,8712.95301750134,0.4961,28.578939352585074,24.37700434781247,0.0,0.0,27.333409788492197,27.333409788492197,0.0,0.0,0.0,0.0,9632.983807277022,0.4961,28.578939352585074,23.933307459553877,1479.1618176158026,5.575889250072336,24.14013004283747,24.14013004283747,24.14013004283747,28.17546794628298,28.17546794628298,28.14254399507674,24.155155903683177,22.412179175102516,18.707707931429816,28.14254399507674,28.14254399507674,28.578939352585074,28.578939352585074,24.155155903683177,28.14254399507674,28.14254399507674,24.37700434781247,28.14254399507674,23.933307459553877,21.426572364351195,21.41183639948656,20.0,5324982.543416889 
 08/29  18:00:00,17.0,76.0,18.015316873656808,83.78142210678091,21.68620082000531,54.91424840134091,21.23735747218594,99.99999999999999,20.185708201328705,65.7024703214525,18.25170759725941,63.76390725858468,21.580642561118793,55.26823660780637,3453.555497532808,0.26265334759771913,26.883013425858774,23.73938630206028,10362.323645285001,0.3816609722884553,26.883013425858774,20.368094588944665,0.0,0.0,0.0,0.0,4365.260397636803,0.34788568011382554,26.883013425858774,23.883240172359404,1557.175699525295,2.645668174760291,22.549732354771564,22.549732354771564,22.549732354771564,26.58445611519942,26.58445611519942,26.61600638712961,22.49861181876039,21.23735747218594,18.25170759725941,26.61600638712961,26.61600638712961,20.368094588944665,26.883013425858774,22.49861181876039,26.61600638712961,26.61600638712961,23.73938630206028,26.61600638712961,23.883240172359404,21.68620082000531,21.580642561118793,17.0,5605832.518291062 
 08/29  19:00:00,16.0,88.0,17.90257689032347,84.46182150506817,21.619572290088577,55.75073275354576,20.858970072956595,100.0,19.896702078018638,66.95519762691771,17.882485615923507,65.84017512420624,21.568810813248216,55.92235619541118,4001.5990873803585,0.2645930885161337,26.866483153356675,23.24687782860315,9386.922823616549,0.3957142281720921,26.866483153356675,21.189904492987438,0.0,0.0,0.0,0.0,4588.23287148346,0.33189268331177424,26.866483153356675,23.558058574678235,1557.308259719447,1.666704045110122,22.546634005786345,22.546634005786345,22.546634005786345,26.58135656672675,26.58135656672675,26.577633393496498,22.531365320158034,20.858970072956595,17.882485615923507,26.577633393496498,26.577633393496498,21.189904492987438,26.866483153356675,22.531365320158034,26.577633393496498,26.577633393496498,23.24687782860315,26.577633393496498,23.558058574678235,21.619572290088577,21.568810813248216,16.0,5606309.734990009 
 08/29  20:00:00,15.4,88.0,17.800254084917178,85.17660477529348,21.518834508960538,56.706507922389434,20.73898578910696,100.0,19.630019387357276,68.20746913203678,17.634700567994212,67.50228795110527,21.53797517430926,56.6386406090324,4720.6492928903635,0.29825879796004734,27.12791369357234,23.340943580487085,8697.002728523015,0.3679364813320196,27.12791369357234,21.47229450249042,0.0,0.0,0.0,0.0,4824.8848053853635,0.326004720707933,27.12791369357234,23.586746240122256,1547.2266969762816,1.0466510909533433,22.745037269019257,22.745037269019257,22.745037269019257,26.779836440029307,26.779836440029307,26.776856008209176,22.728757187422396,20.73898578910696,17.634700567994212,26.776856008209176,26.776856008209176,21.47229450249042,27.12791369357234,22.728757187422396,26.776856008209176,26.776856008209176,23.340943580487085,26.776856008209176,23.586746240122256,21.518834508960538,21.53797517430926,15.4,5570016.109114613 
 08/29  21:00:00,14.8,94.0,17.730051301032553,85.63910760550999,21.455124536588144,57.5235025504083,20.772923844311684,100.0,19.41661026822532,69.1869980436449,17.474449586816387,68.80761364715039,21.509883182784876,57.32967841247354,5207.932544304312,0.33080349464304537,27.36795345743318,23.60114379212813,8287.906125635276,0.3437523064345391,27.36795345743318,21.599257934720278,0.0,0.0,0.0,0.0,4918.1533310547875,0.31764419892241563,27.36795345743318,23.663368570534757,1537.2444629237252,0.4440406408485025,22.94345339790161,22.94345339790161,22.94345339790161,26.978329184380424,26.978329184380424,26.974995305154273,22.92750184412114,20.772923844311684,17.474449586816387,26.974995305154273,26.974995305154273,21.599257934720278,27.36795345743318,22.92750184412114,26.974995305154273,26.974995305154273,23.60114379212813,26.974995305154273,23.663368570534757,21.455124536588144,21.509883182784876,14.8,5534080.066525411 
 08/29  22:00:00,14.9,93.0,17.678301162043038,85.83395227190711,21.441803282119796,58.05752480029203,20.834894605230474,100.0,19.216152642077986,69.98671055966159,17.355153331600302,69.85583393199353,21.497073338284967,57.86033329715276,5225.675061604464,0.33292691839231775,27.5438209939436,23.78831680211728,8159.555002385201,0.33292691839231775,27.5438209939436,21.6798431052215,0.0,0.0,0.0,0.0,5125.64047616815,0.3263461632153646,27.5438209939436,23.785928167330102,1529.599113934956,0.5359646181471156,23.096773028192985,23.096773028192985,23.096773028192985,27.13170801120905,27.13170801120905,27.12913186422611,23.080045110707392,20.834894605230474,17.355153331600302,27.12913186422611,27.12913186422611,21.6798431052215,27.5438209939436,23.080045110707392,27.12913186422611,27.12913186422611,23.78831680211728,27.12913186422611,23.785928167330102,21.441803282119796,21.497073338284967,14.9,5506556.810165841 
 08/29  23:00:00,15.0,94.0,17.636786898701743,85.97372922634835,21.45428252878923,58.56706404943267,20.888244252176655,100.0,19.04098411642746,70.68531921648264,17.263029063129494,70.86966334633544,21.496914637004927,58.4135951447679,5195.60885300892,0.3307333333333333,27.652807105557972,23.894164996650513,8158.161304201264,0.3307333333333333,27.652807105557972,21.750975486445206,0.0,0.0,0.0,0.0,5187.112760157741,0.3307333333333333,27.652807105557972,23.900311296969704,1524.5148334405524,0.6359489447927587,23.199398210993845,23.199398210993845,23.199398210993845,27.234372819944184,27.234372819944184,27.23264846435518,23.18181726002181,20.888244252176655,17.263029063129494,27.23264846435518,27.23264846435518,21.750975486445206,27.652807105557972,23.18181726002181,27.23264846435518,27.23264846435518,23.894164996650513,27.23264846435518,23.900311296969704,21.45428252878923,21.496914637004927,15.0,5488253.400385989 
 08/29  24:00:00,14.5,96.0,17.61025937599242,86.03231628053733,21.476983443214504,58.9794880832798,20.932070393642313,100.0,18.88688110633571,71.29797506400905,17.181581954957956,71.83400239139716,21.508037846432853,58.86686988021304,5194.425141118517,0.3307333333333333,27.72597329694171,23.9682006750372,8171.884940471011,0.3307333333333333,27.72597329694171,21.814234333649352,0.0,0.0,0.0,0.0,5181.926541868128,0.3307333333333333,27.72597329694171,23.977242463646967,1520.9676699175873,0.12988902347721343,23.271316950510617,23.271316950510617,23.271316950510617,27.306319333083106,27.306319333083106,27.30511092122739,23.253225824111173,20.932070393642313,17.181581954957956,27.30511092122739,27.30511092122739,21.814234333649352,27.72597329694171,23.253225824111173,27.30511092122739,27.30511092122739,23.9682006750372,27.30511092122739,23.977242463646967,21.476983443214504,21.508037846432853,14.5,5475483.611703314 
 08/30  01:00:00,16.0,94.0,17.583399357500113,86.09269663617296,21.530326301268804,59.58023330106512,20.989678804577828,100.0,18.759044801792722,71.7986420766295,17.15260018666975,72.74579704511301,21.552064917201278,59.50059286363651,5202.477157242349,0.33251513707225716,27.771894395213575,24.028472453696303,8201.346893604696,0.33251513707225716,27.771894395213575,21.87064754999188,0.0,0.0,0.0,0.0,5135.359890918585,0.3271697258554857,27.771894395213575,24.016394149744404,1518.5826771678678,1.6485700932176641,23.319822235226713,23.319822235226713,23.319822235226713,27.354843342083768,27.354843342083768,27.354028334028406,23.301339719342394,20.989678804577828,17.15260018666975,27.354028334028406,27.354028334028406,21.87064754999188,27.771894395213575,23.301339719342394,27.354028334028406,27.354028334028406,24.028472453696303,27.354028334028406,24.016394149744404,21.530326301268804,21.552064917201278,16.0,5466897.637804324 
 08/30  02:00:00,16.0,94.0,17.558924254359155,86.14009366605549,21.58420035160745,60.21395421926602,21.04331594197956,100.0,18.665905047917168,72.14646448893787,17.1327894447,73.61961649696784,21.59503229087544,60.17375365521439,5067.713654455919,0.3287297948155788,27.721545630395564,24.033094234601496,8438.218006394038,0.3499555070931466,27.721545630395564,21.95243356431382,0.0,0.0,0.0,0.0,4912.160920047186,0.31351469809127464,27.721545630395564,23.972801958971957,1519.5651448986348,1.6497800772014415,23.29982644938782,23.29982644938782,23.29982644938782,27.334839841556125,27.334839841556125,27.335175819856378,23.280180331607625,21.04331594197956,17.1327894447,27.335175819856378,27.335175819856378,21.95243356431382,27.721545630395564,23.280180331607625,27.335175819856378,27.335175819856378,24.033094234601496,27.335175819856378,23.972801958971957,21.58420035160745,21.59503229087544,16.0,5470434.521635085 
 08/30  03:00:00,16.4,92.0,17.538763382967115,86.1639819022328,21.606684571134274,61.046380782540766,21.090455819765502,100.0,18.595443246683747,72.39331807748799,17.114597930792037,74.60955415323964,21.60361850703221,61.057587708908514,4790.702616291524,0.31236115034720946,27.613292418879748,23.943719562515362,8715.662282685851,0.3756149765334987,27.613292418879748,22.061530814320573,0.0,0.0,0.0,0.0,4744.650575893178,0.304223873119292,27.613292418879748,23.88178543932574,1522.874348146485,2.0543322342581387,23.232626131018765,23.232626131018765,23.232626131018765,27.267613575762656,27.267613575762656,27.268742706460674,23.212193538205952,21.090455819765502,17.114597930792037,27.268742706460674,27.268742706460674,22.061530814320573,27.613292418879748,23.212193538205952,27.268742706460674,27.268742706460674,23.943719562515362,27.268742706460674,23.88178543932574,21.606684571134274,21.60361850703221,16.4,5482347.653327347 
 08/30  04:00:00,16.2,93.0,17.522314532530004,86.33942974223487,21.614029794098865,61.94355796987272,21.144657593020852,100.0,18.542750982906888,72.7049793627039,17.092119103693655,75.73638364061004,21.601404181003403,61.99120051237722,4705.507783384322,0.3025885864453893,27.567488372631786,23.846757809869004,8714.920795405593,0.38466401803511474,27.567488372631786,22.14677868504868,0.0,0.0,0.0,0.0,4768.210149527076,0.30494739551949607,27.567488372631786,23.82634176684632,1524.424374592652,1.8549551134330482,23.201228976815127,23.201228976815127,23.201228976815127,27.236204294878597,27.236204294878597,27.236731844383694,23.181421567301193,21.144657593020852,17.092119103693655,27.236731844383694,27.236731844383694,22.14677868504868,27.567488372631786,23.181421567301193,27.236731844383694,27.236731844383694,23.846757809869004,27.236731844383694,23.82634176684632,21.614029794098865,21.601404181003403,16.2,5487927.748533547 
 08/30  05:00:00,16.0,100.0,17.50935760051392,86.41010140427102,21.611189170599793,62.932934041067526,21.204142719414317,100.0,18.507844071549968,72.86416490899539,17.08560836033037,76.7625693874301,21.598535940266473,62.98144435168322,4703.712196482994,0.2981237483107141,27.55889549106334,23.783881069759968,8650.56577527432,0.3862004680059136,27.55889549106334,22.199618991579563,0.0,0.0,0.0,0.0,4821.51570262581,0.3078757836833724,27.55889549106334,23.811905765155657,1524.7170017692008,1.6728201504837532,23.19530721349312,23.19530721349312,23.19530721349312,27.23028023854329,27.23028023854329,27.23037973884702,23.175924376573253,21.204142719414317,17.08560836033037,27.23037973884702,27.23037973884702,22.199618991579563,27.55889549106334,23.175924376573253,27.23037973884702,27.23037973884702,23.783881069759968,27.23037973884702,23.811905765155657,21.611189170599793,21.598535940266473,16.0,5488981.2063691225 
 08/30  06:00:00,15.6,95.0,17.498960331057102,86.46686363342094,21.591462209486657,63.576163688002765,21.244005166595496,100.0,18.47781623587796,73.00141829610999,17.057111641165406,77.59022021551651,21.58685422300964,63.59386876225387,4759.137094510906,0.2989890822333907,27.568771780131655,23.760331701874293,8577.823138049414,0.3844917111678987,27.568771780131655,22.23094658683133,0.0,0.0,0.0,0.0,4847.703424675277,0.30871920659871077,27.568771780131655,23.8117247249081,1524.3455555702901,1.2500424911778776,23.20282430974497,23.20282430974497,23.20282430974497,27.237800243843076,27.237800243843076,27.237673938020002,23.18366380566196,21.244005166595496,17.057111641165406,27.237673938020002,27.237673938020002,22.23094658683133,27.568771780131655,23.18366380566196,27.237673938020002,27.237673938020002,23.760331701874293,27.237673938020002,23.8117247249081,21.591462209486657,21.58685422300964,15.6,5487644.000053044 
 08/30  07:00:00,15.0,100.0,17.488373039318745,86.61079393493593,21.55152037555047,64.13711560979168,21.263104765559746,100.0,18.43659477842608,73.26313347173098,17.01770564236646,78.41856678616814,21.556653546573795,64.11676677144776,4899.166264104307,0.3066930736779426,27.612186958844326,23.79017933912149,8434.153345686873,0.37535459484980754,27.612186958844326,22.236015704566114,0.0,0.0,0.0,0.0,4905.189435101973,0.3101523314722498,27.612186958844326,23.828161304142643,1522.8616810703397,0.6519592662765294,23.232882924460764,23.232882924460764,23.232882924460764,27.26787046566831,27.26787046566831,27.267365406966054,23.214103682627204,21.263104765559746,17.01770564236646,27.267365406966054,27.267365406966054,22.236015704566114,27.612186958844326,23.214103682627204,27.267365406966054,27.267365406966054,23.79017933912149,27.267365406966054,23.828161304142643,21.55152037555047,21.556653546573795,15.0,5482302.051853223 
 08/30  08:00:00,15.0,100.0,17.476967911035793,86.75936712096514,21.52591937292191,64.57582945721516,21.277614443018205,100.0,18.39192471057456,73.54167950649078,16.992666947317204,79.18431370966877,21.535984857833093,64.53588267866336,5112.644047246662,0.31971055180829283,27.70950252003377,23.88337091718222,8198.344000471016,0.35643821299653294,27.70950252003377,22.20632913329087,0.0,0.0,0.0,0.0,5049.445665144604,0.3160512351951743,27.70950252003377,23.886914204642082,1519.5473649835722,0.6485508343509689,23.300188140368437,23.300188140368437,23.300188140368437,27.335201666327272,27.335201666327272,27.33407077314585,23.282038608985882,21.277614443018205,16.992666947317204,27.33407077314585,27.33407077314585,22.20632913329087,27.70950252003377,23.282038608985882,27.33407077314585,27.33407077314585,23.88337091718222,27.33407077314585,23.886914204642082,21.52591937292191,21.535984857833093,15.0,5470370.51394086 
 08/30  09:00:00,15.2,98.0,17.470446094781707,86.88131150470343,21.605409240771444,64.50190794442115,21.35400872372267,100.0,18.35803381786334,73.77137549944375,17.05829421823394,79.38360595258854,21.613453237143002,64.47002911805,5207.826735012285,0.32708725541542594,27.79544952016566,23.985998138997775,8106.502457023247,0.3449700712633713,27.79544952016566,22.173050924646127,0.0,0.0,0.0,0.0,5131.045464435761,0.32014267332120283,27.79544952016566,23.960745694621743,1516.3317610635202,0.8431644699611134,23.36571194994403,23.36571194994403,23.36571194994403,27.40075077705673,27.40075077705673,27.399649815813696,23.34752110333757,21.35400872372267,17.05829421823394,27.399649815813696,27.399649815813696,22.173050924646127,27.79544952016566,23.34752110333757,27.399649815813696,27.399649815813696,23.985998138997775,27.399649815813696,23.960745694621743,21.605409240771444,21.613453237143002,15.2,5458794.339828673 
 08/30  10:00:00,15.0,94.0,17.479543713675188,86.74525151558231,21.76455464985522,63.681259879616334,21.504128164001425,100.0,18.35695574373524,73.70317243163466,17.225893780698797,78.75481357420328,21.75239815316342,63.72847430014147,4757.573447411234,0.3055979116662142,27.642223892009063,23.91738207552057,8723.108051625792,0.38723399435870276,27.642223892009063,22.2524506903265,0.0,0.0,0.0,0.0,4705.662798918936,0.2993680939750832,27.642223892009063,23.881356630318322,1520.6612602640732,0.6325741477870856,23.277541860374136,23.277541860374136,23.277541860374136,27.3125466467165,27.3125466467165,27.31402812110874,23.256726059105866,21.504128164001425,17.225893780698797,27.31402812110874,27.31402812110874,22.2524506903265,27.642223892009063,23.256726059105866,27.31402812110874,27.31402812110874,23.91738207552057,27.31402812110874,23.881356630318322,21.76455464985522,21.75239815316342,15.0,5474380.536950664 
 08/30  11:00:00,15.0,100.0,17.511380596209364,86.48503332442068,21.96272452343627,62.89262770650358,21.738407299450856,100.0,18.425571060829366,73.31378972473355,17.47580249793977,77.8289040073825,21.927656789335888,63.027251952910305,3753.457077732508,0.23863963059592325,27.294733769008204,23.53143392785234,10007.472853251089,0.5025993152672418,27.294733769008204,22.530616266266875,0.0,0.0,0.0,0.0,3918.4016527002927,0.25096105413683495,27.294733769008204,23.55894289047705,1531.7010472083418,0.6602973410143438,23.054502042706336,23.054502042706336,23.054502042706336,27.0894207032603,27.0894207032603,27.093168321089532,23.03142728285969,21.738407299450856,17.47580249793977,27.093168321089532,27.093168321089532,22.530616266266875,27.294733769008204,23.03142728285969,27.093168321089532,27.093168321089532,23.53143392785234,27.093168321089532,23.55894289047705,21.96272452343627,21.927656789335888,15.0,5514123.76995003 
 08/30  12:00:00,14.6,96.0,17.562165200069625,86.1224739052835,22.03330742592113,62.352486120439856,21.981124754366434,100.0,18.531307068894655,72.75712538890387,17.686738573353686,77.00735729131722,22.007116177541995,62.45209060210778,2533.136178535508,0.13886097888375482,27.206994146433953,22.84223709700305,10555.457871038045,0.5799583681286701,27.206994146433953,22.852256283071938,0.0,0.0,0.0,0.0,3493.277031472058,0.2078181712187425,27.206994146433953,23.185094133693767,1523.2684417829232,0.23430117701097863,23.224638635705276,23.224638635705276,23.224638635705276,27.25962299338083,27.25962299338083,27.256764279924422,23.208319477204352,21.981124754366434,17.686738573353686,27.256764279924422,27.256764279924422,22.852256283071938,27.206994146433953,23.208319477204352,27.256764279924422,27.256764279924422,22.84223709700305,27.256764279924422,23.185094133693767,22.03330742592113,22.007116177541995,14.6,5483766.390418524 
 08/30  13:00:00,14.0,100.0,17.61520853655667,85.83464040766022,21.949761964557595,62.37571974855405,22.22887230938307,100.0,18.57286265847522,72.56797067962569,17.83325627679497,76.47773197467131,21.97927666278243,62.263424689933004,0.0,0.0,27.206994146433953,27.206994146433953,12068.876765240659,0.2758872122603837,33.7867369741952,23.321260635125896,0.0,0.0,0.0,0.0,0.0,0.0,27.206994146433953,27.206994146433953,1222.9859246747526,-0.6487739067060829,30.767239781991844,30.767239781991844,30.767239781991844,34.80194434009228,34.80194434009228,34.67526369724584,30.87674796778235,22.22887230938307,17.83325627679497,34.67526369724584,34.67526369724584,23.321260635125896,33.7867369741952,30.87674796778235,34.67526369724584,34.67526369724584,33.7867369741952,34.67526369724584,33.7867369741952,21.949761964557595,21.97927666278243,14.0,4402749.32882911 
 08/30  14:00:00,14.0,94.0,17.657124534331103,85.52276587892945,21.7593812665159,62.52850197143239,22.38397050311847,100.0,18.57247783128232,72.49751318442159,17.90383960357782,76.03600818711904,21.824649531203473,62.2795241392487,8666.29342461924,0.31195346209430047,29.973024072847707,23.326908982082816,0.0,0.0,33.7867369741952,33.7867369741952,0.0,0.0,0.0,0.0,7338.748289691828,0.25391575950498824,29.973024072847707,23.05859041936803,1387.0920749023264,-0.5096719161662762,26.213245981834554,26.213245981834554,26.213245981834554,30.248681697730486,30.248681697730486,30.32515818448672,26.11396109692408,22.38397050311847,17.90383960357782,30.32515818448672,30.32515818448672,29.973024072847707,29.973024072847707,26.11396109692408,30.32515818448672,30.32515818448672,23.326908982082816,30.32515818448672,23.05859041936803,21.7593812665159,21.824649531203473,14.0,4993531.469648375 
 08/30  15:00:00,13.6,98.0,17.680522556302712,85.39664718236884,21.820251682858867,61.71969099621734,22.221864483564435,100.0,18.547168286247302,72.61253898732112,17.89057780596691,75.99102809877002,21.839466044610734,61.64711836255138,8971.680316840795,0.5167122176819803,29.350724072528475,25.196764464215228,0.0,0.0,33.7867369741952,33.7867369741952,0.0,0.0,0.0,0.0,7783.724526280332,0.3883687020003335,29.350724072528475,24.55581425352508,1424.3872971828405,-0.8704230310283574,25.343402325380577,25.343402325380577,25.343402325380577,29.379006029769968,29.379006029769968,29.39361308078526,25.310616650649912,22.221864483564435,17.89057780596691,29.39361308078526,29.39361308078526,29.350724072528475,29.350724072528475,25.310616650649912,29.39361308078526,29.39361308078526,25.196764464215228,29.39361308078526,24.55581425352508,21.820251682858867,21.839466044610734,13.6,5127794.269858226 
 08/30  16:00:00,13.0,100.0,17.679281071008816,85.31827262027622,22.04338910207899,60.21135139046595,21.762276413363814,100.0,18.496863432597877,72.76922903820733,17.769728996558655,76.3249512810839,21.96826205788551,60.48753556810213,3999.6307864521405,0.21711216282518997,30.35135081536162,28.147767519999412,6085.369277354633,0.20977730041387505,31.232947507370547,27.76278658617135,0.0,0.0,0.0,0.0,6280.116283102486,0.32229164390147647,29.515254427953757,24.91145634084092,1414.1495278713396,-1.4846689783401184,25.599536431351442,25.599536431351442,25.599536431351442,29.635014403551057,29.635014403551057,29.645204777252275,25.56924985672252,21.762276413363814,17.769728996558655,29.645204777252275,29.645204777252275,26.04509350675456,29.515254427953757,25.56924985672252,29.645204777252275,29.645204777252275,27.31167113259155,29.645204777252275,24.91145634084092,22.04338910207899,21.96826205788551,13.0,5090938.300336823 
 08/30  17:00:00,13.0,100.0,17.647610124712656,85.40365272225192,22.21204646943454,58.8063405775991,21.26292782493857,100.0,18.409237708903905,73.09712246074622,17.5903139094786,76.87540281158019,21.99025651514038,59.6066870115082,0.0,0.0,30.35135081536162,30.35135081536162,17187.527665967573,0.9832000000000001,26.86430839240132,22.681572847236332,0.0,0.0,0.0,0.0,56.36012334362641,0.003579810169939714,27.0304553438101,25.146926601428095,1546.5883412089413,-1.3591968753257584,22.75779471101524,22.75779471101524,22.75779471101524,26.792598804180663,26.792598804180663,26.82705113413467,22.70504862552206,21.26292782493857,17.5903139094786,26.82705113413467,26.82705113413467,22.681572847236332,26.86430839240132,22.70504862552206,26.82705113413467,26.82705113413467,26.86430839240132,26.82705113413467,24.980779650019315,22.21204646943454,21.99025651514038,13.0,5567718.028352189 
 08/30  18:00:00,12.6,100.0,17.596998794956825,85.5913165936924,21.784219618709706,59.54400608063756,21.299563111070334,100.0,18.300200543945405,73.52543458883804,17.31840111847952,77.81000944242525,21.566969808303647,60.34101602429223,2314.9968358351375,0.11781985816226512,27.410874885120577,22.662626685779053,9405.103176622859,0.504767267306834,27.410874885120577,22.950168404267778,0.0,0.0,0.0,0.0,5909.754959173053,0.369612874530901,27.410874885120577,23.58485139338005,1525.9220484909347,-1.7849741202994558,23.170947690491914,23.170947690491914,23.170947690491914,27.20591131325154,27.20591131325154,27.19805840230614,23.159523135081272,21.299563111070334,17.31840111847952,27.19805840230614,27.19805840230614,22.950168404267778,27.410874885120577,23.159523135081272,27.19805840230614,27.19805840230614,22.662626685779053,27.19805840230614,23.58485139338005,21.784219618709706,21.566969808303647,12.6,5493319.374567365 
 08/30  19:00:00,12.0,94.0,17.535388487634798,85.92484526033371,21.33671069805827,60.070748226157406,21.317059436903456,100.0,18.172137922768428,74.11910303893356,17.057712672958033,78.5172885884869,21.379898289433207,59.91313926273297,5961.446908664198,0.3307333333333333,27.736688599775064,23.424036118302524,7260.152337845375,0.3307333333333333,27.736688599775064,22.48452172223324,0.0,0.0,0.0,0.0,5223.980232416354,0.3307333333333333,27.736688599775064,23.95753705209846,1519.2944416130626,-2.414804187888354,23.30533441909992,23.30533441909992,23.30533441909992,27.340349937623714,27.340349937623714,27.3377270602301,23.28869829754474,21.317059436903456,17.057712672958033,27.3377270602301,27.3377270602301,22.48452172223324,27.736688599775064,23.28869829754474,27.3377270602301,27.3377270602301,23.424036118302524,27.3377270602301,23.95753705209846,21.33671069805827,21.379898289433207,12.0,5469459.989807025 
 08/30  20:00:00,11.0,100.0,17.475812361942157,86.24872656802698,21.14116302157039,59.27210843050986,21.23464042759623,100.0,18.045841915850353,74.70984339372605,16.83569552426339,78.72016734831227,21.268626471015214,58.81062131085378,5509.5908954654005,0.3307333333333333,27.881275079590825,23.89553355361011,7747.212907027787,0.3307333333333333,27.881275079590825,22.27679576705811,0.0,0.0,0.0,0.0,5299.591657347403,0.3307333333333333,27.881275079590825,24.047450946329796,1513.4835034893897,-3.4212647507235463,23.423935790894273,23.423935790894273,23.423935790894273,27.45899711025185,27.45899711025185,27.45707861727335,23.40659342233267,21.23464042759623,16.83569552426339,27.45707861727335,27.45707861727335,22.27679576705811,27.881275079590825,23.40659342233267,27.45707861727335,27.45707861727335,23.89553355361011,27.45707861727335,24.047450946329796,21.14116302157039,21.268626471015214,11.0,5448540.612561803 
 08/30  21:00:00,11.0,97.0,17.422525969547575,86.45313995099801,21.052499914393,57.66530611110762,21.116873471251044,100.0,17.914153355395833,75.25620544529761,16.6725869912112,78.19898030285972,21.176994435651388,57.225737208018046,5388.704100905781,0.3307333333333333,27.918625491832163,24.020342707913983,7906.521546917354,0.3307333333333333,27.918625491832163,22.19890953603395,0.0,0.0,0.0,0.0,5274.203246291347,0.3307333333333333,27.918625491832163,24.103174628525906,1511.746718859126,-3.4293002612429877,23.459525191675514,23.459525191675514,23.459525191675514,27.494600248014244,27.494600248014244,27.494002258592715,23.440808957491278,21.116873471251044,16.6725869912112,27.494002258592715,27.494002258592715,22.19890953603395,27.918625491832163,23.440808957491278,27.494002258592715,27.494002258592715,24.020342707913983,27.494002258592715,24.103174628525906,21.052499914393,21.176994435651388,11.0,5442288.187892854 
 08/30  22:00:00,11.0,58.0,17.367078431155853,86.75666924038866,20.96384750130974,53.30215912927041,20.957295503947243,99.74816288425569,17.760363487817777,75.9887901188241,16.470870513139097,76.06128911560754,21.068602702955765,52.9583093453762,5326.207282300205,0.3307333333333333,27.92776581208129,24.074696012768225,7990.983823600196,0.3307333333333333,27.92776581208129,22.146950908419466,0.0,0.0,0.0,0.0,5255.37675519723,0.3307333333333333,27.92776581208129,24.125936032238897,1511.316827367896,-3.5157111679813102,23.468344460660507,23.468344460660507,23.468344460660507,27.503422927457745,27.503422927457745,27.503274741951962,23.44919431780886,20.957295503947243,16.470870513139097,27.503274741951962,27.503274741951962,22.146950908419466,27.92776581208129,23.44919431780886,27.503274741951962,27.503274741951962,24.074696012768225,27.503274741951962,24.125936032238897,20.96384750130974,21.068602702955765,11.0,5440740.578524426 
 08/30  23:00:00,11.0,100.0,17.307817724274194,87.08239429455524,20.96413575110009,50.95223488223644,20.880843985378675,100.0,17.5725546924855,76.89430651782074,16.404886109395996,74.34699068945977,21.047267719328783,50.69040117774081,5288.918919964322,0.3307333333333333,27.921984666873556,24.095888848201163,8043.344896861172,0.3307333333333333,27.921984666873556,22.103289250338783,0.0,0.0,0.0,0.0,5241.740398146775,0.3307333333333333,27.921984666873556,24.130018610405664,1511.6036649367052,-3.4228258308002566,23.46245950736873,23.46245950736873,23.46245950736873,27.497535701588404,27.497535701588404,27.497634583288537,23.443065569648535,20.880843985378675,16.404886109395996,27.497634583288537,27.497634583288537,22.103289250338783,27.921984666873556,23.443065569648535,27.497634583288537,27.497634583288537,24.095888848201163,27.497634583288537,24.130018610405664,20.96413575110009,21.047267719328783,11.0,5441773.193772139 
 08/30  24:00:00,11.0,97.0,17.254895846447837,87.3744431873022,20.984511513933054,50.365100119105044,20.827174248394922,100.0,17.440828740264052,77.5366568411684,16.366776480320727,73.50937032992417,21.0480712069425,50.16689501800281,5264.013105261983,0.3307333333333333,27.91245643517472,24.104376179226094,8077.901542936561,0.3307333333333333,27.91245643517472,22.068759476213078,0.0,0.0,0.0,0.0,5231.438688314762,0.3307333333333333,27.91245643517472,24.127941089028795,1512.05805177297,-3.4290051368355687,23.453140670791868,23.453140670791868,23.453140670791868,27.488213266385166,27.488213266385166,27.488369845776333,23.433692248155985,20.827174248394922,16.366776480320727,27.488369845776333,27.488369845776333,22.068759476213078,27.91245643517472,23.433692248155985,27.488369845776333,27.488369845776333,24.104376179226094,27.488369845776333,24.127941089028795,20.984511513933054,21.0480712069425,11.0,5443408.986382692 
 08/31  01:00:00,11.0,100.0,17.211069557165498,87.61712825030871,20.971298123346426,50.83665399875469,20.770254872456626,100.0,17.345118607702076,78.00715725059163,16.319403965653812,73.27431246592425,21.01864419507109,50.68760056419791,5246.588933783014,0.3307333333333333,27.902538713925715,24.10706161622418,8102.113924190936,0.3307333333333333,27.902538713925715,22.041323316579472,0.0,0.0,0.0,0.0,5223.664224453143,0.3307333333333333,27.902538713925715,24.12364576457869,1512.5301273818936,-3.421948003833778,23.44346382274267,23.44346382274267,23.44346382274267,27.478532681464202,27.478532681464202,27.47869527632917,23.42401023246078,20.770254872456626,16.319403965653812,27.47869527632917,27.47869527632917,22.041323316579472,27.902538713925715,23.42401023246078,27.47869527632917,27.47869527632917,24.10706161622418,27.47869527632917,24.12364576457869,20.971298123346426,21.01864419507109,11.0,5445108.4585748175 
 08/31  02:00:00,11.0,100.0,17.17405195339756,87.73487992008693,20.905015031376422,51.680236431684555,20.69807357902349,99.65627481372104,17.268651963743913,78.30697928665373,16.266076433315746,73.13676659273031,20.93964235332624,51.56947538018137,5234.425451192312,0.3307333333333333,27.89234493298212,24.105665274474962,8119.146463745311,0.3307333333333333,27.89234493298212,22.018805029629096,0.0,0.0,0.0,0.0,5218.121394471269,0.3307333333333333,27.89234493298212,24.117459929019645,1513.0195637205015,-3.421263739792842,23.43343622008315,23.43343622008315,23.43343622008315,27.468501206490632,27.468501206490632,27.46866969489625,23.413976744374565,20.69807357902349,16.266076433315746,27.46866969489625,27.46866969489625,22.018805029629096,27.89234493298212,23.413976744374565,27.46866969489625,27.46866969489625,24.105665274474962,27.46866969489625,24.117459929019645,20.905015031376422,20.93964235332624,11.0,5446870.429393806 
 08/31  03:00:00,10.4,95.0,17.139511451549573,87.92699128717393,20.791186670274612,51.6306503094477,20.602386373616696,98.09521059095965,17.19556786402083,78.67002289885252,16.18357562506812,72.54647507419773,20.816257577679313,51.550506686413996,5226.355108033471,0.3307333333333333,27.88043228216585,24.099588701746864,8130.584951344687,0.3307333333333333,27.88043228216585,21.99861421146274,0.0,0.0,0.0,0.0,5214.696110252554,0.3307333333333333,27.88043228216585,24.108023040019503,1513.5992572797263,-4.03995270871768,23.42156614878787,23.42156614878787,23.42156614878787,27.456626549110418,27.456626549110418,27.45682599556216,23.402075317743034,20.602386373616696,16.18357562506812,27.45682599556216,27.45682599556216,21.99861421146274,27.88043228216585,23.402075317743034,27.45682599556216,27.45682599556216,24.099588701746864,27.45682599556216,24.108023040019503,20.791186670274612,20.816257577679313,10.4,5448957.326207015 
 08/31  04:00:00,10.0,100.0,17.10386847003799,88.21394913299142,20.67526800533523,51.35892713719888,20.51221962540419,95.59897254204952,17.10952939361483,79.17901711222068,16.10361567435744,71.81536308818836,20.69332760325812,51.301468213279165,5221.441302831399,0.3307333333333333,27.865072048364222,24.08778042552515,8137.675350209065,0.3307333333333333,27.865072048364222,21.978120314738412,0.0,0.0,0.0,0.0,5213.082738096228,0.3307333333333333,27.865072048364222,24.09382717291193,1514.3537746954098,-4.43444222358894,23.40612721076523,23.40612721076523,23.40612721076523,27.441181641256698,27.441181641256698,27.441441053547116,23.386575971058498,20.51221962540419,16.10361567435744,27.441441053547116,27.441441053547116,21.978120314738412,27.865072048364222,23.386575971058498,27.441441053547116,27.441441053547116,24.08778042552515,27.441441053547116,24.09382717291193,20.67526800533523,20.69332760325812,10.0,5451673.588903476 
