Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/31  05:00:00,10.0,93.0,17.0665287138466,88.42289783902582,20.620389005588713,50.27180307736997,20.45191038542605,92.9219425974446,17.0177959657878,79.64064805586419,16.045694988639724,70.58643032257606,20.633422292735887,50.23118084697353,5218.641739326778,0.3307333333333333,27.84678983958345,24.0715201655411,8141.45530569131,0.3307333333333333,27.84678983958345,21.95709844986321,0.0,0.0,0.0,0.0,5212.642826694469,0.3307333333333333,27.84678983958345,24.075859898764655,1515.2521968328692,-4.448019112496105,23.387759711796182,23.387759711796182,23.387759711796182,27.422807066361237,27.422807066361237,27.423115685266847,23.368159504722986,20.45191038542605,16.045694988639724,27.423115685266847,27.423115685266847,21.95709844986321,27.84678983958345,23.368159504722986,27.423115685266847,27.423115685266847,24.0715201655411,27.423115685266847,24.075859898764655,20.620389005588713,20.633422292735887,10.0,5454907.908598329 
 08/31  06:00:00,9.8,97.0,17.029612072711874,88.71865896443768,20.617597826174332,49.41604763683773,20.422338355410684,91.5603920359728,16.922716420046772,80.20243406165812,16.011643989774292,69.5881915281154,20.62703181617241,49.387127227414766,5216.610653009406,0.3307333333333333,27.828054971795453,24.05425124413179,8143.777215004996,0.3307333333333333,27.828054971795453,21.93667858672468,0.0,0.0,0.0,0.0,5212.300828905251,0.3307333333333333,27.828054971795453,24.05736905976951,1516.168806123506,-4.6417641877881035,23.369038344679563,23.369038344679563,23.369038344679563,27.404078459399607,27.404078459399607,27.404393024619047,23.349432963541993,20.422338355410684,16.011643989774292,27.404393024619047,27.404393024619047,21.93667858672468,27.828054971795453,23.349432963541993,27.404393024619047,27.404393024619047,24.05425124413179,27.404393024619047,24.05736905976951,20.617597826174332,20.62703181617241,9.8,5458207.702044622 
 08/31  07:00:00,10.0,100.0,16.996022686900094,88.99660238977035,20.643476841851832,49.26775717249521,20.414612551443547,91.69127043893248,16.837797052193864,80.7163857694874,15.999813240424327,69.07539922007102,20.650308059455366,49.246881236259085,5214.7076472648605,0.3307333333333333,27.811340810043564,24.038910742043665,8145.714208549151,0.3307333333333333,27.811340810043564,21.918558455929734,0.0,0.0,0.0,0.0,5211.608058154452,0.3307333333333333,27.811340810043564,24.0411530505199,1516.9820625039083,-4.432360789482935,23.352443021500196,23.352443021500196,23.352443021500196,27.3874767314023,27.3874767314023,27.387755573615248,23.332874082831097,20.414612551443547,15.999813240424327,27.387755573615248,27.387755573615248,21.918558455929734,27.811340810043564,23.332874082831097,27.387755573615248,27.387755573615248,24.038910742043665,27.387755573615248,24.0411530505199,20.643476841851832,20.650308059455366,10.0,5461135.42501407 
 08/31  08:00:00,10.0,100.0,16.968603216174,89.3294224900151,20.669766256440315,49.53559691337463,20.41813446976415,92.66837065845901,16.773262040546516,81.20960344445078,15.997879857934025,68.92869678685452,20.67470333392652,49.52043518441584,5212.753567316639,0.3307333333333333,27.798290867502303,24.027272068745322,8147.693032173982,0.3307333333333333,27.798290867502303,21.904073311646187,0.0,0.0,0.0,0.0,5210.522441707576,0.3307333333333333,27.798290867502303,24.028886113319945,1517.6127535781031,-4.43217228340394,23.339582886719096,23.339582886719096,23.339582886719096,27.374611636584003,27.374611636584003,27.374827718398468,23.320077164570485,20.41813446976415,15.997879857934025,27.374827718398468,27.374827718398468,21.904073311646187,27.798290867502303,23.320077164570485,27.374827718398468,27.374827718398468,24.027272068745322,27.374827718398468,24.028886113319945,20.669766256440315,20.67470333392652,10.0,5463405.912881171 
 08/31  09:00:00,10.0,96.0,16.95160457665038,89.51485387202564,20.731991920332106,49.35301671442709,20.4701805962952,93.2612628354577,16.72962845997101,81.51613396879655,16.050226146738193,68.39377462939014,20.735548942234704,49.34214212589669,5210.900221689392,0.3307333333333333,27.790503756035378,24.020824296815277,8149.3335163759175,0.3307333333333333,27.790503756035378,21.895097232005533,0.0,0.0,0.0,0.0,5209.293174667922,0.3307333333333333,27.790503756035378,24.021986869861987,1517.9822864339665,-4.440228346693386,23.332051873986014,23.332051873986014,23.332051873986014,27.367077709675744,27.367077709675744,27.36720424932581,23.312636132894262,20.4701805962952,16.050226146738193,27.36720424932581,27.36720424932581,21.895097232005533,27.790503756035378,23.312636132894262,27.36720424932581,27.36720424932581,24.020824296815277,27.36720424932581,24.021986869861987,20.731991920332106,20.735548942234704,10.0,5464736.231162279 
 08/31  10:00:00,10.0,100.0,16.95085646503061,89.6081728063807,20.87280271768022,49.03871185248092,20.603499412515447,93.33993260116785,16.7040632088539,81.72990686485709,16.18185104588503,67.63498821261112,20.862345742306978,49.070221717273476,5208.981583715181,0.3307333333333333,27.792895398895688,24.024604361334898,8149.790414479625,0.3307333333333333,27.792895398895688,21.89715902829814,0.0,0.0,0.0,0.0,5208.1016114089925,0.3307333333333333,27.792895398895688,24.025240952519074,1517.8421279720949,-4.432362774105579,23.334907936745,23.334907936745,23.334907936745,27.36993487532543,27.36993487532543,27.369886886441826,23.315668114050702,20.603499412515447,16.18185104588503,27.369886886441826,27.369886886441826,21.89715902829814,27.792895398895688,23.315668114050702,27.369886886441826,27.369886886441826,24.024604361334898,27.369886886441826,24.025240952519074,20.87280271768022,20.862345742306978,10.0,5464231.660699542 
 08/31  11:00:00,10.0,93.0,16.96826271361996,89.68725308384661,21.085738025366638,48.16772747671706,20.79467139056024,93.58222936250924,16.701453489354336,81.90597222832254,16.398574516590028,66.41438334608553,21.057880436541616,48.25022171247673,5206.65012499793,0.3307333333333333,27.810040132138,24.043438812497676,8148.723988612267,0.3307333333333333,27.810040132138,21.915080072976366,0.0,0.0,0.0,0.0,5207.794736516314,0.3307333333333333,27.810040132138,24.04261077620714,1516.9695810435899,-4.447910120259166,23.352697611131234,23.352697611131234,23.352697611131234,27.387731419345453,27.387731419345453,27.387432509032134,23.33370988722706,20.79467139056024,16.398574516590028,27.387432509032134,27.387432509032134,21.915080072976366,27.810040132138,23.33370988722706,27.387432509032134,27.387432509032134,24.043438812497676,27.387432509032134,24.04261077620714,21.085738025366638,21.057880436541616,10.0,5461090.4917569235 
 08/31  12:00:00,10.4,93.0,17.00084078976487,89.59096285001577,21.246706373595003,47.349948142898185,20.975203536764308,93.35450903351763,16.713563093174194,81.92415898083809,16.60982597754265,65.1215494682049,21.211483408480774,47.45242502995583,5204.459154149279,0.3307333333333333,27.842026062090316,24.077015493135097,8146.8985511805695,0.3307333333333333,27.842026062090316,21.94839557313807,0.0,0.0,0.0,0.0,5208.1945244249455,0.3307333333333333,27.842026062090316,24.074313251048014,1515.3719123724322,-4.044462894526429,23.385313560560995,23.385313560560995,23.385313560560995,27.420359953009687,27.420359953009687,27.419811924965042,23.366574772440394,20.975203536764308,16.60982597754265,27.419811924965042,27.419811924965042,21.94839557313807,27.842026062090316,23.366574772440394,27.419811924965042,27.419811924965042,24.077015493135097,27.419811924965042,24.074313251048014,21.246706373595003,21.211483408480774,10.4,5455338.884540756 
 08/31  13:00:00,10.0,100.0,17.040797993227795,89.45288354307446,21.41415884489975,46.908109579172184,21.151034508217393,93.70788150524302,16.741368607262928,81.86060137830601,16.80504609994467,64.16120386783179,21.386633567133842,46.98732447713091,5204.191953151131,0.3307333333333333,27.883071682876174,24.11826181836846,8143.8455747578455,0.3307333333333333,27.883071682876174,21.991661367714524,0.0,0.0,0.0,0.0,5209.506346362528,0.3307333333333333,27.883071682876174,24.11441728685113,1513.348168902955,-4.43743688285956,23.42670665382295,23.42670665382295,23.42670665382295,27.461769041508383,27.461769041508383,27.461073535481848,23.40811349097804,21.151034508217393,16.80504609994467,27.461073535481848,27.461073535481848,21.991661367714524,27.883071682876174,23.40811349097804,27.461073535481848,27.461073535481848,24.11826181836846,27.461073535481848,24.11441728685113,21.41415884489975,21.386633567133842,10.0,5448053.408050638 
 08/31  14:00:00,11.0,87.0,17.081426595260943,89.31120045505526,21.540389659045772,46.36650593524686,21.272234227344878,94.54379375274466,16.780006848730327,81.74078372994433,16.942640526990456,63.34264370936054,21.53240402502388,46.38919636170631,5205.3673492610715,0.3307333333333333,27.92836606979698,24.162714061494487,8141.129771794847,0.3307333333333333,27.92836606979698,22.03893317907845,0.0,0.0,0.0,0.0,5210.236711639688,0.3307333333333333,27.92836606979698,24.159191481244164,1511.1318939677983,-3.4540095818712206,23.472139622756217,23.472139622756217,23.472139622756217,27.507219563361573,27.507219563361573,27.506456177520345,23.453612907272365,21.272234227344878,16.942640526990456,27.506456177520345,27.506456177520345,22.03893317907845,27.92836606979698,23.453612907272365,27.506456177520345,27.506456177520345,24.162714061494487,27.506456177520345,24.159191481244164,21.540389659045772,21.53240402502388,11.0,5440074.818284074 
 08/31  15:00:00,11.2,86.0,17.11594111718138,89.11611645600921,21.559705347391958,45.8921891324102,21.300256315124344,94.98921306797962,16.81702482058976,81.54885784047427,16.978229599050824,62.74136230330771,21.57476988013546,45.84990233014638,5000.248422082376,0.319523095718307,27.880483988166645,24.136300793368772,8373.797156938354,0.3476021612730945,27.880483988166645,22.1166995263628,0.0,0.0,0.0,0.0,5062.6567494196015,0.32507474300859857,27.880483988166645,24.154310954092306,1512.0027703080416,-3.2528556821721732,23.45427417303348,23.45427417303348,23.45427417303348,27.489347209121046,27.489347209121046,27.489647392740956,23.43466491657739,21.300256315124344,16.978229599050824,27.489647392740956,27.489647392740956,22.1166995263628,27.880483988166645,23.43466491657739,27.489647392740956,27.489647392740956,24.136300793368772,27.489647392740956,24.154310954092306,21.559705347391958,21.57476988013546,11.2,5443209.97310895 
 08/31  16:00:00,11.0,87.0,17.13629370347297,89.17737328845132,21.54443578681205,45.616846368071926,21.272031175813012,96.18243216896542,16.842461313709173,81.57833417306364,16.93653314719402,62.5799970581673,21.574459150209414,45.53307750175385,4969.004126168836,0.31992122232002257,27.815103367535134,24.098934604275854,8526.104043910284,0.36330355186577984,27.815103367535134,22.200098904656315,0.0,0.0,0.0,0.0,4833.833168346532,0.3089752258141977,27.815103367535134,24.071954319201975,1513.909874403241,-3.451746297630706,23.415208802794147,23.415208802794147,23.415208802794147,27.450266750421225,27.450266750421225,27.450923144839237,23.395255916758664,21.272031175813012,16.93653314719402,27.450923144839237,27.450923144839237,22.200098904656315,27.815103367535134,23.395255916758664,27.450923144839237,27.450923144839237,24.098934604275854,27.450923144839237,24.071954319201975,21.54443578681205,21.574459150209414,11.0,5450075.547851668 
 08/31  17:00:00,10.0,100.0,17.13842612516537,89.25335108271037,21.433823447655737,46.08557975707527,21.165562783692497,98.16504647291858,16.852610635844755,81.60626922726347,16.79359453396059,63.078651589194045,21.452855861050065,46.03186581385778,5083.652785193985,0.3272819892139588,27.826608907114117,24.110207150479628,8396.816475265612,0.35920511284644346,27.826608907114117,22.233657658268097,0.0,0.0,0.0,0.0,4869.939386342738,0.3057128979395979,27.826608907114117,24.015260276261206,1513.638062499343,-4.437966993214449,23.420771819359395,23.420771819359395,23.420771819359395,27.455831908847664,27.455831908847664,27.455738436584337,23.401587259147842,21.165562783692497,16.79359453396059,27.455738436584337,27.455738436584337,22.233657658268097,27.826608907114117,23.401587259147842,27.455738436584337,27.455738436584337,24.110207150479628,27.455738436584337,24.015260276261206,21.433823447655737,21.452855861050065,10.0,5449097.024997635 
 08/31  18:00:00,10.0,95.0,17.12142304807862,89.43764095593014,21.282413718365262,46.628499841765006,21.018823870118787,100.0,16.845814365106193,81.72200004419274,16.591727522502797,63.82296246629632,21.28028833968981,46.6345769260634,5246.753838867684,0.3307333333333333,27.961153119367797,24.16556736102718,7992.282066874428,0.3307333333333333,27.961153119367797,22.17940826887631,0.0,0.0,0.0,0.0,5314.434302042253,0.3307333333333333,27.961153119367797,24.1166062300055,1509.529887719782,-4.452222542406544,23.505047016980516,23.505047016980516,23.505047016980516,27.540139657169107,27.540139657169107,27.53872362631291,23.487193953302995,21.018823870118787,16.591727522502797,27.53872362631291,27.53872362631291,22.17940826887631,27.961153119367797,23.487193953302995,27.53872362631291,27.53872362631291,24.16556736102718,27.53872362631291,24.1166062300055,21.282413718365262,21.28028833968981,10.0,5434307.595791215 
 08/31  19:00:00,9.9,88.0,17.091294734980913,89.7850786916509,21.160229968676038,46.571724010803536,20.881749786916565,100.0,16.830781044196595,81.9612093228278,16.40586089566997,64.25980237707728,21.148181582669462,46.606208664344734,5233.624717036521,0.3307333333333333,27.973891321796945,24.187805699745514,8077.910298301468,0.3307333333333333,27.973891321796945,22.13020521700913,0.0,0.0,0.0,0.0,5256.923285827444,0.3307333333333333,27.973891321796945,24.170951152260184,1509.0236043460493,-4.568472210666789,23.51545846442979,23.51545846442979,23.51545846442979,27.550555125215293,27.550555125215293,27.550380187271525,23.496320689671606,20.881749786916565,16.40586089566997,27.550380187271525,27.550380187271525,22.13020521700913,27.973891321796945,23.496320689671606,27.550380187271525,27.550380187271525,24.187805699745514,27.550380187271525,24.170951152260184,21.160229968676038,21.148181582669462,9.9,5432484.975645778 
 08/31  20:00:00,9.7,88.0,17.05759875982767,89.97699343861781,21.073707201328446,46.005359228221145,20.778092485611353,100.0,16.804821349772823,82.09641639567084,16.272724449331168,64.15262271550456,21.060150376543067,46.04374159997457,5224.750362086009,0.3307333333333333,27.9609269400287,24.181258805432684,8110.487332621311,0.3307333333333333,27.9609269400287,22.09367043920054,0.0,0.0,0.0,0.0,5237.9012473563525,0.3307333333333333,27.9609269400287,24.171745244295153,1509.6901408303886,-4.770202538801007,23.50175266976652,23.50175266976652,23.50175266976652,27.536844037776106,27.536844037776106,27.53707432886171,23.48222482964279,20.778092485611353,16.272724449331168,27.53707432886171,27.53707432886171,22.09367043920054,27.9609269400287,23.48222482964279,27.53707432886171,27.53707432886171,24.181258805432684,27.53707432886171,24.171745244295153,21.073707201328446,21.060150376543067,9.7,5434884.506989399 
 08/31  21:00:00,9.5,87.0,17.025671947441804,90.24790985523083,21.010604400968273,45.31045704893424,20.69861405585583,100.0,16.768495440775965,82.36694608393836,16.20316858991851,63.74632508490002,20.99865151250079,45.34383220903358,5218.470603038366,0.3307333333333333,27.94071366999832,24.165584766581176,8128.791320550143,0.3307333333333333,27.94071366999832,22.060210089852035,0.0,0.0,0.0,0.0,5226.718871255584,0.3307333333333333,27.94071366999832,24.159617831415954,1510.6789376904349,-4.9737276976397595,23.48143827429864,23.48143827429864,23.48143827429864,27.516521797510045,27.516521797510045,27.516863129355063,23.461804229283054,20.69861405585583,16.20316858991851,27.516863129355063,27.516863129355063,22.060210089852035,27.94071366999832,23.461804229283054,27.516863129355063,27.516863129355063,24.165584766581176,27.516863129355063,24.159617831415954,21.010604400968273,20.99865151250079,9.5,5438444.175685566 
 08/31  22:00:00,9.4,88.0,16.995950315231187,90.32930197012277,20.921100957556444,44.68241698591969,20.604949833231984,100.0,16.719078567353467,82.54477344356533,16.1209467475513,63.25356391744539,20.911499374490802,44.708899058579235,5213.999366658725,0.3307333333333333,27.918679231506704,24.14678092263419,8140.348966317145,0.3307333333333333,27.918679231506704,22.02980845487673,0.0,0.0,0.0,0.0,5219.508652295684,0.3307333333333333,27.918679231506704,24.14279540907429,1511.7501106636994,-5.071737841400566,23.45945562012625,23.45945562012625,23.45945562012625,27.49453065390544,27.49453065390544,27.494900016609666,23.439794928861737,20.604949833231984,16.1209467475513,27.494900016609666,27.494900016609666,22.02980845487673,27.918679231506704,23.439794928861737,27.494900016609666,27.494900016609666,24.14678092263419,27.494900016609666,24.14279540907429,20.921100957556444,20.911499374490802,9.4,5442300.398389318 
 08/31  23:00:00,9.5,89.0,16.966402899414877,90.40972434444153,20.878745847543907,44.201474818817545,20.553669844001398,100.0,16.651372169539666,82.81924234353133,16.074865528779387,62.74453532925817,20.871349000711014,44.221677699740155,5211.065301703744,0.3307333333333333,27.895248599761786,24.12546861377467,8147.9038167229655,0.3307333333333333,27.895248599761786,22.000905896747142,0.0,0.0,0.0,0.0,5214.868527478465,0.3307333333333333,27.895248599761786,24.122717290661708,1512.8920385272172,-4.967361791244697,23.43604846315697,23.43604846315697,23.43604846315697,27.47111445832185,27.47111445832185,27.471507756163877,23.416363933727837,20.553669844001398,16.074865528779387,27.471507756163877,27.471507756163877,22.000905896747142,27.895248599761786,23.416363933727837,27.471507756163877,27.471507756163877,24.12546861377467,27.471507756163877,24.122717290661708,20.878745847543907,20.871349000711014,9.5,5446411.338697982 
 08/31  24:00:00,9.6,90.0,16.93952839260909,90.38568901095996,20.832234294966934,43.99522051016808,20.508238312134782,100.0,16.594870556198806,82.95372881070757,16.036571721546153,62.2994652201079,20.8266784102865,44.01033394686073,5208.795783051674,0.3307333333333333,27.873706061224013,24.105564002582174,8152.802375086254,0.3307333333333333,27.873706061224013,21.975813572269658,0.0,0.0,0.0,0.0,5211.472517261372,0.3307333333333333,27.873706061224013,24.103627602082817,1513.9371105865964,-4.8628630305625276,23.41465146456374,23.41465146456374,23.41465146456374,27.44970919682768,27.44970919682768,27.450068719070465,23.39500172564488,20.508238312134782,16.036571721546153,27.450068719070465,27.450068719070465,21.975813572269658,27.873706061224013,23.39500172564488,27.450068719070465,27.450068719070465,24.105564002582174,27.450068719070465,24.103627602082817,20.832234294966934,20.8266784102865,9.6,5450173.598111747 
 09/01  01:00:00,9.8,91.0,16.916591708606667,90.24949556930704,20.85956247132557,43.817385829142985,20.497715797336078,100.0,16.55284669740694,82.92970439689941,16.021374353653965,61.935000044550904,20.855418123908905,43.82861638731856,5203.504782347553,0.3307333333333333,27.901176612047987,24.136867111070668,8151.329889645736,0.3307333333333333,27.901176612047987,22.0043570966154,0.0,0.0,0.0,0.0,5205.410577180239,0.3307333333333333,27.901176612047987,24.135488424609203,1512.4869674692127,-4.659282720505454,23.444348339010645,23.444348339010645,23.444348339010645,27.479417535763645,27.479417535763645,27.47891855523745,23.425570877431753,20.497715797336078,16.021374353653965,27.47891855523745,27.47891855523745,22.0043570966154,27.901176612047987,23.425570877431753,27.47891855523745,27.47891855523745,24.136867111070668,27.47891855523745,24.135488424609203,20.85956247132557,20.855418123908905,9.8,5444953.082889166 
 09/01  02:00:00,10.0,91.0,16.911899459073396,90.09778332871574,20.914171549557633,43.740934239270764,20.515463703696014,100.0,16.525512645465277,82.90973089793047,16.034764921255658,61.68240106865394,20.911096393669418,43.749252902624995,5192.200438867923,0.3307333333333333,28.055577025932475,24.299473052401662,8142.16564852862,0.3307333333333333,28.055577025932475,22.165430621597487,0.0,0.0,0.0,0.0,5193.568536851659,0.3307333333333333,28.055577025932475,24.298483352883434,1504.7115955264042,-4.463826985821097,23.604361907074153,23.604361907074153,23.604361907074153,27.639492901573398,27.639492901573398,27.63680427968731,23.587795675627525,20.515463703696014,16.034764921255658,27.63680427968731,27.63680427968731,22.165430621597487,28.055577025932475,23.587795675627525,27.63680427968731,27.63680427968731,24.299473052401662,27.63680427968731,24.298483352883434,20.914171549557633,20.911096393669418,10.0,5416961.743895055 
 09/01  03:00:00,10.0,90.0,16.935405523696733,89.87436353709575,20.97716685924285,43.67271672172404,20.55500596469633,100.0,16.512311828863304,82.89717494954499,16.07481394582524,61.43400080067229,20.974892807029068,43.67885781459516,5194.422290697896,0.3307333333333333,28.17692874964737,24.41923927596617,8148.28312262386,0.3307333333333333,28.17692874964737,22.282391108129566,0.0,0.0,0.0,0.0,5195.4105591182215,0.3307333333333333,28.17692874964737,24.418524354145724,1498.9398146534872,-4.471171792271777,23.724012076071546,23.724012076071546,23.724012076071546,27.759189275858258,27.759189275858258,27.757178858515406,23.706718246080484,20.55500596469633,16.07481394582524,27.757178858515406,27.757178858515406,22.282391108129566,28.17692874964737,23.706718246080484,27.757178858515406,27.757178858515406,24.41923927596617,27.757178858515406,24.418524354145724,20.97716685924285,20.974892807029068,10.0,5396183.332752554 
 09/01  04:00:00,9.8,89.0,16.98024073157786,89.53024944120796,21.029987816637323,43.533013012695406,20.599600943007378,100.0,16.509552060899832,82.82947903297554,16.123857912956986,61.11051398697494,21.028309431182013,43.53753533088991,5195.991055206014,0.3307333333333333,28.26171389266525,24.502904809651895,8154.56437267028,0.3307333333333333,28.26171389266525,22.362656271828975,0.0,0.0,0.0,0.0,5196.708120311099,0.3307333333333333,28.26171389266525,24.502386080731565,1494.9472842133616,-4.67926228511117,23.807219887039285,23.807219887039285,23.807219887039285,27.84242921862276,27.84242921862276,27.841031122602296,23.789315720737477,20.599600943007378,16.123857912956986,27.841031122602296,27.841031122602296,22.362656271828975,28.26171389266525,23.789315720737477,27.841031122602296,27.841031122602296,24.502904809651895,27.841031122602296,24.502386080731565,21.029987816637323,21.028309431182013,9.8,5381810.223168102 
 09/01  05:00:00,9.5,87.0,17.034796041224883,89.22111526156029,21.088158634424627,43.26158517974496,20.648681076940814,100.0,16.51127651668963,82.82038973518299,16.175719026647542,60.75139667308439,21.08691710369688,43.264913742617914,5196.439487879773,0.3307333333333333,28.325748660077462,24.56662670701408,8158.892414830984,0.3307333333333333,28.325748660077462,22.423578210328344,0.0,0.0,0.0,0.0,5196.961564453571,0.3307333333333333,28.325748660077462,24.56624903504959,1491.9280086665156,-4.989691345234194,23.87038755741178,23.87038755741178,23.87038755741178,27.905621276664363,27.905621276664363,27.904559904419994,23.852151317464006,20.648681076940814,16.175719026647542,27.904559904419994,27.904559904419994,22.423578210328344,28.325748660077462,23.852151317464006,27.904559904419994,27.904559904419994,24.56662670701408,27.904559904419994,24.56624903504959,21.088158634424627,21.08691710369688,9.5,5370940.831199456 
 09/01  06:00:00,9.2,86.0,17.090660521255725,88.90580851927281,21.146497168289827,42.86540792780792,20.696631180029144,100.0,16.513300964639296,82.8097182778232,16.22445905604014,60.33808666159805,21.145574791489583,42.86786187527745,5196.482621713731,0.3307333333333333,28.376887863140468,24.61774389258469,8162.0954093167475,0.3307333333333333,28.376887863140468,22.47241478421091,0.0,0.0,0.0,0.0,5196.863991616535,0.3307333333333333,28.376887863140468,24.617468008977443,1489.5167067926272,-5.29737981267154,23.92098760581494,23.92098760581494,23.92098760581494,27.956240866676843,27.956240866676843,27.955390661294622,23.902542228591013,20.696631180029144,16.22445905604014,27.955390661294622,27.955390661294622,22.47241478421091,28.376887863140468,23.902542228591013,27.955390661294622,27.955390661294622,24.61774389258469,27.955390661294622,24.617468008977443,21.146497168289827,21.145574791489583,9.2,5362260.1444534585 
 09/01  07:00:00,8.0,93.0,17.14290420850444,88.70006785610855,21.194401781766953,42.53723649130381,20.73025527420197,100.0,16.5105860591841,82.90627763298663,16.25364713302949,60.07137056541993,21.19371176789065,42.53906442719733,5196.3767859258915,0.3307333333333333,28.418794955353334,24.65973508767301,8164.675475024225,0.3307333333333333,28.418794955353334,22.512467301453476,0.0,0.0,0.0,0.0,5196.656379907143,0.3307333333333333,28.418794955353334,24.659532829338506,1487.542882662227,-6.4999316968280745,23.96250873332077,23.96250873332077,23.96250873332077,27.997778039818908,27.997778039818908,27.99708038248587,23.94391173948833,20.73025527420197,16.25364713302949,27.99708038248587,27.99708038248587,22.512467301453476,28.418794955353334,23.94391173948833,27.99708038248587,27.99708038248587,24.65973508767301,27.99708038248587,24.659532829338506,21.194401781766953,21.19371176789065,8.0,5355154.377584017 
 09/01  08:00:00,10.0,87.0,17.196566875417485,88.48688037754935,21.432574307544918,41.85075207622534,20.858807033438193,100.0,16.512789369232674,82.97689093269494,16.367573302115805,59.572147484219215,21.316930524253312,42.1484675494192,5194.950298689953,0.3307333333333333,28.454866643757356,24.696845184264433,8167.166609333168,0.3307333333333333,28.454866643757356,22.54674710142641,0.0,0.0,0.0,0.0,5196.984119379354,0.3307333333333333,28.454866643757356,24.69537392056486,1485.8427128817095,-4.489937931418391,23.998346964239648,23.998346964239648,23.998346964239648,28.033630101709996,28.033630101709996,28.03302793136496,23.979655402085232,20.858807033438193,16.367573302115805,28.03302793136496,28.03302793136496,22.54674710142641,28.454866643757356,23.979655402085232,28.03302793136496,28.03302793136496,24.696845184264433,28.03302793136496,24.69537392056486,21.432574307544918,21.316930524253312,10.0,5349033.766374154 
 09/01  09:00:00,11.4,77.0,17.312486779839872,87.92742998761011,22.873314245147732,38.32659034707532,21.74550375918759,97.42171569154013,16.638780330111768,82.39618308873185,16.70656806482963,58.29146541669129,21.764531466460635,40.998726064866155,1005.9400666019827,0.06614666666666667,28.355256072853,27.627556642874598,9505.66510932195,0.40030389285333157,28.66261335432143,22.800449897626336,0.0,0.0,0.0,0.0,6318.099483378664,0.42820333049691517,28.66261335432143,25.1105740965122,1459.0183077223796,-3.1206716992507935,24.589549582682558,24.589549582682558,24.589549582682558,28.624950894081795,28.624950894081795,28.592152918223455,24.604451203521375,21.74550375918759,16.70656806482963,28.592152918223455,28.592152918223455,22.800449897626336,28.66261335432143,24.604451203521375,28.592152918223455,28.592152918223455,27.93491392434303,28.592152918223455,25.1105740965122,22.873314245147732,21.764531466460635,11.400000000000002,5252465.907800566 
 09/01  10:00:00,14.0,47.0,17.487790032321147,86.95865858989735,24.58272936746099,34.16402385857498,22.861918952131397,93.60632874706526,16.947158008747778,80.79829516100128,17.272119039541778,55.920929599986465,22.202112693056723,39.437280595335764,0.0,0.0,28.355256072852995,28.355256072852995,1919.8790776445287,0.08460412081036545,28.84424753595058,27.93939284328632,0.0,0.0,0.0,0.0,1078.9210610088599,0.07836810688007895,28.84424753595058,28.295279827498256,242.3757648795273,11.571154941486547,24.55038313545878,24.55038313545878,24.55038313545878,25.22297401875371,25.22297401875371,28.73409972316398,28.011543549452764,22.861918952131397,17.272119039541778,28.73409972316398,28.73409972316398,24.706060961239046,25.610915653903305,28.011543549452764,28.73409972316398,28.73409972316398,25.610915653903305,28.73409972316398,25.061947945450978,24.58272936746099,22.202112693056723,13.999999999999996,872552.7535662983 
 09/01  11:00:00,15.0,39.0,17.72488058591325,85.6675140726601,25.436969243208395,31.749896171470663,24.5525160920701,89.36955982634124,17.501368561844398,78.01351934446029,17.83907938366078,53.40181229985595,22.654326494104357,37.53329577563779,0.0,0.0,28.355256072852995,28.355256072852995,0.0,0.0,28.84424753595058,28.84424753595058,0.0,0.0,0.0,0.0,0.0,0.0,28.84424753595058,28.84424753595058,0.0,15.0,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,28.71271810152089,28.71271810152089,24.5525160920701,17.83907938366078,28.71271810152089,28.71271810152089,24.94703405967228,24.94703405967228,28.71271810152089,28.71271810152089,28.71271810152089,24.94703405967228,28.71271810152089,24.94703405967228,25.436969243208395,22.654326494104357,15.0,0.0 
 09/01  12:00:00,15.1,37.0,17.98765355686337,84.26147531946422,25.184204998521324,31.65569729547166,25.749408289614735,86.25537679468819,18.304625807753293,74.16687994624513,18.23854405653273,51.64484495294573,22.727998608383423,36.70644242036129,0.0,0.0,28.355256072853,28.355256072853,0.0,0.0,28.844247535950586,28.844247535950586,0.0,0.0,0.0,0.0,0.0,0.0,28.844247535950586,28.844247535950586,0.0,15.1,24.52503769295431,24.52503769295431,24.52503769295431,24.52503769295431,24.52503769295431,28.712718101520895,28.712718101520895,25.749408289614735,18.23854405653273,28.712718101520895,28.712718101520895,24.876716205998086,24.876716205998086,28.712718101520895,28.712718101520895,28.712718101520895,24.876716205998086,28.712718101520895,24.876716205998086,25.184204998521324,22.727998608383423,15.1,0.0 
 09/01  13:00:00,16.0,45.0,18.25962476223268,82.75134313179939,24.47668627529104,32.621491685290344,26.730252955740983,84.3159317799193,19.155583304782756,70.2523050648249,18.62310060467209,50.066498461035344,22.639003968410517,36.45970514883781,0.0,0.0,28.355256072852995,28.355256072852995,0.0,0.0,28.844247535950583,28.844247535950583,0.0,0.0,0.0,0.0,0.0,0.0,28.844247535950583,28.844247535950583,0.0,16.0,24.52503769295431,24.52503769295431,24.52503769295431,24.52503769295431,24.52503769295431,28.712718101520892,28.712718101520892,26.730252955740983,18.62310060467209,28.712718101520892,28.712718101520892,24.80638230274235,24.80638230274235,28.712718101520892,28.712718101520892,28.712718101520892,24.80638230274235,28.712718101520892,24.80638230274235,24.47668627529104,22.639003968410517,16.0,0.0 
 09/01  14:00:00,15.0,39.0,18.525453425807683,81.38298348888912,23.789801101916126,33.26414660617466,27.326021567629837,84.19872692431483,19.986572470947564,66.71593008077673,18.888596659368645,48.71599475707126,22.673513558087684,35.605770708329274,0.0,0.0,28.355256072852995,28.355256072852995,0.0,0.0,28.84424753595058,28.84424753595058,0.0,0.0,0.0,0.0,0.0,0.0,28.84424753595058,28.84424753595058,0.0,15.0,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,28.712718101520892,28.712718101520892,27.326021567629837,18.888596659368645,28.712718101520892,28.712718101520892,24.736046222237604,24.736046222237604,28.712718101520892,28.712718101520892,28.712718101520892,24.736046222237604,28.712718101520892,24.736046222237604,23.789801101916126,22.673513558087684,15.0,0.0 
 09/01  15:00:00,16.7,36.0,18.769883662637966,80.06780116502053,23.264556642854302,33.23434274238269,27.59007862074275,87.99392076206608,20.732708498753954,63.647662474255306,19.159542792191516,47.091987873860795,23.594887712012873,32.602237886802214,0.0,0.0,28.355256072852995,28.355256072852995,0.0,0.0,28.84424753595058,28.84424753595058,0.0,0.0,0.0,0.0,0.0,0.0,28.84424753595058,28.84424753595058,0.0,16.7,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,28.712718101520892,28.712718101520892,27.59007862074275,19.159542792191516,28.712718101520892,28.712718101520892,24.736046222237604,24.736046222237604,28.712718101520892,28.712718101520892,28.712718101520892,24.736046222237604,28.712718101520892,24.736046222237604,23.264556642854302,23.594887712012873,16.7,0.0 
 09/01  16:00:00,16.0,36.0,18.987791602850187,78.98489646045316,22.830815874999278,33.19679547556275,27.27968101804152,95.07310791575117,21.37917389389646,61.1689573003558,19.37091083531687,45.80489986345181,24.445964144081422,30.135305297902107,0.0,0.0,28.355256072852995,28.355256072852995,0.0,0.0,28.84424753595058,28.84424753595058,0.0,0.0,0.0,0.0,0.0,0.0,28.84424753595058,28.84424753595058,0.0,16.0,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,28.712718101520892,28.712718101520892,27.27968101804152,19.37091083531687,28.712718101520892,28.712718101520892,24.736046222237604,24.736046222237604,28.712718101520892,28.712718101520892,28.712718101520892,24.736046222237604,28.712718101520892,24.736046222237604,22.830815874999278,24.445964144081422,16.0,0.0 
 09/01  17:00:00,15.0,39.0,19.152172221695665,78.17884818317492,22.299558143465973,33.21523238252301,26.377326547246923,99.91160700394343,21.814054203288606,59.56256038224679,19.408980027290106,44.90258933349904,24.83912296387935,28.508209852020507,0.0,0.0,28.355256072852995,28.355256072852995,0.0,0.0,28.84424753595058,28.84424753595058,0.0,0.0,0.0,0.0,0.0,0.0,28.84424753595058,28.84424753595058,0.0,15.0,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,24.525037692954307,28.712718101520892,28.712718101520892,26.377326547246923,19.408980027290106,28.712718101520892,28.712718101520892,24.736046222237604,24.736046222237604,28.712718101520892,28.712718101520892,28.712718101520892,24.736046222237604,28.712718101520892,24.736046222237604,22.299558143465973,24.83912296387935,15.0,0.0 
 09/01  18:00:00,14.0,51.0,19.229327766424014,77.88083418083527,21.660312288388845,34.3754439055645,25.09542300397159,100.0,21.96088198081456,59.08941050340262,19.206681654563557,45.32945158307568,24.274517445465577,29.346631390284042,12835.270873248095,0.5722527977317486,30.081678152957004,25.470831376589658,0.0,0.0,28.844247535950586,28.844247535950586,0.0,0.0,0.0,0.0,0.0,0.0,28.844247535950586,28.844247535950586,1096.590623912644,2.2865207418662297,26.218670490403994,26.218670490403994,26.218670490403994,29.4469528207087,29.4469528207087,30.269087818460967,27.058377910641497,25.09542300397159,19.206681654563557,30.269087818460967,30.269087818460967,29.385970179586018,29.385970179586018,27.058377910641497,30.269087818460967,30.269087818460967,24.77512340321867,30.269087818460967,29.385970179586018,21.660312288388845,24.274517445465577,14.000000000000002,3947726.246085518 
 09/01  19:00:00,13.0,47.0,19.151771137445802,78.25832180236814,21.591283060094483,34.15474203956312,23.74551366585502,100.0,21.85448767822858,59.47442994263407,18.83131468809513,46.05561443093479,22.993762064074513,31.364154110987386,16143.542431779098,0.862173004770425,32.65014231870308,28.16467212476734,0.0,0.0,28.844247535950586,28.844247535950586,0.0,0.0,0.0,0.0,0.0,0.0,28.844247535950586,28.844247535950586,1290.53395605627,-1.7371118960511656,28.718432868921667,28.718432868921667,28.718432868921667,32.753384846394844,32.753384846394844,32.695264541315794,28.75768969740068,23.74551366585502,18.83131468809513,32.695264541315794,32.695264541315794,32.65014231870308,32.65014231870308,28.75768969740068,32.695264541315794,32.695264541315794,28.16467212476734,32.695264541315794,32.65014231870308,21.591283060094483,22.993762064074513,13.0,4645922.241802571 
 09/01  20:00:00,12.0,54.0,19.007118079226643,78.96795494517181,22.745448257010487,31.644770400003896,22.673936795307124,100.0,21.53888559564948,60.633292099217506,18.508983899444797,46.78065079796231,21.669840922039505,33.79090678168571,3844.85196130736,0.21270643574316417,35.17671497038479,34.095622806716534,0.0,0.0,28.844247535950583,28.844247535950583,0.0,0.0,0.0,0.0,9226.571747219408,0.40367406062276323,30.062014978577675,27.19498103111625,979.1852074751635,0.9647024796019954,29.22625801068929,29.22625801068929,29.22625801068929,32.252571577146135,32.252571577146135,33.27512954829009,30.122183448287643,22.673936795307124,18.508983899444797,33.27512954829009,33.27512954829009,32.40452275220946,32.40452275220946,30.122183448287643,33.27512954829009,33.27512954829009,31.3234305885412,33.27512954829009,29.537488804748037,22.745448257010487,21.669840922039505,12.0,3525066.746910589 
 09/01  21:00:00,12.3,55.0,18.854654951980105,79.72353874234435,23.606121270417333,29.847329148878867,21.764859582145903,99.99999999999999,21.118901091088137,62.21503717052103,18.26844375702993,47.226207177347845,21.192853895178004,34.56808253792701,0.0,0.0,35.17671497038479,35.17671497038479,3309.6526891892117,0.10928990426768423,28.66918811274231,26.254062238769574,0.0,0.0,0.0,0.0,13953.264348000743,0.7941662984576952,30.580047605086527,26.397779673926387,1380.819175174123,-2.3370302917892176,26.470023396753668,26.470023396753668,26.470023396753668,30.50518849662761,30.50518849662761,30.53784278505808,26.417571437899692,21.764859582145903,18.26844375702993,30.53784278505808,30.53784278505808,28.16492173111379,30.580047605086527,26.417571437899692,30.53784278505808,30.53784278505808,30.580047605086527,30.53784278505808,26.397779673926387,23.606121270417333,21.192853895178004,12.299999999999999,4970949.030626844 
 09/01  22:00:00,13.0,54.0,18.725773759368064,80.36841727392118,23.789124723767856,29.364300063528447,21.234872537515308,100.0,20.655585886058503,64.01382855441739,18.116571908571785,47.411618033297216,21.877445822693716,32.977773145453604,0.0,0.0,35.17671497038479,35.17671497038479,12720.291236674993,0.48214939984593147,28.270100983551934,21.573184420493632,0.0,0.0,0.0,0.0,4811.418459889856,0.5100506001540686,28.270100983551934,26.06683770669062,1483.3444795995015,-1.5356125727018073,24.070229030125923,24.070229030125923,24.070229030125923,28.10553996777512,28.10553996777512,28.116131529901402,24.042586026525306,21.234872537515308,18.116571908571785,28.116131529901402,28.116131529901402,21.573184420493632,28.270100983551934,24.042586026525306,28.116131529901402,28.116131529901402,28.270100983551934,28.116131529901402,26.06683770669062,23.789124723767856,21.877445822693716,13.0,5340040.126558205 
 09/01  23:00:00,13.0,54.0,18.620668141273377,80.89871217579068,23.362615527292203,29.88573287006012,21.044355293985273,100.0,20.272618754006373,65.54491594934888,18.002498345345444,47.28817345166634,22.161644151061054,32.148500820055986,0.0,0.0,35.17671497038479,35.17671497038479,16789.855283991215,0.9832000000000001,27.41024615104082,23.324394270979056,0.0,0.0,0.0,0.0,0.0,0.0,27.486886350947074,27.486886350947074,1515.7758827046673,-1.5047007719838525,23.377062629618912,23.377062629618912,23.377062629618912,27.412105841436837,27.412105841436837,27.409436895625205,23.361456019538377,21.044355293985273,18.002498345345444,27.409436895625205,27.409436895625205,23.324394270979056,27.41024615104082,23.361456019538377,27.409436895625205,27.409436895625205,27.41024615104082,27.409436895625205,27.41024615104082,23.362615527292203,22.161644151061054,13.0,5456793.177736803 
 09/01  24:00:00,11.5,64.0,18.55107302079565,81.2520787063567,22.693191191759766,31.09914334692342,21.451930428105022,99.30860965660756,19.94469976000358,66.88883979121964,17.865972440716554,47.496307883205944,21.953484327777563,32.53526154461841,0.0,0.0,35.17671497038479,35.17671497038479,16051.060586373362,0.9552453285475497,28.430157822530518,24.410714116773285,0.0,0.0,0.0,0.0,706.6951479506506,0.030954671452450306,27.74293449288814,25.922208318693414,1467.2389632891402,-3.0409949587353897,24.395859062667085,24.395859062667085,24.395859062667085,28.43129574278376,28.43129574278376,28.41818384626071,24.389305297567386,21.451930428105022,17.865972440716554,28.41818384626071,28.41818384626071,24.410714116773285,28.430157822530518,24.389305297567386,28.41818384626071,28.41818384626071,28.430157822530518,28.41818384626071,26.609431648335793,22.693191191759766,21.953484327777563,11.5,5282060.267840905 
 09/02  01:00:00,11.0,66.0,18.486577860175572,81.66194633055994,21.6990325147866,33.11421583534207,21.90423381386921,99.889946811467,19.6022410967323,68.39315068659766,17.71105054021306,47.757337041934164,21.51786883488372,33.48634959229377,4259.4633802225335,0.20232398142852723,28.30156095724107,22.603884692290517,3664.134227583688,0.18097898110092203,28.30156095724107,23.320164617940222,0.0,0.0,0.0,0.0,9596.439785009256,0.6088970374705508,28.30156095724107,24.50613755091533,1481.1718919739844,-3.528214100673689,24.098359789771983,24.098359789771983,24.098359789771983,28.133681562232027,28.133681562232027,28.136361905877955,24.076871105956293,21.90423381386921,17.71105054021306,28.136361905877955,28.136361905877955,23.320164617940222,28.30156095724107,24.076871105956293,28.136361905877955,28.136361905877955,22.603884692290517,28.136361905877955,24.50613755091533,21.6990325147866,21.51786883488372,11.0,5332218.811106344 
 09/02  02:00:00,12.0,62.0,18.43020226587952,81.95103695703408,21.38863865344058,33.79823533971779,21.8639834078721,100.0,19.32650829701359,69.57631340415358,17.582679689888508,47.85080549648836,21.614517378837178,33.337501603426944,8019.453606707106,0.4132380867620713,29.066354737857615,24.371048973503505,3095.110453128971,0.108596123883687,29.066354737857615,22.247645206382725,0.0,0.0,0.0,0.0,6869.423762907514,0.4703657893542418,29.066354737857615,25.536794048651284,1451.4859285888442,-2.555956337995074,24.737878720154644,24.737878720154644,24.737878720154644,28.773447486359515,28.773447486359515,28.761892740400427,24.729949176549454,21.8639834078721,17.582679689888508,28.761892740400427,28.761892740400427,22.247645206382725,29.066354737857615,24.729949176549454,28.761892740400427,28.761892740400427,24.371048973503505,28.761892740400427,25.536794048651284,21.38863865344058,21.614517378837178,12.0,5225349.34291984 
 09/02  03:00:00,10.6,73.0,18.370863072952442,82.25656777194418,21.50783882767756,33.67925939133438,21.687741668513425,100.0,19.085766150852415,70.62794334895173,17.489524716711312,47.96996978204062,21.881841615216807,32.92125866011485,7665.136868009646,0.484624827086989,29.284089166204158,25.50007416016927,4778.172598941279,0.1550560755133996,29.284089166204158,21.911642477604147,0.0,0.0,0.0,0.0,5650.463504244095,0.3525190973996115,29.284089166204158,25.449312997297802,1442.4988766459503,-3.9539013645638263,24.936313226067654,24.936313226067654,24.936313226067654,28.97195866113825,28.97195866113825,28.967860026283024,24.921256972843228,21.687741668513425,17.489524716711312,28.967860026283024,28.967860026283024,21.911642477604147,29.284089166204158,24.921256972843228,28.967860026283024,28.967860026283024,25.50007416016927,28.967860026283024,25.449312997297802,21.50783882767756,21.881841615216807,10.6,5192995.955925421 
 09/02  04:00:00,10.0,87.0,18.316551680315662,82.53735432234053,21.684771789528604,34.184512273873146,21.464613217120405,100.0,18.882629669980783,71.52938048426208,17.365851359580525,48.55346322111544,21.925020853514894,33.6900289350129,6526.094318204808,0.5293019930528274,28.72519948456308,25.7753488479283,8969.539251014134,0.33582282897951127,28.72519948456308,22.335063084723924,0.0,0.0,0.0,0.0,2340.2751355475957,0.12707517796766143,28.72519948456308,24.31907866807308,1464.5986274518202,-4.510302912281437,24.452067800171744,24.452067800171744,24.452067800171744,28.487526180490736,28.487526180490736,28.49566269645752,24.42442938635671,21.464613217120405,17.365851359580525,28.49566269645752,28.49566269645752,22.335063084723924,28.72519948456308,24.42442938635671,28.49566269645752,28.49566269645752,25.7753488479283,28.49566269645752,24.31907866807308,21.684771789528604,21.925020853514894,10.0,5272555.058826553 
 09/02  05:00:00,10.0,82.0,18.260598825766813,82.90976068188269,21.893436003941893,34.58969377589892,21.388991232085758,100.0,18.681628659927778,72.50580784262937,17.28779861327913,49.06740607778752,21.81090413216766,34.767877073296795,4278.630097325675,0.3513444682136031,28.108158047494992,25.194526352764925,11708.430628181393,0.557285890891869,28.108158047494992,23.081449904648252,0.0,0.0,0.0,0.0,1710.905667971055,0.08356964089452817,28.108158047494992,23.2099124122134,1491.964442601948,-4.49468744790542,23.86962404555714,23.86962404555714,23.86962404555714,27.904857471791196,27.904857471791196,27.914643961015333,23.84052396893355,21.388991232085758,17.28779861327913,27.914643961015333,27.914643961015333,23.081449904648252,28.108158047494992,23.84052396893355,27.914643961015333,27.914643961015333,25.194526352764925,27.914643961015333,23.2099124122134,21.893436003941893,21.81090413216766,10.0,5371071.993367013 
 09/02  06:00:00,8.9,82.0,18.202961349082067,83.21041879656696,21.853801299820233,34.95116855797025,21.407275912900786,100.0,18.4700799810767,73.47299678549899,17.195500082441622,49.34238595000819,21.46172409144441,35.802956340050756,2021.5281721942356,0.1248071121415932,27.877266726106342,23.99158847562083,10065.100378982414,0.5379669858787333,27.877266726106342,23.355302343692337,0.0,0.0,0.0,0.0,5555.194544668056,0.3294259019796737,27.877266726106342,23.767045557670812,1502.7775589316852,-5.596350732268662,23.644548259217245,23.644548259217245,23.644548259217245,27.67969476673887,27.67969476673887,27.68209504379415,23.623124237843065,21.407275912900786,17.195500082441622,27.68209504379415,27.68209504379415,23.355302343692337,27.877266726106342,23.623124237843065,27.68209504379415,27.68209504379415,23.99158847562083,27.68209504379415,23.767045557670812,21.853801299820233,21.46172409144441,8.9,5409999.212154067 
 09/02  07:00:00,8.0,71.0,18.14013501406715,83.53949880086714,21.646757679496048,34.957180312845516,21.45783950076556,100.0,18.258192406330846,74.45602753195526,17.102506339264927,49.217398866578115,21.3070229071326,35.69524518334879,2826.385237474376,0.1393519326806935,28.22979607331312,23.3771472365874,8807.676454174007,0.42642403365965326,28.22979607331312,23.288052756556937,0.0,0.0,0.0,0.0,6417.50560237538,0.42642403365965326,28.22979607331312,24.629111422169444,1490.8272955315192,-6.536589726203614,23.893468664630344,23.893468664630344,23.893468664630344,27.928711312735786,27.928711312735786,27.925910387157817,23.876921062894517,21.45783950076556,17.102506339264927,27.925910387157817,27.925910387157817,23.288052756556937,28.22979607331312,23.876921062894517,27.925910387157817,27.925910387157817,23.3771472365874,27.925910387157817,24.629111422169444,21.646757679496048,21.3070229071326,8.0,5366978.263913469 
 09/02  08:00:00,8.0,61.0,18.086772511106084,83.90308461172368,21.436789503803812,34.439057559757075,21.511942212833738,100.0,18.07165098355745,75.40834624801059,17.057661276933903,48.65769510820262,21.373629218451146,34.575718187518866,4954.944125399759,0.25899798217476583,28.32308751297536,23.745876373325967,7973.4538318177365,0.36660100891261715,28.32308751297536,23.11939778928145,0.0,0.0,0.0,0.0,5391.271918432561,0.36660100891261715,28.32308751297536,24.804598929315826,1489.354631786517,-6.5559707557708755,23.924393538945463,23.924393538945463,23.924393538945463,27.959648124850695,27.959648124850695,27.959128510919363,23.90558316249303,21.511942212833738,17.057661276933903,27.959128510919363,27.959128510919363,23.11939778928145,28.32308751297536,23.90558316249303,27.959128510919363,27.959128510919363,23.745876373325967,27.959128510919363,24.804598929315826,21.436789503803812,21.373629218451146,8.0,5361676.674431462 
