Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/02  09:00:00,8.5,65.0,18.068717272608048,84.08138883781014,22.10184686978451,32.58718393287586,21.93044523857617,99.67598526008607,17.949264141608676,76.06625733423658,17.23485058686302,47.74409944481481,21.730762129152787,33.33576389327685,3690.8441191142333,0.20045267145963488,28.61574707428248,23.663712850205126,7310.3448715817885,0.3077677332384352,28.61574707428248,22.92297525659658,0.0,0.0,0.0,0.0,6599.070759153728,0.48397959530193,28.61574707428248,25.24971178321979,1468.1938533716743,-6.065128777494455,24.377498240319515,24.377498240319515,24.377498240319515,28.412927827921912,28.412927827921912,28.39973111213877,24.37177538265342,21.93044523857617,17.23485058686302,28.39973111213877,28.39973111213877,22.92297525659658,28.61574707428248,24.37177538265342,28.39973111213877,28.39973111213877,23.663712850205126,28.39973111213877,25.24971178321979,22.10184686978451,21.730762129152787,8.5,5285497.872138028 
 09/02  10:00:00,9.0,61.0,18.119143978315712,83.81528927381433,23.322536584923277,29.718660249521385,22.877390006954528,95.12550920761832,18.012382299344353,75.76475596260939,17.611257415010776,46.13733885017079,22.176226844944956,31.859869284749585,0.0,0.0,28.76086151949615,28.76086151949615,1332.3843579373506,0.04365440496787511,30.064646128524085,28.60430214273131,0.0,0.0,0.0,0.0,1815.1720658724223,0.12218577824190305,30.064646128524085,29.353840506710437,277.87575653945083,6.071228295351745,26.263169492514166,26.263169492514166,26.263169492514166,27.070258747340397,27.070258747340397,30.169708634695446,29.409236681687197,22.877390006954528,17.611257415010776,30.169708634695446,30.169708634695446,25.867411018889264,27.32775500468204,29.409236681687197,30.169708634695446,30.169708634695446,27.32775500468204,30.169708634695446,26.61694938286839,23.322536584923277,22.176226844944956,9.0,1000352.723542023 
 09/02  11:00:00,11.0,58.0,18.248905293516977,83.13493956662634,24.169965238130906,27.58632162383574,24.281175569927846,89.37994001505874,18.33294832911408,74.25425919471192,18.020414456916054,44.26675226868299,22.698410613745956,30.152858123268054,0.0,0.0,28.76086151949615,28.76086151949615,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,11.0,26.289311309565335,26.289311309565335,26.289311309565335,26.289311309565335,26.289311309565335,30.19403873584813,30.19403873584813,24.281175569927846,18.020414456916054,30.19403873584813,30.19403873584813,26.617227626270697,26.617227626270697,30.19403873584813,30.19403873584813,30.19403873584813,26.617227626270697,30.19403873584813,26.617227626270697,24.169965238130906,22.698410613745956,11.0,0.0 
 09/02  12:00:00,10.9,51.0,18.404784820018932,82.32573116375275,23.956469907315565,27.35220875271465,25.32249120750856,85.2747414446201,18.791860940031736,72.15029458552023,18.296536836783154,42.9445014418873,22.784041765370464,29.3668914065269,0.0,0.0,28.76086151949615,28.76086151949615,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,10.9,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,30.194038735848128,30.194038735848128,25.32249120750856,18.296536836783154,30.194038735848128,30.194038735848128,26.55164604070405,26.55164604070405,30.194038735848128,30.194038735848128,30.194038735848128,26.55164604070405,30.194038735848128,26.55164604070405,23.956469907315565,22.784041765370464,10.9,0.0 
 09/02  13:00:00,12.0,47.0,18.572251517689438,81.38579788016567,23.345803686202586,27.52912489787108,26.226271017254145,83.69137341129485,19.33343037691703,69.68426795960463,18.575350523944934,41.38633883782452,22.682274382990496,28.66694431337835,0.0,0.0,28.76086151949615,28.76086151949615,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,12.0,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,30.194038735848128,30.194038735848128,26.226271017254145,18.575350523944934,30.194038735848128,30.194038735848128,26.55164604070405,26.55164604070405,30.194038735848128,30.194038735848128,30.194038735848128,26.55164604070405,30.194038735848128,26.55164604070405,23.345803686202586,22.682274382990496,12.0,0.0 
 09/02  14:00:00,11.0,50.0,18.745828015017,80.42680581552462,22.72023503696143,28.16921040980653,26.84511641930217,83.54193161962337,19.935864714352498,67.05827174826443,18.772405858297027,40.466538047811795,22.69991464229065,28.213464255291658,0.0,0.0,28.760861519496146,28.760861519496146,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,11.0,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,30.194038735848125,30.194038735848125,26.84511641930217,18.772405858297027,30.194038735848125,30.194038735848125,26.48606242500064,26.48606242500064,30.194038735848125,30.194038735848125,30.194038735848125,26.48606242500064,30.194038735848125,26.48606242500064,22.72023503696143,22.69991464229065,11.0,0.0 
 09/02  15:00:00,10.7,54.0,18.91151160780987,79.5194184480894,22.264432862405926,28.56795883287783,27.109641238193166,87.47873972445245,20.53619713024519,64.55093065422732,18.89624699497974,39.734506933135435,23.470211259329112,26.56471207853617,0.0,0.0,28.760861519496146,28.760861519496146,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,10.7,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,26.28931130956533,30.194038735848125,30.194038735848125,27.109641238193166,18.89624699497974,30.194038735848125,30.194038735848125,26.48606242500064,26.48606242500064,30.194038735848125,30.194038735848125,30.194038735848125,26.48606242500064,30.194038735848125,26.48606242500064,22.264432862405926,23.470211259329112,10.7,0.0 
 09/02  16:00:00,11.0,50.0,19.065186502038156,78.76013719093598,21.809211991681693,29.100528005984774,26.904938690675635,91.71660956903739,21.080933857718957,62.42212259157355,18.972850485011946,39.274436584925,24.518566928187678,24.71214883043698,11518.842303457688,0.3842265702687297,31.281603406485736,25.711530722557086,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,976.6410991133903,-0.05060682115855597,27.87911023849828,27.87911023849828,27.87911023849828,30.905369029088526,30.905369029088526,31.85712528594626,28.86253034477174,26.904938690675635,18.972850485011946,31.85712528594626,31.85712528594626,30.729299536787707,30.729299536787707,28.86253034477174,31.85712528594626,31.85712528594626,25.15922685285906,31.85712528594626,30.729299536787707,21.809211991681693,24.518566928187678,11.0,3515907.9568082048 
 09/02  17:00:00,9.0,53.0,19.230990582946074,77.87302911011264,22.011489485810742,28.40416338210853,26.078192488218555,98.81791342823108,21.669276370607648,60.1522975095898,19.01265874583004,38.858614777065846,25.229573061964704,23.400788093368156,9448.176210457414,0.30015708232498256,35.35260886427543,30.20051392977617,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,802.0081912119537,-0.8912453751224856,31.904176474400202,31.904176474400202,31.904176474400202,34.593979513133824,34.593979513133824,35.81863934934318,33.285983645966674,26.078192488218555,19.01265874583004,35.81863934934318,35.81863934934318,34.38212305859149,34.38212305859149,33.285983645966674,35.81863934934318,35.81863934934318,29.23002812409223,35.81863934934318,34.38212305859149,22.011489485810742,25.229573061964704,9.0,2887229.488363033 
 09/02  18:00:00,7.6,59.0,19.27618460627863,77.65378670641701,22.682038120280602,27.06897871426005,24.65223693456302,99.97609595383585,21.8224437934781,59.59092632811772,18.79071619349824,39.20771548517609,24.11283917312076,24.8318622389848,0.0,0.0,36.0042427911407,36.0042427911407,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,7.6,32.71322842364191,32.71322842364191,32.71322842364191,32.71322842364191,32.71322842364191,36.638662349734474,36.638662349734474,24.65223693456302,18.79071619349824,36.638662349734474,36.638662349734474,33.04288365792287,33.04288365792287,36.638662349734474,36.638662349734474,36.638662349734474,33.04288365792287,36.638662349734474,33.04288365792287,22.682038120280602,24.11283917312076,7.6,0.0 
 09/02  19:00:00,8.0,57.0,19.192734206537136,78.05874233404234,22.658882033571437,26.93755215940486,23.366786787255137,100.0,21.56465452974882,60.53766946466527,18.488894837908614,39.78787969808812,22.89598956971028,26.555518980816775,0.0,0.0,36.0042427911407,36.0042427911407,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,0.0,0.0,30.064646128524085,30.064646128524085,0.0,8.0,32.71322842364191,32.71322842364191,32.71322842364191,32.71322842364191,32.71322842364191,36.638662349734474,36.638662349734474,23.366786787255137,18.488894837908614,36.638662349734474,36.638662349734474,33.04288365792287,33.04288365792287,36.638662349734474,36.638662349734474,36.638662349734474,33.04288365792287,36.638662349734474,33.04288365792287,22.658882033571437,22.89598956971028,8.0,0.0 
 09/02  20:00:00,7.0,61.0,19.04197128014545,78.7963838460319,22.26822927099436,27.562566012066426,22.390949069401007,100.0,21.172366782660667,62.01103883309475,18.201236848774883,40.49018560288109,21.5896110543824,28.734042595585446,0.0,0.0,36.0042427911407,36.0042427911407,0.0,0.0,30.064646128524085,30.064646128524085,0.0,0.0,0.0,0.0,9552.260791360644,0.4524122439213891,30.5561666404403,27.999673079971622,684.125065442434,-0.33927815507085235,29.705457817029213,29.705457817029213,29.705457817029213,31.72312890117956,31.72312890117956,33.80072853034567,31.53997975009743,22.390949069401007,18.201236848774883,33.80072853034567,33.80072853034567,32.01232072504737,32.01232072504737,31.53997975009743,33.80072853034567,33.80072853034567,32.01232072504737,33.80072853034567,29.455827164578686,22.26822927099436,21.5896110543824,7.0,2462850.2355927625 
 09/02  21:00:00,6.3,65.0,18.821434013133825,79.96892346647513,21.467076729183976,28.80787965802579,21.300416864709057,99.99999999999999,20.571587878135,64.41090804777363,17.861629619531,41.236767485091306,20.964268454267483,29.71128039727074,3686.80746612175,0.1948465325961242,30.1988694469931,27.138129331953316,5466.526904254436,0.20153473886155365,28.219003892787565,23.863223292555816,0.0,0.0,0.0,0.0,9022.842149245129,0.549515934207935,28.736069332464155,24.998035646649615,1472.7905898205604,-8.27721192004546,24.427471053783957,24.427471053783957,24.427471053783957,28.462391313403604,28.462391313403604,28.518850288960806,24.35311665012398,21.300416864709057,17.861629619531,28.518850288960806,28.518850288960806,24.380288732232405,28.736069332464155,24.35311665012398,28.518850288960806,28.518850288960806,25.67532921742437,28.518850288960806,24.998035646649615,21.467076729183976,20.964268454267483,6.299999999999999,5302046.123354018 
 09/02  22:00:00,6.0,65.0,18.56668163874677,81.25349247491688,20.964032913079144,29.539589568209514,20.520386718298617,99.99999999999999,19.87544365810745,67.24363712821051,17.602492470916822,41.743959698118864,21.37492050568465,28.80546429472986,5755.661660262263,0.3307333333333333,27.34596343927302,23.182103087770823,8547.834605920965,0.3307333333333333,27.34596343927302,21.162141008602823,0.0,0.0,0.0,0.0,3901.8911510456123,0.3307333333333333,27.34596343927302,24.52318983987887,1536.1711396544683,-8.518787088805906,22.964919927799425,22.964919927799425,22.964919927799425,26.999803996206033,26.999803996206033,26.99005703893547,22.955811312084172,20.520386718298617,17.602492470916822,26.99005703893547,26.99005703893547,21.162141008602823,27.34596343927302,22.955811312084172,26.99005703893547,26.99005703893547,23.182103087770823,26.99005703893547,24.52318983987887,20.964032913079144,21.37492050568465,6.0,5530216.102756087 
 09/02  23:00:00,4.0,81.0,18.422789123887107,81.98920286344477,20.894494698861887,29.62259254625262,20.428480504459117,100.0,19.30361743851286,69.67592261350379,17.391796230784276,42.258743967048275,21.436403499971075,28.654113089479928,5367.754920067462,0.3307333333333333,27.641484590452507,23.758305320902522,8302.440707835163,0.3307333333333333,27.641484590452507,21.635274148628,0.0,0.0,0.0,0.0,4721.232522790991,0.3307333333333333,27.641484590452507,24.226017131389355,1523.4137144007286,-10.522487712799439,23.221696190683254,23.221696190683254,23.221696190683254,27.256679413935288,27.256679413935288,27.252553027425556,23.206532200306626,20.428480504459117,17.391796230784276,27.252553027425556,27.252553027425556,21.635274148628,27.641484590452507,23.206532200306626,27.252553027425556,27.252553027425556,23.758305320902522,27.252553027425556,24.226017131389355,20.894494698861887,21.436403499971075,4.0,5484289.371842624 
 09/02  24:00:00,2.7,92.0,18.28578675867077,82.6969621043882,20.803635183658123,29.729754589063873,20.364265896139464,100.0,18.724900782766646,72.238544676016,17.172273421803744,42.74977485695631,21.276284377015187,28.879409649542854,5273.827666436626,0.3307333333333333,27.837975757631913,24.022781882904077,8228.182038161376,0.3307333333333333,27.837975757631913,21.885542022220733,0.0,0.0,0.0,0.0,4901.141705611078,0.3307333333333333,27.837975757631913,24.292390464334428,1513.857315717508,-11.827653622712528,23.416285060042668,23.416285060042668,23.416285060042668,27.451343427107815,27.451343427107815,27.44809772890087,23.400238123153077,20.364265896139464,17.172273421803744,27.44809772890087,27.44809772890087,21.885542022220733,27.837975757631913,23.400238123153077,27.44809772890087,27.44809772890087,24.022781882904077,27.44809772890087,24.292390464334428,20.803635183658123,21.276284377015187,2.7,5449886.3365830295 
 09/03  01:00:00,4.0,81.0,18.148998869908112,83.32788653549906,20.805193387537734,29.528018016545712,20.377658887490327,100.0,18.200157902086012,74.5803266072857,17.006891390426713,42.90082354646168,21.16497097431504,28.88249473518416,5229.947337777901,0.3307333333333333,27.97806052181837,24.194635920233534,8191.802819979461,0.3307333333333333,27.97806052181837,22.051983962936426,0.0,0.0,0.0,0.0,4991.9606559857,0.3307333333333333,27.97806052181837,24.366799158011002,1507.1131808854889,-10.5379425694396,23.55479648552611,23.55479648552611,23.55479648552611,27.589908335485475,27.589908335485475,27.58760589670664,23.537806347060318,20.377658887490327,17.006891390426713,27.58760589670664,27.58760589670664,22.051983962936426,27.97806052181837,23.537806347060318,27.58760589670664,27.58760589670664,24.194635920233534,27.58760589670664,24.366799158011002,20.805193387537734,21.16497097431504,4.0,5425607.45118776 
 09/03  02:00:00,3.0,87.0,18.02204234985006,83.99563769044221,20.81810396146279,29.2815305086775,20.39191406169114,100.0,17.738951067035654,76.77646436649158,16.854058448902713,42.99463924250172,21.07816171646393,28.817133573974548,5205.562243011693,0.3307333333333333,28.081592368510336,24.31582698043153,8169.114368811502,0.3307333333333333,28.081592368510336,22.171958268219715,0.0,0.0,0.0,0.0,5045.759702255758,0.3307333333333333,28.081592368510336,24.43143003135087,1502.1522814295513,-11.542584371415689,23.65732473954203,23.65732473954203,23.65732473954203,27.69247618364794,27.69247618364794,27.69077010264727,23.63973842666737,20.39191406169114,16.854058448902713,27.69077010264727,27.69077010264727,22.171958268219715,28.081592368510336,23.63973842666737,27.69077010264727,27.69077010264727,24.31582698043153,27.69077010264727,24.43143003135087,20.81810396146279,21.07816171646393,3.0,5407748.213146384 
 09/03  03:00:00,3.4,83.0,17.905902849839634,84.5279072045173,20.808403213029003,29.008696261941843,20.399936682590543,100.0,17.333692995575593,78.68822355672555,16.71959409318564,42.94216383278186,20.992163036276303,28.682570000702626,5190.674289049948,0.3307333333333333,28.158506101856574,24.403524660377627,8153.437212388768,0.3307333333333333,28.158506101856574,22.260234757419113,0.0,0.0,0.0,0.0,5081.232298616476,0.3307333333333333,28.158506101856574,24.482696001164754,1498.483225054941,-11.148024961957926,23.733509482794695,23.733509482794695,23.733509482794695,27.768690350356035,27.768690350356035,27.767422435407248,23.71548513965383,20.399936682590543,16.71959409318564,27.767422435407248,27.767422435407248,22.260234757419113,28.158506101856574,23.71548513965383,27.767422435407248,27.767422435407248,24.403524660377627,27.767422435407248,24.482696001164754,20.808403213029003,20.992163036276303,3.4,5394539.610197787 
 09/03  04:00:00,11.0,50.0,17.81132976656439,85.03283122956174,20.9669328865777,28.479600304360343,20.543949477246557,100.0,17.061546955619836,80.05546452792728,16.760047537228516,42.44446794311349,21.10846370462523,28.232831036717453,5219.2480714948115,0.3307333333333333,28.25663100788213,24.480996749716674,8187.5088449801315,0.3307333333333333,28.25663100788213,22.33373972916081,0.0,0.0,0.0,0.0,5143.398415666277,0.3307333333333333,28.25663100788213,24.535866829677108,1495.2117819136972,-3.549622507004063,23.801696235074132,23.801696235074132,23.801696235074132,27.836903430497774,27.836903430497774,27.83579139070974,23.783534436184866,20.543949477246557,16.760047537228516,27.83579139070974,27.83579139070974,22.33373972916081,28.25663100788213,23.783534436184866,27.83579139070974,27.83579139070974,24.480996749716674,27.83579139070974,24.535866829677108,20.9669328865777,21.10846370462523,11.0,5382762.41488931 
 09/03  05:00:00,4.0,81.0,17.748544430360745,85.28525327675011,20.966856966420142,28.224372203654486,20.553266202153797,100.0,16.91396149560611,80.7279944199944,16.658712798328366,42.27508651065522,21.075822197948888,28.035766430254522,5211.092911240413,0.3307333333333333,28.318332282648505,24.548608644361458,8182.758280962246,0.3307333333333333,28.318332282648505,22.39889506601482,0.0,0.0,0.0,0.0,5157.831689875324,0.3307333333333333,28.318332282648505,24.58713800635977,1492.2738268577918,-10.551892572559389,23.863141818939933,23.863141818939933,23.863141818939933,27.898372750935177,27.898372750935177,27.897340313749012,23.844880572245348,20.553266202153797,16.658712798328366,27.897340313749012,27.897340313749012,22.39889506601482,28.318332282648505,23.844880572245348,27.897340313749012,27.897340313749012,24.548608644361458,27.897340313749012,24.58713800635977,20.966856966420142,21.075822197948888,4.0,5372185.7766880505 
 09/03  06:00:00,3.9,83.0,17.69457899237668,85.49094292845392,20.969361448111417,28.029051171787415,20.555719385127006,100.0,16.785349736768087,81.30893337713772,16.56177704040019,42.13620341978458,21.050942921532027,27.888608086606343,5207.261242162106,0.3307333333333333,28.364481574076546,24.59753810001088,8179.305990243693,0.3307333333333333,28.364481574076546,22.447554827082445,0.0,0.0,0.0,0.0,5169.423364666059,0.3307333333333333,28.364481574076546,24.62491009827979,1490.1095297143008,-10.651918185690796,23.90853489507295,23.90853489507295,23.90853489507295,27.943783356356924,27.943783356356924,27.943020640951094,23.890001008457705,20.555719385127006,16.56177704040019,27.943020640951094,27.943020640951094,22.447554827082445,28.364481574076546,23.890001008457705,27.943020640951094,27.943020640951094,24.59753810001088,27.943020640951094,24.62491009827979,20.969361448111417,21.050942921532027,3.9,5364394.306971483 
 09/03  07:00:00,4.0,81.0,17.642319328419614,85.68794292058132,20.92104307906897,27.90180138700546,20.53569635176311,100.0,16.63940349004386,81.98494014795375,16.463713844279596,41.93403708417559,20.981013901145246,27.798843251756256,5204.743027100066,0.3307333333333333,28.39904981352501,24.63393425509433,8176.662484451189,0.3307333333333333,28.39904981352501,22.484045177187227,0.0,0.0,0.0,0.0,5177.646891530707,0.3307333333333333,28.39904981352501,24.653535622745785,1488.4905713282076,-10.555285401628309,23.942561832595644,23.942561832595644,23.942561832595644,27.977823435133622,27.977823435133622,27.97725169881217,23.923838351675776,20.53569635176311,16.463713844279596,27.97725169881217,27.97725169881217,22.484045177187227,28.39904981352501,23.923838351675776,27.97725169881217,27.97725169881217,24.63393425509433,27.97725169881217,24.653535622745785,20.92104307906897,20.981013901145246,4.0,5358566.056781547 
 09/03  08:00:00,4.0,87.0,17.59305060843879,85.95474473438708,20.9557111864095,27.811023910273235,20.573461434506786,100.0,16.49712437334814,82.73038991554603,16.447935692880442,41.646709215433795,20.996722416153396,27.74076330531597,5203.623247629022,0.3307333333333333,28.423966922238932,24.65966589792363,8173.835166958283,0.3307333333333333,28.423966922238932,22.511014614328293,0.0,0.0,0.0,0.0,5184.188063812894,0.3307333333333333,28.423966922238932,24.673725309772895,1487.3287334712945,-10.548215125004809,23.967019058453122,23.967019058453122,23.967019058453122,28.002290114512085,28.002290114512085,28.001879172770213,23.948135274008273,20.573461434506786,16.447935692880442,28.001879172770213,28.001879172770213,22.511014614328293,28.423966922238932,23.948135274008273,28.001879172770213,28.001879172770213,24.65966589792363,28.001879172770213,24.673725309772895,20.9557111864095,20.996722416153396,4.0,5354383.44049666 
 09/03  09:00:00,6.0,87.0,17.58221968160828,85.92793751237657,21.848572059465074,26.612469841549164,21.07706933984419,98.37184733630602,16.426105637737425,83.02263628756292,16.6552415566495,41.058600665111626,21.28295546190386,27.547947514887188,3709.4985777569723,0.23277604398176266,28.317758715823746,24.2066816549278,8927.870069228044,0.3797119780091187,28.317758715823746,22.656639634551276,0.0,0.0,0.0,0.0,5515.000473125961,0.3797119780091187,28.317758715823746,24.805331966108973,1487.658002414159,-8.530016524948238,23.960087916638813,23.960087916638813,23.960087916638813,27.99535629024646,27.99535629024646,27.995556399194847,23.940595347491595,21.07706933984419,16.6552415566495,27.995556399194847,27.995556399194847,22.656639634551276,28.317758715823746,23.940595347491595,27.995556399194847,27.995556399194847,24.2066816549278,27.995556399194847,24.805331966108973,21.848572059465074,21.28295546190386,6.0,5355568.808690973 
 09/03  10:00:00,10.0,66.0,17.644897792396804,85.58878709199794,22.601147436778618,25.996293410810807,22.10649976452578,95.10592368604983,16.550754554048254,82.36649436608896,17.07858035443553,40.07685946575395,21.956860456052464,27.034131750748728,0.0,0.0,28.246444146845786,28.246444146845786,5545.319334658543,0.20492246658270244,29.385467800215096,25.045623752423616,0.0,0.0,0.0,0.0,8459.355103918479,0.43449027592410683,31.382945461513415,25.924012853660287,1337.4023280243991,-4.6737568367069455,27.868994216871013,27.868994216871013,27.868994216871013,31.904290554375663,31.904290554375663,31.754213540917462,28.00611522939918,22.10649976452578,17.07858035443553,31.754213540917462,31.754213540917462,27.043101413721935,31.382945461513415,28.00611522939918,31.754213540917462,31.754213540917462,31.382945461513415,31.754213540917462,25.924012853660287,22.601147436778618,21.956860456052464,10.0,4814648.380887837 
 09/03  11:00:00,13.0,54.0,17.757675184919904,84.89770100458576,22.959233498177106,25.908404979412282,22.81946582353109,93.75199913541164,16.84453752181585,80.76245717584868,17.687820087051342,38.61857646373901,22.48043175701652,26.669549852976196,0.0,0.0,28.246444146845786,28.246444146845786,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,0.0,13.0,33.26806561047323,33.26806561047323,33.26806561047323,33.26806561047323,33.26806561047323,36.92567217876086,36.92567217876086,22.81946582353109,17.687820087051342,36.92567217876086,36.92567217876086,33.452364818476894,33.452364818476894,36.92567217876086,36.92567217876086,36.92567217876086,33.452364818476894,36.92567217876086,33.452364818476894,22.959233498177106,22.48043175701652,13.0,0.0 
 09/03  12:00:00,14.2,46.0,17.913879235681893,84.06651709486509,22.93009544937521,26.210047733332374,23.620616593534805,92.23877959177142,17.351121353357527,78.2118616895497,18.252782888284347,37.255824554156284,22.667481968434448,26.62827825393451,0.0,0.0,28.246444146845786,28.246444146845786,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,0.0,14.199999999999998,33.26806561047323,33.26806561047323,33.26806561047323,33.26806561047323,33.26806561047323,36.92567217876086,36.92567217876086,23.620616593534805,18.252782888284347,36.92567217876086,36.92567217876086,33.452364818476894,33.452364818476894,36.92567217876086,36.92567217876086,36.92567217876086,33.452364818476894,36.92567217876086,33.452364818476894,22.93009544937521,22.667481968434448,14.199999999999998,0.0 
 09/03  13:00:00,13.0,41.0,18.09020284933083,83.05623094473106,22.602188479784743,26.232164722482892,24.114079382208335,89.85138614166392,17.903720637258537,75.45644170942057,18.704903935409217,35.74394208669041,22.58648686735619,26.25547423238769,0.0,0.0,28.246444146845786,28.246444146845786,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,0.0,13.0,33.268065610473236,33.268065610473236,33.268065610473236,33.268065610473236,33.268065610473236,36.92567217876087,36.92567217876087,24.114079382208335,18.704903935409217,36.92567217876087,36.92567217876087,33.39093174943773,33.39093174943773,36.92567217876087,36.92567217876087,36.92567217876087,33.39093174943773,36.92567217876087,33.39093174943773,22.602188479784743,22.58648686735619,13.0,0.0 
 09/03  14:00:00,15.0,44.0,18.25744618232234,82.1060408306934,22.312363918147632,26.282985090067562,24.483864659422846,89.0971262517521,18.444547167222815,72.8629377492654,19.05137884575119,34.5157613582575,22.598234928940535,25.828548266056806,0.0,0.0,28.246444146845786,28.246444146845786,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,0.0,15.0,33.268065610473236,33.268065610473236,33.268065610473236,33.268065610473236,33.268065610473236,36.92567217876087,36.92567217876087,24.483864659422846,19.05137884575119,36.92567217876087,36.92567217876087,33.39093174943773,33.39093174943773,36.92567217876087,36.92567217876087,36.92567217876087,33.39093174943773,36.92567217876087,33.39093174943773,22.312363918147632,22.598234928940535,15.0,0.0 
 09/03  15:00:00,14.1,45.0,18.406332617005184,81.17998519856671,21.987954239459036,26.901381934504897,24.442626659507464,91.61207476499901,18.95811985016711,70.41769925616201,19.210373242659138,34.00238391735111,22.74858274106022,25.683920858105402,7319.700836263951,0.14895895267756804,36.3429574723993,30.465081149760763,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,582.7162258013867,6.674083926419767,32.839781518563704,32.839781518563704,32.839781518563704,34.85713379761392,34.85713379761392,36.882539246187164,34.84748919169732,24.442626659507464,19.210373242659138,36.882539246187164,36.882539246187164,34.79445690595456,34.79445690595456,34.84748919169732,36.882539246187164,36.882539246187164,28.916580583316026,36.882539246187164,34.79445690595456,21.987954239459036,22.74858274106022,14.1,2097778.412884992 
 09/03  16:00:00,13.0,44.0,18.549024667390995,80.4572057724646,22.207688683349303,26.315026408910892,24.048427699234235,93.80459036198059,19.57525334597388,67.76237188267532,19.22021308516036,33.70645586842121,22.78268932979527,25.409666909814607,4300.074741723552,0.08860502921527126,39.49462831625926,35.62454696054205,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,338.6805077974335,8.3389633663236,36.34349940644138,36.34349940644138,36.34349940644138,37.60231869821638,37.60231869821638,39.94762682551834,38.79472960969438,24.048427699234235,19.22021308516036,39.94762682551834,39.94762682551834,37.61526314981738,37.61526314981738,38.79472960969438,39.94762682551834,39.94762682551834,33.74518179410017,39.94762682551834,37.61526314981738,22.207688683349303,22.78268932979527,13.0,1219249.8280707607 
 09/03  17:00:00,11.0,43.0,18.646476525877752,79.96764830742974,22.97873203953998,24.33521114908692,23.337853274409934,97.3141840424243,19.93476026684824,66.26684432869726,19.016556729151585,33.45613577852582,22.631950064864192,24.84833148027667,0.0,0.0,39.49462831625926,39.49462831625926,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,0.0,0.0,35.61574960092153,35.61574960092153,0.0,11.0,36.40347804732457,36.40347804732457,36.40347804732457,36.40347804732457,36.40347804732457,39.99999999250305,39.99999999250305,23.337853274409934,19.016556729151585,39.99999999250305,39.99999999250305,36.58469932787758,36.58469932787758,39.99999999250305,39.99999999250305,39.99999999250305,36.58469932787758,39.99999999250305,36.58469932787758,22.97873203953998,22.631950064864192,11.0,0.0 
 09/03  18:00:00,10.0,45.0,18.664885321090036,79.87550582527159,22.930879017196084,24.00256647639854,22.374617690877848,99.90800702853333,19.942158172825465,66.23617003205935,18.67996345941151,33.83552467560537,21.85937130362741,25.61899636105648,0.0,0.0,39.49462831625926,39.49462831625926,0.0,0.0,29.623316617026575,29.623316617026575,0.0,0.0,0.0,0.0,9376.87999119739,0.28160067515925286,34.76587337302344,30.686997181558066,629.8631287639673,2.604388664383606,33.04943770061342,33.04943770061342,33.04943770061342,35.06687689456674,35.06687689456674,36.99557001040142,34.69709076276013,22.374617690877848,18.67996345941151,36.99557001040142,36.99557001040142,35.28055174206932,35.28055174206932,34.69709076276013,36.99557001040142,36.99557001040142,35.28055174206932,36.99557001040142,31.201675550603955,22.930879017196084,21.85937130362741,10.0,2267507.2635502825 
 09/03  19:00:00,8.0,57.0,18.574915107329392,80.40720506271492,22.206884231464343,24.52949128770576,20.88198588702482,99.3798446744099,19.72492831693482,67.20193815091847,18.1050567004403,34.524046406205684,20.701302474218124,26.902872190540897,0.0,0.0,39.49462831625926,39.49462831625926,12442.491790845033,0.49610000000000004,27.09947328367045,21.09850292585401,0.0,0.0,0.0,0.0,6327.882527416805,0.49610000000000004,27.09947328367045,24.047560000970982,1550.3778515232796,-6.503599435162915,22.685125959907815,22.685125959907815,22.685125959907815,26.71990199847309,26.71990199847309,26.815873250338523,22.573031463412494,20.88198588702482,18.1050567004403,26.815873250338523,26.815873250338523,21.09850292585401,27.09947328367045,22.573031463412494,26.815873250338523,26.815873250338523,27.09947328367045,26.815873250338523,24.047560000970982,22.206884231464343,20.701302474218124,8.0,5581360.265483806 
 09/03  20:00:00,6.0,93.0,18.42972470178971,81.14225492872933,21.24231349335181,26.905505603396715,20.410863127604706,99.93359351546799,19.34213552830247,68.82082882578695,17.603668147757034,35.92440803035166,20.80426288066468,27.630241964390798,3884.09463210908,0.21438721516499698,31.393744820506367,28.502934358269815,8991.002587427585,0.38890639241750147,27.430335734721314,21.87806200483542,0.0,0.0,0.0,0.0,5246.637955807579,0.38890639241750147,27.430335734721314,24.176133435219462,1530.862103252825,-8.478877454747334,23.072315837084375,23.072315837084375,23.072315837084375,27.107241376174276,27.107241376174276,27.099894804918627,23.06037302056152,20.410863127604706,17.603668147757034,27.099894804918627,27.099894804918627,21.87806200483542,27.430335734721314,23.06037302056152,27.099894804918627,27.099894804918627,24.539525272484767,27.099894804918627,24.176133435219462,21.24231349335181,20.80426288066468,6.0,5511103.57171017 
 09/03  21:00:00,7.3,72.0,18.27257293023999,81.94619085292427,20.81193725335317,28.02568541620716,20.42823955919002,99.8822724946218,18.85981834920934,70.9228347480726,17.345208333121306,36.611210255678785,20.890364764798058,27.890049735462735,5810.136558466613,0.3307333333333333,27.607452534778304,23.404235568098038,7790.9142211724675,0.3307333333333333,27.607452534778304,21.971285033619353,0.0,0.0,0.0,0.0,4807.465278699713,0.3307333333333333,27.607452534778304,24.129596305089176,1525.3171856422314,-7.206558041502072,23.183168416105126,23.183168416105126,23.183168416105126,27.218136759100663,27.218136759100663,27.21364547306895,23.168372302268853,20.42823955919002,17.345208333121306,27.21364547306895,27.21364547306895,21.971285033619353,27.607452534778304,23.168372302268853,27.21364547306895,27.21364547306895,23.404235568098038,27.21364547306895,24.129596305089176,20.81193725335317,20.890364764798058,7.3,5491141.868312033 
 09/03  22:00:00,8.0,61.0,18.129876759512474,82.68391644339937,20.658028083614738,28.329198735216124,20.50905178468103,100.0,18.346647151339543,73.23840023857989,17.21365025792634,36.79684539426586,20.953693434330226,27.818482838993475,5410.091511907364,0.3307333333333333,27.83426626830908,23.92049567000496,7970.815182213776,0.3307333333333333,27.83426626830908,22.06801591175318,0.0,0.0,0.0,0.0,5027.246384141819,0.3307333333333333,27.83426626830908,24.19745364798394,1514.125248483138,-6.531013619069615,23.410803003662206,23.410803003662206,23.410803003662206,27.445859253718396,27.445859253718396,27.442048189803106,23.395321743247358,20.50905178468103,17.21365025792634,27.442048189803106,27.442048189803106,22.06801591175318,27.83426626830908,23.395321743247358,27.442048189803106,27.442048189803106,23.92049567000496,27.442048189803106,24.19745364798394,20.658028083614738,20.953693434330226,8.0,5450850.894539297 
 09/03  23:00:00,8.0,52.0,18.018459785846304,83.26516405898438,20.710359437542053,27.589023431019704,20.55936846828725,99.80578467980857,17.9727584554592,74.97926316796685,17.095908803161358,36.56927709072791,20.977689536542563,27.138398957242376,5306.207076119477,0.3307333333333333,27.983072426438966,24.14448127385449,8026.663803273451,0.3307333333333333,27.983072426438966,22.17646137261466,0.0,0.0,0.0,0.0,5086.169603249846,0.3307333333333333,27.983072426438966,24.303659738775636,1506.9391067597353,-6.554119456674791,23.558384915402947,23.558384915402947,23.558384915402947,27.593498153215243,27.593498153215243,27.591055917772415,23.541534128414927,20.55936846828725,17.095908803161358,27.591055917772415,27.591055917772415,22.17646137261466,27.983072426438966,23.541534128414927,27.591055917772415,27.591055917772415,24.14448127385449,27.591055917772415,24.303659738775636,20.710359437542053,20.977689536542563,8.0,5424980.784335047 
 09/03  24:00:00,7.6,50.0,17.932929057688476,83.7144483925641,20.782454555782024,26.454325132754402,20.598624424749264,99.57400018400304,17.725640950989074,76.15529725345228,16.99169203078237,36.066695193909105,21.000162691584674,26.101383172051296,5291.819509424681,0.3307333333333333,28.131053850921514,24.30289799325887,8098.2613306551175,0.3307333333333333,28.131053850921514,22.272689540759945,0.0,0.0,0.0,0.0,5151.327458165283,0.3307333333333333,28.131053850921514,24.40453136681325,1501.185553901228,-6.965660600683831,23.677368312421056,23.677368312421056,23.677368312421056,27.71252749909201,27.71252749909201,27.71059534480347,23.660039633610687,20.598624424749264,16.99169203078237,27.71059534480347,27.71059534480347,22.272689540759945,28.131053850921514,23.660039633610687,27.71059534480347,27.71059534480347,24.30289799325887,27.71059534480347,24.40453136681325,20.782454555782024,21.000162691584674,7.6,5404267.994044421 
 09/04  01:00:00,6.0,60.0,17.86955315678169,84.0491513869906,20.857720154155,25.567712585309295,20.625632270201375,100.0,17.526259115047008,77.11938132312972,16.890360863211043,35.677737326302534,21.030483189339154,25.29619200447863,5261.442081863038,0.3307333333333333,28.22420938215983,24.418045828511193,8118.390313800307,0.3307333333333333,28.22420938215983,22.351309738695655,0.0,0.0,0.0,0.0,5166.6121587601865,0.3307333333333333,28.22420938215983,24.486646450069603,1496.7431445041234,-8.563314480473224,23.76974748243396,23.76974748243396,23.76974748243396,27.804942353179534,27.804942353179534,27.803390155575347,23.75200067242548,20.625632270201375,16.890360863211043,27.803390155575347,27.803390155575347,22.351309738695655,28.22420938215983,23.75200067242548,27.803390155575347,27.803390155575347,24.418045828511193,27.803390155575347,24.486646450069603,20.857720154155,21.030483189339154,6.0,5388275.320214844 
 09/04  02:00:00,7.0,56.0,17.813843436861966,84.3446076493219,20.951830689252233,24.942214129794845,20.67002905591964,100.0,17.335134769035992,78.05642216386498,16.825884197983445,35.3665245903987,21.08417309889306,24.73877220854095,5242.850879365796,0.3307333333333333,28.295601282569198,24.502899693708574,8131.771689325164,0.3307333333333333,28.295601282569198,22.413041561533202,0.0,0.0,0.0,0.0,5176.923014122979,0.3307333333333333,28.295601282569198,24.550592203949655,1493.3653158840536,-7.566551424106528,23.840290681988836,23.840290681988836,23.840290681988836,27.875512787513937,27.875512787513937,27.874327488243797,23.822177819730477,20.67002905591964,16.825884197983445,27.874327488243797,27.874327488243797,22.413041561533202,28.295601282569198,23.822177819730477,27.874327488243797,27.874327488243797,24.502899693708574,27.874327488243797,24.550592203949655,20.951830689252233,21.08417309889306,7.0,5376115.137182593 
 09/04  03:00:00,3.5,72.0,17.761855722939124,84.5367547857574,21.014111988550226,24.583319327481426,20.67416479322767,100.0,17.15455446878576,78.87457862568108,16.722408684684464,35.291922342215955,21.113447485802507,24.43240157387678,5230.107550192396,0.3307333333333333,28.3522747731733,24.568802019742293,8141.305400958295,0.3307333333333333,28.3522747731733,22.4628342853284,0.0,0.0,0.0,0.0,5183.492729301716,0.3307333333333333,28.3522747731733,24.602523296609625,1490.6872947193008,-11.068285555029014,23.896406405178265,23.896406405178265,23.896406405178265,27.93165018244205,27.93165018244205,27.9307073001449,23.878053200560103,20.67416479322767,16.722408684684464,27.9307073001449,27.9307073001449,22.4628342853284,28.3522747731733,23.878053200560103,27.9307073001449,27.9307073001449,24.568802019742293,27.9307073001449,24.602523296609625,21.014111988550226,21.113447485802507,3.5,5366474.2609894825 
 09/04  04:00:00,2.0,87.0,17.708861014914145,84.81965209888223,20.991538891106984,24.55969978098963,20.632098175187256,100.0,16.95204771712506,79.89340111964663,16.586300730885355,35.44073405538631,21.064987211272495,24.447855762749754,5221.053299157414,0.3307333333333333,28.395466280432096,24.61855120165892,8149.242651838069,0.3307333333333333,28.395466280432096,22.50029615120245,0.0,0.0,0.0,0.0,5187.753002113232,0.3307333333333333,28.395466280432096,24.642640669210248,1488.6563394885263,-12.562006699373237,23.939074928768644,23.939074928768644,23.939074928768644,27.974335180752085,27.974335180752085,27.973618244575906,23.9204960073572,20.632098175187256,16.586300730885355,27.973618244575906,27.973618244575906,22.50029615120245,28.395466280432096,23.9204960073572,27.973618244575906,27.973618244575906,24.61855120165892,27.973618244575906,24.642640669210248,20.991538891106984,21.064987211272495,2.0,5359162.822158695 
 09/04  05:00:00,3.0,93.0,17.651696298323582,85.1259998311263,20.981992025252357,24.77657770339971,20.609130460423376,100.0,16.726124644901986,81.04751163074478,16.492046734572703,35.64760182041039,21.03589486936173,24.69354571919727,5214.991617281663,0.3307333333333333,28.425564420445383,24.65303980720359,8155.118366122143,0.3307333333333333,28.425564420445383,22.52615229902522,0.0,0.0,0.0,0.0,5191.058380524971,0.3307333333333333,28.425564420445383,24.670353109192412,1487.2514394282207,-11.548041626245315,23.96864727149273,23.96864727149273,23.96864727149273,28.003918948324063,28.003918948324063,28.003422060095417,23.949848405140408,20.609130460423376,16.492046734572703,28.003422060095417,28.003422060095417,22.52615229902522,28.425564420445383,23.949848405140408,28.003422060095417,28.003422060095417,24.65303980720359,28.003422060095417,24.670353109192412,20.981992025252357,21.03589486936173,3.0,5354105.181941595 
 09/04  06:00:00,3.9,92.0,17.5945127983819,85.43369902019066,20.97941522816284,25.210533255532457,20.601392379796877,100.0,16.513310359982253,82.15180076338558,16.440880659640097,35.88992670174315,21.0187781431817,25.148700348104132,5210.695188974378,0.3307333333333333,28.446761235234,24.67734847859718,8159.121558644159,0.3307333333333333,28.446761235234,22.544459187096486,0.0,0.0,0.0,0.0,5193.429324299646,0.3307333333333333,28.446761235234,24.68983859137465,1486.2624442602853,-10.642547830541233,23.989492992963072,23.989492992963072,23.989492992963072,28.024772720525593,28.024772720525593,28.024422461083333,23.970548752356102,20.601392379796877,16.440880659640097,28.024422461083333,28.024422461083333,22.544459187096486,28.446761235234,23.970548752356102,28.024422461083333,28.024422461083333,24.67734847859718,28.024422461083333,24.68983859137465,20.97941522816284,21.0187781431817,3.9,5350544.799337027 
 09/04  07:00:00,3.0,93.0,17.54115364695826,85.80775042141255,20.94375444835079,25.717928191033145,20.57005292600761,100.0,16.35718909266931,83.05570970256436,16.368878329983787,36.22144795025403,20.97239989410125,25.67191248929938,5207.723038413828,0.3307333333333333,28.461999662766978,24.69473970412009,8161.683560287187,0.3307333333333333,28.461999662766978,22.557848569282275,0.0,0.0,0.0,0.0,5195.23909777864,0.3307333333333333,28.461999662766978,24.703770570265267,1485.5513946644444,-11.549782670531597,24.004494579053556,24.004494579053556,24.004494579053556,28.03978010177387,28.03978010177387,28.0395280381695,23.985452947889208,20.57005292600761,16.368878329983787,28.0395280381695,28.0395280381695,22.557848569282275,28.461999662766978,23.985452947889208,28.0395280381695,28.0395280381695,24.69473970412009,28.0395280381695,24.703770570265267,20.94375444835079,20.97239989410125,3.0,5347985.020792 
 09/04  08:00:00,4.0,93.0,17.49996539870778,86.03121847168028,21.161268265870234,25.861958665888192,20.640136990991902,100.0,16.225880069897293,83.75393377830942,16.374211319695334,36.393732086369404,21.00697191736273,26.10745853124498,5204.108300376774,0.3307333333333333,28.47348484274555,24.70884184843562,8163.592500202871,0.3307333333333333,28.47348484274555,22.567956068091732,0.0,0.0,0.0,0.0,5197.805215003119,0.3307333333333333,28.47348484274555,24.713401489554684,1485.0142239582196,-10.541610212597888,24.015835662884925,24.015835662884925,24.015835662884925,28.051125565255578,28.051125565255578,28.05093500713147,23.996733135360678,20.640136990991902,16.374211319695334,28.05093500713147,28.05093500713147,22.567956068091732,28.47348484274555,23.996733135360678,28.05093500713147,28.05093500713147,24.70884184843562,28.05093500713147,24.713401489554684,21.161268265870234,21.00697191736273,4.0,5346051.206249591 
 09/04  09:00:00,8.0,81.0,17.529341464100487,85.8717960253289,22.661573293601453,24.168935241893383,21.51137191205478,96.3717249350091,16.220538489528884,83.78249049335916,16.664278234853946,36.036174145044576,21.424552765931573,26.058100938656835,1007.279039174521,0.06614666666666667,28.356095066329647,27.627427050341215,9936.798888985637,0.42532752155398873,28.48522803097489,22.864439494435274,0.0,0.0,0.0,0.0,6718.98045121435,0.5007258117793447,28.48522803097489,25.235487720874104,1474.6877534138082,-6.532508419874078,24.236192592273582,24.236192592273582,24.236192592273582,28.27156759955253,28.27156759955253,28.262637976555627,24.226088019393288,21.51137191205478,16.664278234853946,28.262637976555627,28.262637976555627,22.864439494435274,28.48522803097489,24.226088019393288,28.262637976555627,28.262637976555627,27.75656001498646,28.262637976555627,25.235487720874104,22.661573293601453,21.424552765931573,8.0,5308875.912289709 
 09/04  10:00:00,10.0,82.0,17.628410530860492,85.42192214860947,24.191706775363787,23.40883578488993,22.564194135929075,91.18994917007787,16.4381906892189,82.71096892267757,17.01792741330873,36.1509482328925,21.983437821950773,26.74110610599945,0.0,0.0,28.356095066329637,28.356095066329637,1852.304843466752,0.08173225010342325,28.818075149095698,27.914392310450726,0.0,0.0,0.0,0.0,5223.227372376083,0.26988200136628687,33.54582595459603,31.055031696462137,658.7795270559814,2.6705730957592313,30.286071814493965,30.286071814493965,30.286071814493965,32.30361065531481,32.30361065531481,34.0188041856021,32.24553047359161,22.564194135929075,17.01792741330873,34.0188041856021,34.0188041856021,31.408311442337286,32.311994280982255,32.24553047359161,34.0188041856021,34.0188041856021,32.311994280982255,34.0188041856021,29.82120002284836,24.191706775363787,21.983437821950773,9.999999999999998,2371606.297401533 
 09/04  11:00:00,11.0,58.0,17.789039469620274,84.56122507593913,24.830643901568415,23.772352831661827,24.112360699214136,84.09935218555017,16.857713840297727,80.534190179825,17.460430028920634,36.07337820390189,22.547860127700854,27.25629344771131,0.0,0.0,28.356095066329637,28.356095066329637,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,11.0,32.292317053551265,32.292317053551265,32.292317053551265,32.292317053551265,32.292317053551265,35.97088503664383,35.97088503664383,24.112360699214136,17.460430028920634,35.97088503664383,35.97088503664383,32.663009697721186,32.663009697721186,35.97088503664383,35.97088503664383,35.97088503664383,32.663009697721186,35.97088503664383,32.663009697721186,24.830643901568415,22.547860127700854,11.0,0.0 
 09/04  12:00:00,12.0,54.0,17.985049942872493,83.52404466419901,24.386340439906817,24.604010530567354,25.162949005161927,79.66297355434783,17.459200913564437,77.52465997971555,17.839191266677307,35.43085099526055,22.689454172434935,27.236374064470446,0.0,0.0,28.356095066329644,28.356095066329644,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,12.0,32.292317053551265,32.292317053551265,32.292317053551265,32.292317053551265,32.292317053551265,35.97088503664383,35.97088503664383,25.162949005161927,17.839191266677307,35.97088503664383,35.97088503664383,32.539457516243885,32.539457516243885,35.97088503664383,35.97088503664383,35.97088503664383,32.539457516243885,35.97088503664383,32.539457516243885,24.386340439906817,22.689454172434935,12.0,0.0 
 09/04  13:00:00,12.0,50.0,18.18986956302655,82.4553936826208,23.59469485486941,25.648292245528708,26.044787246310634,76.74223841989708,18.097159853320953,74.46957118194773,18.15882907903275,34.70781524700972,22.573715703519632,27.267355841770286,0.0,0.0,28.35609506632964,28.35609506632964,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,12.0,32.29231705355126,32.29231705355126,32.29231705355126,32.29231705355126,32.29231705355126,35.97088503664383,35.97088503664383,26.044787246310634,18.15882907903275,35.97088503664383,35.97088503664383,32.477672463766694,32.477672463766694,35.97088503664383,35.97088503664383,35.97088503664383,32.477672463766694,35.97088503664383,32.477672463766694,23.59469485486941,22.573715703519632,12.0,0.0 
 09/04  14:00:00,13.0,47.0,18.385522499715456,81.44891271647566,22.905412590697992,26.408742117339607,26.59251477499332,76.62785039334818,18.73564760509712,71.54695400450413,18.436399898802044,34.014839036415815,22.600795479407473,26.88982779272617,0.0,0.0,28.35609506632964,28.35609506632964,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,13.0,32.29231705355126,32.29231705355126,32.29231705355126,32.29231705355126,32.29231705355126,35.97088503664383,35.97088503664383,26.59251477499332,18.436399898802044,35.97088503664383,35.97088503664383,32.477672463766694,32.477672463766694,35.97088503664383,35.97088503664383,35.97088503664383,32.477672463766694,35.97088503664383,32.477672463766694,22.905412590697992,22.600795479407473,13.0,0.0 
