Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/04  15:00:00,12.3,44.0,18.568676784498837,80.51918140121012,22.326682468039827,26.867330684773197,26.78589512004456,78.65269899537776,19.35656500119467,68.82768998162214,18.588849636559445,33.48284787574602,23.10081783612465,25.626736653199252,0.0,0.0,28.35609506632964,28.35609506632964,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,12.299999999999999,32.29231705355126,32.29231705355126,32.29231705355126,32.29231705355126,32.29231705355126,35.97088503664383,35.97088503664383,26.78589512004456,18.588849636559445,35.97088503664383,35.97088503664383,32.477672463766694,32.477672463766694,35.97088503664383,35.97088503664383,35.97088503664383,32.477672463766694,35.97088503664383,32.477672463766694,22.326682468039827,23.10081783612465,12.299999999999999,0.0 
 09/04  16:00:00,12.0,50.0,18.725639833723335,79.73187446691583,21.79330861007208,27.34811105442384,26.501178555896026,82.83554967408845,19.901978555054257,66.53461020166706,18.66098171392445,33.13566983013358,23.97304367743053,23.957482751139253,16440.636493894024,0.5288181190496728,33.11224550122329,25.328206230470126,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,1273.6960049795273,-2.7526844438235667,29.238011723672617,29.238011723672617,29.238011723672617,33.27290935324238,33.27290935324238,33.33516941771647,29.148159001189534,26.501178555896026,18.66098171392445,33.33516941771647,33.33516941771647,33.11224550122329,33.11224550122329,29.148159001189534,33.33516941771647,33.33516941771647,25.328206230470126,33.33516941771647,33.11224550122329,21.79330861007208,23.97304367743053,12.0,4585305.617926299 
 09/04  17:00:00,6.0,75.0,18.861238258740613,79.13770014530634,22.046423708972927,26.82700156303045,25.275311798522957,88.43841186028166,20.41740955217469,64.51127826500415,18.318814593757523,33.81943834498394,24.165185118487557,23.592903410718858,6739.503437021911,0.22240324416302915,36.94470095125317,33.13612774248969,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,584.1179639040452,-1.4267085875824597,33.68173927423202,33.68173927423202,33.68173927423202,35.69909155328224,35.69909155328224,37.516194229773284,35.69948955735932,25.275311798522957,18.318814593757523,37.516194229773284,37.516194229773284,35.56747542422356,35.56747542422356,35.69948955735932,37.516194229773284,37.516194229773284,31.75890221546009,37.516194229773284,35.56747542422356,22.046423708972927,24.165185118487557,6.0,2102824.6700545624 
 09/04  18:00:00,5.0,100.0,18.895344356822363,78.96910953935797,22.720354784829706,26.17045811350517,23.924879248601265,97.84551537540342,20.209085759831737,65.34635135907456,18.0654266949811,34.60714385865482,23.9061242255894,24.358227113060845,0.0,0.0,37.59766773001016,37.59766773001016,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,5.0,34.51834995653686,34.51834995653686,34.51834995653686,34.51834995653686,34.51834995653686,38.3572376783981,38.3572376783981,23.924879248601265,18.0654266949811,38.3572376783981,38.3572376783981,34.84073710026549,34.84073710026549,38.3572376783981,38.3572376783981,38.3572376783981,34.84073710026549,38.3572376783981,34.84073710026549,22.720354784829706,23.9061242255894,5.0,0.0 
 09/04  19:00:00,5.0,93.0,18.814959196289067,79.44609045555922,22.612998250910458,26.90854356163758,22.592645730421452,100.0,19.843913476139967,66.90784618841681,17.752815327834735,35.66534525488662,22.465549081487037,27.15161408033178,0.0,0.0,37.59766773001016,37.59766773001016,0.0,0.0,28.818075149095698,28.818075149095698,0.0,0.0,0.0,0.0,0.0,0.0,35.15935951450049,35.15935951450049,0.0,5.0,34.51834995653686,34.51834995653686,34.51834995653686,34.51834995653686,34.51834995653686,38.3572376783981,38.3572376783981,22.592645730421452,17.752815327834735,38.3572376783981,38.3572376783981,34.84073710026549,34.84073710026549,38.3572376783981,38.3572376783981,38.3572376783981,34.84073710026549,38.3572376783981,34.84073710026549,22.612998250910458,22.465549081487037,5.0,0.0 
 09/04  20:00:00,6.0,87.0,18.647024156988735,80.36533889617546,22.104787907557586,28.073702446118,21.184022604108264,100.0,19.37992489734267,68.93357259102609,17.481118827134253,36.52179956857872,20.620833920852306,30.75722036770361,0.0,0.0,37.59766773001016,37.59766773001016,10276.90452504336,0.4509340765299784,26.87498524297242,21.350026768549185,0.0,0.0,0.0,0.0,9414.351310471457,0.5412659234700218,26.87498524297242,22.721070873211147,1567.7564108376162,-8.453678999029819,22.359710170893226,22.359710170893226,22.359710170893226,26.394360590748498,26.394360590748498,26.605029272554862,22.126460129968404,21.184022604108264,17.481118827134253,26.605029272554862,26.605029272554862,21.350026768549185,26.87498524297242,22.126460129968404,26.605029272554862,26.605029272554862,26.87498524297242,26.605029272554862,22.721070873211147,22.104787907557586,20.620833920852306,6.000000000000001,5643923.079015417 
 09/04  21:00:00,4.0,100.0,18.438406535576874,81.50376581711257,21.323538611796167,29.61902950459149,20.8246743697731,99.99999999999999,18.87956027507184,71.18983384289845,17.26726594248249,37.15383710119755,20.50266277796053,31.145767110436832,3717.266704051758,0.20977559349091213,30.712450539661667,27.883695275013526,8623.130327468061,0.3912122032545439,27.316395161336292,22.015883178174256,0.0,0.0,0.0,0.0,5677.723390467041,0.3912122032545439,27.316395161336292,23.808900579782566,1535.8229918154811,-10.484279047125534,22.97240279211683,22.97240279211683,22.97240279211683,27.007289753842695,27.007289753842695,26.989022678949222,22.971395107702406,20.8246743697731,17.26726594248249,26.989022678949222,26.989022678949222,22.015883178174256,27.316395161336292,22.971395107702406,26.989022678949222,26.989022678949222,24.48763989668815,26.989022678949222,23.808900579782566,21.323538611796167,20.50266277796053,4.0,5528962.770535733 
 09/04  22:00:00,4.0,100.0,18.24456284563626,82.50094981794695,20.90238302528503,30.499401434121644,20.702271014470966,100.0,18.39401420739539,73.3866645598176,17.09285027973087,37.64187694823433,20.565784872190104,31.133100034998773,5745.842030114556,0.3307333333333333,27.56731623462494,23.4106037580446,7560.973636035705,0.3307333333333333,27.56731623462494,22.09748373849179,0.0,0.0,0.0,0.0,5108.8168931310865,0.3307333333333333,27.56731623462494,23.87144662850755,1527.4003775685546,-10.49230628406126,23.14108955322657,23.14108955322657,23.14108955322657,27.17604164884538,27.17604164884538,27.171317449798337,23.126511375014644,20.702271014470966,17.09285027973087,27.171317449798337,27.171317449798337,22.09748373849179,27.56731623462494,23.126511375014644,27.171317449798337,27.171317449798337,23.4106037580446,27.171317449798337,23.87144662850755,20.90238302528503,20.565784872190104,4.0,5498641.359246797 
 09/04  23:00:00,3.0,100.0,18.076092717798424,83.46175138632532,20.62147625714949,31.135338994376745,20.560393211981555,100.0,17.894210049383304,75.80307743235804,16.90950340604245,38.19231249773584,20.589945525379242,31.19162995674444,5377.658977741647,0.3307333333333333,27.809620280490403,23.919307447442456,7806.392551869138,0.3307333333333333,27.809620280490403,22.16230994433137,0.0,0.0,0.0,0.0,5228.188919658525,0.3307333333333333,27.809620280490403,24.027437265227956,1515.3926259334803,-11.513148723694856,23.384891460465724,23.384891460465724,23.384891460465724,27.41993770066925,27.41993770066925,27.41585205041607,23.36968488566726,20.560393211981555,16.90950340604245,27.41585205041607,27.41585205041607,22.16230994433137,27.809620280490403,23.36968488566726,27.41585205041607,27.41585205041607,23.919307447442456,27.41585205041607,24.027437265227956,20.62147625714949,20.589945525379242,3.0,5455413.45336053 
 09/04  24:00:00,3.0,100.0,17.93846550143986,84.18746749012243,20.602769667530268,31.17714349595184,20.49748348012351,100.0,17.4673792338764,77.87133600975791,16.760053091391796,38.598794066999716,20.631228084845652,31.118608740893208,5288.66014632603,0.3307333333333333,27.96004358188285,24.13414193056055,7910.60247979683,0.3307333333333333,27.96004358188285,22.23738675482436,0.0,0.0,0.0,0.0,5224.220510610179,0.3307333333333333,27.96004358188285,24.180758597534705,1508.110238800457,-11.520093755890615,23.534256016789826,23.534256016789826,23.534256016789826,27.569359934753408,27.569359934753408,27.56689374304048,23.517429094306536,20.49748348012351,16.760053091391796,27.56689374304048,27.56689374304048,22.23738675482436,27.96004358188285,23.517429094306536,27.56689374304048,27.56689374304048,24.13414193056055,27.56689374304048,24.180758597534705,20.602769667530268,20.631228084845652,3.0,5429196.859681645 
 09/05  01:00:00,3.0,100.0,17.8197100863326,84.81937212714834,20.623867163860965,31.138828851591462,20.457114675587395,100.0,17.088971556243862,79.75805532519738,16.632057769741586,38.956696350410695,20.657182110711137,31.071421184989163,5244.961669202103,0.3307333333333333,28.06430896544982,24.27003842762302,7972.5190970157655,0.3307333333333333,28.06430896544982,22.296889443453715,0.0,0.0,0.0,0.0,5210.666864650562,0.3307333333333333,28.06430896544982,24.29484771599045,1503.0775985930732,-11.524893260178356,23.638159229802234,23.638159229802234,23.638159229802234,27.67330328103185,27.67330328103185,27.671578165011766,23.620591862355727,20.457114675587395,16.632057769741586,27.671578165011766,27.671578165011766,22.296889443453715,28.06430896544982,23.620591862355727,27.671578165011766,27.671578165011766,24.27003842762302,27.671578165011766,24.29484771599045,20.623867163860965,20.657182110711137,3.0,5411079.354935063 
 09/05  02:00:00,3.0,100.0,17.721531005010966,85.34577480722231,20.671668649971856,31.04961200493882,20.454004440560865,100.0,16.805169501785976,81.2066562347057,16.532936219949818,39.24347992930567,20.700895065365277,30.990534745415538,5257.119496342001,0.3307333333333333,28.179213909655772,24.376169157973553,8058.2993217003495,0.3307333333333333,28.179213909655772,22.349771956852344,0.0,0.0,0.0,0.0,5236.015744992322,0.3307333333333333,28.179213909655772,24.391435790369307,1498.9561902468813,-11.528823745214833,23.723671543201693,23.723671543201693,23.723671543201693,27.75884861147918,27.75884861147918,27.75745844230964,23.705792301731734,20.454004440560865,16.532936219949818,27.75745844230964,27.75745844230964,22.349771956852344,28.179213909655772,23.705792301731734,27.75745844230964,27.75745844230964,24.376169157973553,27.75745844230964,24.391435790369307,20.671668649971856,20.700895065365277,3.0,5396242.284888772 
 09/05  03:00:00,2.4,100.0,17.644661115713014,85.76053144232012,20.70361727815711,30.933483536102713,20.443440546076804,100.0,16.568420090082142,82.43784734906248,16.455453695755068,39.442713958583944,20.727504987996006,30.885055843555936,5239.311657369456,0.3307333333333333,28.245095102242434,24.454944642768627,8089.895234027361,0.3307333333333333,28.245095102242434,22.392814851798533,0.0,0.0,0.0,0.0,5225.357129481228,0.3307333333333333,28.245095102242434,24.46503943455543,1495.8137805787414,-12.137113639166536,23.78913034605209,23.78913034605209,23.78913034605209,27.824332693798354,27.824332693798354,27.823232824770894,23.770932976374198,20.443440546076804,16.455453695755068,27.823232824770894,27.823232824770894,22.392814851798533,28.245095102242434,23.770932976374198,27.823232824770894,27.823232824770894,24.454944642768627,27.823232824770894,24.46503943455543,20.70361727815711,20.727504987996006,2.4,5384929.610083469 
 09/05  04:00:00,3.0,100.0,17.57659475559928,86.21529573771886,20.691670919682338,30.95824299306277,20.41492718571624,100.0,16.38195662401433,83.50521525570146,16.372418841472424,39.716488066179835,20.710208641716203,30.92025717242664,5228.0675765345795,0.3307333333333333,28.293663577323123,24.511655946970688,8111.599560401596,0.3307333333333333,28.293663577323123,22.42569592336688,0.0,0.0,0.0,0.0,5218.475319380602,0.3307333333333333,28.293663577323123,24.518595028996227,1493.5159539128774,-11.534137909994591,23.83713912155448,23.83713912155448,23.83713912155448,27.872360017174188,27.872360017174188,27.8715533514383,23.8186489664446,20.41492718571624,16.372418841472424,27.8715533514383,27.8715533514383,22.42569592336688,28.293663577323123,23.8186489664446,27.8715533514383,27.8715533514383,24.511655946970688,27.8715533514383,24.518595028996227,20.691670919682338,20.710208641716203,3.0,5376657.434086359 
 09/05  05:00:00,3.0,100.0,17.513467844719855,86.64554826498937,20.688353384883097,30.99187170587584,20.394328016354216,100.0,16.210934596018014,84.50449541684968,16.29858432757194,39.98563232983465,20.70230910230619,30.962886591243265,5220.607924743204,0.3307333333333333,28.328983253833798,24.552378349521067,8126.417398192597,0.3307333333333333,28.328983253833798,22.450306240942414,0.0,0.0,0.0,0.0,5213.873039472317,0.3307333333333333,28.328983253833798,24.55725038762672,1491.850060046184,-11.535852355765233,23.872021145947997,23.872021145947997,23.872021145947997,27.90725550344427,27.90725550344427,27.90666939971971,23.8533116593634,20.394328016354216,16.29858432757194,27.90666939971971,27.90666939971971,22.450306240942414,28.328983253833798,23.8533116593634,27.90666939971971,27.90666939971971,24.552378349521067,27.90666939971971,24.55725038762672,20.688353384883097,20.70230910230619,3.0,5370660.216166262 
 09/05  06:00:00,6.0,87.0,17.45727570394993,87.0398925050266,20.74664221906281,31.077985325525116,20.432183972423168,100.0,16.06802908280402,85.36345126284397,16.283810113792313,40.20646920582915,20.75698263624405,31.056160655326178,5215.451122957586,0.3307333333333333,28.3551899244088,24.582320195234296,8136.662372340224,0.3307333333333333,28.3551899244088,22.469109039481044,0.0,0.0,0.0,0.0,5210.6642432886665,0.3307333333333333,28.3551899244088,24.58578303535575,1490.6147018751906,-8.52787461965024,23.897929852249945,23.897929852249945,23.897929852249945,27.933174217403838,27.933174217403838,27.932738887325044,23.87907075669036,20.432183972423168,16.283810113792313,27.932738887325044,27.932738887325044,22.469109039481044,28.3551899244088,23.87907075669036,27.932738887325044,27.932738887325044,24.582320195234296,27.932738887325044,24.58578303535575,20.74664221906281,20.75698263624405,6.0,5366212.926750686 
 09/05  07:00:00,5.0,81.0,17.411419765921366,87.29246766689035,20.742730202353364,30.979193944015766,20.433394397182056,100.0,15.975706743419252,85.86844565121558,16.244090402197426,40.30492358249408,20.75030065387263,30.9630170000585,5211.511567221027,0.3307333333333333,28.378074669679997,24.608058949983754,8143.703778257679,0.3307333333333333,28.378074669679997,22.486906461652296,0.0,0.0,0.0,0.0,5208.0838357863895,0.3307333333333333,28.378074669679997,24.61053857633108,1489.5282942798206,-9.546755457595898,23.920744113224295,23.920744113224295,23.920744113224295,27.955997289716677,27.955997289716677,27.955613953958437,23.90183466265571,20.433394397182056,16.244090402197426,27.955613953958437,27.955613953958437,22.486906461652296,28.378074669679997,23.90183466265571,27.955613953958437,27.955613953958437,24.608058949983754,27.955613953958437,24.61053857633108,20.742730202353364,20.75030065387263,5.0,5362301.859407354 
 09/05  08:00:00,7.0,70.0,17.386274628399384,87.51796515797716,21.105102382830594,30.038942002169218,20.573052007951993,98.94609574668068,15.928662848216385,86.21242294200877,16.299260781302344,40.08097230174365,20.815392636221798,30.576625317281753,5166.760455594299,0.3307333333333333,28.35850427933848,24.620858085888486,8101.711370967007,0.3307333333333333,28.35850427933848,22.49770795904616,0.0,0.0,0.0,0.0,5169.318425705475,0.3307333333333333,28.35850427933848,24.619007644554795,1489.0105914305218,-7.548256985590161,23.9316254747795,23.9316254747795,23.9316254747795,27.966882850711052,27.966882850711052,27.966686184898897,23.912524563163146,20.573052007951993,16.299260781302344,27.966686184898897,27.966686184898897,22.49770795904616,28.35850427933848,23.912524563163146,27.966686184898897,27.966686184898897,24.620858085888486,27.966686184898897,24.619007644554795,21.105102382830594,20.815392636221798,7.0,5360438.129149878 
 09/05  09:00:00,8.7,65.0,17.435726752683863,87.33129441704864,22.570861283557086,27.386247646965764,21.4353980252974,93.99521555361326,16.01976602463006,85.7968215962461,16.602663975223866,39.3099215209286,21.24366147184986,29.694167615105336,1006.260721706817,0.06614666666666667,28.28545310564948,27.55751928086744,10197.454198115807,0.44369815119262057,28.368830986262253,22.84716972615885,0.0,0.0,0.0,0.0,6538.592925403417,0.4823551821407129,28.368830986262253,25.092560502031887,1480.8934167204184,-5.851134232208031,24.103439173171708,24.103439173171708,24.103439173171708,28.13876291328101,28.13876291328101,28.132580819605778,24.090557751123537,21.4353980252974,16.602663975223866,28.132580819605778,28.132580819605778,22.84716972615885,28.368830986262253,24.090557751123537,28.132580819605778,28.132580819605778,27.640897161480215,28.132580819605778,25.092560502031887,22.570861283557086,21.24366147184986,8.7,5331216.300193504 
 09/05  10:00:00,10.0,62.0,17.5531098628181,86.772061679315,24.13014518134031,24.98698678385044,22.509563938042696,88.19654929417874,16.292564244456393,84.3994511421122,16.963558041343322,38.50352571019046,21.887783588378063,28.61656056220321,0.0,0.0,28.285453105649474,28.285453105649474,1839.6622076295946,0.08268333333333333,28.69780738228806,27.810611254118278,0.0,0.0,0.0,0.0,7655.22662724101,0.3924863398877539,33.89351952542862,30.306851780061795,864.9885134186895,0.18588980210105754,30.503539506610686,30.503539506610686,30.503539506610686,33.19354542429,33.19354542429,34.274806951077345,31.882165321487427,22.509563938042696,16.963558041343322,34.274806951077345,34.274806951077345,32.18935517925932,33.076551307429106,31.882165321487427,34.274806951077345,34.274806951077345,33.076551307429106,34.274806951077345,29.489883562062275,24.13014518134031,21.887783588378063,9.999999999999998,3113958.648307283 
 09/05  11:00:00,11.0,54.0,17.72726318978662,85.82403472029695,24.75007660522305,23.94263196570021,24.057069468723036,80.64023301513922,16.73779076971473,82.04163131036117,17.404855285165993,37.391904502425504,22.477880625349805,27.455393391916473,0.0,0.0,28.285453105649474,28.285453105649474,0.0,0.0,28.69780738228806,28.69780738228806,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,11.0,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,37.41060295461111,37.41060295461111,24.057069468723036,17.404855285165993,37.41060295461111,37.41060295461111,34.082514485482854,34.082514485482854,37.41060295461111,37.41060295461111,37.41060295461111,34.082514485482854,37.41060295461111,34.082514485482854,24.75007660522305,22.477880625349805,11.0,0.0 
 09/05  12:00:00,11.1,50.0,17.929232610318103,84.8227872562727,24.26964599270991,24.283672952416786,25.050771036986706,76.50876946370389,17.336485486044936,79.06492057850002,17.75599066777891,36.37083805917861,22.606904647880064,26.849023170756304,0.0,0.0,28.285453105649477,28.285453105649477,0.0,0.0,28.697807382288065,28.697807382288065,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,11.1,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,37.41060295461111,37.41060295461111,25.050771036986706,17.75599066777891,37.41060295461111,37.41060295461111,33.95820732503099,33.95820732503099,37.41060295461111,37.41060295461111,37.41060295461111,33.95820732503099,37.41060295461111,33.95820732503099,24.26964599270991,22.606904647880064,11.1,0.0 
 09/05  13:00:00,11.0,50.0,18.13250046540041,83.74519588813132,23.386109248959876,25.167890502510872,25.841283004005106,73.40218664503018,17.948744947292163,76.06911364471262,18.024950517320384,35.47556049828259,22.435497429248137,26.66359138168144,0.0,0.0,28.285453105649474,28.285453105649474,0.0,0.0,28.69780738228806,28.69780738228806,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,11.0,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,37.41060295461111,37.41060295461111,25.841283004005106,18.024950517320384,37.41060295461111,37.41060295461111,33.896044728304844,33.896044728304844,37.41060295461111,37.41060295461111,37.41060295461111,33.896044728304844,37.41060295461111,33.896044728304844,23.386109248959876,22.435497429248137,11.0,0.0 
 09/05  14:00:00,12.0,47.0,18.320127255085062,82.76417876252505,22.6378392901782,25.705241203856417,26.34069955423399,72.25280170180312,18.529627647286922,73.34446831171184,18.272926884624482,34.494161616518106,22.426871592097974,26.040786997672114,0.0,0.0,28.285453105649474,28.285453105649474,0.0,0.0,28.69780738228806,28.69780738228806,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,12.0,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,33.70955668379788,37.41060295461111,37.41060295461111,26.34069955423399,18.272926884624482,37.41060295461111,37.41060295461111,33.896044728304844,33.896044728304844,37.41060295461111,37.41060295461111,37.41060295461111,33.896044728304844,37.41060295461111,33.896044728304844,22.6378392901782,22.426871592097974,12.0,0.0 
 09/05  15:00:00,9.2,57.0,18.4898228600036,81.88798557256564,21.838904331408582,26.53863549574489,26.41905350949845,73.1372734783215,19.082211339268078,70.85383707822632,18.31310351514752,34.04787573177526,22.798351389113428,25.036402670737864,11144.175005852008,0.31094466625467465,35.28430162796701,29.24704725641037,0.0,0.0,28.69780738228806,28.69780738228806,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,814.4789319703002,-0.673421027447519,31.447496793523488,31.447496793523488,31.447496793523488,34.13734593199879,34.13734593199879,35.57131289712483,32.722667665456534,26.41905350949845,18.31310351514752,35.57131289712483,35.57131289712483,34.173841221135454,34.173841221135454,32.722667665456534,35.57131289712483,35.57131289712483,28.136586849578812,35.57131289712483,34.173841221135454,21.838904331408582,22.798351389113428,9.2,2932124.155093081 
 09/05  16:00:00,11.0,51.0,18.652890797970077,81.13589267692078,22.571759452976266,25.13678329077088,26.15642328894799,75.74338930914755,19.701162938290906,68.24422551191029,18.42592593955717,33.55871722547883,23.610069285486347,23.607511258011293,0.0,0.0,35.24879802873133,35.24879802873133,0.0,0.0,28.69780738228806,28.69780738228806,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,11.0,29.11295911342838,29.11295911342838,29.11295911342838,29.11295911342838,29.11295911342838,33.318415488176086,33.318415488176086,26.15642328894799,18.42592593955717,33.318415488176086,33.318415488176086,29.385453400787533,29.385453400787533,33.318415488176086,33.318415488176086,33.318415488176086,29.385453400787533,33.318415488176086,29.385453400787533,22.571759452976266,23.610069285486347,11.0,0.0 
 09/05  17:00:00,11.0,50.0,18.804785248008912,80.44784045331014,23.496359951473757,23.615288494706142,25.39216590222314,80.04827862623972,20.24632632593733,66.04256548807408,18.51080740528205,33.22401239276207,24.553391077493856,22.16356698639357,0.0,0.0,35.24879802873133,35.24879802873133,0.0,0.0,28.697807382288065,28.697807382288065,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,11.0,29.11295911342838,29.11295911342838,29.11295911342838,29.11295911342838,29.11295911342838,33.318415488176086,33.318415488176086,25.39216590222314,18.51080740528205,33.318415488176086,33.318415488176086,29.39549798156016,29.39549798156016,33.318415488176086,33.318415488176086,33.318415488176086,29.39549798156016,33.318415488176086,29.39549798156016,23.496359951473757,24.553391077493856,11.0,0.0 
 09/05  18:00:00,10.0,50.0,18.886216040596018,80.11818915609837,23.485643058851686,23.26741600377722,24.254416740798963,87.2308556863252,20.311727057648877,65.84018339790404,18.38139996283161,33.16672416737583,24.269064815862613,22.19581815670182,0.0,0.0,35.24879802873133,35.24879802873133,0.0,0.0,28.697807382288065,28.697807382288065,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,10.0,29.11295911342838,29.11295911342838,29.11295911342838,29.11295911342838,29.11295911342838,33.318415488176086,33.318415488176086,24.254416740798963,18.38139996283161,33.318415488176086,33.318415488176086,29.39549798156016,29.39549798156016,33.318415488176086,33.318415488176086,33.318415488176086,29.39549798156016,33.318415488176086,29.39549798156016,23.485643058851686,24.269064815862613,10.0,0.0 
 09/05  19:00:00,9.0,53.0,18.86197965642696,80.23958161271285,22.986418648871716,23.74460179171649,23.029094664287996,95.41927858330567,20.19663242263091,66.31035442414091,18.07943069477171,33.59695408098655,22.808494447872548,24.003203580602253,0.0,0.0,35.24879802873133,35.24879802873133,0.0,0.0,28.697807382288065,28.697807382288065,0.0,0.0,0.0,0.0,0.0,0.0,36.57644884380904,36.57644884380904,0.0,9.0,29.112959113428385,29.112959113428385,29.112959113428385,29.112959113428385,29.112959113428385,33.318415488176086,33.318415488176086,23.029094664287996,18.07943069477171,33.318415488176086,33.318415488176086,29.466130439854403,29.466130439854403,33.318415488176086,33.318415488176086,33.318415488176086,29.466130439854403,33.318415488176086,29.466130439854403,22.986418648871716,22.808494447872548,9.0,0.0 
 09/05  20:00:00,9.0,57.0,18.75023797549378,80.8817584203337,22.313819486492932,24.538649684861323,21.910984537262365,99.85125025966015,19.906054226255083,67.58092345472639,17.81770442991062,33.94210045421212,21.09182624982979,26.449492040499287,0.0,0.0,35.24879802873133,35.24879802873133,2513.4726377699185,0.09644856290908768,28.292787990071055,25.541330319383256,0.0,0.0,0.0,0.0,15389.174141923006,0.7927932250690368,29.541670922206787,24.733579681700547,1428.0269561745886,-5.6150691812100515,25.358210367079973,25.358210367079973,25.358210367079973,29.393427443756952,29.393427443756952,29.507873418773947,25.224871147131946,21.910984537262365,17.81770442991062,29.507873418773947,29.507873418773947,26.79021325151899,29.541670922206787,25.224871147131946,29.507873418773947,29.507873418773947,29.541670922206787,29.507873418773947,24.733579681700547,22.313819486492932,21.09182624982979,9.0,5140897.042228518 
 09/05  21:00:00,7.7,67.0,18.57112540047352,81.8741999229118,21.409622003639775,26.019191927281785,21.028875362833624,99.99999999999999,19.47980724771599,69.46212870022032,17.560602714167345,34.50252845335384,21.311431412382454,26.172848001473298,3737.7587596158082,0.18810768912876713,30.119648033166115,26.910386788722032,8163.967674619277,0.2866618450429152,28.272793988572456,21.03286705362516,0.0,0.0,0.0,0.0,5843.023500173099,0.5174304658283178,28.272793988572456,25.611737225961512,1487.7473561753618,-6.849904713537052,24.00215417928065,24.00215417928065,24.00215417928065,28.03728207422639,28.03728207422639,28.028646875715708,23.993894144381457,21.028875362833624,17.560602714167345,28.028646875715708,28.028646875715708,21.03286705362516,28.272793988572456,23.993894144381457,28.028646875715708,28.028646875715708,25.063532744128377,28.028646875715708,25.611737225961512,21.409622003639775,21.311431412382454,7.699999999999999,5355890.482231303 
 09/05  22:00:00,8.0,66.0,18.395079168071312,82.78245659064663,20.917396196050614,26.981213436097597,20.67154087407183,100.0,19.0573246018482,71.31432921366903,17.329520892146725,35.0317784543427,21.44732043664618,26.116387817276635,6001.739432133081,0.3307333333333333,27.63763215950644,23.295810526182414,8318.829494760677,0.3307333333333333,27.63763215950644,21.6195645179794,0.0,0.0,0.0,0.0,4070.7247159872422,0.3307333333333333,27.63763215950644,24.69275912196071,1523.601274293504,-6.515056740443993,23.2178962250975,23.2178962250975,23.2178962250975,27.25287797992275,27.25287797992275,27.248843933375905,23.202711388707506,20.67154087407183,17.329520892146725,27.248843933375905,27.248843933375905,21.6195645179794,27.63763215950644,23.202711388707506,27.248843933375905,27.248843933375905,23.295810526182414,27.248843933375905,24.69275912196071,20.917396196050614,21.44732043664618,8.0,5484964.587456614 
 09/05  23:00:00,8.0,61.0,18.239812598620098,83.67503516410906,20.75364725553453,27.37979285632695,20.546978870061828,100.0,18.623049813523195,73.34814778577297,17.215837327735983,35.28916189982836,21.497836407978085,26.156643417546555,5486.641873228084,0.33115566142364933,27.849527351402337,23.8854312002196,8224.094613182595,0.33115566142364933,27.849527351402337,21.907627238908656,0.0,0.0,0.0,0.0,4686.548986323163,0.3298886771527013,27.849527351402337,24.450517380869925,1513.2399917471957,-6.533910679057811,23.428923252874917,23.428923252874917,23.428923252874917,27.463986497450584,27.463986497450584,27.46041355617266,23.413206676873788,20.546978870061828,17.215837327735983,27.46041355617266,27.46041355617266,21.907627238908656,27.849527351402337,23.413206676873788,27.46041355617266,27.46041355617266,23.8854312002196,27.46041355617266,24.450517380869925,20.75364725553453,21.497836407978085,8.0,5447663.970289905 
 09/05  24:00:00,6.8,66.0,18.121905183423713,84.2971201246578,20.855054491536762,27.142067511475965,20.581288945781715,100.0,18.269011861091897,74.99436082011272,17.11611314449366,35.42094961199338,21.4774527380595,26.124332320404413,5348.552480443135,0.3307333333333333,28.003861165043887,24.134640553936947,8178.897107692328,0.3307333333333333,28.003861165043887,22.0871281081723,0.0,0.0,0.0,0.0,4885.031783191797,0.3307333333333333,28.003861165043887,24.469958164222263,1505.856741681565,-7.741317763594936,23.580711952518428,23.580711952518428,23.580711952518428,27.615833812478222,27.615833812478222,27.613341888378702,23.5639089421105,20.581288945781715,17.11611314449366,27.613341888378702,27.613341888378702,22.0871281081723,28.003861165043887,23.5639089421105,27.613341888378702,27.613341888378702,24.134640553936947,27.613341888378702,24.469958164222263,20.855054491536762,21.4774527380595,6.8,5421084.270053634 
 09/06  01:00:00,6.0,70.0,18.029044058698105,84.79068932871829,20.92487230914165,26.938193579171543,20.614476739550724,100.0,17.9921786345338,76.31043230040555,17.000757463045886,35.58609729876673,21.42443209543202,26.124299253514067,5317.466713993888,0.3307333333333333,28.155436582009614,24.308731758160356,8203.58409204264,0.3307333333333333,28.155436582009614,22.22088763285192,0.0,0.0,0.0,0.0,5015.00048702213,0.3307333333333333,28.155436582009614,24.527538636872315,1499.95111785334,-8.546560773092654,23.70299329664939,23.70299329664939,23.70299329664939,27.738162373277696,27.738162373277696,27.73617630203506,23.685719342628197,20.614476739550724,17.000757463045886,27.73617630203506,27.73617630203506,22.22088763285192,28.155436582009614,23.685719342628197,27.73617630203506,27.73617630203506,24.308731758160356,27.73617630203506,24.527538636872315,20.92487230914165,21.42443209543202,6.0,5399824.024272025 
 09/06  02:00:00,4.0,81.0,17.955008967634342,85.18656013840082,21.040472864956463,26.704239923490462,20.658095756145993,100.0,17.73663441229626,77.5484807486733,16.907700162250894,35.753008861675404,21.435530970707248,26.06431725355045,5276.9559917344,0.3307333333333333,28.25015814562717,24.432776464020137,8195.392580071466,0.3307333333333333,28.25015814562717,22.32156189473055,0.0,0.0,0.0,0.0,5070.49138813766,0.3307333333333333,28.25015814562717,24.582134199219176,1495.4581883665533,-10.550149457495166,23.796551831982608,23.796551831982608,23.796551831982608,27.831757045845,27.831757045845,27.8301850320388,23.778824185989954,20.658095756145993,16.907700162250894,27.8301850320388,27.8301850320388,22.32156189473055,28.25015814562717,23.778824185989954,27.8301850320388,27.8301850320388,24.432776464020137,27.8301850320388,24.582134199219176,21.040472864956463,21.435530970707248,4.0,5383649.478119592 
 09/06  03:00:00,3.5,87.0,17.886150825411185,85.55661609633532,21.11542993199167,26.569924702578884,20.68173120039036,100.0,17.476784285891334,78.83058146457248,16.80933329502092,35.96636115348562,21.41734784822141,26.081936121563963,5251.387996852296,0.3307333333333333,28.322629213963488,24.523756745976407,8190.691148627628,0.3307333333333333,28.322629213963488,22.397454552148808,0.0,0.0,0.0,0.0,5106.728219501257,0.3307333333333333,28.322629213963488,24.628404135530065,1492.0433719826553,-11.049392794903055,23.867970102441966,23.867970102441966,23.867970102441966,27.90320289375829,27.90320289375829,27.902002891063322,23.849871811218428,20.68173120039036,16.80933329502092,27.902002891063322,27.902002891063322,22.397454552148808,28.322629213963488,23.849871811218428,27.902002891063322,27.902002891063322,24.523756745976407,27.902002891063322,24.628404135530065,21.11542993199167,21.41734784822141,3.5,5371356.13913756 
 09/06  04:00:00,1.0,100.0,17.81757408217031,85.92695605300106,21.129925431561137,26.54669916850963,20.66195031156592,100.0,17.211966657334518,80.16173720834081,16.67899819067531,36.2666896379086,21.355423774975527,26.181517419141777,5234.116675297191,0.3307333333333333,28.37794997684265,24.59158167278857,8187.977875279712,0.3307333333333333,28.37794997684265,22.45475379599045,0.0,0.0,0.0,0.0,5131.224668905047,0.3307333333333333,28.37794997684265,24.666013913396128,1489.4448717501264,-13.556196577744267,23.922497106158715,23.922497106158715,23.922497106158715,27.957750958977343,27.957750958977343,27.956834771022688,23.904116460725046,20.66195031156592,16.67899819067531,27.956834771022688,27.956834771022688,22.45475379599045,28.37794997684265,23.904116460725046,27.956834771022688,27.956834771022688,24.59158167278857,27.956834771022688,24.666013913396128,21.129925431561137,21.355423774975527,1.0,5362001.538300455 
 09/06  05:00:00,0.0,100.0,17.74591629208433,86.3158615846661,21.113850306115364,26.57529773706472,20.624005854965336,100.0,16.930690748254005,81.60334649976265,16.54712438869439,36.57489981415644,21.280460302734273,26.304499974119743,5222.32860913871,0.3307333333333333,28.417702682348757,24.639869060062406,8186.546955339727,0.3307333333333333,28.417702682348757,22.495552880402634,0.0,0.0,0.0,0.0,5148.505481015531,0.3307333333333333,28.417702682348757,24.693272726587345,1487.588947128276,-14.565559343024177,23.96153868278802,23.96153868278802,23.96153868278802,27.99680761345308,27.99680761345308,27.996151618850227,23.94289822235079,20.624005854965336,16.54712438869439,27.996151618850227,27.996151618850227,22.495552880402634,28.417702682348757,23.94289822235079,27.996151618850227,27.996151618850227,24.639869060062406,27.996151618850227,24.693272726587345,21.113850306115364,21.280460302734273,0.0,5355320.209661794 
 09/06  06:00:00,0.5,100.0,17.671658549076028,86.7209587701247,21.02952082572947,26.67487164287234,20.56194709432701,100.0,16.642182578503125,83.1123322849156,16.43287036145128,36.80388132062325,21.15181784750107,26.474801104671414,5214.171018783671,0.3307333333333333,28.44450566701805,24.67257809214054,8185.629679966028,0.3307333333333333,28.44450566701805,22.523027028060387,0.0,0.0,0.0,0.0,5160.922412857017,0.3307333333333333,28.44450566701805,24.711098095472803,1486.344800152678,-14.063008113930087,23.987756238675022,23.987756238675022,23.987756238675022,28.02303529549235,28.02303529549235,28.02259477599333,23.968901071891242,20.56194709432701,16.43287036145128,28.02259477599333,28.02259477599333,22.523027028060387,28.44450566701805,23.968901071891242,28.02259477599333,28.02259477599333,24.67257809214054,28.02259477599333,24.711098095472803,21.02952082572947,21.15181784750107,0.5,5350841.280549641 
 09/06  07:00:00,0.0,100.0,17.59547669469879,87.13878095270215,20.942448559856203,26.71119902172967,20.496569941398743,100.0,16.362736192701817,84.60385607611741,16.317719420777173,36.98160723413715,21.03158484277371,26.564784771776846,5209.176506200814,0.3307333333333333,28.459707840759187,24.691396029122252,8183.927767520694,0.3307333333333333,28.459707840759187,22.53946466312422,0.0,0.0,0.0,0.0,5170.650593659729,0.3307333333333333,28.459707840759187,24.719265626381983,1485.6494897241257,-14.567412249636668,24.00242428683195,24.00242428683195,24.00242428683195,28.037708998276898,28.037708998276898,28.037462539127752,23.98337543954282,20.496569941398743,16.317719420777173,28.037462539127752,28.037462539127752,22.53946466312422,28.459707840759187,23.98337543954282,28.037462539127752,28.037462539127752,24.691396029122252,28.037462539127752,24.719265626381983,20.942448559856203,21.03158484277371,0.0,5348338.163006852 
 09/06  08:00:00,3.0,100.0,17.53386622971543,87.47835657220064,21.361370254900418,26.114015996010743,20.62857056429975,100.0,16.14916752642742,85.764119881858,16.343377582452483,36.94472316499453,21.079330467655897,26.569097761542213,5162.994432270756,0.3307333333333333,28.428103850015006,24.69319444975703,8134.730039621725,0.3307333333333333,28.428103850015006,22.54344135579268,0.0,0.0,0.0,0.0,5140.812059039061,0.3307333333333333,28.428103850015006,24.70924117524841,1485.7043867930392,-11.54308053168622,24.00126577391231,24.00126577391231,24.00126577391231,28.03655004985984,28.03655004985984,28.036561371120825,23.98195899359937,20.62857056429975,16.343377582452483,28.036561371120825,28.036561371120825,22.54344135579268,28.428103850015006,23.98195899359937,28.036561371120825,28.036561371120825,24.69319444975703,28.036561371120825,24.70924117524841,21.361370254900418,21.079330467655897,3.0,5348535.792454941 
 09/06  09:00:00,7.1,82.0,17.545001902581728,87.50265556659966,22.869791262725013,24.054653063640043,21.516175311651715,97.27545298403462,16.093814205880452,86.15210354652496,16.64447178723347,36.39115788163716,21.47975545262392,26.17670575412634,1005.0397303554992,0.06614666666666667,28.347487104135748,27.620438707946306,10015.60025379294,0.43123724217735077,28.438002041788994,22.855804858696153,0.0,0.0,0.0,0.0,6615.185959608408,0.4948160911559827,28.438002041788994,25.200346706114416,1476.4940749349735,-7.440551876981672,24.197274918798303,24.197274918798303,24.197274918798303,28.232634891399574,28.232634891399574,28.225369182401096,24.185419152477525,21.516175311651715,16.64447178723347,28.225369182401096,28.225369182401096,22.855804858696153,28.438002041788994,24.185419152477525,28.225369182401096,28.225369182401096,27.710953645599556,28.225369182401096,25.200346706114416,22.869791262725013,21.47975545262392,7.1,5315378.669765904 
 09/06  10:00:00,10.0,57.0,17.63457977393138,86.92412474287721,24.53807001664567,21.80385567427537,22.641743786500356,92.86309079953348,16.316997142708484,84.85093331049724,17.0288676752025,35.5017292917961,22.030016456938043,25.365179814249327,0.0,0.0,28.347487104135748,28.347487104135748,1836.1223696812622,0.08132391564346558,28.780228835416647,27.879941471320638,0.0,0.0,0.0,0.0,3114.8374272018896,0.18772996380349433,31.56317187449811,30.266504189408835,458.2675579169081,5.113825050426899,28.36468144266758,28.36468144266758,28.36468144266758,29.70975446749533,29.70975446749533,32.01336754086721,30.814656291696373,22.641743786500356,17.0288676752025,32.01336754086721,32.01336754086721,28.985812087037047,29.886099451133056,30.814656291696373,32.01336754086721,32.01336754086721,29.886099451133056,32.01336754086721,28.589431766043784,24.53807001664567,22.030016456938043,9.999999999999998,1649763.2085008693 
 09/06  11:00:00,11.0,50.0,17.798363632501406,86.03126518432144,25.28126068390881,20.83892268294787,24.060098738158693,87.60254214025261,16.79877170419066,82.28976972679881,17.548275669403097,34.3238913667999,22.66356389399921,24.386635567378722,0.0,0.0,28.347487104135748,28.347487104135748,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,11.0,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,32.78767618373325,32.78767618373325,24.060098738158693,17.548275669403097,32.78767618373325,32.78767618373325,29.522787432415065,29.522787432415065,32.78767618373325,32.78767618373325,32.78767618373325,29.522787432415065,32.78767618373325,29.522787432415065,25.28126068390881,22.66356389399921,11.0,0.0 
 09/06  12:00:00,12.5,39.0,18.00677211689456,84.90992862264186,24.938193103543213,21.08752427855966,25.309415247185576,85.59020271514805,17.53034444956685,78.56534953478271,17.965906855427637,33.27882673156226,22.859051250907967,23.89536220867455,0.0,0.0,28.347487104135748,28.347487104135748,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,12.5,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,32.78767618373325,32.78767618373325,25.309415247185576,17.965906855427637,32.78767618373325,32.78767618373325,29.522787432415065,29.522787432415065,32.78767618373325,32.78767618373325,32.78767618373325,29.522787432415065,32.78767618373325,29.522787432415065,24.938193103543213,22.859051250907967,12.5,0.0 
 09/06  13:00:00,13.0,38.0,18.234404024598646,83.62163155612751,24.151855426840093,21.889792682443662,26.33595789656579,83.24857258625632,18.35067459869181,74.53851568513107,18.324937066569305,32.35974064873471,22.778291993738595,23.781347983042952,0.0,0.0,28.347487104135748,28.347487104135748,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,13.0,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,32.78767618373325,32.78767618373325,26.33595789656579,18.324937066569305,32.78767618373325,32.78767618373325,29.462925009029934,29.462925009029934,32.78767618373325,32.78767618373325,32.78767618373325,29.462925009029934,32.78767618373325,29.462925009029934,24.151855426840093,22.778291993738595,13.0,0.0 
 09/06  14:00:00,14.0,35.0,18.466392345133603,82.33232211890278,23.498591917790527,22.553220848442532,27.038607481466045,82.83994579718038,19.183137000020103,70.68757466972467,18.64108312059841,31.556340240576795,22.850367684492035,23.456142671954915,0.0,0.0,28.347487104135745,28.347487104135745,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,13.999999999999998,29.22346765818423,29.22346765818423,29.22346765818423,29.22346765818423,29.22346765818423,32.78767618373325,32.78767618373325,27.038607481466045,18.64108312059841,32.78767618373325,32.78767618373325,29.403060732549832,29.403060732549832,32.78767618373325,32.78767618373325,32.78767618373325,29.403060732549832,32.78767618373325,29.403060732549832,23.498591917790527,22.850367684492035,13.999999999999998,0.0 
 09/06  15:00:00,14.6,36.0,18.686845640260707,81.12350138944004,22.929888742958795,23.041933862538567,27.292976295575777,86.19524457736733,19.968055929977442,67.25605654507271,18.854881240460383,30.894003977762754,23.409208723504875,22.3857732470151,0.0,0.0,28.347487104135745,28.347487104135745,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,14.599999999999998,29.22346765818423,29.22346765818423,29.22346765818423,29.22346765818423,29.22346765818423,32.78767618373325,32.78767618373325,27.292976295575777,18.854881240460383,32.78767618373325,32.78767618373325,29.403060732549832,29.403060732549832,32.78767618373325,32.78767618373325,32.78767618373325,29.403060732549832,32.78767618373325,29.403060732549832,22.929888742958795,23.409208723504875,14.599999999999998,0.0 
 09/06  16:00:00,15.0,33.0,18.885697962064647,80.04214883318973,22.43365190359907,23.54935526493023,27.115804388829705,90.31273874664225,20.631210427924028,64.49154366601515,19.039277007834695,30.38396497518618,24.484864619388087,20.811045518994053,0.0,0.0,28.347487104135748,28.347487104135748,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,15.0,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,29.223467658184234,32.78767618373325,32.78767618373325,27.115804388829705,19.039277007834695,32.78767618373325,32.78767618373325,29.462925009029934,29.462925009029934,32.78767618373325,32.78767618373325,32.78767618373325,29.462925009029934,32.78767618373325,29.462925009029934,22.43365190359907,24.484864619388087,15.0,0.0 
 09/06  17:00:00,14.0,32.0,19.043694885555816,79.256232374116,22.012272163952275,23.787431939832665,26.300324955093814,97.00571930350517,21.122996152073984,62.56915171822604,19.126864353946274,29.973224872230702,25.13203324836161,19.708972280747275,4247.727069581366,0.09225229804486929,30.530369669731478,26.858545517336736,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,398.5070712747866,9.046322157624008,30.052600248434395,30.052600248434395,30.052600248434395,31.397501767801202,31.397501767801202,33.723960073770535,32.46630438211395,26.300324955093814,19.126864353946274,33.723960073770535,33.723960073770535,31.23408542200753,31.23408542200753,32.46630438211395,33.723960073770535,33.723960073770535,27.562261269612794,33.723960073770535,31.23408542200753,22.012272163952275,25.13203324836161,13.999999999999998,1434625.4565892317 
 09/06  18:00:00,12.6,37.0,19.146146265413343,78.67372496188501,21.599822230009586,24.13004037533358,24.941505344491127,99.7383673605266,21.49514951898071,61.097421203592994,18.97033427529946,30.067300547360617,24.58928965150435,20.134327963503786,14074.056496826259,0.6448972342262477,32.66607676223097,28.31209782016141,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,1062.6876122096076,0.8166801140485325,28.560363459729654,28.560363459729654,28.560363459729654,31.78847622747212,31.78847622747212,32.656809415947826,29.23499515547523,24.941505344491127,18.97033427529946,32.656809415947826,32.656809415947826,31.93450899028855,31.93450899028855,29.23499515547523,32.656809415947826,32.656809415947826,27.580530048218986,32.656809415947826,31.93450899028855,21.599822230009586,24.58928965150435,12.6,3825675.4039545874 
 09/06  19:00:00,9.0,61.0,19.096041378654323,78.91990814630195,22.277483273822607,23.006557806620435,23.574751716697108,100.0,21.439672357678145,61.3049520671572,18.58103747625367,30.672822912947755,23.21197492493966,21.734951747494176,0.0,0.0,33.716865981819325,33.716865981819325,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,0.0,0.0,32.119760482314405,32.119760482314405,0.0,9.0,26.455864188626244,26.455864188626244,26.455864188626244,26.455864188626244,26.455864188626244,30.518762290572408,30.518762290572408,23.574751716697108,18.58103747625367,30.518762290572408,30.518762290572408,26.818107079933164,26.818107079933164,30.518762290572408,30.518762290572408,30.518762290572408,26.818107079933164,30.518762290572408,26.818107079933164,22.277483273822607,23.21197492493966,9.0,0.0 
 09/06  20:00:00,8.0,48.0,18.94346967354135,79.67528022399344,22.949860459402515,21.949947184766323,22.42643966085516,100.0,21.088845577883074,62.63874429577152,18.182298792039862,31.322987920871025,21.318974024805346,24.24271985265829,0.0,0.0,33.716865981819325,33.716865981819325,0.0,0.0,28.78022883541665,28.78022883541665,0.0,0.0,0.0,0.0,13400.571935386783,0.6778000932862569,30.618529675230356,26.515896528795448,1107.9530499286845,-3.743371821165293,26.752045182733433,26.752045182733433,26.752045182733433,29.980378871966096,29.980378871966096,30.77244601982008,27.489443926528207,22.42643966085516,18.182298792039862,30.77244601982008,30.77244601982008,30.034157173756547,30.034157173756547,27.489443926528207,30.77244601982008,30.77244601982008,30.034157173756547,30.77244601982008,25.931524027321636,22.949860459402515,21.318974024805346,8.0,3988630.979743264 
