Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/06  21:00:00,6.8,58.0,18.767274517050257,80.55760571171861,23.033155604287515,21.74618637009071,21.32851787576475,99.99999999999999,20.579859053707207,64.63249556172225,17.85676169970207,31.8682209382264,21.59653270401965,23.72884159075436,0.0,0.0,33.716865981819325,33.716865981819325,8802.652071192979,0.31732644658744297,28.52528004108299,23.940901030739443,0.0,0.0,0.0,0.0,8936.767584667858,0.6718735534125571,29.837616453149582,26.86105704825418,1419.6330427063995,-7.836314561213137,25.61556911519905,25.61556911519905,25.61556911519905,29.650734009549677,29.650734009549677,29.685857205835806,25.560144655317686,21.32851787576475,17.85676169970207,29.685857205835806,29.685857205835806,25.25323744280604,29.837616453149582,25.560144655317686,29.685857205835806,29.685857205835806,29.837616453149582,29.685857205835806,26.86105704825418,23.033155604287515,21.59653270401965,6.8,5110678.953743038 
 09/06  22:00:00,6.0,65.0,18.603559048439905,81.3869422240196,22.58944259908634,22.30838186006113,20.852710842402367,100.0,20.014016680670906,66.93246995739781,17.583860827652895,32.35016030757809,21.92280636636728,23.228569237375478,0.0,0.0,33.716865981819325,33.716865981819325,14360.632715607231,0.6697712054876501,27.687745462511067,22.45766581413831,0.0,0.0,0.0,0.0,3094.82324170646,0.3224287945123498,27.687745462511067,25.395407969174578,1510.019322988187,-8.544170617461514,23.4981918721994,23.4981918721994,23.4981918721994,27.533281865178964,27.533281865178964,27.534448921240156,23.478505336074903,20.852710842402367,17.583860827652895,27.534448921240156,27.534448921240156,22.45766581413831,27.687745462511067,23.478505336074903,27.534448921240156,27.534448921240156,27.687745462511067,27.534448921240156,25.395407969174578,22.58944259908634,21.92280636636728,6.0,5436069.562757473 
 09/06  23:00:00,6.0,65.0,18.47892605450932,81.9438645004924,21.81901027331969,23.346496812928315,20.928845912254857,99.93813718474578,19.446686686688302,69.2633974421272,17.391888517052337,32.651122529106694,21.908142256197195,23.21512617128731,1483.9053690164537,0.0816597816652337,31.61096451414158,30.161677156969297,13724.164464295744,0.7891784116620495,27.620594906372112,23.44664858392276,0.0,0.0,0.0,0.0,1880.9427376426386,0.1213618066727168,27.620594906372112,23.91110412328638,1508.9681621697819,-8.54507531352932,23.51776473612886,23.51776473612886,23.51776473612886,27.552862290964867,27.552862290964867,27.55162837662479,23.499705434966188,20.928845912254857,17.391888517052337,27.55162837662479,27.55162837662479,23.44664858392276,27.620594906372112,23.499705434966188,27.55162837662479,27.55162837662479,26.17130754919983,27.55162837662479,23.91110412328638,21.81901027331969,21.908142256197195,6.0,5432285.383811215 
 09/06  24:00:00,6.1,64.0,18.354535751775234,82.58553790138029,20.974860441588213,24.558632821098268,21.139930362800133,99.7339785224403,18.916647312135456,71.58989903444956,17.229881955987675,32.871319247569396,21.547075469365836,23.707925767035785,6554.1873988776115,0.35390110975493616,27.808962914315554,23.374165248340226,7007.942124947177,0.35390110975493616,27.808962914315554,23.068021970397094,0.0,0.0,0.0,0.0,4611.1468869636665,0.2843977804901278,27.808962914315554,23.92369226733335,1512.6560974064284,-8.442415111922367,23.44091794411075,23.44091794411075,23.44091794411075,27.475985814373878,27.475985814373878,27.47143969002417,23.426651339697152,21.139930362800133,17.229881955987675,27.47143969002417,27.47143969002417,23.068021970397094,27.808962914315554,23.426651339697152,27.47143969002417,27.47143969002417,23.374165248340226,27.47143969002417,23.92369226733335,20.974860441588213,21.547075469365836,6.1,5445561.950663143 
 09/07  01:00:00,7.0,61.0,18.241249344525613,83.17483447045214,20.861791520536524,24.72672029079026,21.199081420964514,100.0,18.513588127376117,73.4181644255719,17.107702202560297,33.03992722252754,21.39107145057654,23.93313075968603,5652.883040682502,0.336091294663506,28.14979936681412,24.124939506223875,7564.334883974846,0.336091294663506,28.14979936681412,22.764239502777222,0.0,0.0,0.0,0.0,5165.060278259173,0.32001741067298795,28.14979936681412,24.28771031296758,1498.553388153984,-7.5544792604084465,23.7320623776681,23.7320623776681,23.7320623776681,27.76724268191868,27.76724268191868,27.762818669475703,23.717161259504074,21.199081420964514,17.107702202560297,27.762818669475703,27.762818669475703,22.764239502777222,28.14979936681412,23.717161259504074,27.762818669475703,27.762818669475703,24.124939506223875,27.762818669475703,24.28771031296758,20.861791520536524,21.39107145057654,7.0,5394792.197354343 
 09/07  02:00:00,6.0,65.0,18.132960298588483,83.65988690114855,20.871856059576942,24.68622644917977,21.13541891653738,100.0,18.116011019768763,75.19848263618769,16.983440727436275,33.15248022178267,21.24354068734651,24.1263944151748,5449.234071176636,0.3307333333333333,28.294258320334144,24.352257966092928,7737.661746583192,0.3307333333333333,28.294258320334144,22.696799127266246,0.0,0.0,0.0,0.0,5249.391868003768,0.3307333333333333,28.294258320334144,24.49682471173856,1492.137043957543,-8.561055391240483,23.866007662108714,23.866007662108714,23.866007662108714,27.901239704172227,27.901239704172227,27.899307775160146,23.848627268365913,21.13541891653738,16.983440727436275,27.899307775160146,27.899307775160146,22.696799127266246,28.294258320334144,23.848627268365913,27.899307775160146,27.899307775160146,24.352257966092928,27.899307775160146,24.49682471173856,20.871856059576942,21.24354068734651,6.0,5371693.358247155 
 09/07  03:00:00,5.0,70.0,18.040052018799667,84.14993897033408,20.921839654564852,24.6146103213663,21.07563206864896,100.0,17.82898515197531,76.56885507771031,16.864285974961373,33.29654361046234,21.205622957024588,24.187056218539716,5399.304880803866,0.3307333333333333,28.405093446914062,24.49923281114022,7913.47875601015,0.3307333333333333,28.405093446914062,22.680477807033625,0.0,0.0,0.0,0.0,5246.429209210515,0.3307333333333333,28.405093446914062,24.60982317064499,1488.2419526742524,-9.564305386284307,23.947792699242324,23.947792699242324,23.947792699242324,27.983056321685098,27.983056321685098,27.981733365781114,23.929844596272943,21.07563206864896,16.864285974961373,27.981733365781114,27.981733365781114,22.680477807033625,28.405093446914062,23.929844596272943,27.981733365781114,27.981733365781114,24.49923281114022,27.981733365781114,24.60982317064499,20.921839654564852,21.205622957024588,5.0,5357671.029627308 
 09/07  04:00:00,5.0,70.0,17.962737864651505,84.56023494328777,20.94917738289074,24.580442719460336,21.00710173041006,100.0,17.574496416941834,77.80750150538,16.75838949709335,33.41754579600911,21.16825989684277,24.25000535499543,5339.557405171368,0.3307333333333333,28.458796884523053,24.596167517634385,7991.539332871854,0.3307333333333333,28.458796884523053,22.677726999610744,0.0,0.0,0.0,0.0,5231.213316031188,0.3307333333333333,28.458796884523053,24.674543500639334,1485.706797232242,-9.566727302361484,24.00121490674944,24.00121490674944,24.00121490674944,28.036499157459637,28.036499157459637,28.035601532911407,23.982812672628153,21.00710173041006,16.75838949709335,28.035601532911407,28.035601532911407,22.677726999610744,28.458796884523053,23.982812672628153,28.035601532911407,28.035601532911407,24.596167517634385,28.035601532911407,24.674543500639334,20.94917738289074,21.16825989684277,5.0,5348544.470036072 
 09/07  05:00:00,4.0,75.0,17.888883106207782,84.8703227346711,20.982827382847773,24.512206138241368,20.9402648897408,100.0,17.330215339032314,78.93960001984762,16.661531991256968,33.5004711877999,21.147356400263448,24.264152547773243,5300.372007243502,0.3307333333333333,28.49309633799191,24.65881993375088,8041.476417284755,0.3307333333333333,28.49309633799191,22.675911574371764,0.0,0.0,0.0,0.0,5223.283620413795,0.3307333333333333,28.49309633799191,24.714585487990888,1484.0993813347388,-10.568267451583365,24.035166195011108,24.035166195011108,24.035166195011108,28.070463566603085,28.070463566603085,28.06989310122692,24.01643899870451,20.9402648897408,16.661531991256968,28.06989310122692,28.06989310122692,22.675911574371764,28.49309633799191,24.01643899870451,28.06989310122692,28.06989310122692,24.65881993375088,28.06989310122692,24.714585487990888,20.982827382847773,21.147356400263448,4.0,5342757.77280506 
 09/07  06:00:00,4.1,76.0,17.81734223421697,85.25360246860913,21.005501695798728,24.519503032150684,20.88060703344772,100.0,17.096177992227968,80.11772498525292,16.578217700049915,33.61950607926395,21.12698770171495,24.335870686758444,5273.088056937871,0.3307333333333333,28.51506157590586,24.700526325694963,8075.754472744978,0.3307333333333333,28.51506157590586,22.673086290133195,0.0,0.0,0.0,0.0,5217.923820024817,0.3307333333333333,28.51506157590586,24.74043196049258,1483.0698248251215,-10.467168430502225,24.05694451710882,24.05694451710882,24.05694451710882,28.09225029458894,28.09225029458894,28.091884365244393,24.03801485877358,20.88060703344772,16.578217700049915,28.091884365244393,28.091884365244393,22.673086290133195,28.51506157590586,24.03801485877358,28.091884365244393,28.091884365244393,24.700526325694963,28.091884365244393,24.74043196049258,21.005501695798728,21.12698770171495,4.1,5339051.369370437 
 09/07  07:00:00,4.0,81.0,17.749161565505737,85.62069269813058,21.063761741641905,24.542978219480503,20.85002314309907,100.0,16.87910685805473,81.22811531166779,16.525694734348228,33.73687668611851,21.1530766673428,24.407587214644572,5253.730393016397,0.3307333333333333,28.528636247786334,24.728106750555714,8100.042162076653,0.3307333333333333,28.528636247786334,22.669095147865274,0.0,0.0,0.0,0.0,5214.071589325427,0.3307333333333333,28.528636247786334,24.75679578519913,1482.4342781558846,-10.561723282526879,24.070400963520008,24.070400963520008,24.070400963520008,28.10571194186948,28.10571194186948,28.105485840374612,24.051332561206706,20.85002314309907,16.525694734348228,28.105485840374612,28.105485840374612,22.669095147865274,28.528636247786334,24.051332561206706,28.105485840374612,28.105485840374612,24.728106750555714,28.105485840374612,24.75679578519913,21.063761741641905,21.1530766673428,4.0,5336763.401361184 
 09/07  08:00:00,5.0,81.0,17.699357468613876,85.88997121215081,21.47147233555591,24.181950104242965,20.93768940225511,100.0,16.69381161951067,82.18973628707457,16.551430470091884,33.78329062473132,21.21113897921782,24.56988600019002,5196.288482881938,0.3307333333333333,28.499841317827293,24.740859908087195,8071.317247495535,0.3307333333333333,28.499841317827293,22.661071668050333,0.0,0.0,0.0,0.0,5173.112681523584,0.3307333333333333,28.499841317827293,24.757625221797223,1482.3381269738443,-9.553850182792479,24.072437619392353,24.072437619392353,24.072437619392353,28.10774939194613,28.10774939194613,28.107706128164175,24.053185599311583,20.93768940225511,16.551430470091884,28.107706128164175,28.107706128164175,22.661071668050333,28.499841317827293,24.053185599311583,28.107706128164175,28.107706128164175,24.740859908087195,28.107706128164175,24.757625221797223,21.47147233555591,21.21113897921782,5.0,5336417.25710584 
 09/07  09:00:00,8.1,68.0,17.711995092519963,85.73666739464791,22.74280285119122,22.737925411503298,21.650307369179153,96.49102799768275,16.657427621270998,82.29847012196204,16.801944331000207,33.42068626153705,21.54173539723971,24.46078261675209,1010.476720215082,0.06614666666666667,28.417362429166516,27.686383344801477,9422.266682416486,0.3967656194104627,28.59937977253869,22.880238453343694,0.0,0.0,0.0,0.0,7014.6783008254715,0.5292877139228709,28.59937977253869,25.37919655123516,1467.1177103574166,-6.463616730085429,24.399505781357952,24.399505781357952,24.399505781357952,28.434943858238377,28.434943858238377,28.423124467654034,24.392259377709017,21.650307369179153,16.801944331000207,28.423124467654034,28.423124467654034,22.880238453343694,28.59937977253869,24.392259377709017,28.423124467654034,28.423124467654034,27.86840068817365,28.423124467654034,25.37919655123516,22.74280285119122,21.54173539723971,8.100000000000001,5281623.7572866995 
 09/07  10:00:00,11.0,58.0,17.79547856674193,85.20229800503016,24.04475404428306,21.71654774407745,22.645365679809274,92.14191869296366,16.848745280827437,81.22386680812073,17.220231525530938,32.959055729003154,22.179175244290118,24.30379820068964,0.0,0.0,28.417362429166516,28.417362429166516,0.0,0.0,29.302203870333106,29.302203870333106,0.0,0.0,0.0,0.0,1963.8769381988682,0.06687772041039707,32.980309801882434,31.57527680786064,243.29732652275013,8.040395674912777,30.085674725311804,30.085674725311804,30.085674725311804,30.892615636931893,30.892615636931893,33.67286787939931,33.07987274394125,22.645365679809274,17.220231525530938,33.67286787939931,33.67286787939931,30.953221003529524,30.953221003529524,33.07987274394125,33.67286787939931,33.67286787939931,30.953221003529524,33.67286787939931,29.54818800950773,24.04475404428306,22.179175244290118,11.0,875870.3754819004 
 09/07  11:00:00,14.0,51.0,17.93929848354941,84.35051308569652,24.621227220288112,21.613894817138014,23.75310599277488,86.88347965883509,17.231261444781833,79.19977056369527,17.837130860658988,32.11196841674312,22.767881107004342,24.156548283353224,0.0,0.0,28.417362429166516,28.417362429166516,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,0.0,14.0,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,35.01837943500475,35.01837943500475,23.75310599277488,17.837130860658988,35.01837943500475,35.01837943500475,31.784401398856573,31.784401398856573,35.01837943500475,35.01837943500475,35.01837943500475,31.784401398856573,35.01837943500475,31.784401398856573,24.621227220288112,22.767881107004342,14.0,0.0 
 09/07  12:00:00,15.6,46.0,18.121518487860826,83.30665814650857,24.32989978099483,23.03074105554719,24.83847700699321,82.42768465005769,17.821786045397136,76.22565935519103,18.35491635926257,31.807936144693237,22.96565047990851,24.989698718839733,0.0,0.0,28.417362429166516,28.417362429166516,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,0.0,15.6,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,35.01837943500475,35.01837943500475,24.83847700699321,18.35491635926257,35.01837943500475,35.01837943500475,31.784401398856573,31.784401398856573,35.01837943500475,35.01837943500475,35.01837943500475,31.784401398856573,35.01837943500475,31.784401398856573,24.32989978099483,22.96565047990851,15.6,0.0 
 09/07  13:00:00,16.0,45.0,18.31998269984979,82.19307329552946,23.80455145375099,24.570854240421788,25.734628327720333,79.96058415461678,18.436534242078864,73.2638936618532,18.780026011573366,31.578747474254595,22.936818066843962,25.87801725708425,0.0,0.0,28.417362429166516,28.417362429166516,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,0.0,16.0,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,35.01837943500475,35.01837943500475,25.734628327720333,18.780026011573366,35.01837943500475,35.01837943500475,31.784401398856573,31.784401398856573,35.01837943500475,35.01837943500475,35.01837943500475,31.784401398856573,35.01837943500475,31.784401398856573,23.80455145375099,22.936818066843962,16.0,0.0 
 09/07  14:00:00,18.0,39.0,18.522494733038364,81.07520448528291,23.31797388389294,25.752837556098413,26.306887718785937,78.29655889058095,19.13129363289162,70.07947109859789,19.165767695941675,31.199010773581037,23.019047620934938,26.20982864031877,0.0,0.0,28.417362429166513,28.417362429166513,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476976,33.89983628476976,0.0,18.0,31.551481768924166,31.551481768924166,31.551481768924166,31.551481768924166,31.551481768924166,35.01837943500475,35.01837943500475,26.306887718785937,19.165767695941675,35.01837943500475,35.01837943500475,31.726171550933046,31.726171550933046,35.01837943500475,35.01837943500475,35.01837943500475,31.726171550933046,35.01837943500475,31.726171550933046,23.31797388389294,23.019047620934938,18.0,0.0 
 09/07  15:00:00,18.9,39.0,18.712879913249413,80.03478631851885,22.958836806496016,26.898706238111817,26.53647204179353,80.03800490453642,19.783830806442197,67.22496957458996,19.444777883428568,31.147055410250474,23.66215801543424,25.77069741439854,0.0,0.0,28.417362429166513,28.417362429166513,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476976,33.89983628476976,0.0,18.9,31.551481768924166,31.551481768924166,31.551481768924166,31.551481768924166,31.551481768924166,35.01837943500475,35.01837943500475,26.53647204179353,19.444777883428568,35.01837943500475,35.01837943500475,31.726171550933046,31.726171550933046,35.01837943500475,35.01837943500475,35.01837943500475,31.726171550933046,35.01837943500475,31.726171550933046,22.958836806496016,23.66215801543424,18.9,0.0 
 09/07  16:00:00,19.0,37.0,18.888407254044125,79.16123439989987,22.58431423331541,27.729237610632072,26.448558857415883,83.28243893417266,20.408326765422924,64.67585323333765,19.58323206343982,31.07882271137987,24.588144766698065,24.56876286154723,0.0,0.0,28.417362429166516,28.417362429166516,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,0.0,19.0,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,31.55148176892417,35.01837943500475,35.01837943500475,26.448558857415883,19.58323206343982,35.01837943500475,35.01837943500475,31.784401398856573,31.784401398856573,35.01837943500475,35.01837943500475,35.01837943500475,31.784401398856573,35.01837943500475,31.784401398856573,22.58431423331541,24.588144766698065,19.0,0.0 
 09/07  17:00:00,18.0,39.0,19.036216270139104,78.35575531551324,22.124910480942837,28.611611640949704,25.862035813378878,89.38842294427641,20.920982470367107,62.60184304563357,19.572511493083557,31.19858308146845,25.484646926505725,23.370389529141427,0.0,0.0,28.417362429166513,28.417362429166513,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476976,33.89983628476976,0.0,18.0,31.551481768924166,31.551481768924166,31.551481768924166,31.551481768924166,31.551481768924166,35.01837943500475,35.01837943500475,25.862035813378878,19.572511493083557,35.01837943500475,35.01837943500475,31.726171550933046,31.726171550933046,35.01837943500475,35.01837943500475,35.01837943500475,31.726171550933046,35.01837943500475,31.726171550933046,22.124910480942837,25.484646926505725,18.0,0.0 
 09/07  18:00:00,17.5,40.0,19.137302475849566,77.86313350829704,21.67325938075144,29.47553168242328,24.827492610490303,98.23568087658944,21.250624931219672,61.34686753134481,19.414306781569657,31.58125921673837,25.48908410596116,23.415689154894814,13126.378769675843,0.5257141230266168,30.5561013736009,25.953575847833406,0.0,0.0,29.302203870333102,29.302203870333102,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,1011.809527864252,6.50181337781385,28.282405839540562,28.282405839540562,28.282405839540562,31.30884077369211,31.30884077369211,32.25858221774524,29.041386866428333,24.827492610490303,19.414306781569657,32.25858221774524,32.25858221774524,31.397861116023414,31.397861116023414,29.041386866428333,32.25858221774524,32.25858221774524,26.79533559025592,32.25858221774524,31.397861116023414,21.67325938075144,25.48908410596116,17.5,3642514.300311307 
 09/07  19:00:00,11.0,87.0,19.121079038940707,77.94189924354039,21.498544484876707,30.580918353596644,23.483910983241856,99.96631194618342,21.4109931676241,60.746608021762356,18.932642101218498,33.008607529272844,23.922982933544894,26.406953347223357,16398.842648645874,0.9183766744749264,32.54405039152944,28.249400983414212,0.0,0.0,29.3022038703331,29.3022038703331,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,1295.7245690846764,-3.6570093647581974,28.568180831825448,28.568180831825448,28.568180831825448,32.60316181681668,32.60316181681668,32.56271385592004,28.590041020674597,23.483910983241856,18.932642101218498,32.56271385592004,32.56271385592004,32.54405039152944,32.54405039152944,28.590041020674597,32.56271385592004,32.56271385592004,28.249400983414212,32.56271385592004,32.54405039152944,21.498544484876707,23.922982933544894,11.0,4664608.448704835 
 09/07  20:00:00,11.0,94.0,18.99645311201551,78.62889559752247,22.663443156506354,29.142545992858008,22.44864077429146,100.0,21.223818665379127,61.50906676126243,18.56488882554897,34.209897691523885,22.5099937359687,29.423429232600085,3048.4807989037326,0.19664000000000004,34.56867497066254,33.82691172154537,0.0,0.0,29.302203870333106,29.302203870333106,0.0,0.0,0.0,0.0,0.0,0.0,33.89983628476977,33.89983628476977,244.97036622059738,8.058232972232751,30.8713812316214,30.8713812316214,30.8713812316214,31.678322143241484,31.678322143241484,34.702598735128674,33.971098064665796,22.44864077429146,18.56488882554897,34.702598735128674,34.702598735128674,31.922154172543934,31.922154172543934,33.971098064665796,34.702598735128674,34.702598735128674,31.180390923426774,34.702598735128674,31.922154172543934,22.663443156506354,22.5099937359687,11.0,881893.3183941505 
 09/07  21:00:00,10.9,96.0,18.82864988925109,79.45771538437819,23.535570919729782,28.248550072594735,21.41497106534863,100.0,20.82098279116986,63.051363795889685,18.28379619276497,35.234029917834945,21.074654017265352,32.828821976164505,0.0,0.0,34.568674970662535,34.568674970662535,7346.653181133226,0.3166303009904121,27.36262750948943,22.985878108408727,0.0,0.0,0.0,0.0,7193.095479883914,0.41239318692327115,28.512035613098593,25.414876665347258,1179.4477693364174,0.11796784314942865,24.431682301989152,24.431682301989152,24.431682301989152,27.457644527784716,27.457644527784716,28.569211834041567,25.21590772101584,21.41497106534863,18.28379619276497,28.569211834041567,28.569211834041567,23.452811086740482,27.829560487821183,25.21590772101584,28.569211834041567,28.569211834041567,27.829560487821183,28.569211834041567,24.732401540069848,23.535570919729782,21.074654017265352,10.9,4246011.969611103 
 09/07  22:00:00,9.0,100.0,18.67555569724108,80.22190885507672,23.721470560112156,28.086345801815163,20.998716466568094,100.0,20.345613881177286,64.9266878573803,18.040642454063253,35.88307115663731,20.75994260829822,33.63299946615443,0.0,0.0,34.568674970662535,34.568674970662535,10831.128860643534,0.49610000000000004,26.87576358893174,21.651884315222,0.0,0.0,0.0,0.0,7041.963383083739,0.49610000000000004,26.87576358893174,23.479407871688753,1556.304886507746,-5.408793227007255,22.566310081627,22.566310081627,22.566310081627,26.601040243166494,26.601040243166494,26.582558235384784,22.565646093455374,20.998716466568094,18.040642454063253,26.582558235384784,26.582558235384784,21.651884315222,26.87576358893174,22.565646093455374,26.582558235384784,26.582558235384784,26.87576358893174,26.582558235384784,23.479407871688753,23.721470560112156,20.75994260829822,9.0,5602697.591427885 
 09/07  23:00:00,11.0,100.0,18.536285508931186,80.9244050895777,23.2266636288497,30.186092755932442,20.784756136326134,100.0,19.88621343771414,66.79912209933053,17.838291810524424,37.23412722169125,20.83565260659502,34.9072795698369,0.0,0.0,34.568674970662535,34.568674970662535,10987.302973724925,0.49610000000000004,27.714581452682182,22.415591692811848,0.0,0.0,0.0,0.0,6925.943937915847,0.49610000000000004,27.714581452682182,24.374316238467323,1514.6361008096492,-3.4208301923521454,23.400369890463814,23.400369890463814,23.400369890463814,27.435422107246275,27.435422107246275,27.421538851144298,23.394953965639587,20.784756136326134,17.838291810524424,27.421538851144298,27.421538851144298,22.415591692811848,27.714581452682182,23.394953965639587,27.421538851144298,27.421538851144298,27.714581452682182,27.421538851144298,24.374316238467323,23.2266636288497,20.83565260659502,11.0,5452689.962914737 
 09/07  24:00:00,10.9,93.0,18.45718778720181,81.32650295331248,22.504387001988036,32.75721810568659,21.01240233432338,99.80840583495528,19.509182344670677,68.38138993079505,17.675918892943074,38.534995423134674,21.119896044751442,35.623050176119676,0.0,0.0,34.568674970662535,34.568674970662535,11061.664003714868,0.4961,28.250433647852653,22.91571761536357,0.0,0.0,0.0,0.0,6805.9891227945955,0.4961,28.250433647852653,24.96810476864865,1488.0402985579808,-3.5627736052793306,23.95205194777537,23.95205194777537,23.95205194777537,27.98731721442838,27.98731721442838,27.978151693924797,23.941911192006113,21.01240233432338,17.675918892943074,27.978151693924797,27.978151693924797,22.91571761536357,28.250433647852653,23.941911192006113,27.978151693924797,27.978151693924797,28.250433647852653,27.978151693924797,24.96810476864865,22.504387001988036,21.119896044751442,10.9,5356945.074808732 
 09/08  01:00:00,9.0,100.0,18.37883619664812,81.72707573210627,21.44012193597696,36.80923982846002,21.20179903984038,99.95363628625111,19.14265910273913,69.95986287562451,17.477270525698717,40.508936285707655,21.387003160137358,36.901584462585284,5503.850121058463,0.2652944520474519,27.984530398093334,22.980634632100795,7848.736587985679,0.36345277397627407,27.984530398093334,22.81346738045243,0.0,0.0,0.0,0.0,4859.1183248243005,0.36345277397627407,27.984530398093334,24.780989937855846,1504.0228332246274,-5.458428249732991,23.618618388541147,23.618618388541147,23.618618388541147,27.653754887134184,27.653754887134184,27.660083192999913,23.592988982211644,21.20179903984038,17.477270525698717,27.660083192999913,27.660083192999913,22.81346738045243,27.984530398093334,23.592988982211644,27.660083192999913,27.660083192999913,22.980634632100795,27.660083192999913,24.780989937855846,21.44012193597696,21.387003160137358,9.0,5414482.199608659 
 09/08  02:00:00,9.0,100.0,18.297918657540006,82.14303793773811,21.212985787055793,38.492935497330585,21.29238836333783,100.0,18.848589531041778,71.25586794480951,17.378594098750927,41.75675519262545,21.566450005726075,37.64869277915545,5884.177041147071,0.3307333333333333,28.22762070091008,23.970967071648133,7686.948177756071,0.3307333333333333,28.22762070091008,22.66683018934259,0.0,0.0,0.0,0.0,4972.535525862778,0.3307333333333333,28.22762070091008,24.63045473449117,1496.619372780214,-5.465456874362895,23.772327737654997,23.772327737654997,23.772327737654997,27.807523596388723,27.807523596388723,27.804535563695158,23.756083998493963,21.29238836333783,17.378594098750927,27.804535563695158,27.804535563695158,22.66683018934259,28.22762070091008,23.756083998493963,27.804535563695158,27.804535563695158,23.970967071648133,27.804535563695158,24.63045473449117,21.212985787055793,21.566450005726075,9.0,5387829.742008771 
 09/08  03:00:00,8.5,100.0,18.23002117906368,82.49394575718829,21.293171553474146,38.74553851576706,21.33569529930779,100.0,18.58941573620629,72.42064753182838,17.31552819961827,42.33012588404467,21.678139583555556,37.824617023630005,5631.3087027069705,0.3460639684570391,28.2817235502639,24.3884727869672,8101.530111088805,0.3460639684570391,28.2817235502639,22.680665260970365,0.0,0.0,0.0,0.0,4706.576658603061,0.3000720630859219,28.2817235502639,24.529065451690773,1492.7439503838523,-5.975532782979897,23.85329605080818,23.85329605080818,23.85329605080818,27.888523176013734,27.888523176013734,27.887162709077163,23.835335598044693,21.33569529930779,17.31552819961827,27.887162709077163,27.887162709077163,22.680665260970365,28.2817235502639,23.835335598044693,27.887162709077163,27.887162709077163,24.3884727869672,27.887162709077163,24.529065451690773,21.293171553474146,21.678139583555556,8.5,5373878.221381868 
 09/08  04:00:00,9.0,100.0,18.169637471942337,82.88991303610214,21.32773442299968,39.22486504335831,21.318620549703805,100.0,18.35783910649893,73.55271557317073,17.222445013176294,43.19029893686606,21.627238183401264,38.495861313562344,5650.418502370447,0.37530437694353214,28.247126603418383,24.64501528647077,8573.057116784874,0.37530437694353214,28.247126603418383,22.781848934471576,0.0,0.0,0.0,0.0,4045.09510930798,0.24159124611293586,28.247126603418383,24.241156653060536,1492.370871831844,-5.469681581944165,23.861108992529047,23.861108992529047,23.861108992529047,27.89633913800153,27.89633913800153,27.896207861297242,23.84192800832296,21.318620549703805,17.222445013176294,27.896207861297242,27.896207861297242,22.781848934471576,28.247126603418383,23.84192800832296,27.896207861297242,27.896207861297242,24.64501528647077,27.896207861297242,24.241156653060536,21.32773442299968,21.627238183401264,9.0,5372535.138594639 
 09/08  05:00:00,9.0,100.0,18.112435622386815,83.18841305308928,21.34119063657351,40.06818269675881,21.28562168555231,100.0,18.155619671244,74.49253783692062,17.1236278373953,44.48957070607357,21.488048223725382,39.696131790925726,5392.071153132344,0.3613882568712299,28.32407176495403,24.75430268696204,8311.430350936429,0.3613882568712299,28.32407176495403,22.821568882843273,0.0,0.0,0.0,0.0,4633.283876976924,0.2694234862575405,28.32407176495403,24.209619733399194,1489.5296393271758,-5.47237899904297,23.920715839606533,23.920715839606533,23.920715839606533,27.955969016098912,27.955969016098912,27.95496747414081,23.902440481035278,21.28562168555231,17.1236278373953,27.95496747414081,27.95496747414081,22.821568882843273,28.32407176495403,23.902440481035278,27.95496747414081,27.95496747414081,24.75430268696204,27.95496747414081,24.209619733399194,21.34119063657351,21.488048223725382,9.0,5362306.701577833 
 09/08  06:00:00,8.6,84.0,18.057267040654754,83.47745247208576,21.369593613968163,40.071955325671354,21.25668009722153,100.0,17.977141736540045,75.33324462642244,17.03898904952709,45.43151792331744,21.383264116020836,40.028014766753834,5162.945878538413,0.3307333333333333,28.487568617904575,24.7527049702396,7895.560379825004,0.3307333333333333,28.487568617904575,22.775937674196072,0.0,0.0,0.0,0.0,5493.514258026262,0.3307333333333333,28.487568617904575,24.513572534482552,1484.2733565010467,-5.912437469151465,24.031488605319836,24.031488605319836,24.031488605319836,28.066784531952344,28.066784531952344,28.064923277288116,24.01407172630607,21.25668009722153,17.03898904952709,28.064923277288116,28.064923277288116,22.775937674196072,28.487568617904575,24.01407172630607,28.064923277288116,28.064923277288116,24.7527049702396,28.064923277288116,24.513572534482552,21.369593613968163,21.383264116020836,8.6,5343384.083403768 
 09/08  07:00:00,8.0,81.0,18.004516237794565,83.75487655136178,21.3574692175693,39.28253457273805,21.20424840725349,100.0,17.81294546760664,76.11610045946261,16.94878676517856,45.89914709963476,21.31177645612812,39.38476374820967,5216.8387524222835,0.3307333333333333,28.548699013896773,24.774860414961438,8010.644481689141,0.3307333333333333,28.548699013896773,22.753833429195687,0.0,0.0,0.0,0.0,5332.4470992308325,0.3307333333333333,28.548699013896773,24.691229836703172,1481.4337417288011,-6.526811563886357,24.091605003576344,24.091605003576344,24.091605003576344,28.126924171195625,28.126924171195625,28.12591406730192,24.073307893620097,21.20424840725349,16.94878676517856,28.12591406730192,28.12591406730192,22.753833429195687,28.548699013896773,24.073307893620097,28.12591406730192,28.12591406730192,24.774860414961438,28.12591406730192,24.691229836703172,21.3574692175693,21.31177645612812,8.0,5333161.470223684 
 09/08  08:00:00,8.0,81.0,17.955445852236554,84.01387598532078,21.368931683088093,38.16475590787196,21.179278490945222,100.0,17.659925758993396,76.85390642961595,16.899228272092387,45.99593836645357,21.310300625447805,38.296199653322425,5220.08623655665,0.3307333333333333,28.582449923336224,24.806268207845864,8060.56004514358,0.3307333333333333,28.582449923336224,22.75148505422682,0.0,0.0,0.0,0.0,5284.03448400601,0.3307333333333333,28.582449923336224,24.760008396836454,1479.8760369263193,-6.5282951961840165,24.124664941786232,24.124664941786232,24.124664941786232,28.15999687485659,28.15999687485659,28.159441386543662,24.105920552969714,21.179278490945222,16.899228272092387,28.159441386543662,28.159441386543662,22.75148505422682,28.582449923336224,24.105920552969714,28.159441386543662,28.159441386543662,24.806268207845864,28.159441386543662,24.760008396836454,21.368931683088093,21.310300625447805,8.0,5327553.73293475 
 09/08  09:00:00,8.7,78.0,17.919035714216307,84.29042351330183,21.503392334210073,36.98826129092129,21.271200118136026,99.83962551655236,17.54285857108581,77.50082644822673,16.97649132563936,45.727934900325714,21.443143704097146,37.12051797823664,5217.8395303455845,0.3307333333333333,28.607591953908504,24.833040028964945,8090.065284513867,0.3307333333333333,28.607591953908504,22.755290188975074,0.0,0.0,0.0,0.0,5257.557195879887,0.3307333333333333,28.607591953908504,24.804308522366306,1478.6958101143537,-5.82813407763566,24.149752580100483,24.149752580100483,24.149752580100483,28.185094194258998,28.185094194258998,28.184672660302876,24.130879580102103,21.271200118136026,16.97649132563936,28.184672660302876,28.184672660302876,22.755290188975074,28.607591953908504,24.130879580102103,28.184672660302876,28.184672660302876,24.833040028964945,28.184672660302876,24.804308522366306,21.503392334210073,21.443143704097146,8.7,5323304.916411674 
 09/08  10:00:00,9.0,76.0,17.908226929260078,84.3477997614649,21.74985672586626,35.800698786310484,21.469152759392284,99.5832256691679,17.498943874757664,77.71603975848562,17.155583938240454,45.13771138980402,21.67639325380479,35.95844266800112,5193.3756272769915,0.32923399850200213,28.634693162340927,24.86073440612104,8118.826175621188,0.33148300074899895,28.634693162340927,22.774875907004393,0.0,0.0,0.0,0.0,5245.202217512198,0.33148300074899895,28.634693162340927,24.848933275745527,1477.3343839452104,-5.530264365671094,24.17873395405775,24.17873395405775,24.17873395405775,28.21408676443261,28.21408676443261,28.213599805940852,24.15992962025721,21.469152759392284,17.155583938240454,28.213599805940852,28.213599805940852,22.774875907004393,28.634693162340927,24.15992962025721,28.213599805940852,28.213599805940852,24.86073440612104,28.213599805940852,24.848933275745527,21.74985672586626,21.67639325380479,9.0,5318403.782202758 
 09/08  11:00:00,8.0,81.0,17.960364464598868,84.07147224844327,22.7190505387097,33.44430963508921,22.544660617484006,93.84409853526694,17.60788138549602,77.1834285769703,17.443777723669537,44.28055084276726,22.114260487733247,34.694315454964894,902.0784434470709,0.05778629846252816,28.14228400491395,27.208553044320475,2442.829348227806,0.11550640060710222,28.14228400491395,26.87728725636773,0.0,0.0,0.0,0.0,3735.7333458563508,0.1697734673905707,32.01425253730474,29.47529180670515,681.8981504732533,0.6804995385142933,28.943610755110473,28.943610755110473,28.943610755110473,30.96109780060764,30.96109780060764,32.643406969831645,30.830238591634018,22.544660617484006,17.443777723669537,32.643406969831645,32.643406969831645,29.640620099394354,30.90561684794057,30.830238591634018,32.643406969831645,32.643406969831645,29.9718858873471,32.643406969831645,28.36665611734098,22.7190505387097,22.114260487733247,8.0,2454833.341703712 
 09/08  12:00:00,10.5,76.0,18.09149888305771,83.46388527774212,23.244637366190894,32.390956102998786,23.58795154587541,89.36671281665315,17.900675040758745,75.8474485385011,18.05000655869568,42.82301581029358,22.695621985539532,33.48392633900933,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,0.0,10.5,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,34.35157097293168,34.35157097293168,23.58795154587541,18.05000655869568,34.35157097293168,34.35157097293168,31.020681981093393,31.020681981093393,34.35157097293168,34.35157097293168,34.35157097293168,31.020681981093393,34.35157097293168,31.020681981093393,23.244637366190894,22.695621985539532,10.5,0.0 
 09/08  13:00:00,9.7,76.0,18.239993130394698,82.68878656738354,23.058396292368965,32.71858680246616,24.193566853075936,87.41907725367743,18.287955668635217,74.02316213874373,18.493808964588517,41.73099511884193,22.841412257782164,33.149825900522885,0.0,0.0,28.142284004913947,28.142284004913947,0.0,0.0,28.142284004913947,28.142284004913947,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,0.0,9.7,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,34.35157097293168,34.35157097293168,24.193566853075936,18.493808964588517,34.35157097293168,34.35157097293168,30.960707189280672,30.960707189280672,34.35157097293168,34.35157097293168,34.35157097293168,30.960707189280672,34.35157097293168,30.960707189280672,23.058396292368965,22.841412257782164,9.7,0.0 
 09/08  14:00:00,9.0,71.0,18.385132959586834,81.9389534631469,22.65403515573576,33.144320368163235,24.483608441533146,87.38623844281017,18.666534406439887,72.28726933928388,18.77462916829485,40.878694116455094,22.84462498692178,32.76228236264316,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,0.0,9.0,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,34.35157097293168,34.35157097293168,24.483608441533146,18.77462916829485,34.35157097293168,34.35157097293168,30.900732315963843,30.900732315963843,34.35157097293168,34.35157097293168,34.35157097293168,30.900732315963843,34.35157097293168,30.900732315963843,22.65403515573576,22.84462498692178,9.0,0.0 
 09/08  15:00:00,10.5,64.0,18.520734831494952,81.24532932774636,22.201284202006384,33.34160141242663,24.987290738171218,86.67947315305261,19.069962653443046,70.48776751519867,18.934436779013286,40.17793823878654,23.233357838492836,31.31696724361138,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,0.0,10.5,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,30.780782568465053,34.35157097293168,34.35157097293168,24.987290738171218,18.934436779013286,34.35157097293168,34.35157097293168,30.900732315963843,30.900732315963843,34.35157097293168,34.35157097293168,34.35157097293168,30.900732315963843,34.35157097293168,30.900732315963843,22.201284202006384,23.233357838492836,10.5,0.0 
 09/08  16:00:00,10.0,57.0,18.641368072702946,80.6338429046819,21.727492138846877,33.45037763080605,25.073149772540756,87.44539044044237,19.472199446715617,68.74355015461293,18.849614233865104,39.96819059483948,24.094853421954127,28.97956779493251,11387.77781158953,0.44052431345976656,30.69784885189803,26.551983800527665,0.0,0.0,28.142284004913947,28.142284004913947,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,878.8333710761068,0.19259639030758047,28.901703969247528,28.901703969247528,28.901703969247528,31.591769303267384,31.591769303267384,32.8306388718408,30.02184544311175,25.073149772540756,18.849614233865104,32.8306388718408,32.8306388718408,31.63732324668694,31.63732324668694,30.02184544311175,32.8306388718408,32.8306388718408,27.491458195316575,32.8306388718408,31.63732324668694,21.727492138846877,24.094853421954127,10.0,3163800.1358739845 
 09/08  17:00:00,10.0,62.0,18.70387998970998,80.39869968042126,21.96295878620167,32.62091126624026,23.743326388825253,96.9529224824632,19.825913056133295,67.316786396704,18.50112514425426,40.6819508954507,22.95574780430301,30.704282392720536,10893.146620992178,0.3338599516569078,36.428669850462995,29.419939669070473,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,929.474203026482,-1.738497402892166,33.065747264021795,33.065747264021795,33.065747264021795,36.25774987589379,36.25774987589379,36.87389009856862,33.9601505346716,23.743326388825253,18.50112514425426,36.87389009856862,36.87389009856862,35.91186765506233,35.91186765506233,33.9601505346716,36.87389009856862,36.87389009856862,28.90313747366981,36.87389009856862,35.91186765506233,21.96295878620167,22.95574780430301,10.0,3346107.130895335 
 09/08  18:00:00,7.9,82.0,18.685255023655728,80.49243461131464,22.5454375409091,31.46692723126423,22.737725741435327,99.89053272586818,19.661829488233764,68.00542666263995,18.24386236816147,41.32579336487494,22.660631267088498,31.239341767514723,3308.537026849177,0.0756695955274438,39.99999912920344,37.38495926539078,0.0,0.0,28.14228400491395,28.14228400491395,0.0,0.0,0.0,0.0,0.0,0.0,33.304908714768345,33.304908714768345,209.47420993539782,4.933382695581612,36.819716267167806,36.819716267167806,36.819716267167806,37.62125093981476,37.62125093981476,39.99999978229752,39.20226138768819,22.737725741435327,18.24386236816147,39.99999978229752,39.99999978229752,37.81454198630664,37.81454198630664,39.20226138768819,39.99999978229752,39.99999978229752,35.19950212249398,39.99999978229752,37.81454198630664,22.5454375409091,22.660631267088498,7.9,754107.1557674322 
 09/08  19:00:00,6.0,93.0,18.573704391766285,81.13706671720952,23.034049222515222,30.623811872643856,21.17867225271513,100.0,19.299302276935073,69.62535666694002,17.83368220045672,42.46198611331425,20.95487302954502,34.76790441338295,0.0,0.0,39.99999912920344,39.99999912920344,10528.204092283215,0.4446199940387319,26.888717108874722,21.15689789717475,0.0,0.0,0.0,0.0,9352.12822271426,0.5475800059612681,26.888717108874722,22.815071366331054,1567.4034018438144,-8.445374892245004,22.367811642196532,22.367811642196532,22.367811642196532,26.402465192347577,26.402465192347577,26.64186649646872,22.094599030718484,21.17867225271513,17.83368220045672,26.64186649646872,26.64186649646872,21.15689789717475,26.888717108874722,22.094599030718484,26.64186649646872,26.64186649646872,26.888717108874722,26.64186649646872,22.815071366331054,23.034049222515222,20.95487302954502,6.0,5642652.246637732 
 09/08  20:00:00,6.0,87.0,18.420139403947303,82.0028984230357,22.91595597731672,30.778264862831143,20.774612824252962,100.0,18.917892714355396,71.37232576681552,17.457218551144422,43.45689991961602,20.69446421957869,35.24538704068205,0.0,0.0,39.99999912920344,39.99999912920344,11017.005501663392,0.49610000000000004,27.5284120204324,22.215050049859975,0.0,0.0,0.0,0.0,6780.070986583403,0.49610000000000004,27.5284120204324,24.25846983815217,1523.0207580937595,-8.497122802392258,23.229714637728236,23.229714637728236,23.229714637728236,27.264700955582633,27.264700955582633,27.238413202769287,23.23675994400607,20.774612824252962,17.457218551144422,27.238413202769287,27.238413202769287,22.215050049859975,27.5284120204324,23.23675994400607,27.238413202769287,27.238413202769287,27.5284120204324,27.238413202769287,24.25846983815217,22.91595597731672,20.69446421957869,6.0,5482874.729137534 
 09/08  21:00:00,5.6,93.0,18.26056242334351,82.91003674396777,22.357594554217208,31.739004638565202,20.697766582717772,100.0,18.45850201473453,73.52638400040459,17.250092432217325,43.97777233219457,20.785488041633826,34.93943869513117,0.0,0.0,39.99999912920344,39.99999912920344,11100.068287435368,0.49610000000000004,28.14470874532219,22.79144434700261,0.0,0.0,0.0,0.0,6850.423512058226,0.49610000000000004,28.14470874532219,24.840933731696204,1494.0499709461774,-8.919486496895392,23.825978848220295,23.825978848220295,23.825978848220295,27.861195433123836,27.861195433123836,27.851674908039058,23.816189039349407,20.697766582717772,17.250092432217325,27.851674908039058,27.851674908039058,22.79144434700261,28.14470874532219,23.816189039349407,27.851674908039058,27.851674908039058,28.14470874532219,27.851674908039058,24.840933731696204,22.357594554217208,20.785488041633826,5.6,5378579.895406239 
 09/08  22:00:00,6.0,87.0,18.12747417689569,83.60612921001263,21.530978472933217,33.27869928603339,20.830578528051838,99.99999999999999,18.053809410478248,75.41893843435112,17.113195375764267,44.28952752536899,21.016230875149567,34.34040344670069,3317.6476543925482,0.16800188777996902,32.041049300788195,28.80929605717088,9153.744262349028,0.41209905611001546,28.211418452623775,22.892542818389916,0.0,0.0,0.0,0.0,5640.349124286631,0.41209905611001546,28.211418452623775,24.924012526606955,1492.1879506210328,-8.52664365973066,23.866654307830306,23.866654307830306,23.866654307830306,27.901886597420884,27.901886597420884,27.905164894870815,23.84402899951077,20.830578528051838,17.113195375764267,27.905164894870815,27.905164894870815,22.892542818389916,28.211418452623775,23.84402899951077,27.905164894870815,27.905164894870815,24.979665209006455,27.905164894870815,24.924012526606955,21.530978472933217,21.016230875149567,6.0,5371876.622235719 
 09/08  23:00:00,6.0,87.0,18.014903849239644,84.19993617920213,21.019043922412543,34.191399190907006,20.89255683076096,100.0,17.716999887315303,77.03528302963386,16.973782464583593,44.58037469929617,21.11479882500174,33.98688047895095,6013.767120947583,0.3237588857667024,28.136648010062757,23.692112063748862,7587.992181783425,0.3342205571166488,28.136648010062757,22.704471449543526,0.0,0.0,0.0,0.0,4820.774820633207,0.3342205571166488,28.136648010062757,24.685421132135847,1499.501152645268,-8.51967338334127,23.712343677553854,23.712343677553854,23.712343677553854,27.74751637186921,27.74751637186921,27.746322125282312,23.6942999121317,20.89255683076096,16.973782464583593,27.746322125282312,27.746322125282312,22.704471449543526,28.136648010062757,23.6942999121317,27.746322125282312,27.746322125282312,23.692112063748862,27.746322125282312,24.685421132135847,21.019043922412543,21.11479882500174,6.0,5398204.149522964 
 09/08  24:00:00,4.3,87.0,17.920217248028113,84.70306129336494,20.888173392950623,34.278958236130606,20.92212890510841,100.0,17.44168058602451,78.38534196532018,16.869529625707848,44.75510443466967,21.22155196305704,33.58050958836439,5607.205283810904,0.3307333333333333,28.302201634011848,24.24592573116619,7858.222737072302,0.3307333333333333,28.302201634011848,22.61753023102078,0.0,0.0,0.0,0.0,5083.703664518864,0.3307333333333333,28.302201634011848,24.62462900596261,1493.069276773497,-10.240931912454986,23.846485754082334,23.846485754082334,23.846485754082334,27.881710252115887,27.881710252115887,27.87957166999599,23.82936165604986,20.92212890510841,16.869529625707848,27.87957166999599,27.87957166999599,22.61753023102078,28.302201634011848,23.82936165604986,27.87957166999599,27.87957166999599,24.24592573116619,27.87957166999599,24.62462900596261,20.888173392950623,21.22155196305704,4.3,5375049.396384589 
 09/09  01:00:00,3.0,100.0,17.846885929173222,85.09508604539182,20.875181281481716,34.08079281585991,20.877687269266232,100.0,17.209789614005558,79.54336240989527,16.745615902347748,44.962567054989,21.212320736522397,33.378563384547135,5436.416237088628,0.3307333333333333,28.378596874428357,24.44588485619085,7975.653263095171,0.3307333333333333,28.378596874428357,22.60899681564643,0.0,0.0,0.0,0.0,5145.218548813208,0.3307333333333333,28.378596874428357,24.656537719845936,1489.4757704776619,-11.538492395079933,23.921847788330222,23.921847788330222,23.921847788330222,27.957101401407805,27.957101401407805,27.955835133528435,23.903806463894405,20.877687269266232,16.745615902347748,27.955835133528435,27.955835133528435,22.60899681564643,28.378596874428357,23.903806463894405,27.955835133528435,27.955835133528435,24.44588485619085,27.955835133528435,24.656537719845936,20.875181281481716,21.212320736522397,3.0,5362112.773719583 
