Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/09  02:00:00,7.0,81.0,17.78032536488891,85.45268332838954,20.94618443038054,33.76786075584897,20.877576433892386,100.0,16.98960282920189,80.66074811163834,16.70438811004387,44.957333892354114,21.231875894482318,33.1770766068432,5353.934146032004,0.3307333333333333,28.426761018045887,24.55372560853731,8038.290243404101,0.3307333333333333,28.426761018045887,22.61186268432527,0.0,0.0,0.0,0.0,5169.468853776277,0.3307333333333333,28.426761018045887,24.687167781945675,1487.2147952837752,-7.531729389478741,23.969419232513673,23.969419232513673,23.969419232513673,28.004691207479983,28.004691207479983,28.00389189027391,23.95091869160275,20.877576433892386,16.70438811004387,28.00389189027391,28.00389189027391,22.61186268432527,28.426761018045887,23.95091869160275,28.00389189027391,28.00389189027391,24.55372560853731,28.00389189027391,24.687167781945675,20.94618443038054,21.231875894482318,7.0,5353973.26302159 
 09/09  03:00:00,5.9,89.0,17.72240854544456,85.6803821176451,20.973185528526816,33.59139450441118,20.845781899248504,100.0,16.822047601746938,81.44221828485757,16.638547117908775,45.00512176256379,21.19941760043316,33.12472164530479,5305.143378062048,0.3307333333333333,28.462422267438768,24.624688637983716,8076.984396014872,0.3307333333333333,28.462422267438768,22.619542550115618,0.0,0.0,0.0,0.0,5181.0045121447,0.3307333333333333,28.462422267438768,24.71449052767882,1485.5303281133145,-8.630693735068075,24.004939231016913,24.004939231016913,24.004939231016913,28.040224914513995,28.040224914513995,28.039628091249266,23.986240571926047,20.845781899248504,16.638547117908775,28.039628091249266,28.039628091249266,22.619542550115618,28.462422267438768,23.986240571926047,28.039628091249266,28.039628091249266,24.624688637983716,28.039628091249266,24.71449052767882,20.973185528526816,21.19941760043316,5.9,5347909.181207932 
 09/09  04:00:00,5.0,87.0,17.671405785865232,86.0415035657163,20.984668040725772,33.35942783132826,20.80144823868316,100.0,16.704747617116222,82.13254506108144,16.57168803873091,45.04639744645113,21.15746476564888,33.00432647826496,5274.033500349296,0.3307333333333333,28.487983436804694,24.6727593239401,8102.766203984379,0.3307333333333333,28.487983436804694,22.62646037285409,0.0,0.0,0.0,0.0,5187.8283362978245,0.3307333333333333,28.487983436804694,24.735119948028064,1484.3288734516236,-9.543229127260044,24.03031517939968,24.03031517939968,24.03031517939968,28.065610672806038,28.065610672806038,28.065184294237458,24.011446548274083,20.80144823868316,16.57168803873091,28.065184294237458,28.065184294237458,22.62646037285409,28.487983436804694,24.011446548274083,28.065184294237458,28.065184294237458,24.6727593239401,28.065184294237458,24.735119948028064,20.984668040725772,21.15746476564888,5.0,5343583.944425845 
 09/09  05:00:00,4.0,87.0,17.624167992720455,86.29828403086964,21.002855314202023,32.908487602580784,20.761401107589705,100.0,16.587606571392836,82.74652203481236,16.502348928519197,44.947712255837,21.13227851208926,32.64517172317017,5253.140112686985,0.3307333333333333,28.505088472379498,24.70498169915655,8120.659464686502,0.3307333333333333,28.505088472379498,22.63062627018866,0.0,0.0,0.0,0.0,5192.226221910546,0.3307333333333333,28.505088472379498,24.749046636309828,1483.528993857502,-10.552544918214066,24.04722854258934,24.04722854258934,24.04722854258934,28.082530560900985,28.082530560900985,28.082246374878906,24.02821820188501,20.761401107589705,16.502348928519197,28.082246374878906,28.082246374878906,22.63062627018866,28.505088472379498,24.02821820188501,28.082246374878906,28.082246374878906,24.70498169915655,28.082246374878906,24.749046636309828,21.002855314202023,21.13227851208926,4.0,5340704.377887007 
 09/09  06:00:00,2.9,90.0,17.57835770901347,86.63373278073128,21.014989126402345,32.45084699347258,20.719005300680546,100.0,16.460540108776122,83.50086797579809,16.42763850278732,44.87973153813982,21.110854668882478,32.257680010987464,5238.4981652542165,0.3307333333333333,28.51566374222544,24.726150824063417,8133.622081572868,0.3307333333333333,28.51566374222544,22.631827387369626,0.0,0.0,0.0,0.0,5195.007113153365,0.3307333333333333,28.51566374222544,24.75761211288352,1483.036541673182,-11.658178755817364,24.057648977853578,24.057648977853578,24.057648977853578,28.092955031733588,28.092955031733588,28.09277994257924,24.03853010810552,20.719005300680546,16.42763850278732,28.09277994257924,28.09277994257924,22.631827387369626,28.51566374222544,24.03853010810552,28.09277994257924,28.09277994257924,24.726150824063417,28.09277994257924,24.75761211288352,21.014989126402345,21.110854668882478,2.9,5338931.550023455 
 09/09  07:00:00,2.0,93.0,17.531994403083036,86.97353293233732,21.00857430277318,32.05030722052091,20.670407978639602,100.0,16.3199075397871,84.33557517220858,16.34848517953062,44.83678124327799,21.079405205597027,31.908586331909998,5227.943016832793,0.3307333333333333,28.52093284180257,24.739056436936064,8143.416670741544,0.3307333333333333,28.52093284180257,22.630012595940407,0.0,0.0,0.0,0.0,5196.690522551868,0.3307333333333333,28.52093284180257,24.76166438624494,1482.7939179802092,-12.561992742384088,24.062785112819345,24.062785112819345,24.062785112819345,28.098093145598042,28.098093145598042,28.098006845964623,24.043577806373804,20.670407978639602,16.34848517953062,28.098006845964623,28.098006845964623,22.630012595940407,28.52093284180257,24.043577806373804,28.098006845964623,28.098006845964623,24.739056436936064,28.098006845964623,24.76166438624494,21.00857430277318,21.079405205597027,2.0,5338058.104728754 
 09/09  08:00:00,7.0,70.0,17.503955370413227,87.21367679373137,21.51819571917523,30.69647879232732,20.81798481637881,99.92344815710538,16.19768729185928,85.0793972619372,16.419453754434226,44.35406707461882,21.135070806809445,31.42227071087182,5176.019581548456,0.3307333333333333,28.484941828736908,24.740620218702702,8103.9603424953,0.3307333333333333,28.484941828736908,22.622554069357307,0.0,0.0,0.0,0.0,5160.479030089684,0.3307333333333333,28.484941828736908,24.751862220748478,1483.0334214362742,-7.554422643579945,24.05771504141417,24.05771504141417,24.05771504141417,28.09302110770126,28.09302110770126,28.093097861395208,24.03834550293616,20.81798481637881,16.419453754434226,28.093097861395208,28.093097861395208,22.622554069357307,28.484941828736908,24.03834550293616,28.093097861395208,28.093097861395208,24.740620218702702,28.093097861395208,24.751862220748478,21.51819571917523,21.135070806809445,7.0,5338920.317170587 
 09/09  09:00:00,8.1,60.0,17.55362787664336,87.02635174385757,23.10895847570782,27.322088180107336,21.68664665325222,94.77488749220437,16.24090596708253,84.92883927506487,16.684688033884193,43.16684939425451,21.456557963468462,30.20972530624916,816.2321302994142,0.05376848274549185,28.3580371540026,27.752706743208257,8607.375365794707,0.3466578165229969,28.859631538170706,22.728444340365215,0.0,0.0,0.0,0.0,7850.9581199673385,0.5917737007315114,28.859631538170706,25.64770495271817,1454.1434252101176,-6.490968270038184,24.688757147314234,24.688757147314234,24.688757147314234,28.72422537330433,28.72422537330433,28.699705455562672,24.694242562969993,21.68664665325222,16.684688033884193,28.699705455562672,28.699705455562672,22.728444340365215,28.859631538170706,24.694242562969993,28.699705455562672,28.699705455562672,28.254301127376362,28.699705455562672,25.64770495271817,23.10895847570782,21.456557963468462,8.1,5234916.330756422 
 09/09  10:00:00,9.0,57.0,17.6648787438223,86.41761359639938,24.556192194993983,24.573965414196245,22.68145884694521,89.40079751327002,16.487673991999078,83.60396073549349,17.063091812155555,41.68478978436319,22.07560510308062,28.547518692038423,0.0,0.0,28.358037154002602,28.358037154002602,2014.1230989194719,0.0764511984579216,29.44435892599064,28.183788911037844,0.0,0.0,0.0,0.0,3981.8510057450912,0.2344566471934954,32.33391231746405,30.69129910542505,537.3392351897493,3.121714940928216,29.069358725119123,29.069358725119123,29.069358725119123,30.683436589021163,30.683436589021163,32.78315697958819,31.309376078915655,22.68145884694521,17.063091812155555,32.78315697958819,32.78315697958819,29.527507070823383,30.78807708577618,31.309376078915655,32.78315697958819,32.78315697958819,30.78807708577618,32.78315697958819,29.145463873737185,24.556192194993983,22.07560510308062,9.0,1934421.2466830974 
 09/09  11:00:00,10.0,54.0,17.830516045713978,85.52013962219641,25.084827504069686,23.14204455109181,24.150923809700377,82.45834482258358,16.91754677762012,81.351064596822,17.52222864191703,39.763885724871784,22.692161407693238,26.73198811749158,0.0,0.0,28.358037154002602,28.358037154002602,0.0,0.0,29.44435892599064,29.44435892599064,0.0,0.0,0.0,0.0,0.0,0.0,33.056300665332394,33.056300665332394,0.0,10.0,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,33.758311961282644,33.758311961282644,24.150923809700377,17.52222864191703,33.758311961282644,33.758311961282644,30.444842042827265,30.444842042827265,33.758311961282644,33.758311961282644,33.758311961282644,30.444842042827265,33.758311961282644,30.444842042827265,25.084827504069686,22.692161407693238,10.0,0.0 
 09/09  12:00:00,10.8,51.0,18.024326764674832,84.56643714963514,24.590382551880513,23.520794790026983,25.175971365553515,78.69260884251514,17.510904386804206,78.42980794909661,17.89008776721635,38.49921461899158,22.85758274946705,26.117549307632554,0.0,0.0,28.3580371540026,28.3580371540026,0.0,0.0,29.44435892599064,29.44435892599064,0.0,0.0,0.0,0.0,0.0,0.0,33.056300665332394,33.056300665332394,0.0,10.8,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,33.758311961282644,33.758311961282644,25.175971365553515,17.89008776721635,33.758311961282644,33.758311961282644,30.384088873503387,30.384088873503387,33.758311961282644,33.758311961282644,33.758311961282644,30.384088873503387,33.758311961282644,30.384088873503387,24.590382551880513,22.85758274946705,10.8,0.0 
 09/09  13:00:00,12.0,44.0,18.224649514932402,83.42616052674579,23.776474081661448,24.24010612722145,26.03657500464113,75.99392957142089,18.1547429756985,75.23833379484452,18.223341105883392,37.232479048057485,22.748021319705032,25.805167358544413,0.0,0.0,28.358037154002595,28.358037154002595,0.0,0.0,29.444358925990638,29.444358925990638,0.0,0.0,0.0,0.0,0.0,0.0,33.05630066533239,33.05630066533239,0.0,12.0,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,33.758311961282644,33.758311961282644,26.03657500464113,18.223341105883392,33.758311961282644,33.758311961282644,30.323333823510694,30.323333823510694,33.758311961282644,33.758311961282644,33.758311961282644,30.323333823510694,33.758311961282644,30.323333823510694,23.776474081661448,22.748021319705032,12.0,0.0 
 09/09  14:00:00,12.0,44.0,18.41751881116154,82.42249247443311,23.020945776034765,24.699417105302054,26.59567826008935,76.00942269045609,18.80403434204989,72.23803924594291,18.462117567425842,36.00818249024659,22.741577794263435,25.131512740027574,0.0,0.0,28.358037154002595,28.358037154002595,0.0,0.0,29.444358925990638,29.444358925990638,0.0,0.0,0.0,0.0,0.0,0.0,33.05630066533239,33.05630066533239,0.0,12.0,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,33.758311961282644,33.758311961282644,26.59567826008935,18.462117567425842,33.758311961282644,33.758311961282644,30.323333823510694,30.323333823510694,33.758311961282644,33.758311961282644,33.758311961282644,30.323333823510694,33.758311961282644,30.323333823510694,23.020945776034765,22.741577794263435,12.0,0.0 
 09/09  15:00:00,11.8,42.0,18.598334192663216,81.49381494069638,22.413931651774334,24.959270256489585,26.767109461472906,78.00530166396744,19.423552504186585,69.49996443123533,18.615882298537556,35.00629647171816,23.211204030275077,23.79047276176191,0.0,0.0,28.358037154002595,28.358037154002595,0.0,0.0,29.444358925990638,29.444358925990638,0.0,0.0,0.0,0.0,0.0,0.0,33.05630066533239,33.05630066533239,0.0,11.8,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,30.141068424962867,33.758311961282644,33.758311961282644,26.767109461472906,18.615882298537556,33.758311961282644,33.758311961282644,30.323333823510694,30.323333823510694,33.758311961282644,33.758311961282644,33.758311961282644,30.323333823510694,33.758311961282644,30.323333823510694,22.413931651774334,23.211204030275077,11.8,0.0 
 09/09  16:00:00,12.0,44.0,18.75407601228663,80.78286280020367,21.849565178818757,25.555920798414725,26.530497983834742,80.93866652968264,19.95304681475674,67.3182155869908,18.706687865580626,34.49481931330323,24.133092327055145,22.263097123542323,8266.66441784435,0.2813385170410301,30.409174760699067,26.888471212876595,0.0,0.0,29.44435892599064,29.44435892599064,0.0,0.0,0.0,0.0,0.0,0.0,33.056300665332394,33.056300665332394,648.0872684465405,4.626437746168549,29.34995107712614,29.34995107712614,29.34995107712614,31.36744247170599,31.36744247170599,33.201187879920425,31.116094150471028,26.530497983834742,18.706687865580626,33.201187879920425,33.201187879920425,31.42220062044946,31.42220062044946,31.116094150471028,33.201187879920425,33.201187879920425,27.901497072626988,33.201187879920425,31.42220062044946,21.849565178818757,24.133092327055145,12.0,2333114.1664075456 
 09/09  17:00:00,11.0,43.0,18.902352657525505,80.03757739261239,21.87090035260976,24.99959474349125,25.75989898855903,87.72205124020886,20.620915701992896,64.59698412704785,18.757460490807645,33.82601124479285,25.13417029242717,20.536929725273108,15040.31511872716,0.47217768002041427,34.62557769809153,26.932007478995605,0.0,0.0,29.44435892599064,29.44435892599064,0.0,0.0,0.0,0.0,0.0,0.0,33.056300665332394,33.056300665332394,1218.0685545808824,-3.8306248661568842,30.95591109387683,30.95591109387683,30.95591109387683,34.99062423886629,34.99062423886629,34.92933179211025,30.999129893558973,25.75989898855903,18.757460490807645,34.92933179211025,34.92933179211025,34.62557769809153,34.62557769809153,30.999129893558973,34.92933179211025,34.92933179211025,26.932007478995605,34.92933179211025,34.62557769809153,21.87090035260976,25.13417029242717,11.0,4385046.796491177 
 09/09  18:00:00,10.3,43.0,19.03044528112963,79.40000323372203,22.784962658177996,23.121029757945728,24.57402485271668,97.93929885384473,20.90143308627579,63.48953899098411,18.648056772165894,33.5309753160062,25.060332537070973,20.15926261548441,0.0,0.0,37.92099222213781,37.92099222213781,0.0,0.0,29.44435892599064,29.44435892599064,0.0,0.0,0.0,0.0,0.0,0.0,33.056300665332394,33.056300665332394,0.0,10.3,31.90783882109985,31.90783882109985,31.90783882109985,31.90783882109985,31.90783882109985,35.911733010782896,35.911733010782896,24.57402485271668,18.648056772165894,35.911733010782896,35.911733010782896,32.21031363744856,32.21031363744856,35.911733010782896,35.911733010782896,35.911733010782896,32.21031363744856,35.911733010782896,32.21031363744856,22.784962658177996,25.060332537070973,10.3,0.0 
 09/09  19:00:00,8.0,48.0,19.01708239941536,79.54427412048054,23.517452762889334,21.946332291780376,23.247430587450932,99.96167159647817,20.80766341379722,63.919622277015904,18.310547559815518,34.089724495710755,23.50845457245147,21.954740826166717,0.0,0.0,37.920992222137805,37.920992222137805,0.0,0.0,29.444358925990635,29.444358925990635,0.0,0.0,0.0,0.0,0.0,0.0,33.056300665332394,33.056300665332394,0.0,7.999999999999999,31.90783882109985,31.90783882109985,31.90783882109985,31.90783882109985,31.90783882109985,35.911733010782896,35.911733010782896,23.247430587450932,18.310547559815518,35.911733010782896,35.911733010782896,32.31131488324467,32.31131488324467,35.911733010782896,35.911733010782896,35.911733010782896,32.31131488324467,35.911733010782896,32.31131488324467,23.517452762889334,23.50845457245147,7.999999999999999,0.0 
 09/09  20:00:00,6.0,60.0,18.879239195077897,80.23233031260037,23.360614791220733,21.901990155639318,22.049441867267664,99.99999999999997,20.468619360035984,65.26977385806623,17.97245434388546,34.54032239712938,21.53559941670947,24.475798688188803,0.0,0.0,37.920992222137805,37.920992222137805,1516.2679517815905,0.05235993727026975,29.095387700953292,26.483512601409096,0.0,0.0,0.0,0.0,13650.57150029306,0.624189784405509,31.809299591306196,26.896080046833845,1141.6746349434254,-6.238365860961007,27.704447042481593,27.704447042481593,27.704447042481593,31.067077251743875,31.067077251743875,31.889104173729127,28.21328004807311,22.049441867267664,17.97245434388546,31.889104173729127,31.889104173729127,28.6654643253261,31.277339424870295,28.21328004807311,31.889104173729127,31.889104173729127,31.277339424870295,31.889104173729127,26.364119880397944,23.360614791220733,21.53559941670947,6.0,4110028.685796332 
 09/09  21:00:00,5.6,61.0,18.704425229912196,81.19376140499094,22.780594556101605,22.53542542323224,21.032757881223354,99.99999999999999,19.966781606016443,67.39366143773263,17.654881792899683,35.063905607458175,21.63178403343639,24.164935859783693,0.0,0.0,37.92099222213781,37.92099222213781,9728.043641273049,0.3836295538969127,28.05975309160458,24.009180714658008,0.0,0.0,0.0,0.0,7455.587238534902,0.5888197728487119,29.32490379325465,26.504817805516048,1437.9493891510824,-9.022223348709906,25.196113684335018,25.196113684335018,25.196113684335018,29.231180297795053,29.231180297795053,29.229706481196878,25.181373565628768,21.032757881223354,17.654881792899683,29.229706481196878,29.229706481196878,25.274331416308073,29.32490379325465,25.181373565628768,29.229706481196878,29.229706481196878,29.32490379325465,29.229706481196878,26.504817805516048,22.780594556101605,21.63178403343639,5.6,5176617.800943897 
 09/09  22:00:00,6.0,60.0,18.52934056655878,82.08865078853044,21.938886881901382,23.46515892264336,20.799742404382346,99.99999999999999,19.40268785766105,69.7959342833569,17.398706192641374,35.302743146658955,21.85951141455748,23.575737793725807,662.2891514614504,0.031102367964004608,34.41107680478,32.71279067971528,14041.12739940033,0.7434988272164391,27.600936400213897,23.080270029505733,0.0,0.0,0.0,0.0,2473.7952634538265,0.21759880481955618,27.600936400213897,24.879884813540965,1510.8898200166516,-8.551462208649275,23.477828875579235,23.477828875579235,23.477828875579235,27.512911001249737,27.512911001249737,27.51261262086546,23.45877483349166,20.799742404382346,17.398706192641374,27.51261262086546,27.51261262086546,23.080270029505733,27.600936400213897,23.45877483349166,27.51261262086546,27.51261262086546,25.902650275149178,27.51261262086546,24.879884813540965,21.938886881901382,21.85951141455748,6.0,5439203.352059945 
 09/09  23:00:00,6.0,55.0,18.370664150668816,82.99073321589782,20.97054424735342,24.52479824494968,20.97415587785709,99.89668653594556,18.881236515044726,72.17341519416584,17.227791625096724,35.27804154255334,21.68230057956752,23.474625396135686,7021.602858992647,0.3876898524711224,27.6858224538408,23.350237654011124,7702.706340798646,0.3876898524711224,27.6858224538408,22.930336574134984,0.0,0.0,0.0,0.0,3305.4472877444678,0.21682029505775513,27.6858224538408,24.0309531349142,1516.8688985540434,-8.553555192970006,23.354765868162445,23.354765868162445,23.354765868162445,27.389800473261595,27.389800473261595,27.38757331740419,23.338093669895,20.97415587785709,17.227791625096724,27.38757331740419,27.38757331740419,22.930336574134984,27.6858224538408,23.338093669895,27.38757331740419,27.38757331740419,23.350237654011124,27.38757331740419,24.0309531349142,20.97054424735342,21.68230057956752,6.0,5460728.034794556 
 09/09  24:00:00,4.8,59.0,18.23840444829498,83.68245212225416,20.809625217720225,24.40123237454708,21.016662046046058,100.0,18.46842602533132,74.06238334806093,17.06695923835251,35.25128409538872,21.457272665883245,23.446389787005934,5713.212324666144,0.35436462016715864,28.04484601254865,24.178755839157766,7889.38412804532,0.35436462016715864,28.04484601254865,22.70991600278213,0.0,0.0,0.0,0.0,4652.3626403669305,0.28347075966568286,28.04484601254865,24.10108904436246,1502.186361489259,-9.768713750059161,23.656694858501304,23.656694858501304,23.656694858501304,27.691846061556703,27.691846061556703,27.686387945922437,23.642887206572574,21.016662046046058,17.06695923835251,27.686387945922437,27.686387945922437,22.70991600278213,28.04484601254865,23.642887206572574,27.686387945922437,27.686387945922437,24.178755839157766,27.686387945922437,24.10108904436246,20.809625217720225,21.457272665883245,4.8,5407870.901361332 
 09/10  01:00:00,5.0,55.0,18.115176908769286,84.33278026967712,20.796175393932117,23.8211206394529,20.971461463490172,100.0,18.030428669111856,76.12721016089787,16.925909642261058,34.95493688683241,21.20107193389547,23.23141600228113,5378.430580691622,0.3307333333333333,28.24412563298203,24.353335500202896,7750.462516706137,0.3307333333333333,28.24412563298203,22.63739284488001,0.0,0.0,0.0,0.0,5308.089429347706,0.3307333333333333,28.24412563298203,24.404220726593117,1494.5340135914578,-9.58062247256088,23.815853876318968,23.815853876318968,23.815853876318968,27.851066544378114,27.851066544378114,27.849254268732135,23.79831635722534,20.971461463490172,16.925909642261058,27.849254268732135,27.849254268732135,22.63739284488001,28.24412563298203,23.79831635722534,27.849254268732135,27.849254268732135,24.353335500202896,27.849254268732135,24.404220726593117,20.796175393932117,21.20107193389547,5.0,5380322.448929248 
 09/10  02:00:00,4.0,59.0,18.004796316993747,84.92016527492135,20.833677412590596,23.171891197230387,20.892806096740433,100.0,17.6577431586614,77.93538832158549,16.792647640301908,34.62606833046047,21.093001666056523,22.80121454327906,5331.867765762065,0.3307333333333333,28.323006135114092,24.465914389502107,7894.30364526863,0.3307333333333333,28.323006135114092,22.612239333369622,0.0,0.0,0.0,0.0,5209.425339050371,0.3307333333333333,28.323006135114092,24.554489668223454,1490.7298616184776,-10.584248136970198,23.89551326351173,23.89551326351173,23.89551326351173,27.93075669512755,27.93075669512755,27.92942962790516,23.877547797031724,20.892806096740433,16.792647640301908,27.92942962790516,27.92942962790516,22.612239333369622,28.323006135114092,23.877547797031724,27.92942962790516,27.92942962790516,24.465914389502107,27.92942962790516,24.554489668223454,20.833677412590596,21.093001666056523,4.0,5366627.501826519 
 09/10  03:00:00,4.5,61.0,17.908969392424513,85.43378534560085,20.882097299820014,22.690141403479178,20.855027952404836,100.0,17.369230141900285,79.36820766948233,16.691223107166213,34.32457432610661,21.075365984506014,22.41834430660129,5322.12054210474,0.3307333333333333,28.408705979467577,24.558681200235718,8010.463845019811,0.3307333333333333,28.408705979467577,22.613932251123817,0.0,0.0,0.0,0.0,5228.751734660562,0.3307333333333333,28.408705979467577,24.626224244295607,1488.0742853846239,-10.081168422715537,23.951321192620096,23.951321192620096,23.951321192620096,27.986586178049826,27.986586178049826,27.98568378672353,23.932945898551715,20.855027952404836,16.691223107166213,27.98568378672353,27.98568378672353,22.613932251123817,28.408705979467577,23.932945898551715,27.98568378672353,27.98568378672353,24.558681200235718,27.98568378672353,24.626224244295607,20.882097299820014,21.075365984506014,4.5,5357067.427384646 
 09/10  04:00:00,4.0,64.0,17.83105217333528,85.85402643132345,20.910205269380864,22.39261544005478,20.8119015494253,100.0,17.124610785226157,80.60637524826927,16.600915436586334,34.08738176057431,21.057235280287486,22.187701719690317,5286.971487118096,0.3307333333333333,28.447534788749493,24.62294395598186,8057.163394583466,0.3307333333333333,28.447534788749493,22.6189894046638,0.0,0.0,0.0,0.0,5219.038956018464,0.3307333333333333,28.447534788749493,24.67208629320146,1486.239024361881,-10.58181800698959,23.989986911312116,23.989986911312116,23.989986911312116,28.025266828886487,28.025266828886487,28.02461714963146,23.971339884615706,20.8119015494253,16.600915436586334,28.02461714963146,28.02461714963146,22.6189894046638,28.447534788749493,23.971339884615706,28.02461714963146,28.02461714963146,24.62294395598186,28.02461714963146,24.67208629320146,20.910205269380864,21.057235280287486,4.0,5350460.487702772 
 09/10  05:00:00,4.0,64.0,17.75959737374584,86.24145687611872,20.914160644368863,22.19814249318028,20.760587755852466,100.0,16.900014743937568,81.7623205744853,16.514893825936067,33.867628773802515,21.023012073174066,22.047065238302128,5263.2575993210285,0.3307333333333333,28.472740813876328,24.665309180787762,8087.824127859542,0.3307333333333333,28.472740813876328,22.6220225379474,0.0,0.0,0.0,0.0,5214.287684122619,0.3307333333333333,28.472740813876328,24.700733934503056,1485.0585630924263,-10.582946947565553,24.014899288725093,24.014899288725093,24.014899288725093,28.050188828380875,28.050188828380875,28.049770239093593,23.996021884412738,20.760587755852466,16.514893825936067,28.049770239093593,28.049770239093593,22.6220225379474,28.472740813876328,23.996021884412738,28.049770239093593,28.049770239093593,24.665309180787762,28.049770239093593,24.700733934503056,20.914160644368863,21.023012073174066,4.0,5346210.8271327345 
 09/10  06:00:00,3.7,63.0,17.691958354143676,86.61000918482779,20.924087054371775,21.97938026229124,20.717169267095347,100.0,16.69491984091899,82.83417545924112,16.44088649828637,33.6249131870568,21.003777980657773,21.86930034195969,5246.6511231522045,0.3307333333333333,28.488711292042368,24.693295660877293,8108.804437528347,0.3307333333333333,28.488711292042368,22.622820385660674,0.0,0.0,0.0,0.0,5211.3449243334435,0.3307333333333333,28.488711292042368,24.718836085755637,1484.311602060517,-10.886778242591603,24.03068021781397,24.03068021781397,24.03068021781397,28.065975853940817,28.065975853940817,28.065710695449866,24.011650710764535,20.717169267095347,16.44088649828637,28.065710695449866,28.065710695449866,22.622820385660674,28.488711292042368,24.011650710764535,28.065710695449866,28.065710695449866,24.693295660877293,28.065710695449866,24.718836085755637,20.924087054371775,21.003777980657773,3.7,5343521.767417861 
 09/10  07:00:00,4.0,64.0,17.629915445575286,87.03494873903155,20.904030430113107,21.856485812070687,20.669942931954193,100.0,16.535050495227896,83.76274348079261,16.369613861457786,33.41164325263789,20.96205899047319,21.776325195336103,5234.731475732983,0.3307333333333333,28.498458405961323,24.711667183667654,8123.761272089922,0.3307333333333333,28.498458405961323,22.621750494625363,0.0,0.0,0.0,0.0,5209.234851998742,0.3307333333333333,28.498458405961323,24.73011137539029,1483.8561786966713,-10.584181279228257,24.04030839647189,24.04030839647189,24.04030839647189,28.075607758457092,28.075607758457092,28.075445981227,24.021176351227766,20.669942931954193,16.369613861457786,28.075445981227,28.075445981227,22.621750494625363,28.498458405961323,24.021176351227766,28.075445981227,28.075445981227,24.711667183667654,28.075445981227,24.73011137539029,20.904030430113107,20.96205899047319,4.0,5341882.243308017 
 09/10  08:00:00,6.0,60.0,17.59043565707021,87.25205464292661,21.48979733943147,21.098880380469545,20.841128244126907,99.89727913148384,16.410342914114803,84.43044638359959,16.46013694913586,33.02769585862465,21.10117467815864,21.605001701538256,5182.114055720718,0.3307333333333333,28.466421613992033,24.71768795366758,8087.536582935211,0.3307333333333333,28.466421613992033,22.61590958524527,0.0,0.0,0.0,0.0,5170.753917841537,0.3307333333333333,28.466421613992033,24.725905860674086,1483.9116818796144,-8.577433028148828,24.03913474550442,24.03913474550442,24.03913474550442,28.07443365418078,28.07443365418078,28.07444015607168,24.019834466528977,20.841128244126907,16.46013694913586,28.07444015607168,28.07444015607168,22.61590958524527,28.466421613992033,24.019834466528977,28.07444015607168,28.07444015607168,24.71768795366758,28.07444015607168,24.725905860674086,21.48979733943147,21.10117467815864,6.0,5342082.054766612 
 09/10  09:00:00,10.1,48.0,17.636117488789687,87.08624190164963,23.221410060669463,19.177582848592056,21.795817163296938,94.80111423202125,16.44864282002241,84.30734278359671,16.79717546291354,32.29009177662634,21.582709014935595,21.18210009587319,833.3907469632836,0.05512222222222222,28.360069623151922,27.757192918987734,7333.316476951473,0.2835523880359678,29.311774220373266,22.540516093078338,0.0,0.0,0.0,0.0,8573.283569066602,0.5973070656956048,29.311774220373266,25.866783651491836,1430.4202329900768,-4.523316030519829,25.243991014163406,25.243991014163406,25.243991014163406,29.279388502619646,29.279388502619646,29.22959257105954,25.275330863014233,21.795817163296938,16.79717546291354,29.22959257105954,29.22959257105954,22.540516093078338,29.311774220373266,25.275330863014233,29.22959257105954,29.22959257105954,28.708897516209078,29.22959257105954,25.866783651491836,23.221410060669463,21.582709014935595,10.1,5149512.838764277 
 09/10  10:00:00,13.0,41.0,17.75425189675527,86.43995553435181,24.8068061553738,17.787763002139677,22.870553879375933,89.5261839536722,16.72184023853284,82.85499690453628,17.256171713555855,31.30752972113467,22.2745789154874,20.714704248175856,0.0,0.0,28.360069623151922,28.360069623151922,0.0,0.0,31.795124414529916,31.795124414529916,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529916,31.795124414529916,0.0,12.999999999999998,27.05453237045014,27.05453237045014,27.05453237045014,27.05453237045014,27.05453237045014,31.039974450926135,31.039974450926135,22.870553879375933,17.256171713555855,31.039974450926135,31.039974450926135,27.470494253225645,27.470494253225645,31.039974450926135,31.039974450926135,31.039974450926135,27.470494253225645,31.039974450926135,27.470494253225645,24.8068061553738,22.2745789154874,12.999999999999998,0.0 
 09/10  11:00:00,15.0,39.0,17.92907805514017,85.49344297793476,25.43370392051714,17.54587455972878,24.22659989155814,82.87903484837655,17.219102621361436,80.28310442268464,17.86626821731054,30.239539763347977,22.965462805655687,20.337987895047533,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,0.0,15.0,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.039974450926135,31.039974450926135,24.22659989155814,17.86626821731054,31.039974450926135,31.039974450926135,27.38922704815684,27.38922704815684,31.039974450926135,31.039974450926135,31.039974450926135,27.38922704815684,31.039974450926135,27.38922704815684,25.43370392051714,22.965462805655687,15.0,0.0 
 09/10  12:00:00,17.4,33.0,18.137923995311166,84.37786944657138,25.087336307414844,18.264217168871603,25.338671480458395,78.26496777902321,17.912814911838314,76.84374090869352,18.36992284677774,29.39823819108467,23.22621724186973,20.412003756921077,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,0.0,17.4,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.039974450926135,31.039974450926135,25.338671480458395,18.36992284677774,31.039974450926135,31.039974450926135,27.322289825071216,27.322289825071216,31.039974450926135,31.039974450926135,31.039974450926135,27.322289825071216,31.039974450926135,27.322289825071216,25.087336307414844,23.22621724186973,17.4,0.0 
 09/10  13:00:00,18.0,32.0,18.357776724453675,83.13959932393544,24.33133163857406,19.645605455259485,26.247868667292813,75.61350609577063,18.66240092118794,73.24019031553428,18.777455611309357,28.80150284404084,23.177535842840243,21.047023310799595,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,0.0,18.0,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.039974450926135,31.039974450926135,26.247868667292813,18.777455611309357,31.039974450926135,31.039974450926135,27.322289825071216,27.322289825071216,31.039974450926135,31.039974450926135,31.039974450926135,27.322289825071216,31.039974450926135,27.322289825071216,24.33133163857406,23.177535842840243,18.0,0.0 
 09/10  14:00:00,19.0,32.0,18.582200264118082,81.97816710545649,23.732398246450867,20.790502227146174,26.914158340960768,74.55753146232091,19.432870712831193,69.80191464408986,19.129551551986445,28.350762013967888,23.266059158214176,21.372903797944495,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.79512441452992,31.79512441452992,0.0,0.0,0.0,0.0,0.0,0.0,31.79512441452992,31.79512441452992,0.0,19.0,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.03997445092613,31.03997445092613,26.914158340960768,19.129551551986445,31.03997445092613,31.03997445092613,27.255350529883852,27.255350529883852,31.03997445092613,31.03997445092613,31.03997445092613,27.255350529883852,31.03997445092613,27.255350529883852,23.732398246450867,23.266059158214176,19.0,0.0 
 09/10  15:00:00,19.7,30.0,18.795049525059966,80.81419208786237,23.24657890652597,21.940832051058724,27.211471144932595,76.39864872157405,20.178327117972252,66.58215573521954,19.373970751197277,28.147009543649567,23.99179463362697,20.969403605863427,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.79512441452992,31.79512441452992,0.0,0.0,0.0,0.0,0.0,0.0,31.79512441452992,31.79512441452992,0.0,19.7,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.03997445092613,31.03997445092613,27.211471144932595,19.373970751197277,31.03997445092613,31.03997445092613,27.255350529883852,27.255350529883852,31.03997445092613,31.03997445092613,31.03997445092613,27.255350529883852,31.03997445092613,27.255350529883852,23.24657890652597,23.99179463362697,19.7,0.0 
 09/10  16:00:00,19.0,32.0,18.991340826053346,79.8291327898935,22.81507784230338,22.818686860614882,27.055099541088616,79.49371464946282,20.84721995404091,63.890011743529385,19.532450945215093,28.01452237195545,24.986656775216733,20.020946662892463,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,0.0,19.0,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.039974450926135,31.039974450926135,27.055099541088616,19.532450945215093,31.039974450926135,31.039974450926135,27.322289825071216,27.322289825071216,31.039974450926135,31.039974450926135,31.039974450926135,27.322289825071216,31.039974450926135,27.322289825071216,22.81507784230338,24.986656775216733,19.0,0.0 
 09/10  17:00:00,19.0,32.0,19.151552306270432,79.0350805479274,22.377999873615906,23.818990675038844,26.39603966080158,86.86895311563785,21.347674604032335,61.95583671272591,19.603690542864655,28.08871120461929,25.899242243817014,19.280628863387292,0.0,0.0,28.360069623151926,28.360069623151926,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,0.0,19.0,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,27.054532370450136,31.039974450926135,31.039974450926135,26.39603966080158,19.603690542864655,31.039974450926135,31.039974450926135,27.322289825071216,27.322289825071216,31.039974450926135,31.039974450926135,31.039974450926135,27.322289825071216,31.039974450926135,27.322289825071216,22.377999873615906,25.899242243817014,19.0,0.0 
 09/10  18:00:00,17.0,34.0,19.260424410594023,78.5004945538871,21.807050150070694,24.84788623638098,25.252697771950263,97.77776248632067,21.646450831084884,60.83246764698333,19.44691818905878,28.468289265399005,25.8624758858504,19.46944191388054,15525.548192030368,0.5001965438736621,32.59929307597965,24.598374070077977,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,1288.2425145702618,2.25198674541665,28.871163031001316,28.871163031001316,28.871163031001316,32.906159917100474,32.906159917100474,32.89999876624637,28.85584822720458,25.252697771950263,19.44691818905878,32.89999876624637,32.89999876624637,32.59929307597965,32.59929307597965,28.85584822720458,32.89999876624637,32.89999876624637,24.598374070077977,32.89999876624637,32.59929307597965,21.807050150070694,25.8624758858504,17.0,4637673.052452943 
 09/10  19:00:00,14.5,40.0,19.241919206144726,78.5909902879288,21.909132929992992,24.72796073860507,23.89762270809811,99.9417721179824,21.767123251638775,60.3852683136502,19.073772676820873,29.16262682057865,24.343143830334633,21.347613974478634,14253.485592804622,0.42252623065742373,36.6887906311472,28.327239420507375,0.0,0.0,31.795124414529923,31.795124414529923,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529923,31.795124414529923,1161.75045499984,-0.36852186396104936,33.13709489263475,33.13709489263475,33.13709489263475,37.17179945073518,37.17179945073518,37.03985586651127,33.25205934414094,23.89762270809811,19.073772676820873,37.03985586651127,37.03985586651127,36.6887906311472,36.6887906311472,33.25205934414094,37.03985586651127,37.03985586651127,28.327239420507375,37.03985586651127,36.6887906311472,21.909132929992992,24.343143830334633,14.500000000000002,4182301.637999424 
 09/10  20:00:00,12.0,47.0,19.11962168606826,79.19265470266976,22.966551168279466,23.207541158062597,22.8049524722218,99.99999999999997,21.592845200948855,61.03222542589755,18.70566907530816,29.85758463502036,22.866076548190254,23.351622809881857,2443.2029389574373,0.06367679247438912,39.759485951049605,38.22962897584038,0.0,0.0,31.795124414529916,31.795124414529916,0.0,0.0,0.0,0.0,0.0,0.0,31.795124414529916,31.795124414529916,173.40951943475096,9.62283495974368,36.2280576952248,36.2280576952248,36.2280576952248,36.870140563419376,36.870140563419376,39.98758283843609,39.370790950690285,22.8049524722218,18.70566907530816,39.98758283843609,39.98758283843609,37.15979387095185,37.15979387095185,39.370790950690285,39.98758283843609,39.98758283843609,35.629936895742624,39.98758283843609,37.15979387095185,22.966551168279466,22.866076548190254,12.0,624274.2699651035 
 09/10  21:00:00,10.6,52.0,18.9511707123726,80.02990504746862,23.71345600263532,22.20687674125542,21.70036244268261,100.0,21.20389637126593,62.5048685809627,18.38450493294537,30.485704893626746,21.369975719375336,25.61416239008678,0.0,0.0,39.759485951049605,39.759485951049605,5762.33307824887,0.22727072013819322,29.358132105964415,25.32568446976041,0.0,0.0,0.0,0.0,6898.088607509895,0.36804927986180686,29.358132105964415,26.73844254077001,920.382977372913,1.8925454639352612,28.341215438532263,28.341215438532263,28.341215438532263,30.76213709231764,30.76213709231764,32.5040771358822,29.58713543516101,21.70036244268261,18.38450493294537,32.5040771358822,32.5040771358822,27.231465809466513,31.263913445670518,29.58713543516101,32.5040771358822,32.5040771358822,31.263913445670518,32.5040771358822,28.644223880476112,23.71345600263532,21.369975719375336,10.600000000000001,3313378.718542487 
 09/10  22:00:00,10.0,57.0,18.782277463712106,80.87887018311146,23.772119818766917,22.209066711636453,21.125289571501163,99.99999999999999,20.69699737429194,64.48366411515622,18.11168600388848,31.06982135386627,20.851792534899555,26.5293375356228,0.0,0.0,39.759485951049605,39.759485951049605,10299.736999177028,0.45466464098213527,26.960614572667335,21.51426988371812,0.0,0.0,0.0,0.0,7410.989852912953,0.5375353590178646,26.960614572667335,23.649026308074042,1549.8525638335714,-4.491455325977289,22.693624930716812,22.693624930716812,22.693624930716812,26.72840425155913,26.72840425155913,26.71357411366052,22.68966864572596,21.125289571501163,18.11168600388848,26.71357411366052,26.71357411366052,21.51426988371812,26.960614572667335,22.68966864572596,26.71357411366052,26.71357411366052,26.960614572667335,26.71357411366052,23.649026308074042,23.772119818766917,20.851792534899555,10.0,5579469.229800857 
 09/10  23:00:00,10.0,57.0,18.640290585720578,81.68039121281038,23.27500026091322,23.0312473892329,20.920190201634583,100.0,20.21303524672657,66.5041111049681,17.880935350153116,31.643923516512324,20.934462935712407,26.561075013128487,0.0,0.0,39.759485951049605,39.759485951049605,11141.95653961249,0.49610000000000004,27.740376332195645,22.366806423602476,0.0,0.0,0.0,0.0,6758.791929645731,0.49610000000000004,27.740376332195645,24.480729725431047,1513.2683882848346,-4.5264848878335675,23.42835866112285,23.42835866112285,23.42835866112285,27.463421687865832,27.463421687865832,27.448745309600312,23.423768074516758,20.920190201634583,17.880935350153116,27.448745309600312,27.448745309600312,22.366806423602476,27.740376332195645,23.423768074516758,27.448745309600312,27.448745309600312,27.740376332195645,27.448745309600312,24.480729725431047,23.27500026091322,20.934462935712407,10.0,5447766.197825404 
 09/10  24:00:00,9.6,56.0,18.522946241180257,82.28285894057854,22.51781580779526,24.163526887373052,21.05178828565119,99.89388433288865,19.76075302765986,68.39393921875433,17.6803445937391,32.09477083245744,21.195450483460125,26.193861329459075,0.0,0.0,39.759485951049605,39.759485951049605,11119.41753171217,0.4961,28.27214912314762,22.909585829834743,0.0,0.0,0.0,0.0,6747.7727503678325,0.4961,28.27214912314762,25.01789967339937,1486.9972385228457,-4.9565938174072715,23.974017806199406,23.974017806199406,23.974017806199406,28.00929155490433,28.00929155490433,28.000259414684507,23.96374275161706,21.05178828565119,17.6803445937391,28.000259414684507,28.000259414684507,22.909585829834743,28.27214912314762,23.96374275161706,28.000259414684507,28.000259414684507,28.27214912314762,28.000259414684507,25.01789967339937,22.51781580779526,21.195450483460125,9.6,5353190.058682244 
 09/11  01:00:00,10.0,54.0,18.434094592905673,82.74224750657991,21.501033299300396,25.748475296077153,21.254214332163265,99.75760500310437,19.347647089275863,70.17281846592098,17.522325214164503,32.472142683413686,21.512029285329163,25.728588877908003,5220.220145865373,0.24849191404193507,27.993846133740636,22.87952303462839,8083.416562701973,0.3759588229320643,27.993846133740636,22.845964837015735,0.0,0.0,0.0,0.0,4853.285433077533,0.36774926302600064,27.993846133740636,24.82596133765241,1502.900129017357,-4.542457508424476,23.641906735682365,23.641906735682365,23.641906735682365,27.67705222507623,27.67705222507623,27.684086163241364,23.615516890280706,21.254214332163265,17.522325214164503,27.684086163241364,27.684086163241364,22.845964837015735,27.993846133740636,23.615516890280706,27.684086163241364,27.684086163241364,22.87952303462839,27.684086163241364,24.82596133765241,21.501033299300396,21.512029285329163,10.0,5410440.464462485 
 09/11  02:00:00,10.0,54.0,18.355536324422012,83.15093549322759,21.23425843950644,26.18887803368063,21.325980179152893,100.0,19.025363842282825,71.59682596914008,17.410214574879454,32.738679638514675,21.613832753938503,25.585687269684335,6018.417973080928,0.3441329353407686,28.120418624635487,23.933772774690702,7783.99748142845,0.3444776840690118,28.120418624635487,22.71197035461472,0.0,0.0,0.0,0.0,4545.885920941269,0.30358938059021967,28.120418624635487,24.534562386933597,1499.4499599975943,-4.545751789607892,23.71343364625892,23.71343364625892,23.71343364625892,27.74860676084039,27.74860676084039,27.746804494802603,23.69596734186595,21.325980179152893,17.410214574879454,27.746804494802603,27.746804494802603,22.71197035461472,28.120418624635487,23.69596734186595,27.746804494802603,27.746804494802603,23.933772774690702,27.746804494802603,24.534562386933597,21.23425843950644,21.613832753938503,10.0,5398019.855991339 
 09/11  03:00:00,8.9,57.0,18.27999170319764,83.54605177751472,21.20650445973421,26.206589629913662,21.339059131048476,100.0,18.74805545030691,72.8478845834411,17.306376340719154,32.96476933659614,21.623122214041423,25.54511047141809,5719.628533591055,0.3605077109486854,28.202159119370783,24.406262780481775,8237.770863030752,0.3605077109486854,28.202159119370783,22.735069066941737,0.0,0.0,0.0,0.0,4377.513082432331,0.27118457810262936,28.202159119370783,24.34005886997019,1495.3790223766273,-5.651801258497308,23.798204486215486,23.798204486215486,23.798204486215486,27.83341033507227,27.83341033507227,27.831444471588952,23.780953669656355,21.339059131048476,17.306376340719154,27.831444471588952,27.831444471588952,22.735069066941737,28.202159119370783,23.780953669656355,27.831444471588952,27.831444471588952,24.406262780481775,27.831444471588952,24.34005886997019,21.20650445973421,21.623122214041423,8.9,5383364.480555858 
 09/11  04:00:00,8.0,61.0,18.215066072404085,83.88733960631778,21.24817219984259,26.10308370740905,21.314698955254073,100.0,18.513127243687382,73.92721507044023,17.198271463707798,33.19661451757841,21.549311302304275,25.62492513329258,5519.810425617017,0.36030794095106794,28.276373119931304,24.611070270905632,8276.739079052753,0.36030794095106794,28.276373119931304,22.78039536201708,0.0,0.0,0.0,0.0,4546.24386291328,0.2715841180978642,28.276373119931304,24.271323562790297,1491.8816171207734,-6.554411910820319,23.871359779788563,23.871359779788563,23.871359779788563,27.90659387860606,27.90659387860606,27.905364689618416,23.85328301322314,21.314698955254073,17.198271463707798,27.905364689618416,27.905364689618416,22.78039536201708,28.276373119931304,23.85328301322314,27.905364689618416,27.905364689618416,24.611070270905632,27.905364689618416,24.271323562790297,21.24817219984259,21.549311302304275,8.0,5370773.821634784 
 09/11  05:00:00,7.0,70.0,18.151181876696377,84.22468798622837,21.291123041269007,26.147672178490307,21.27179841656728,100.0,18.279905140361734,75.01651570634561,17.08545331442693,33.525780188540075,21.451143312013677,25.891759516044537,5304.811320789482,0.3419755050053163,28.398207095522018,24.68685680833579,8039.92305094767,0.3419755050053163,28.398207095522018,22.77331887241947,0.0,0.0,0.0,0.0,5121.114402339779,0.3082489899893676,28.398207095522018,24.423365558488094,1487.5094241053555,-7.550836171327191,23.96321335096515,23.96321335096515,23.96321335096515,27.99848293264725,27.99848293264725,27.99693956636764,23.945469977436375,21.27179841656728,17.08545331442693,27.99693956636764,27.99693956636764,22.77331887241947,28.398207095522018,23.945469977436375,27.99693956636764,27.99693956636764,24.68685680833579,27.99693956636764,24.423365558488094,21.291123041269007,21.451143312013677,7.0,5355033.9267792795 
 09/11  06:00:00,6.2,73.0,18.08580340481269,84.57150173266321,21.32411008892837,26.25178985427987,21.218962287778236,100.0,18.043968255673196,76.13688024965529,16.978641644678966,33.87249060781579,21.38576701300917,26.152199845910395,5231.487000289086,0.3307333333333333,28.506263186444063,24.721820420864677,7959.778448951703,0.3307333333333333,28.506263186444063,22.74818217332382,0.0,0.0,0.0,0.0,5364.1055776378425,0.3307333333333333,28.506263186444063,24.62588452049807,1483.4073725971605,-8.356260421203295,24.049801560539503,24.049801560539503,24.049801560539503,28.08510456001619,28.08510456001619,28.083649665304726,24.031962371562187,21.218962287778236,16.978641644678966,28.083649665304726,28.083649665304726,22.74818217332382,28.506263186444063,24.031962371562187,28.083649665304726,28.083649665304726,24.721820420864677,28.083649665304726,24.62588452049807,21.32411008892837,21.38576701300917,6.2,5340266.541349778 
