Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/11  07:00:00,5.0,81.0,18.019124031769078,84.92686962310493,21.328081014132536,26.422902587609016,21.149673597532487,100.0,17.805725914842547,77.28731266957192,16.868114754619754,34.244673460744465,21.342985084131076,26.398314161947233,5241.642356296805,0.3307333333333333,28.552618283888776,24.76083757772473,8036.32166821909,0.3307333333333333,28.552618283888776,22.73917902596704,0.0,0.0,0.0,0.0,5284.605509426786,0.3307333333333333,28.552618283888776,24.729758224338756,1481.2673287060932,-9.555911184708023,24.09513409073965,24.09513409073965,24.09513409073965,28.13045460659708,28.13045460659708,28.129692908336043,24.076591609343506,21.149673597532487,16.868114754619754,28.129692908336043,28.129692908336043,22.73917902596704,28.552618283888776,24.076591609343506,28.129692908336043,28.129692908336043,24.76083757772473,28.129692908336043,24.729758224338756,21.328081014132536,21.342985084131076,5.0,5332562.383341935 
 09/11  08:00:00,8.0,71.0,17.972722774868274,85.25867303795528,21.951382716968634,25.724730791632243,21.29736198252339,100.0,17.587921133581577,78.43308989951794,16.92965219560728,34.33059825995194,21.47025918387928,26.491612210407872,3971.2685700127586,0.24142058990919507,28.42776971938077,24.385851085606674,8732.546552069629,0.3753897050454025,28.42776971938077,22.836294497901356,0.0,0.0,0.0,0.0,5536.589356146417,0.3753897050454025,28.42776971938077,24.87292876999919,1483.3748514966928,-6.544939841453037,24.050597860083663,24.050597860083663,24.050597860083663,28.08590118821329,28.08590118821329,28.087719010148824,24.029401278983205,21.29736198252339,16.92965219560728,28.087719010148824,28.087719010148824,22.836294497901356,28.42776971938077,24.029401278983205,28.087719010148824,28.087719010148824,24.385851085606674,28.087719010148824,24.87292876999919,21.951382716968634,21.47025918387928,8.0,5340149.465388093 
 09/11  09:00:00,11.5,59.0,17.998653474097498,85.11969186905269,23.344310584804518,23.999655156713963,22.08299911449692,96.51886684741021,17.544860678652395,78.64646539229321,17.254037024741756,33.892560236634885,21.973128280790213,26.07876697994191,201.80258368801486,0.009200319125825064,28.409805782235765,27.36023776209516,4121.984302746387,0.18968679447915765,28.36408035496089,26.284422984212533,0.0,0.0,0.0,0.0,4599.9433077424865,0.2712498720050018,31.29317246234363,28.721443460682806,837.6294994889441,2.7269376864315626,28.060693863337804,28.060693863337804,28.060693863337804,30.48178519716395,30.48178519716395,31.7732625125366,29.560051723274782,22.08299911449692,17.254037024741756,31.7732625125366,31.7732625125366,28.373893569381718,30.45355094013007,29.560051723274782,31.7732625125366,31.7732625125366,29.403982919989467,31.7732625125366,27.881821938469248,23.344310584804518,21.973128280790213,11.500000000000002,3015466.1981601994 
 09/11  10:00:00,15.0,51.0,18.098505064026913,84.58693258488655,24.754045341340507,22.746863629765087,23.19942079720851,92.75694154114603,17.795086542037534,77.4150771132876,17.810609336015858,33.259186342573,22.50565893880323,26.038822957936212,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,15.0,30.789601480684183,30.789601480684183,30.789601480684183,30.789601480684183,30.789601480684183,34.28110474297571,34.28110474297571,23.19942079720851,17.810609336015858,34.28110474297571,34.28110474297571,31.08281551704147,31.08281551704147,34.28110474297571,34.28110474297571,34.28110474297571,31.08281551704147,34.28110474297571,31.08281551704147,24.754045341340507,22.50565893880323,15.0,0.0 
 09/11  11:00:00,18.0,42.0,18.242833589938137,83.8234524715853,25.261381403449192,22.554463062156188,24.29487450395785,88.51275990772562,18.287531102574796,75.05446947612148,18.357623799193952,32.52462331552488,22.706239740972812,26.286901474613988,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,18.0,30.78960148068418,30.78960148068418,30.78960148068418,30.78960148068418,30.78960148068418,34.28110474297571,34.28110474297571,24.29487450395785,18.357623799193952,34.28110474297571,34.28110474297571,31.02417420999122,31.02417420999122,34.28110474297571,34.28110474297571,34.28110474297571,31.02417420999122,34.28110474297571,31.02417420999122,25.261381403449192,22.706239740972812,18.0,0.0 
 09/11  12:00:00,18.9,40.0,18.429138256280382,82.84936860178928,25.041396659039652,23.287002033584045,25.570757874773605,83.72898191682344,18.953092367202185,71.99150862279082,18.81170968817132,31.964395080289915,22.67904922361429,26.828243080789225,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,18.9,30.789601480684183,30.789601480684183,30.789601480684183,30.789601480684183,30.789601480684183,34.28110474297571,34.28110474297571,25.570757874773605,18.81170968817132,34.28110474297571,34.28110474297571,31.08281551704147,31.08281551704147,34.28110474297571,34.28110474297571,34.28110474297571,31.08281551704147,34.28110474297571,31.08281551704147,25.041396659039652,22.67904922361429,18.9,0.0 
 09/11  13:00:00,20.0,37.0,18.64077400106721,81.67807674612644,24.381548973989094,24.572173739450317,26.618624698531463,80.73091176623218,19.715117399367827,68.5883163501904,19.20993081267045,31.451430292554594,22.573094560824373,27.388007176091886,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,20.0,30.78960148068418,30.78960148068418,30.78960148068418,30.78960148068418,30.78960148068418,34.28110474297571,34.28110474297571,26.618624698531463,19.20993081267045,34.28110474297571,34.28110474297571,31.02417420999122,31.02417420999122,34.28110474297571,34.28110474297571,34.28110474297571,31.02417420999122,34.28110474297571,31.02417420999122,24.381548973989094,22.573094560824373,20.0,0.0 
 09/11  14:00:00,20.0,37.0,18.86754594108107,80.52778163287249,23.907563650952373,25.6366903781845,27.267586734947052,80.10503594688653,20.507044018320673,65.30752149532114,19.63839700586319,30.915144827531176,22.927561438016113,27.183041360759365,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,20.0,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,34.28110474297571,34.28110474297571,27.267586734947052,19.63839700586319,34.28110474297571,34.28110474297571,30.965531087646742,30.965531087646742,34.28110474297571,34.28110474297571,34.28110474297571,30.965531087646742,34.28110474297571,30.965531087646742,23.907563650952373,22.927561438016113,20.0,0.0 
 09/11  15:00:00,20.5,34.0,19.07606667051351,79.4081506664806,23.558252478700076,26.57190281871787,26.965458743734374,85.81764160314604,21.209136621718507,62.48479983157803,19.99173745401911,30.596047429817606,23.408279163629338,26.800213960869534,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,20.5,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,34.28110474297571,34.28110474297571,26.965458743734374,19.99173745401911,34.28110474297571,34.28110474297571,30.965531087646742,30.965531087646742,34.28110474297571,34.28110474297571,34.28110474297571,30.965531087646742,34.28110474297571,30.965531087646742,23.558252478700076,23.408279163629338,20.5,0.0 
 09/11  16:00:00,21.0,33.0,19.249298695733067,78.55501728280332,23.16574876384319,27.432751441587904,26.614853149330255,92.1800922971062,21.75650135797027,60.424756439523094,20.199657795044818,30.46627012198343,24.109712525228932,25.905890630401476,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,21.0,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,34.28110474297571,34.28110474297571,26.614853149330255,20.199657795044818,34.28110474297571,34.28110474297571,30.965531087646742,30.965531087646742,34.28110474297571,34.28110474297571,34.28110474297571,30.965531087646742,34.28110474297571,30.965531087646742,23.16574876384319,24.109712525228932,21.0,0.0 
 09/11  17:00:00,20.0,35.0,19.383328490195503,77.82557819285014,22.666314897846608,28.43508477254312,26.005320074036707,99.2096690290727,22.173522921171397,58.84877165447885,20.165896697421786,30.73199271502961,24.969626339714296,24.748210345658684,0.0,0.0,28.409805782235765,28.409805782235765,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,20.0,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,30.789601480684176,34.28110474297571,34.28110474297571,26.005320074036707,20.165896697421786,34.28110474297571,34.28110474297571,30.965531087646742,30.965531087646742,34.28110474297571,34.28110474297571,34.28110474297571,30.965531087646742,34.28110474297571,30.965531087646742,22.666314897846608,24.969626339714296,20.0,0.0 
 09/11  18:00:00,18.0,35.0,19.46565725734265,77.42787412758945,22.016380511187453,29.487735373583604,24.96710293854283,100.0,22.38959886049826,58.079733489928664,19.916086294289524,31.237681267787462,25.040496914614845,24.56443546832435,7307.484895676696,0.16009054225921193,31.87113434806486,26.308630574708005,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,596.5591091614626,10.585995503749444,31.30555846696833,31.30555846696833,31.30555846696833,33.32291074601854,33.32291074601854,35.05444891705323,33.04483852693078,24.96710293854283,19.916086294289524,35.05444891705323,35.05444891705323,33.17831856194259,33.17831856194259,33.04483852693078,35.05444891705323,35.05444891705323,27.615814788585734,35.05444891705323,33.17831856194259,22.016380511187453,25.040496914614845,18.0,2147612.792981265 
 09/11  19:00:00,15.0,41.0,19.393516004102814,77.77625568246711,21.618670329361567,30.057368407032666,23.701945777125538,100.0,22.375644213473166,58.12901220874926,19.440211221477394,32.153292987929916,23.680480491435436,26.514983686284214,13792.656395408063,0.6229152072679384,32.997436076478486,28.60369115718015,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,1043.931362335899,3.2198133369534974,28.879461203018042,28.879461203018042,28.879461203018042,32.10748211304914,32.10748211304914,33.001858124356716,29.630624624642223,23.701945777125538,19.440211221477394,33.001858124356716,33.001858124356716,32.21720032899914,32.21720032899914,29.630624624642223,33.001858124356716,33.001858124356716,27.823455409700806,33.001858124356716,32.21720032899914,21.618670329361567,23.680480491435436,15.0,3758152.9044092363 
 09/11  20:00:00,14.0,44.0,19.2353070266763,78.54649962857633,22.426868567768828,28.311462173590357,22.689517701672905,100.0,22.12762242111743,59.013468677631515,19.028056850848472,32.93502766444269,22.373497151246752,28.393525128349697,0.0,0.0,34.15466831100635,34.15466831100635,0.0,0.0,28.352648998142172,28.352648998142172,0.0,0.0,0.0,0.0,0.0,0.0,33.234469177113404,33.234469177113404,0.0,14.000000000000002,27.2174839786694,27.2174839786694,27.2174839786694,27.2174839786694,27.2174839786694,31.280578262377023,31.280578262377023,22.689517701672905,19.028056850848472,31.280578262377023,31.280578262377023,27.579742578191194,27.579742578191194,31.280578262377023,31.280578262377023,31.280578262377023,27.579742578191194,31.280578262377023,27.579742578191194,22.426868567768828,22.373497151246752,14.000000000000002,0.0 
 09/11  21:00:00,12.7,51.0,19.055804120626554,79.4308439801897,23.384497292410767,26.636644672286856,21.70650494987607,100.0,21.698370118924686,60.58032172308309,18.68385304296623,33.67565843352095,21.03187128506679,30.736200890600593,0.0,0.0,34.15466831100635,34.15466831100635,4405.8991999966565,0.18948608026522729,27.41976489162517,24.54811175810979,0.0,0.0,0.0,0.0,9504.210865175726,0.5224504712292014,29.027883804799995,25.821034597163976,1142.691005562565,1.8187658356014196,24.280001157356395,24.280001157356395,24.280001157356395,27.306150551968585,27.306150551968585,28.417637390134374,25.185084797321192,21.70650494987607,18.68385304296623,28.417637390134374,28.417637390134374,24.720227979366506,27.591881112881886,25.185084797321192,28.417637390134374,28.417637390134374,27.591881112881886,28.417637390134374,24.38503190524587,23.384497292410767,21.03187128506679,12.7,4113687.6200252334 
 09/11  22:00:00,11.0,66.0,18.885991388751734,80.2773937466481,23.452046145490925,26.786111611085932,21.095940256046482,99.99999999999999,21.19739750476933,62.46825698512079,18.36294389782296,34.59329038476328,20.470250987462432,32.12159787653938,0.0,0.0,34.15466831100635,34.15466831100635,10733.650996994931,0.4530637703400427,26.985380842936934,21.286006091267282,0.0,0.0,0.0,0.0,6932.965294498366,0.5391362296599573,26.985380842936934,23.89691706812784,1548.2306787555108,-3.4654692951002355,22.72583140015866,22.72583140015866,22.72583140015866,26.760623153639415,26.760623153639415,26.74305616998528,22.725077104038796,21.095940256046482,18.36294389782296,26.74305616998528,26.74305616998528,21.286006091267282,26.985380842936934,22.725077104038796,26.74305616998528,26.74305616998528,26.985380842936934,26.74305616998528,23.89691706812784,23.452046145490925,20.470250987462432,11.0,5573630.44351984 
 09/11  23:00:00,11.0,82.0,18.740718380429286,81.08912270167065,23.00455384844919,28.514779660135368,20.90141681550668,100.0,20.687221320102772,64.52237425623719,18.109798359569304,35.85746333635342,20.868665575711375,32.46231621258841,0.0,0.0,34.15466831100635,34.15466831100635,11286.021371803792,0.49610000000000004,27.684175666578447,22.241111171169056,0.0,0.0,0.0,0.0,6620.585227115189,0.49610000000000004,27.684175666578447,24.491175129885097,1516.0291721032952,-3.461663200256278,23.371905106818993,23.371905106818993,23.371905106818993,27.40694633023176,27.40694633023176,27.393443403461063,23.366143150527076,20.90141681550668,18.109798359569304,27.393443403461063,27.393443403461063,22.241111171169056,27.684175666578447,23.366143150527076,27.393443403461063,27.393443403461063,27.684175666578447,27.393443403461063,24.491175129885097,23.00455384844919,20.868665575711375,11.0,5457705.019571863 
 09/11  24:00:00,10.6,82.0,18.621956021835853,81.6940111220882,22.324598094791025,30.592736417176948,21.03816416572115,99.94123818201972,20.197579434585187,66.50252216290565,17.90581340538059,36.94267496951547,21.259603447179465,32.62508906933755,0.0,0.0,34.15466831100635,34.15466831100635,11194.219636553247,0.4961,28.217770996625447,22.819118830440893,0.0,0.0,0.0,0.0,6669.819887652895,0.4961,28.217770996625447,25.001107515633137,1489.5499507764187,-3.8914967743362294,23.920304313496423,23.920304313496423,23.920304313496423,27.9555573162896,27.9555573162896,27.94644227663266,23.91011317303702,21.03816416572115,17.90581340538059,27.94644227663266,27.94644227663266,22.819118830440893,28.217770996625447,23.91011317303702,27.94644227663266,27.94644227663266,28.217770996625447,27.94644227663266,25.001107515633137,22.324598094791025,21.259603447179465,10.6,5362379.822795108 
 09/12  01:00:00,10.0,87.0,18.5172693701462,82.23136028922633,21.365958288760858,33.96673241582489,21.23247695126709,99.88259631287656,19.758148851692447,68.33789964286285,17.706851640210118,38.51408538070962,21.566504044021684,33.52765222352967,6310.84843332749,0.3150199718907927,27.844645622615843,23.040669805342073,7663.421982643367,0.35725525766738686,27.844645622615843,22.71254456656301,0.0,0.0,0.0,0.0,4288.018208702142,0.3199247704418205,27.844645622615843,24.634779893030515,1511.295485008746,-4.467495365741457,23.46880684803302,23.46880684803302,23.46880684803302,27.503885494401707,27.503885494401707,27.51248071041238,23.440877075006153,21.23247695126709,17.706851640210118,27.51248071041238,27.51248071041238,22.71254456656301,27.844645622615843,23.440877075006153,27.51248071041238,27.51248071041238,23.040669805342073,27.51248071041238,24.634779893030515,21.365958288760858,21.566504044021684,10.0,5440663.7460314855 
 09/12  02:00:00,10.0,93.0,18.444668749995415,82.52527263292058,21.17635379826809,35.67863810675228,21.30006506879733,100.0,19.39458348233812,69.83098606491743,17.54425703571878,39.866277465304975,21.623163426693132,34.69898121996461,5889.715331993567,0.3532007223736344,28.029567570250226,24.039112348262474,7970.7215991113535,0.3532007223736344,28.029567570250226,22.6295159224646,0.0,0.0,0.0,0.0,4410.318138878307,0.2857985552527311,28.029567570250226,24.33554791898976,1503.0018630037584,-4.463042263790712,23.6397318226847,23.6397318226847,23.6397318226847,27.67487647296801,27.67487647296801,27.671542942700455,23.623796386600027,21.30006506879733,17.54425703571878,27.671542942700455,27.671542942700455,22.6295159224646,28.029567570250226,23.623796386600027,27.671542942700455,27.671542942700455,24.039112348262474,27.671542942700455,24.33554791898976,21.17635379826809,21.623163426693132,10.0,5410806.706813531 
 09/12  03:00:00,9.6,92.0,18.367178323345406,82.9273002660209,21.170294509896877,37.30927925657171,21.300656090734535,100.0,19.02372991283814,71.46358567138016,17.419898634923257,41.50523285279196,21.55661743162574,36.42601313605799,5530.009008390134,0.34828420348837247,28.167451434229207,24.368469158280533,8029.550671986352,0.34828420348837247,28.167451434229207,22.65139346563573,0.0,0.0,0.0,0.0,4739.737099865064,0.2956315930232551,28.167451434229207,24.331486336996434,1496.66008018094,-4.876033389887526,23.77148164676496,23.77148164676496,23.77148164676496,27.806677178750334,27.806677178750334,27.80406879228738,23.7548268908435,21.300656090734535,17.419898634923257,27.80406879228738,27.80406879228738,22.65139346563573,28.167451434229207,23.7548268908435,27.80406879228738,27.80406879228738,24.368469158280533,27.80406879228738,24.331486336996434,21.170294509896877,21.55661743162574,9.6,5387976.288651384 
 09/12  04:00:00,9.0,93.0,18.291506985703315,83.32198405990147,21.247035013996967,38.30778484779234,21.296385023384214,100.0,18.754516566937312,72.67567015144014,17.315514056668256,42.91436493364385,21.52625714717924,37.65093906203292,5401.182437321307,0.3413774006009112,28.318959123099265,24.533550808358505,8049.995283521138,0.3413774006009112,28.318959123099265,22.677135423661788,0.0,0.0,0.0,0.0,5016.466658435146,0.30944519879817767,28.318959123099265,24.4403784112991,1491.3106024122828,-5.486417702804408,23.88333061562894,23.88333061562894,23.88333061562894,27.91856934303779,27.91856934303779,27.916855945280034,23.865772125236298,21.296385023384214,17.315514056668256,27.916855945280034,27.916855945280034,22.677135423661788,28.318959123099265,23.865772125236298,27.916855945280034,27.916855945280034,24.533550808358505,27.916855945280034,24.4403784112991,21.247035013996967,21.52625714717924,9.0,5368718.168684218 
 09/12  05:00:00,9.0,98.0,18.225992864421695,83.74760880320915,21.33733058098244,39.06688964500222,21.29073243544599,100.0,18.52230097535278,73.8122936516678,17.233307267532172,44.17312221986591,21.519829672273655,38.62772594843784,5317.462753016583,0.3366258903651063,28.41619079352417,24.63687161088648,8047.24851964948,0.3366258903651063,28.41619079352417,22.696711013339392,0.0,0.0,0.0,0.0,5141.174218490848,0.31894821926978734,28.41619079352417,24.55964253981208,1487.1105011280217,-5.481105840726798,23.97161651079749,23.97161651079749,23.97161651079749,28.006889334363255,28.006889334363255,28.00540591397277,23.953803314882023,21.29073243544599,17.233307267532172,28.00540591397277,28.00540591397277,22.696711013339392,28.41619079352417,23.953803314882023,28.00540591397277,28.00540591397277,24.63687161088648,28.00540591397277,24.55964253981208,21.33733058098244,21.519829672273655,9.0,5353597.804060878 
 09/12  06:00:00,9.0,100.0,18.164758867105004,84.07036095862884,21.42166921356721,39.68417270686185,21.283830195975852,100.0,18.309147301192336,74.80553911187341,17.16430376829528,45.26480079176294,21.530409617295494,39.41714008032261,5282.0937175521585,0.3351641299025685,28.482134523406803,24.71159211646707,8078.795230644992,0.3351641299025685,28.482134523406803,22.71520920117948,0.0,0.0,0.0,0.0,5161.214575553587,0.32187174019486314,28.482134523406803,24.645730591420875,1484.1498059516155,-5.480126888923083,24.034100211724727,24.034100211724727,24.034100211724727,28.069397168160762,28.069397168160762,28.068347288129882,24.015850424839144,21.283830195975852,17.16430376829528,28.068347288129882,28.068347288129882,22.71520920117948,28.482134523406803,24.015850424839144,28.068347288129882,28.068347288129882,24.71159211646707,28.068347288129882,24.645730591420875,21.42166921356721,21.530409617295494,9.0,5342939.301425816 
 09/12  07:00:00,9.0,100.0,18.107600275977322,84.37289584802821,21.49271686151509,40.20817916759045,21.276643269645955,100.0,18.119269417604915,75.7029844189163,17.104707409440156,46.23387382890517,21.549102469048094,40.066639157526396,5276.113380651624,0.33757705945722144,28.514067801901174,24.77472061156854,8148.344639989467,0.33757705945722144,28.514067801901174,22.7390801477042,0.0,0.0,0.0,0.0,5083.431437116521,0.3170458810855571,28.514067801901174,24.677971939829312,1482.457174556467,-5.481734137026523,24.06991601248164,24.06991601248164,24.06991601248164,28.105226800153453,28.105226800153453,28.104625006540434,24.051218001430584,21.276643269645955,17.104707409440156,28.104625006540434,28.104625006540434,22.7390801477042,28.514067801901174,24.051218001430584,28.104625006540434,28.104625006540434,24.77472061156854,28.104625006540434,24.677971939829312,21.49271686151509,21.549102469048094,9.0,5336845.828403281 
 09/12  08:00:00,9.0,100.0,18.075260782420166,84.54461361335235,22.098015216174666,39.169942744315804,21.453619443844556,100.0,17.97080374976523,76.41316962432649,17.15343103866337,46.61358091697837,21.67479479327885,40.19217557607895,2617.7581002214342,0.17096314157848155,28.487768267602412,26.656077443119457,10061.277765232302,0.4606421532431454,28.36856004353914,23.040874637461577,0.0,0.0,0.0,0.0,5343.612237945088,0.3605947051783732,28.36856004353914,24.786503264006427,1483.725548118457,-5.480529745445576,24.043107880549854,24.043107880549854,24.043107880549854,28.078408314656095,28.078408314656095,28.079483119287197,24.022687806578563,21.453619443844556,17.15343103866337,28.079483119287197,28.079483119287197,23.040874637461577,28.36856004353914,24.022687806578563,28.079483119287197,28.079483119287197,26.536869219056186,28.079483119287197,24.786503264006427,22.098015216174666,21.67479479327885,9.0,5341411.973226445 
 09/12  09:00:00,12.3,82.0,18.115021882339814,84.33357255217945,23.585365830055657,36.127774000067994,22.28381240490168,97.11279871640085,17.970261143038815,76.41574409010798,17.46541406222017,46.12579097956055,22.089674641075693,39.54881275712427,0.0,0.0,28.487768267602416,28.487768267602416,4029.8101649655155,0.18046580927770273,29.39739948420277,27.135333760727374,0.0,0.0,0.0,0.0,2386.230968065237,0.14807487284104298,29.39739948420277,27.84340535940608,575.3954926774787,6.492259825961703,25.70099740060555,25.70099740060555,25.70099740060555,27.31516092468894,27.31516092468894,29.6031150008178,28.04999825789123,22.28381240490168,17.46541406222017,29.6031150008178,29.6031150008178,25.23005781618983,27.492123539665226,28.04999825789123,29.6031150008178,29.6031150008178,27.492123539665226,29.6031150008178,25.938129414868538,23.585365830055657,22.089674641075693,12.300000000000002,2071423.7736389234 
 09/12  10:00:00,15.0,67.0,18.221914865004962,83.76915820732016,24.953607813720158,33.73404854560061,23.359113114977266,94.59738129689012,18.226882900855916,75.19299592051117,18.01220761821419,45.24731563995989,22.462622193132944,39.18245210470543,0.0,0.0,28.487768267602416,28.487768267602416,0.0,0.0,29.670609499619243,29.670609499619243,0.0,0.0,0.0,0.0,0.0,0.0,29.670609499619243,29.670609499619243,0.0,15.0,26.135229058488278,26.135229058488278,26.135229058488278,26.135229058488278,26.135229058488278,30.0034136932919,30.0034136932919,23.359113114977266,18.01220761821419,30.0034136932919,30.0034136932919,26.46007653676376,26.46007653676376,30.0034136932919,30.0034136932919,30.0034136932919,26.46007653676376,30.0034136932919,26.46007653676376,24.953607813720158,22.462622193132944,15.0,0.0 
 09/12  11:00:00,17.0,59.0,18.36507669685396,82.93837689958232,25.447715245756537,33.043226293390006,24.590807358369645,91.45606145642454,18.695702852670124,72.94391731333266,18.50720388321102,44.4012149033649,22.582368830698343,39.239808289238994,0.0,0.0,28.487768267602416,28.487768267602416,0.0,0.0,29.670609499619243,29.670609499619243,0.0,0.0,0.0,0.0,0.0,0.0,29.670609499619243,29.670609499619243,0.0,17.0,26.135229058488278,26.135229058488278,26.135229058488278,26.135229058488278,26.135229058488278,30.0034136932919,30.0034136932919,24.590807358369645,18.50720388321102,30.0034136932919,30.0034136932919,26.46007653676376,26.46007653676376,30.0034136932919,30.0034136932919,30.0034136932919,26.46007653676376,30.0034136932919,26.46007653676376,25.447715245756537,22.582368830698343,17.0,0.0 
 09/12  12:00:00,18.7,54.0,18.550397145976717,81.98051370890687,25.241996366238237,33.703884580804925,25.762178782858776,87.65306901954138,19.340314474906585,70.0674778865883,18.985089212793525,43.50005338323123,22.56251156056529,39.58360434385929,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.67060949961924,29.67060949961924,0.0,0.0,0.0,0.0,0.0,0.0,29.67060949961924,29.67060949961924,0.0,18.7,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,30.003413693291897,30.003413693291897,25.762178782858776,18.985089212793525,30.003413693291897,30.003413693291897,26.395108703181464,26.395108703181464,30.003413693291897,30.003413693291897,30.003413693291897,26.395108703181464,30.003413693291897,26.395108703181464,25.241996366238237,22.56251156056529,18.7,0.0 
 09/12  13:00:00,21.0,49.0,18.760129737375088,80.91141477245739,24.653992577407877,35.414071429278636,26.71083916187334,86.90095655087286,20.068815700718112,66.96916701716682,19.467244495827625,42.88621274436546,22.53066878440945,40.23289819806202,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.67060949961924,29.67060949961924,0.0,0.0,0.0,0.0,0.0,0.0,29.67060949961924,29.67060949961924,0.0,21.0,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,30.003413693291897,30.003413693291897,26.71083916187334,19.467244495827625,30.003413693291897,30.003413693291897,26.395108703181464,26.395108703181464,30.003413693291897,30.003413693291897,30.003413693291897,26.395108703181464,30.003413693291897,26.395108703181464,24.653992577407877,22.53066878440945,21.0,0.0 
 09/12  14:00:00,21.0,46.0,18.983962709647525,79.709204538856,24.184413302534956,36.56841996584935,27.268833340791936,87.12923203170138,20.843508469532523,63.77923079224864,19.90695507596062,42.008639616340936,22.987661017743484,39.28994629991759,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.670609499619236,29.670609499619236,0.0,0.0,0.0,0.0,0.0,0.0,29.670609499619236,29.670609499619236,0.0,21.0,26.13522905848827,26.13522905848827,26.13522905848827,26.13522905848827,26.13522905848827,30.003413693291893,30.003413693291893,27.268833340791936,19.90695507596062,30.003413693291893,30.003413693291893,26.33013885846165,26.33013885846165,30.003413693291893,30.003413693291893,30.003413693291893,26.33013885846165,30.003413693291893,26.33013885846165,24.184413302534956,22.987661017743484,21.0,0.0 
 09/12  15:00:00,22.0,46.0,19.1997363229482,78.64348616644733,23.83937258253556,37.56920137273168,27.380166322289625,92.1478788433643,21.596934765072803,60.897807513114586,20.251752513243783,41.489930295788646,23.845260150909358,37.54540157753898,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.670609499619236,29.670609499619236,0.0,0.0,0.0,0.0,0.0,0.0,29.670609499619236,29.670609499619236,0.0,22.0,26.13522905848827,26.13522905848827,26.13522905848827,26.13522905848827,26.13522905848827,30.003413693291893,30.003413693291893,27.380166322289625,20.251752513243783,30.003413693291893,30.003413693291893,26.33013885846165,26.33013885846165,30.003413693291893,30.003413693291893,30.003413693291893,26.33013885846165,30.003413693291893,26.33013885846165,23.83937258253556,23.845260150909358,22.0,0.0 
 09/12  16:00:00,22.0,46.0,19.39561846119595,77.61344391299694,23.39068514433738,38.825526301422045,27.195922235057974,96.22999749058403,22.2597090459215,58.42590857026749,20.40703089946375,41.36709160318027,24.883372282611035,35.49068756410586,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.67060949961924,29.67060949961924,0.0,0.0,0.0,0.0,0.0,0.0,29.67060949961924,29.67060949961924,0.0,22.0,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,30.003413693291897,30.003413693291897,27.195922235057974,20.40703089946375,30.003413693291897,30.003413693291897,26.395108703181464,26.395108703181464,30.003413693291897,30.003413693291897,30.003413693291897,26.395108703181464,30.003413693291897,26.395108703181464,23.39068514433738,24.883372282611035,22.0,0.0 
 09/12  17:00:00,21.0,46.0,19.550632296620176,76.86865235839697,22.94191961533497,40.17059042005965,26.57376727048773,100.0,22.752787129177328,56.70133494062653,20.415175266384537,41.7670568819805,25.819982190773224,33.80485088090208,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.67060949961924,29.67060949961924,0.0,0.0,0.0,0.0,0.0,0.0,29.67060949961924,29.67060949961924,0.0,21.0,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,30.003413693291897,30.003413693291897,26.57376727048773,20.415175266384537,30.003413693291897,30.003413693291897,26.395108703181464,26.395108703181464,30.003413693291897,30.003413693291897,30.003413693291897,26.395108703181464,30.003413693291897,26.395108703181464,22.94191961533497,25.819982190773224,21.0,0.0 
 09/12  18:00:00,17.0,72.0,19.628848338546238,76.49584260531849,22.298351610262856,42.146906107944645,25.466246686881604,100.0,22.99943124856142,55.86009099177592,20.137479845089093,42.884716544553584,25.74050145514996,34.27057810938909,0.0,0.0,28.487768267602412,28.487768267602412,0.0,0.0,29.67060949961924,29.67060949961924,0.0,0.0,0.0,0.0,0.0,0.0,29.67060949961924,29.67060949961924,0.0,17.0,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,26.135229058488274,30.003413693291897,30.003413693291897,25.466246686881604,20.137479845089093,30.003413693291897,30.003413693291897,26.395108703181464,26.395108703181464,30.003413693291897,30.003413693291897,30.003413693291897,26.395108703181464,30.003413693291897,26.395108703181464,22.298351610262856,25.74050145514996,17.0,0.0 
 09/12  19:00:00,15.0,88.0,19.57751041451826,76.74023911609687,21.468713653584413,44.9495280611207,24.196129226870987,100.0,22.94932295438637,56.029752730650685,19.6693026463529,44.56140805861402,24.26665537408795,37.94464373096017,13439.439493870042,0.688972972939029,29.478642251358465,25.509497523899654,0.0,0.0,29.670609499619243,29.670609499619243,0.0,0.0,0.0,0.0,0.0,0.0,29.670609499619243,29.670609499619243,1127.4259319076903,3.4063985456023342,25.804404772035138,25.804404772035138,25.804404772035138,29.032814395333414,29.032814395333414,29.824865312674202,26.541232891934044,24.196129226870987,19.6693026463529,29.824865312674202,29.824865312674202,29.073103905190735,29.073103905190735,26.541232891934044,29.824865312674202,29.824865312674202,25.103959177731923,29.824865312674202,29.073103905190735,21.468713653584413,24.26665537408795,15.0,4058733.3548676847 
 09/12  20:00:00,14.0,94.0,19.40832011447286,77.5522213932732,21.510177773818125,45.91654620891425,23.10102016963095,100.0,22.656247556397386,57.03423713657122,19.234401847497267,46.53534309957597,22.87776324665652,42.26440939063939,16231.589982148696,0.956522087917488,32.23369240124481,28.166415594733397,0.0,0.0,29.670609499619243,29.670609499619243,0.0,0.0,0.0,0.0,0.0,0.0,29.670609499619243,29.670609499619243,1306.516960219506,-0.5888591257607985,28.27496995318787,28.27496995318787,28.27496995318787,32.31000755186506,32.31000755186506,32.24599524649699,28.320010181811533,23.10102016963095,19.234401847497267,32.24599524649699,32.24599524649699,32.23369240124481,32.23369240124481,28.320010181811533,32.24599524649699,32.24599524649699,28.166415594733397,32.24599524649699,32.23369240124481,21.510177773818125,22.87776324665652,14.000000000000002,4703461.0567902215 
 09/12  21:00:00,15.6,81.0,19.212395122858844,78.50431357032576,22.765405189963705,43.53390896986825,22.263120732213558,100.0,22.173120336673414,58.734789836592924,18.939920444511362,48.229170039063426,21.384218805895443,47.380004655411,0.0,0.0,35.15303678753519,35.15303678753519,0.0,0.0,29.670609499619243,29.670609499619243,0.0,0.0,0.0,0.0,16983.60975066363,0.7678105757372221,30.982715982748378,24.905323374079337,1360.9807855028296,1.0514659464213039,26.969367223464847,26.969367223464847,26.969367223464847,31.00466530241077,31.00466530241077,31.066619103844793,26.88765033923235,22.263120732213558,18.939920444511362,31.066619103844793,31.066619103844793,30.982715982748378,30.982715982748378,26.88765033923235,31.066619103844793,31.066619103844793,30.982715982748378,31.066619103844793,24.905323374079337,22.765405189963705,21.384218805895443,15.600000000000001,4899530.827810187 
 09/12  22:00:00,15.0,88.0,19.044428024287072,79.33096581759698,23.88043897899518,41.45400435689811,21.444005504409258,100.0,21.704673635068566,60.43802433450055,18.715823702646503,49.59675548558749,21.41439133256688,48.15041616113436,0.0,0.0,35.15303678753519,35.15303678753519,9434.636187154814,0.31902454345997067,28.777973224867274,23.270981865167858,0.0,0.0,0.0,0.0,8371.116246017998,0.6709254565400294,29.454610465773673,26.625120002588567,1435.8876681745153,0.5331585489485127,25.2079789575468,25.2079789575468,25.2079789575468,29.243160874042538,29.243160874042538,29.270895357575142,25.16113132899357,21.444005504409258,18.715823702646503,29.270895357575142,29.270895357575142,23.947619106074253,29.454610465773673,25.16113132899357,29.270895357575142,29.270895357575142,29.454610465773673,29.270895357575142,26.625120002588567,23.88043897899518,21.41439133256688,15.0,5169195.605428255 
 09/12  23:00:00,14.0,94.0,18.92233835300788,80.01639787546256,24.00051682392575,41.99580854109459,21.188156434929464,99.99999999999999,21.269985734417737,62.12943547318196,18.52243248389979,51.02265719582897,22.186457305676186,46.862359631674195,0.0,0.0,35.15303678753519,35.15303678753519,15417.80451899131,0.8026446081227703,27.311817598720282,22.470258487774153,0.0,0.0,0.0,0.0,1880.300995602359,0.1865553918772297,27.373928544783503,25.71684926494917,1526.3372015630393,-0.3812253439559937,23.169793153578908,23.169793153578908,23.169793153578908,27.204756342685748,27.204756342685748,27.21490080597228,23.140447696269486,21.188156434929464,18.52243248389979,27.21490080597228,27.21490080597228,22.470258487774153,27.311817598720282,23.140447696269486,27.21490080597228,27.21490080597228,27.311817598720282,27.21490080597228,25.65473831888594,24.00051682392575,22.186457305676186,13.999999999999998,5494813.925626943 
 09/12  24:00:00,12.9,97.0,18.83381569188952,80.46010524193927,23.54734497834869,43.896740026725595,21.272214437544452,100.0,20.884800521895855,63.616985807358894,18.334679105114745,52.440539241477154,22.262442856741657,47.44230003881462,0.0,0.0,35.15303678753519,35.15303678753519,16642.84676028057,0.9832000000000001,27.954496445602288,23.904525022697662,0.0,0.0,0.0,0.0,0.0,0.0,26.968508442375914,26.968508442375914,1488.632718936749,-1.526687242265373,23.9396187629055,23.9396187629055,23.9396187629055,27.9748792300094,27.9748792300094,27.95400901741588,23.941261308533324,21.272214437544452,18.334679105114745,27.95400901741588,27.95400901741588,23.904525022697662,27.954496445602288,23.941261308533324,27.95400901741588,27.95400901741588,27.954496445602288,27.95400901741588,27.954496445602288,23.54734497834869,22.262442856741657,12.9,5359077.788172295 
 09/13  01:00:00,12.0,94.0,18.758412006916032,80.84033655777195,22.84924269999338,46.02488172232786,21.771433309150765,99.03028949422875,20.494560656825204,65.16530059822256,18.14931348516634,53.515401510748276,21.871275936011585,48.83897323077921,0.0,0.0,35.15303678753519,35.15303678753519,13370.531199934469,0.7412997631174004,28.851755057104754,24.40034172389266,0.0,0.0,0.0,0.0,3218.5610586607154,0.16528519461564564,28.22427629665541,24.484199282999427,1446.0124932791705,-2.4877284262418007,24.858802924249268,24.858802924249268,24.858802924249268,28.894418416999407,28.894418416999407,28.88199349433789,24.851653820540317,21.771433309150765,18.14931348516634,28.88199349433789,28.88199349433789,24.40034172389266,28.851755057104754,24.851653820540317,28.88199349433789,28.88199349433789,28.851755057104754,28.88199349433789,25.11167804344877,22.84924269999338,21.871275936011585,12.0,5205644.975805014 
 09/13  02:00:00,12.0,94.0,18.688100143095273,81.19669284027972,22.13275847904254,48.26698364318008,22.102894607179785,99.97871374631906,20.16648548426963,66.4996109203587,17.986458541705765,54.69033488519459,21.714856148433263,49.506221124475886,0.0,0.0,35.15303678753519,35.15303678753519,0.0,0.0,29.185928731554302,29.185928731554302,0.0,0.0,0.0,0.0,15492.989845395012,0.695839508787057,32.20463869105431,26.856674125334372,1301.4720097451032,-2.624707172276114,28.418263783643145,28.418263783643145,28.418263783643145,32.45327372193187,32.45327372193187,32.383551924598116,28.469044152844067,22.102894607179785,17.986458541705765,32.383551924598116,32.383551924598116,32.20463869105431,32.20463869105431,28.469044152844067,32.383551924598116,32.383551924598116,32.20463869105431,32.383551924598116,26.856674125334372,22.13275847904254,21.714856148433263,12.0,4685299.235082372 
 09/13  03:00:00,11.0,94.0,18.61979223218045,81.54459867967046,21.421349409428494,50.37647194155696,22.143119989443647,99.99999999999999,19.857203861892103,67.78578088260865,17.824661730183365,55.681430847177715,22.299294587241402,47.74131679563635,17424.0860581826,0.9531708468373733,30.71780637755529,26.340666282043447,0.0,0.0,29.185928731554302,29.185928731554302,0.0,0.0,0.0,0.0,0.0,0.0,35.542200116794405,35.542200116794405,1372.0149776429148,-3.571923347508384,26.57982766812951,26.57982766812951,26.57982766812951,30.61519259166032,30.61519259166032,30.65874573402776,26.51659529036164,22.143119989443647,17.824661730183365,30.65874573402776,30.65874573402776,30.71780637755529,30.71780637755529,26.51659529036164,30.65874573402776,30.65874573402776,26.340666282043447,30.65874573402776,30.71780637755529,21.421349409428494,22.299294587241402,11.0,4939253.919514493 
 09/13  04:00:00,11.0,100.0,18.562645011898127,81.83692633951645,21.988780612688043,48.60810629941056,21.86718370940797,99.99999999999999,19.550435123599996,69.08921553406608,17.70053288809446,56.48732952001854,23.030312898775616,45.62250249513801,4090.497103473662,0.26869337393922094,30.651321982075604,28.222960062936068,12012.0401357761,0.36550347736694033,30.815010652201874,22.914661253871735,0.0,0.0,0.0,0.0,0.0,0.0,35.542200116794405,35.542200116794405,1357.7817652409187,-3.5722929078336625,26.933147832059046,26.933147832059046,26.933147832059046,30.96844452932313,30.96844452932313,30.950604281270934,26.93244500396144,21.86718370940797,17.70053288809446,30.950604281270934,30.950604281270934,22.914661253871735,30.815010652201874,26.93244500396144,30.950604281270934,30.950604281270934,28.386648733062337,30.950604281270934,30.815010652201874,21.988780612688043,23.030312898775616,11.0,4888014.3548673075 
 09/13  05:00:00,10.0,100.0,18.511415734944116,82.09998828880936,22.241035247748485,47.66443026037621,21.846762800453483,100.0,19.311902398121138,70.1220814762894,17.57402219877981,57.24721310730978,23.15168237127407,45.09761047369334,0.0,0.0,30.700119637138503,30.700119637138503,15794.298303636378,0.4802332892183412,32.13244238911165,24.264307570348798,0.0,0.0,0.0,0.0,0.0,0.0,35.542200116794405,35.542200116794405,1304.4134112576664,-4.637050765888853,28.327119244967633,28.327119244967633,28.327119244967633,32.362146777984734,32.362146777984734,32.34559916042513,28.32419781742465,21.846762800453483,17.57402219877981,32.34559916042513,32.34559916042513,24.264307570348798,32.13244238911165,28.32419781742465,32.34559916042513,32.34559916042513,32.13244238911165,32.34559916042513,32.13244238911165,22.241035247748485,23.15168237127407,10.0,4695888.280527599 
 09/13  06:00:00,10.2,100.0,18.461993433472898,82.35469822853403,22.0300391301784,48.1087732851495,22.042787829905848,99.8347687524978,19.09202393279415,71.08971448185099,17.468589717885177,57.90574880592574,22.71751802261229,46.134151848020466,0.0,0.0,30.700119637138503,30.700119637138503,7939.608787127864,0.23702211094560163,33.1595233527492,29.152665233212396,0.0,0.0,0.0,0.0,0.0,0.0,35.542200116794405,35.542200116794405,634.7981944525758,2.8663476901849325,29.33318729102409,29.33318729102409,29.33318729102409,31.350605573111196,31.350605573111196,33.33450622834789,31.34096020270833,22.042787829905848,17.468589717885177,33.33450622834789,33.33450622834789,27.453889059569466,31.46074717910627,31.34096020270833,33.33450622834789,33.33450622834789,31.46074717910627,33.33450622834789,31.46074717910627,22.0300391301784,22.71751802261229,10.2,2285273.500029273 
 09/13  07:00:00,10.0,100.0,18.401987693464513,82.66515295558364,21.67074190377094,48.98623188630813,22.23701356483967,99.8553500541456,18.86281053451903,72.11447944943293,17.361689171510424,58.48923608169586,22.002226935809286,48.0011890459856,10281.14499846044,0.451654733137092,33.72499549214723,30.013126946373074,0.0,0.0,33.15952335274919,33.15952335274919,0.0,0.0,0.0,0.0,942.1374208063877,0.026928922480797146,34.0433291884848,31.2533707014545,875.0110958308383,0.24709099133226764,28.55597526337732,28.55597526337732,28.55597526337732,31.246015274828643,31.246015274828643,32.61993598579001,29.833756236680394,22.23701356483967,17.361689171510424,32.61993598579001,32.61993598579001,31.33397584375441,31.33397584375441,29.833756236680394,32.61993598579001,32.61993598579001,27.622107297980257,32.61993598579001,28.544017356724112,21.67074190377094,22.002226935809286,10.0,3150039.944991018 
 09/13  08:00:00,11.0,100.0,18.35871825178663,82.88980150569868,22.52499023911795,46.53772360748522,22.25064339436123,99.99999999999999,18.677428496416223,72.95531800017869,17.403762343105726,58.836318871411315,21.53003130512633,49.44351693905766,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.15952335274919,33.15952335274919,0.0,0.0,0.0,0.0,16706.920720068807,0.9316567391982968,31.02041954759938,26.724397104697342,1354.642007976688,-3.575268600390292,27.009537153889042,27.009537153889042,27.009537153889042,31.04481910140649,31.04481910140649,31.044901224523798,26.992127886984186,22.25064339436123,17.403762343105726,31.044901224523798,31.044901224523798,31.02041954759938,31.02041954759938,26.992127886984186,31.044901224523798,31.044901224523798,31.02041954759938,31.044901224523798,26.724397104697342,22.52499023911795,21.53003130512633,11.0,4876711.228716077 
 09/13  09:00:00,13.7,88.0,18.386400770951887,82.74598813704327,24.480329922302083,41.752902860626705,22.54355645227056,99.43023538267182,18.654496474882237,73.06006824007545,17.79367000759429,57.933291817278146,22.332019861281594,47.519796511432205,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.15952335274919,33.15952335274919,0.0,0.0,0.0,0.0,2001.1707850404432,0.1344514044570986,33.38540404982699,32.87672425308491,179.7273380332113,11.606350622905714,29.974054433717196,29.974054433717196,29.974054433717196,30.55045018847583,30.55045018847583,33.64774081316821,33.1671835597078,22.54355645227056,17.79367000759429,33.64774081316821,33.64774081316821,30.88616088245611,30.88616088245611,33.1671835597078,33.64774081316821,33.64774081316821,30.88616088245611,33.64774081316821,30.377481085714027,24.480329922302083,22.332019861281594,13.7,647018.4169195606 
 09/13  10:00:00,16.0,72.0,18.478704000725628,82.2685498516774,26.103980519859817,37.998759783253654,23.244087087858563,97.24313626916536,18.876953573194108,72.05077000181925,18.31581294041679,56.314326892063306,23.399461682716183,44.65015245971248,0.0,0.0,30.720887966323776,30.720887966323776,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982698,33.38540404982698,0.0,15.999999999999998,30.026475190533485,30.026475190533485,30.026475190533485,30.026475190533485,30.026475190533485,33.693744832831335,33.693744832831335,23.244087087858563,18.31581294041679,33.693744832831335,33.693744832831335,30.396029290616916,30.396029290616916,33.693744832831335,33.693744832831335,33.693744832831335,30.396029290616916,33.693744832831335,30.396029290616916,26.103980519859817,23.399461682716183,15.999999999999998,0.0 
 09/13  11:00:00,18.0,68.0,18.608199052289446,81.60390250978341,26.440015967251753,37.458108015884385,24.43746780893355,93.12608015988806,19.322007646663582,70.07822783628166,18.80916462833289,54.88414692183244,23.873394930821945,43.63556081227108,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,18.0,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.693744832831335,33.693744832831335,24.43746780893355,18.80916462833289,33.693744832831335,33.693744832831335,30.27285658687624,30.27285658687624,33.693744832831335,33.693744832831335,33.693744832831335,30.27285658687624,33.693744832831335,30.27285658687624,26.440015967251753,23.873394930821945,18.0,0.0 
 09/13  12:00:00,19.7,59.0,18.781761790833443,80.64318879866778,26.20525651380453,38.0832562572968,25.632136476847208,89.25919275501576,19.957140921855796,67.3013434014484,19.267243184807025,53.5170488664137,23.924194356335718,43.618969978170526,0.0,0.0,30.720887966323783,30.720887966323783,0.0,0.0,33.159523352749204,33.159523352749204,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,19.7,30.026475190533493,30.026475190533493,30.026475190533493,30.026475190533493,30.026475190533493,33.693744832831335,33.693744832831335,25.632136476847208,19.267243184807025,33.693744832831335,33.693744832831335,30.3344499662818,30.3344499662818,33.693744832831335,33.693744832831335,33.693744832831335,30.3344499662818,33.693744832831335,30.3344499662818,26.20525651380453,23.924194356335718,19.7,0.0 
 09/13  13:00:00,21.0,53.0,18.982206691195568,79.63953867089188,25.463090089843988,39.86162842612654,26.610084800872002,86.86957052838102,20.69682333573074,64.2947239959652,19.661921991678295,52.41286379679052,23.780158738211217,44.071348521775306,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,21.0,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.693744832831335,33.693744832831335,26.610084800872002,19.661921991678295,33.693744832831335,33.693744832831335,30.27285658687624,30.27285658687624,33.693744832831335,33.693744832831335,33.693744832831335,30.27285658687624,33.693744832831335,30.27285658687624,25.463090089843988,23.780158738211217,21.0,0.0 
