Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/13  14:00:00,23.0,44.0,19.19674852573073,78.50342732495582,24.875480872535196,41.14039284682279,27.406445230831242,85.88111516285687,21.471725254242106,61.24549811414419,20.03849088281747,51.224400076088436,24.01948558431328,43.29620688146278,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.15952335274919,33.15952335274919,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,23.0,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.69374483283133,33.69374483283133,27.406445230831242,20.03849088281747,33.69374483283133,33.69374483283133,30.211261300792415,30.211261300792415,33.69374483283133,33.69374483283133,33.69374483283133,30.211261300792415,33.69374483283133,30.211261300792415,24.875480872535196,24.01948558431328,23.0,0.0 
 09/13  15:00:00,20.0,56.0,19.408233848484805,77.47623325207023,24.30303170546142,42.494027961143026,27.70415041245864,89.74442706178684,22.227889074632017,58.4817853987442,20.209838919029067,50.83606887351161,24.72429059922996,41.43062214035005,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.15952335274919,33.15952335274919,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,20.0,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.69374483283133,33.69374483283133,27.70415041245864,20.209838919029067,33.69374483283133,33.69374483283133,30.211261300792415,30.211261300792415,33.69374483283133,33.69374483283133,33.69374483283133,30.211261300792415,33.69374483283133,30.211261300792415,24.30303170546142,24.72429059922996,20.0,0.0 
 09/13  16:00:00,18.0,64.0,19.598010662914547,76.49184119981625,23.662826847977854,44.16816531558662,27.508566879915655,94.13107454056892,22.865189749166774,56.20552153010015,20.251155616834602,50.80139788610576,25.660173921932945,39.19334955645787,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,18.0,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.693744832831335,33.693744832831335,27.508566879915655,20.251155616834602,33.693744832831335,33.693744832831335,30.27285658687624,30.27285658687624,33.693744832831335,33.693744832831335,33.693744832831335,30.27285658687624,33.693744832831335,30.27285658687624,23.662826847977854,25.660173921932945,18.0,0.0 
 09/13  17:00:00,17.0,72.0,19.73176100104367,75.8590685513472,23.109619134037295,45.85123456203762,26.84669218158881,99.97412570799727,23.266024046735993,54.85869155629284,20.22530537805354,51.12259787575198,26.609993963691107,37.20463291730607,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,17.0,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.693744832831335,33.693744832831335,26.84669218158881,20.22530537805354,33.693744832831335,33.693744832831335,30.27285658687624,30.27285658687624,33.693744832831335,33.693744832831335,33.693744832831335,30.27285658687624,33.693744832831335,30.27285658687624,23.109619134037295,26.609993963691107,17.0,0.0 
 09/13  18:00:00,14.7,88.0,19.798986692480838,75.46857464899541,22.40089923654081,48.31761598369699,25.650505958631754,100.0,23.428085774800522,54.2708733650074,19.98407387610652,52.2402273565849,26.401028383263103,38.024453939342564,0.0,0.0,30.72088796632378,30.72088796632378,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,14.7,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,30.02647519053349,33.693744832831335,33.693744832831335,25.650505958631754,19.98407387610652,33.693744832831335,33.693744832831335,30.27285658687624,30.27285658687624,33.693744832831335,33.693744832831335,33.693744832831335,30.27285658687624,33.693744832831335,30.27285658687624,22.40089923654081,26.401028383263103,14.7,0.0 
 09/13  19:00:00,14.0,94.0,19.71470859868865,75.86444381214157,21.5567600734922,51.311851246622986,24.194672517288446,99.99999999999997,23.189287133206832,55.059352630703955,19.565136069573285,53.936894496261445,24.832771146738693,42.10378286812708,14398.558130016947,0.6729327617106218,31.061920092237493,26.088420900646767,0.0,0.0,33.1595233527492,33.1595233527492,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982698,33.38540404982698,1132.3318757159861,1.884436594390582,27.573067808616614,27.573067808616614,27.573067808616614,30.93583681483515,30.93583681483515,31.623226963707758,28.085638453065762,24.194672517288446,19.565136069573285,31.623226963707758,31.623226963707758,31.00777697961968,31.00777697961968,28.085638453065762,31.623226963707758,31.623226963707758,26.034277788028955,31.623226963707758,31.00777697961968,21.5567600734922,24.832771146738693,13.999999999999996,4076394.7525775507 
 09/13  20:00:00,15.0,88.0,19.516291063879898,76.80586829372447,21.723596290787363,51.14649719392705,23.105161405872394,100.0,22.78054374061005,56.43879244927225,19.218171998384584,55.39313467408614,23.37425215422404,46.28282226179541,15447.023672483458,0.7207276276163901,33.66855120814543,28.374041235553587,0.0,0.0,33.159523352749204,33.159523352749204,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,1252.905025942135,0.36085969416730135,29.86172299087904,29.86172299087904,29.86172299087904,33.89652941464321,33.89652941464321,33.79562486041927,29.944039810515818,23.105161405872394,19.218171998384584,33.79562486041927,33.79562486041927,33.66855120814543,33.66855120814543,29.944039810515818,33.79562486041927,33.79562486041927,28.374041235553587,33.79562486041927,33.66855120814543,21.723596290787363,23.37425215422404,15.0,4510458.093391685 
 09/13  21:00:00,16.0,77.0,19.307611643808162,77.88639005661425,22.996946701951977,47.748421067560834,22.334292655500008,100.0,22.279080065987745,58.2421910544405,18.98022155140426,56.63215388310901,22.256957335499298,49.9516193457224,0.0,0.0,37.02877403560982,37.02877403560982,0.0,0.0,33.159523352749204,33.159523352749204,0.0,0.0,0.0,0.0,0.0,0.0,33.38540404982699,33.38540404982699,0.0,16.0,31.160231832732315,31.160231832732315,31.160231832732315,31.160231832732315,31.160231832732315,35.16588396127685,35.16588396127685,22.334292655500008,18.98022155140426,35.16588396127685,35.16588396127685,31.517663678154943,31.517663678154943,35.16588396127685,35.16588396127685,35.16588396127685,31.517663678154943,35.16588396127685,31.517663678154943,22.996946701951977,22.256957335499298,16.0,0.0 
 09/13  22:00:00,16.0,88.0,19.119050232048707,78.80720079212443,24.041186923365146,45.37804475775454,21.508212154459443,100.0,21.794869296495637,59.98750391953661,18.770169455275756,57.845026583473086,21.10443914461411,54.25915826728631,0.0,0.0,37.02877403560982,37.02877403560982,7069.107856475523,0.29977509625766613,28.37135812386987,23.817851321323744,0.0,0.0,0.0,0.0,7616.1310192103865,0.44437490374233385,28.42782829813932,25.391359430635514,1178.8762347106078,5.258943660877114,24.508462564933005,24.508462564933005,24.508462564933005,27.534430554664926,27.534430554664926,28.69900305405262,25.331583485180698,21.508212154459443,18.770169455275756,28.69900305405262,28.69900305405262,23.385307252325887,27.938814054872015,25.331583485180698,28.69900305405262,28.69900305405262,27.938814054872015,28.69900305405262,24.90234518736821,24.041186923365146,21.10443914461411,16.0,4243954.444958189 
 09/13  23:00:00,16.0,94.0,18.969256411694957,79.5469643204036,24.087574223927085,46.81660023252056,21.201259314581364,100.0,21.330704287041627,61.71590069448906,18.595266689163125,59.77380480128423,20.655098478208714,57.67525050093755,0.0,0.0,37.02877403560982,37.02877403560982,10942.400043876607,0.4940461082097104,26.84139477938082,21.542042152208836,0.0,0.0,0.0,0.0,6911.502923979586,0.4981538917902897,26.84139477938082,23.52155035525247,1557.8672790664818,1.683384663748038,22.535700363404594,22.535700363404594,22.535700363404594,26.570418700344582,26.570418700344582,26.551123320786306,22.535897727697712,21.201259314581364,18.595266689163125,26.551123320786306,26.551123320786306,21.542042152208836,26.84139477938082,22.535897727697712,26.551123320786306,26.551123320786306,26.84139477938082,26.551123320786306,23.52155035525247,24.087574223927085,20.655098478208714,16.0,5608322.204639335 
 09/13  24:00:00,15.9,99.0,18.84253908365671,80.17903659444136,23.662948102173026,50.388600869837745,21.17332035647688,100.0,20.919966624335608,63.29231250862364,18.478824492981076,62.19466263028904,21.148423015604383,58.67160318659541,0.0,0.0,37.02877403560982,37.02877403560982,11049.060163654216,0.49610000000000004,27.68769692727546,22.35891588325638,0.0,0.0,0.0,0.0,6860.758754812252,0.49610000000000004,27.68769692727546,24.378865174321675,1515.9182465904867,1.556940532140187,23.37417104741887,23.37417104741887,23.37417104741887,27.409213150298473,27.409213150298473,27.39519942812217,23.368890528789027,21.17332035647688,18.478824492981076,27.39519942812217,27.39519942812217,22.35891588325638,27.68769692727546,23.368890528789027,27.39519942812217,27.39519942812217,27.68769692727546,27.39519942812217,24.378865174321675,23.662948102173026,21.148423015604383,15.9,5457305.687725753 
 09/14  01:00:00,16.0,100.0,18.762630422874246,80.58060897168524,23.027655866551015,53.6960350685138,21.34643764855525,99.99999999999999,20.580217633775213,64.63056347096568,18.388959870923493,63.67292189834841,21.58200582809573,58.58640907583829,0.0,0.0,37.02877403560982,37.02877403560982,11323.228537832358,0.5186575504923285,28.164130167359595,22.93142723779495,0.0,0.0,0.0,0.0,6475.967432155057,0.4735424495076715,28.164130167359595,24.89035729559986,1491.2240385329192,1.6385736998955147,23.885327844857983,23.885327844857983,23.885327844857983,27.92056734579966,27.92056734579966,27.914314172927607,23.872097447562112,21.34643764855525,18.388959870923493,27.914314172927607,27.914314172927607,22.93142723779495,28.164130167359595,23.872097447562112,27.914314172927607,27.914314172927607,28.164130167359595,27.914314172927607,24.89035729559986,23.027655866551015,21.58200582809573,16.0,5368406.5387185095 
 09/14  02:00:00,15.0,100.0,18.703565540716944,80.87885269890552,22.32948521597791,57.34953769512708,21.72902632272388,99.83606429336899,20.327018823480508,65.64858808057211,18.268606736063504,65.4032746739902,21.958268228345318,58.61877065233231,0.0,0.0,37.02877403560982,37.02877403560982,13217.765374765768,0.686768777071834,28.28717011433643,23.64478980090955,0.0,0.0,0.0,0.0,3251.908941077401,0.19419361960955916,28.28717011433643,24.21881709816455,1471.216109081514,0.6009943995585871,24.314666809799377,24.314666809799377,24.314666809799377,28.35007213397527,28.35007213397527,28.330642743576384,24.31575527922698,21.72902632272388,18.268606736063504,28.330642743576384,28.330642743576384,23.64478980090955,28.28717011433643,24.31575527922698,28.330642743576384,28.330642743576384,28.28717011433643,28.330642743576384,24.21881709816455,22.32948521597791,21.958268228345318,15.0,5296377.992693451 
 09/14  03:00:00,14.7,100.0,18.65036422874703,81.14858587693178,21.58782803644443,60.695813715930356,21.990976162695993,99.93776131151755,20.084224912461657,66.6418120507609,18.14690316815261,66.75616864422898,21.977114275265997,59.23208142795793,13094.075038696343,0.76487563951338,29.069599609849103,24.938858347450676,2311.113455935084,0.09509484139007458,28.69903078808097,24.62175256817308,0.0,0.0,0.0,0.0,1049.7907878353546,0.04611731783922586,29.027778987880485,25.191403887660854,1435.0866076610962,0.26147928903559503,25.11210523176366,25.11210523176366,25.11210523176366,29.147612428089865,29.147612428089865,29.13888333725219,25.101875580710328,21.990976162695993,18.14690316815261,29.13888333725219,29.13888333725219,24.99232138994121,29.069599609849103,25.101875580710328,29.13888333725219,29.13888333725219,24.938858347450676,29.13888333725219,25.233224509629473,21.58782803644443,21.977114275265997,14.7,5166311.787579946 
 09/14  04:00:00,14.0,100.0,18.60098799686421,81.39980091013913,21.852850809822254,59.963417543752186,21.946101410939132,100.0,19.887271152531735,67.4598244698994,18.032238899900175,67.79613843431828,21.83830815281752,59.98635365569401,13298.451831158567,0.9063003594167911,31.67401149048776,28.163643461345035,0.0,0.0,28.283844492682302,28.283844492682302,0.0,0.0,0.0,0.0,3109.36151635543,0.08589964058320883,31.67401149048776,23.01429666022574,1327.7730917693082,-0.5522049311759734,27.699801621214963,27.699801621214963,27.699801621214963,31.734950277639342,31.734950277639342,31.697137443547412,27.717839148248437,21.946101410939132,18.032238899900175,31.697137443547412,31.697137443547412,31.67401149048776,31.67401149048776,27.717839148248437,31.697137443547412,31.697137443547412,28.163643461345035,31.697137443547412,23.01429666022574,21.852850809822254,21.83830815281752,14.0,4779983.13036951 
 09/14  05:00:00,14.0,100.0,18.56266482299008,81.67588451269128,22.50772268335936,57.769203604319316,21.663722447693246,99.99999999999999,19.686673448300642,68.37217495916859,17.945389304465287,68.57054270823643,21.68750084443309,60.701987901943745,1257.4875972175955,0.11969378907230313,29.412986043392635,28.57517369637658,9173.50878278276,0.39558632570795926,28.043452896456067,21.9742140743381,0.0,0.0,0.0,0.0,7095.121312286952,0.4506573371692137,28.043452896456067,24.20200827585454,1491.0779754904506,-0.39820862789161104,23.91489100090077,23.91489100090077,23.91489100090077,27.95007931969858,27.95007931969858,28.02766672625264,23.817245276642183,21.663722447693246,17.945389304465287,28.02766672625264,28.02766672625264,21.9742140743381,28.043452896456067,23.817245276642183,28.02766672625264,28.02766672625264,27.205640549440012,28.02766672625264,24.20200827585454,22.50772268335936,21.68750084443309,13.999999999999998,5367880.711765623 
 09/14  06:00:00,13.6,100.0,18.513932629269608,81.9256262114078,22.803651388060864,56.72794062277872,21.582655648355512,100.0,19.498568824882597,69.17600659458901,17.864157257329254,69.1695193637452,21.757968899043544,60.42991164239072,0.0,0.0,29.412986043392635,29.412986043392635,11530.611690652393,0.5616079677557624,27.810062444625764,22.884317749077084,0.0,0.0,0.0,0.0,5588.126605688305,0.4305920322442377,27.810062444625764,24.69589589078299,1500.4658597152475,-0.7961264534258552,23.692506364216644,23.692506364216644,23.692506364216644,27.72767140216702,27.72767140216702,27.718866907032936,23.68204267975422,21.582655648355512,17.864157257329254,27.718866907032936,27.718866907032936,22.884317749077084,27.810062444625764,23.68204267975422,27.718866907032936,27.718866907032936,27.810062444625764,27.718866907032936,24.69589589078299,22.803651388060864,21.757968899043544,13.6,5401677.09497489 
 09/14  07:00:00,14.0,100.0,18.466670293921524,82.16863901359271,22.631788855249113,57.3412643505509,21.676864151388454,100.0,19.337040440030364,69.87472081462053,17.808899899380425,69.70133094949824,21.887243940848794,59.9764263471252,0.0,0.0,29.412986043392635,29.412986043392635,12218.286272902611,0.647057874698746,28.061970806852422,23.544127538367196,0.0,0.0,0.0,0.0,4942.975094527779,0.3451421253012541,28.061970806852422,24.635441550952322,1488.7437202451072,-0.4004135960569073,23.93723713740572,23.93723713740572,23.93723713740572,27.9724966901621,27.9724966901621,27.96690785616622,23.923747007904254,21.676864151388454,17.808899899380425,27.96690785616622,27.96690785616622,23.544127538367196,28.061970806852422,23.923747007904254,27.96690785616622,27.96690785616622,28.061970806852422,27.96690785616622,24.635441550952322,22.631788855249113,21.887243940848794,14.0,5359477.392882386 
 09/14  08:00:00,15.0,100.0,18.453393428158982,82.23705676527092,22.767333978903917,57.14779765382974,22.049147045665674,99.82372655438192,19.241479611596503,70.29186478795583,17.918895252413268,69.64240378511056,22.078920308346312,59.568364745725184,0.0,0.0,29.412986043392635,29.412986043392635,6153.974208987326,0.3345899354267877,28.406583993388235,26.20634613372448,0.0,0.0,0.0,0.0,2141.1376764977153,0.12774452642938114,28.406583993388235,26.40151589319312,733.2914786390302,7.798172347824189,24.41731459867603,24.41731459867603,24.41731459867603,26.435035509431714,26.435035509431714,28.436724055744975,26.425389571509648,22.049147045665674,17.918895252413268,28.436724055744975,28.436724055744975,24.422028038557066,26.622265898220824,26.425389571509648,28.436724055744975,28.436724055744975,26.622265898220824,28.436724055744975,24.61719779802571,22.767333978903917,22.078920308346312,15.0,2639849.3231005087 
 09/14  09:00:00,16.0,94.0,18.51015367934837,81.94504620272093,23.872955728756885,53.68721224875569,22.86776887703673,98.05735565018828,19.28524494087934,70.10047458452294,18.28285694806901,68.3847376991761,22.333510061081125,58.902132958162724,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.406583993388235,28.406583993388235,0.0,0.0,0.0,0.0,0.0,0.0,28.406583993388235,28.406583993388235,0.0,16.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,22.86776887703673,18.28285694806901,28.444654405049533,28.444654405049533,24.695444595344455,24.695444595344455,28.444654405049533,28.444654405049533,28.444654405049533,24.695444595344455,28.444654405049533,24.695444595344455,23.872955728756885,22.333510061081125,16.0,0.0 
 09/14  10:00:00,19.0,83.0,18.604828436518,81.46055765484954,24.95547099323967,50.873278349747125,23.80285512740435,98.18128748287069,19.544777298632273,68.97757635880417,18.74007584649327,67.10786105904901,22.410225831059037,59.273530391430626,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.406583993388235,28.406583993388235,0.0,0.0,0.0,0.0,0.0,0.0,28.406583993388235,28.406583993388235,0.0,19.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,23.80285512740435,18.74007584649327,28.444654405049533,28.444654405049533,24.695444595344455,24.695444595344455,28.444654405049533,28.444654405049533,28.444654405049533,24.695444595344455,28.444654405049533,24.695444595344455,24.95547099323967,22.410225831059037,19.0,0.0 
 09/14  11:00:00,22.0,69.0,18.74365993449635,80.75593470377918,25.5297834232121,49.436920518485074,25.107863905284457,94.44120354078578,20.034227588366495,66.91459141304139,19.238870864007225,65.35437243611742,22.420508521840844,59.565099963214294,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.40658399338824,28.40658399338824,0.0,0.0,0.0,0.0,0.0,0.0,28.40658399338824,28.40658399338824,0.0,22.0,24.425416613813837,24.425416613813837,24.425416613813837,24.425416613813837,24.425416613813837,28.444654405049533,28.444654405049533,25.107863905284457,19.238870864007225,28.444654405049533,28.444654405049533,24.762949432005882,24.762949432005882,28.444654405049533,28.444654405049533,28.444654405049533,24.762949432005882,28.444654405049533,24.762949432005882,25.5297834232121,22.420508521840844,22.0,0.0 
 09/14  12:00:00,24.0,63.0,18.93107020957456,79.81561031244608,25.42924952311176,50.26031351170017,26.37099701190271,93.64079163899328,20.744241571946255,64.04420127929173,19.721622685978687,63.958436936325924,22.531030678950703,59.789685241301115,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.40658399338824,28.40658399338824,0.0,0.0,0.0,0.0,0.0,0.0,28.40658399338824,28.40658399338824,0.0,24.000000000000004,24.425416613813837,24.425416613813837,24.425416613813837,24.425416613813837,24.425416613813837,28.444654405049533,28.444654405049533,26.37099701190271,19.721622685978687,28.444654405049533,28.444654405049533,24.762949432005882,24.762949432005882,28.444654405049533,28.444654405049533,28.444654405049533,24.762949432005882,28.444654405049533,24.762949432005882,25.42924952311176,22.531030678950703,24.000000000000004,0.0 
 09/14  13:00:00,23.0,65.0,19.152001090534824,78.64523585133553,24.811947733468187,52.40374681981703,27.357168170888578,92.20620416299238,21.59592871715356,60.722022552593174,20.08014662336415,62.81487403715213,22.612534771191232,59.78948504071761,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.406583993388235,28.406583993388235,0.0,0.0,0.0,0.0,0.0,0.0,28.406583993388235,28.406583993388235,0.0,23.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,27.357168170888578,20.08014662336415,28.444654405049533,28.444654405049533,24.695444595344455,24.695444595344455,28.444654405049533,28.444654405049533,28.444654405049533,24.695444595344455,28.444654405049533,24.695444595344455,24.811947733468187,22.612534771191232,23.0,0.0 
 09/14  14:00:00,20.0,73.0,19.373937366695447,77.56529299370473,24.29544757477094,54.22270556411785,27.352001715388116,95.84368346290545,22.38436834147119,57.87032271379828,20.396394987077745,61.89383545344113,22.852529326198493,59.11817025086429,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.40658399338823,28.40658399338823,0.0,0.0,0.0,0.0,0.0,0.0,28.40658399338823,28.40658399338823,0.0,20.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,27.352001715388116,20.396394987077745,28.444654405049533,28.444654405049533,24.627937669010297,24.627937669010297,28.444654405049533,28.444654405049533,28.444654405049533,24.627937669010297,28.444654405049533,24.627937669010297,24.29544757477094,22.852529326198493,20.0,0.0 
 09/14  15:00:00,18.0,77.0,19.576102091954716,76.59607124790637,23.766081114703777,55.948915634380256,27.59527944803655,99.3353808920868,23.004433837733,55.73361699451592,20.596188440357274,61.50559686104602,23.72328093903174,56.071220483089235,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.40658399338823,28.40658399338823,0.0,0.0,0.0,0.0,0.0,0.0,28.40658399338823,28.40658399338823,0.0,18.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,27.59527944803655,20.596188440357274,28.444654405049533,28.444654405049533,24.627937669010297,24.627937669010297,28.444654405049533,28.444654405049533,28.444654405049533,24.627937669010297,28.444654405049533,24.627937669010297,23.766081114703777,23.72328093903174,18.0,0.0 
 09/14  16:00:00,18.0,77.0,19.727505099658988,75.87913891351907,23.155365330133904,57.91644882777994,27.415101017871542,100.0,23.444803794467973,54.26980202376922,20.544325605016596,61.862330095634505,24.84107762587077,52.321014607799505,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.406583993388235,28.406583993388235,0.0,0.0,0.0,0.0,0.0,0.0,28.406583993388235,28.406583993388235,0.0,18.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,27.415101017871542,20.544325605016596,28.444654405049533,28.444654405049533,24.695444595344455,24.695444595344455,28.444654405049533,28.444654405049533,28.444654405049533,24.695444595344455,28.444654405049533,24.695444595344455,23.155365330133904,24.84107762587077,18.0,0.0 
 09/14  17:00:00,17.0,82.0,19.84133711816035,75.27066102669997,22.625220258915782,59.50247900502704,26.74380663005651,100.0,23.79032428369029,53.09954368862992,20.438656768137097,62.4244018979022,25.909014414861204,48.85370930927659,0.0,0.0,29.412986043392635,29.412986043392635,0.0,0.0,28.406583993388235,28.406583993388235,0.0,0.0,0.0,0.0,0.0,0.0,28.406583993388235,28.406583993388235,0.0,17.0,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,24.425416613813834,28.444654405049533,28.444654405049533,26.74380663005651,20.438656768137097,28.444654405049533,28.444654405049533,24.695444595344455,24.695444595344455,28.444654405049533,28.444654405049533,28.444654405049533,24.695444595344455,28.444654405049533,24.695444595344455,22.625220258915782,25.909014414861204,17.0,0.0 
 09/14  18:00:00,16.3,85.0,19.884641481697145,75.06871209473502,22.03338772770153,61.45978174334603,25.619745537639787,100.0,23.84908749136477,52.91186591298833,20.200379316531063,63.52986994193029,25.835354639939048,48.88367453421032,2887.446360779161,0.07739343043275504,30.05485424868103,27.823474151325982,0.0,0.0,28.406583993388235,28.406583993388235,0.0,0.0,0.0,0.0,0.0,0.0,28.406583993388235,28.406583993388235,321.0470046402596,12.650751459843637,25.54234890173438,25.54234890173438,25.54234890173438,26.551078462231995,26.551078462231995,29.490203594689206,28.632398463549254,25.619745537639787,20.200379316531063,29.490203594689206,29.490203594689206,26.516698162644893,26.516698162644893,28.632398463549254,29.490203594689206,29.490203594689206,24.285318065289847,29.490203594689206,26.516698162644893,22.03338772770153,25.835354639939048,16.3,1155769.2167049346 
 09/14  19:00:00,15.0,94.0,19.77519345809738,75.58025112946142,21.431362526763042,63.69564937346799,24.252951841048,100.0,23.57786050578759,53.783158530352374,19.739336507307236,65.4773676262956,24.311949210811658,53.47848030328982,13922.499924057145,0.7226775927909118,31.047071240762406,27.254193548640664,0.0,0.0,28.40658399338824,28.40658399338824,0.0,0.0,0.0,0.0,0.0,0.0,28.40658399338824,28.40658399338824,1109.128104050812,3.403351651285557,26.846890891075915,26.846890891075915,26.846890891075915,30.0752330391355,30.0752330391355,30.874621763871975,27.511783838933916,24.252951841048,19.739336507307236,30.874621763871975,30.874621763871975,30.20951569522925,30.20951569522925,27.511783838933916,30.874621763871975,30.874621763871975,26.416638003107508,30.874621763871975,30.20951569522925,21.431362526763042,24.311949210811658,15.0,3992861.1745829238 
 09/14  20:00:00,15.0,94.0,19.572138406234632,76.53958442450251,21.835104707227934,62.05866834333174,23.170632111623828,100.0,23.122976404595974,55.280621039119495,19.351284142670956,67.24796218207469,22.92011414683159,58.07833509846665,14385.125146739552,0.5681518896738251,35.665537237827444,28.864864674028087,0.0,0.0,28.40658399338824,28.40658399338824,0.0,0.0,0.0,0.0,0.0,0.0,28.40658399338824,28.40658399338824,1191.9802655903156,0.3205446346621507,32.053933920983695,32.053933920983695,32.053933920983695,36.088658851808816,36.088658851808816,35.927980302834825,32.19706566030276,23.170632111623828,19.351284142670956,35.927980302834825,35.927980302834825,35.665537237827444,35.665537237827444,32.19706566030276,35.927980302834825,35.927980302834825,28.864864674028087,35.927980302834825,35.665537237827444,21.835104707227934,22.92011414683159,15.0,4291128.956125136 
 09/14  21:00:00,13.7,100.0,19.358127332510104,77.4887194916605,23.14240394233611,57.15266298268428,22.31561967479164,100.0,22.570297841262835,57.107268987920186,19.01966988581722,68.71564580740743,21.396856197608074,63.54476841265558,0.0,0.0,39.98513787770924,39.98513787770924,0.0,0.0,28.40658399338824,28.40658399338824,0.0,0.0,0.0,0.0,17916.05931311473,0.7515050413096062,32.063961993056125,25.16352227730116,1329.0599612226893,-0.8556369808823024,27.935097717145993,27.935097717145993,27.935097717145993,31.97029426543746,31.97029426543746,32.139998066826664,27.744073159967755,22.31561967479164,19.01966988581722,32.139998066826664,32.139998066826664,32.063961993056125,32.063961993056125,27.744073159967755,32.139998066826664,32.139998066826664,32.063961993056125,32.139998066826664,25.16352227730116,23.14240394233611,21.396856197608074,13.700000000000001,4784615.860401682 
 09/14  22:00:00,14.0,100.0,19.17272560510983,78.46637214545932,24.119717493935507,53.891252927867654,21.49453298081086,100.0,22.02500517719841,59.09246172280153,18.787088539855812,69.87489098080746,21.482697324885226,63.21140904879975,0.0,0.0,39.98513787770924,39.98513787770924,9221.97225014513,0.3062576841874027,28.691886938152543,22.93673168852211,0.0,0.0,0.0,0.0,8530.597519508618,0.6836923158125973,29.725179981342936,26.903237859171675,1423.735230361752,-0.4612969680203429,25.489688012972135,25.489688012972135,25.489688012972135,29.524852784428695,29.524852784428695,29.550921668918377,25.444549103933873,21.49453298081086,18.787088539855812,29.550921668918377,29.550921668918377,23.970024731712503,29.725179981342936,25.444549103933873,29.550921668918377,29.550921668918377,29.725179981342936,29.550921668918377,26.903237859171675,24.119717493935507,21.482697324885226,14.0,5125446.829302307 
 09/14  23:00:00,14.0,100.0,19.033814907076334,79.14892260061875,24.16278608426479,53.71351455634084,21.26671845951735,99.99999999999999,21.52036456342035,60.94284095859584,18.623497710179432,70.6750950153434,22.297844385728254,60.106156394570405,0.0,0.0,39.985137877709235,39.985137877709235,15674.368584210873,0.8208333333333333,27.331631358230037,22.49686323161476,0.0,0.0,0.0,0.0,1607.624119337732,0.16536666666666666,28.25632235646098,27.481012618376983,1525.140019865506,-0.3655121459495293,23.194947661140038,23.194947661140038,23.194947661140038,27.229920565242725,27.229920565242725,27.241568260645565,23.16415110967368,21.26671845951735,18.623497710179432,27.241568260645565,27.241568260645565,22.49686323161476,27.331631358230037,23.16415110967368,27.241568260645565,27.241568260645565,27.331631358230037,27.241568260645565,26.556321620146043,24.16278608426479,22.297844385728254,13.999999999999998,5490504.071515823 
 09/14  24:00:00,13.9,100.0,18.934600224144162,79.64056353890012,23.699780915977016,55.1718709046789,21.39820634244802,100.0,21.091136839519756,62.56810570019807,18.482370412559,71.39023124004818,22.591579313110806,58.97941676620415,0.0,0.0,39.98513787770924,39.98513787770924,16637.175628024117,0.9832000000000001,27.984015625908313,23.935429989599648,0.0,0.0,0.0,0.0,0.0,0.0,28.256322356460984,28.256322356460984,1487.1982938046028,-0.50306688200026,23.969817286471013,23.969817286471013,23.969817286471013,28.005089412787825,28.005089412787825,27.983541683146026,23.972153705308962,21.39820634244802,18.482370412559,27.983541683146026,27.983541683146026,23.935429989599648,27.984015625908313,23.972153705308962,27.983541683146026,27.983541683146026,27.984015625908313,27.983541683146026,27.984015625908313,23.699780915977016,22.591579313110806,13.9,5353913.85769657 
 09/15  01:00:00,14.0,100.0,18.8600973841642,79.93311888275969,23.02495933767218,57.37888709308379,21.936868486500305,99.45714320632398,20.70978963062573,63.9900073337017,18.355119530862524,71.96193043223188,22.425422681160256,59.488094117838955,0.0,0.0,39.985137877709235,39.985137877709235,14656.382273786305,0.6200246296806726,31.616832628392167,24.614719080011497,0.0,0.0,0.0,0.0,0.0,0.0,28.25632235646098,28.25632235646098,1329.4235837681417,-0.5501171105227602,27.962293046064158,27.962293046064158,27.962293046064158,31.997502318843097,31.997502318843097,31.86209483636096,28.08288584500719,21.936868486500305,18.355119530862524,31.86209483636096,31.86209483636096,24.614719080011497,31.616832628392167,28.08288584500719,31.86209483636096,31.86209483636096,31.616832628392167,31.86209483636096,31.616832628392167,23.02495933767218,22.425422681160256,13.999999999999998,4785924.901565311 
 09/15  02:00:00,14.0,100.0,18.79681620906765,80.2499191378252,22.336898896435613,59.78463506813012,22.276539669619986,99.99999999999999,20.422901692403787,65.13227035483126,18.23642261178424,72.61139328678817,22.000107911262695,61.00886011434325,0.0,0.0,39.985137877709235,39.985137877709235,0.0,0.0,35.25669030660977,35.25669030660977,0.0,0.0,0.0,0.0,4715.06258354308,0.10572450546815601,31.045054000348262,27.488624019848125,385.69257184310374,9.095697194652082,32.624439349263724,32.624439349263724,32.624439349263724,33.96934086863053,33.96934086863053,36.462091957627784,35.14432539075622,22.276539669619986,18.23642261178424,36.462091957627784,36.462091957627784,33.896337844376646,33.896337844376646,35.14432539075622,36.462091957627784,36.462091957627784,33.896337844376646,36.462091957627784,30.33990786387651,22.336898896435613,22.000107911262695,13.999999999999998,1388493.2586351736 
 09/15  03:00:00,13.8,100.0,18.72064500090395,80.5534720213328,21.581548525722756,62.48735309984615,22.200273476725407,99.99999999999999,20.125201762993406,66.27634537856694,18.11476198063476,73.18404938804116,21.759176398887544,61.79689760648593,11914.899471624049,0.6159282277783686,29.144039657710785,24.519918118511196,0.0,0.0,35.25669030660977,35.25669030660977,0.0,0.0,0.0,0.0,6552.671328783301,0.3213158734604964,29.144039657710785,24.0734136109826,1446.475901846984,-0.6427285579638742,24.860836633103453,24.860836633103453,24.860836633103453,28.896298862283892,28.896298862283892,29.045886028183094,24.691036189202222,22.200273476725407,18.11476198063476,29.045886028183094,29.045886028183094,29.144039657710785,29.144039657710785,24.691036189202222,29.045886028183094,29.045886028183094,24.519918118511196,29.045886028183094,24.0734136109826,21.581548525722756,21.759176398887544,13.799999999999999,5207313.246649142 
 09/15  04:00:00,15.0,100.0,18.65765691841982,80.95154089760264,21.74408760545981,62.05601078642125,21.90068768153921,100.0,19.889701626366495,67.31662547771963,18.040031866918834,73.80246403325133,21.831661445473536,61.71224020751951,9820.32604663841,0.6285757907129609,30.392331087703024,26.654738369450072,0.0,0.0,35.25669030660977,35.25669030660977,0.0,0.0,0.0,0.0,7787.938777878492,0.36362420928703926,30.392331087703024,25.268515894128953,1390.4039755069507,0.5253149975946094,26.134162220488506,26.134162220488506,26.134162220488506,30.16961320540708,30.16961320540708,30.13846364227936,26.146711710021968,21.90068768153921,18.040031866918834,30.13846364227936,30.13846364227936,30.392331087703024,30.392331087703024,26.146711710021968,30.13846364227936,30.13846364227936,26.654738369450072,30.13846364227936,25.268515894128953,21.74408760545981,21.831661445473536,15.0,5005454.311825022 
 09/15  05:00:00,16.0,100.0,18.59910005027202,81.24887178737066,22.249591447468344,60.592639505064646,21.53548201029585,100.0,19.69840550486257,68.12039640082618,18.028164921021226,74.22586953958583,22.087887303509632,61.18068867884942,2835.345518413929,0.24248862898834533,29.11544974468224,27.716742850471654,11756.278417686342,0.5043772240551748,28.38471211873318,21.85233372681389,0.0,0.0,0.0,0.0,2584.4270070052066,0.159508433994945,29.11544974468224,27.177275924982617,1472.0220221645982,1.6210768940177998,24.30652355224194,24.30652355224194,24.30652355224194,28.341916416923446,28.341916416923446,28.38480712603144,24.242985965330675,21.53548201029585,18.028164921021226,28.38480712603144,28.38480712603144,21.85233372681389,28.38471211873318,24.242985965330675,28.38480712603144,28.38480712603144,26.986005224522593,28.38480712603144,26.446538299033556,22.249591447468344,22.087887303509632,16.0,5299279.279792553 
 09/15  06:00:00,17.0,100.0,18.543505035988048,81.53227227785149,22.56902391672864,60.49968015763262,21.544234756139986,100.0,19.555180013732727,68.72916261828189,18.045643773012507,74.99280382712928,22.240436437110844,61.70966552686231,0.0,0.0,29.11544974468224,29.11544974468224,16749.85943445882,0.9547489338719063,27.80728014157119,23.609531180479493,0.0,0.0,0.0,0.0,0.0,0.0,29.11544974468224,29.11544974468224,1496.1253256723044,2.6635938914754567,23.782662991394645,23.782662991394645,23.782662991394645,27.817862842156526,27.817862842156526,27.813882330327466,23.76821155292371,21.544234756139986,18.045643773012507,27.813882330327466,27.813882330327466,23.609531180479493,27.80728014157119,23.76821155292371,27.813882330327466,27.813882330327466,27.80728014157119,27.813882330327466,27.80728014157119,22.56902391672864,22.240436437110844,17.0,5386051.172420296 
 09/15  07:00:00,17.0,100.0,18.510846884170064,81.77999559802856,22.43973061382983,62.530972914294836,21.960462413311163,99.78496023820347,19.481463832757896,69.11311189401425,18.05282949646321,76.22775827555412,22.054300917951906,64.00434633516146,0.0,0.0,29.11544974468224,29.11544974468224,14729.63829303519,0.42964131776205866,32.76543849402791,24.49418594231274,0.0,0.0,0.0,0.0,0.0,0.0,29.11544974468224,29.11544974468224,1277.0014444910312,2.4571052132450575,29.128300116624747,29.128300116624747,29.128300116624747,33.16317384562351,33.16317384562351,33.059193705892014,29.213899578275672,21.960462413311163,18.05282949646321,33.059193705892014,33.059193705892014,24.49418594231274,32.76543849402791,29.213899578275672,33.059193705892014,33.059193705892014,32.76543849402791,33.059193705892014,32.76543849402791,22.43973061382983,22.054300917951906,17.0,4597205.200167712 
 09/15  08:00:00,13.0,100.0,18.48605174075669,81.98802834692995,21.843036527566085,65.062537933589,22.16596568528724,100.0,19.406690417413067,69.50390036164185,17.948113729806103,77.31328474020259,21.6320290760669,65.89663249793674,4031.687559092998,0.15083597873032442,29.803976842847725,22.746382630946847,0.0,0.0,33.684938044270034,33.684938044270034,0.0,0.0,0.0,0.0,13496.267965049978,0.7408478710529387,29.803976842847725,25.462999290230357,1410.2485493020947,-1.4910929650627818,25.68353511147228,25.68353511147228,25.68353511147228,29.71905979419551,29.71905979419551,29.803948957243087,25.577622786177052,22.16596568528724,17.948113729806103,29.803948957243087,29.803948957243087,29.803976842847725,29.803976842847725,25.577622786177052,29.803948957243087,29.803948957243087,22.746382630946847,29.803948957243087,25.462999290230357,21.843036527566085,21.6320290760669,13.0,5076894.777487541 
 09/15  09:00:00,12.1,100.0,18.464041266117164,82.18218200241779,21.801112862204114,63.9110719227467,22.13588622330849,100.0,19.28247476336397,70.11257861095487,17.94007482166307,77.01788647466286,22.074391622713335,62.846617423228,13572.532364494247,0.6132756538304088,31.64317055084007,26.304709225390337,0.0,0.0,33.684938044270034,33.684938044270034,0.0,0.0,0.0,0.0,1637.3574297800913,0.07433786602286016,30.51655633572099,27.881880868613262,1321.3070871011787,-2.4898348668434123,27.92229463361719,27.92229463361719,27.92229463361719,31.95740034914902,31.95740034914902,31.886766599590157,27.975835723330384,22.13588622330849,17.94007482166307,31.886766599590157,31.886766599590157,31.64317055084007,31.64317055084007,27.975835723330384,31.886766599590157,31.886766599590157,26.304709225390337,31.886766599590157,29.008495083732342,21.801112862204114,22.074391622713335,12.1,4756705.513564244 
 09/15  10:00:00,11.0,100.0,18.447037433338018,82.26983389099732,22.430312851347175,60.268767329329094,21.961877506694382,99.99999999999999,19.135227533339418,70.75900269452248,18.02307973359619,76.09789105440083,22.235481103665343,60.976686233871106,4887.940222220057,0.1804562502737908,35.9836749690044,33.82366169200577,10706.190524679769,0.20036456885130036,35.14059147469431,26.579172199190836,0.0,0.0,0.0,0.0,0.0,0.0,30.516556335720985,30.516556335720985,1184.3969905092817,-3.736181566560725,32.131549384211986,32.131549384211986,32.131549384211986,36.166253942312416,36.166253942312416,36.12904661588265,32.146855974635656,21.961877506694382,18.02307973359619,36.12904661588265,36.12904661588265,27.34541784076896,35.906837116272435,32.146855974635656,36.12904661588265,36.12904661588265,33.7468238392738,36.12904661588265,35.906837116272435,22.430312851347175,22.235481103665343,11.0,4263829.165833415 
 09/15  11:00:00,11.0,100.0,18.44212404810498,82.29517985847434,23.271403816198543,55.57638702980983,22.103493276856508,99.99999999999999,19.002142694171482,71.34896971155239,18.18109054473207,74.51511742448803,22.120865217023464,59.58726704167973,0.0,0.0,35.9836749690044,35.9836749690044,0.0,0.0,35.62817521059907,35.62817521059907,0.0,0.0,0.0,0.0,0.0,0.0,30.516556335720985,30.516556335720985,0.0,11.0,31.303834504819182,31.303834504819182,31.303834504819182,31.303834504819182,31.303834504819182,35.41026484716697,35.41026484716697,22.103493276856508,18.18109054473207,35.41026484716697,35.41026484716697,31.571336504281938,31.571336504281938,35.41026484716697,35.41026484716697,35.41026484716697,31.571336504281938,35.41026484716697,31.571336504281938,23.271403816198543,22.120865217023464,11.0,0.0 
 09/15  12:00:00,11.1,100.0,18.451603115296834,82.32731983458757,23.60885677007792,53.564423649066,22.39449412693638,100.0,18.89461830534434,71.90044184853392,18.367144879327956,73.23077930879208,21.907351069576098,59.38833482143154,0.0,0.0,35.983674969004404,35.983674969004404,0.0,0.0,35.62817521059907,35.62817521059907,0.0,0.0,0.0,0.0,7657.814190147226,0.20693400317919486,32.69058989601609,28.264026508645628,605.1305497247145,3.7447933577427266,31.24935236242247,31.24935236242247,31.24935236242247,33.266704641472685,33.266704641472685,35.32295467857841,33.29102915057999,22.39449412693638,18.367144879327956,35.32295467857841,35.32295467857841,33.153200483058846,33.153200483058846,33.29102915057999,35.32295467857841,35.32295467857841,33.153200483058846,35.32295467857841,28.726637095688382,23.60885677007792,21.907351069576098,11.1,2178469.979008972 
 09/15  13:00:00,11.0,99.0,18.469657341614422,82.23419524000668,23.42484802005047,53.09962458744329,22.488209196264755,100.0,18.83810243121167,72.15480828118692,18.553734319713065,71.77524031011468,22.14433688282768,57.392974558762845,0.0,0.0,35.983674969004404,35.983674969004404,0.0,0.0,35.62817521059907,35.62817521059907,0.0,0.0,0.0,0.0,14014.914571137504,0.3555092788199517,36.58100544588514,27.149886272288906,1157.0647666827583,-3.7645226513816947,33.18699056439221,33.18699056439221,33.18699056439221,37.22169512249264,37.22169512249264,37.18823551844622,33.201797246056266,22.488209196264755,18.553734319713065,37.18823551844622,37.18823551844622,36.58100544588514,36.58100544588514,33.201797246056266,37.18823551844622,37.18823551844622,36.58100544588514,37.18823551844622,27.149886272288906,23.42484802005047,22.14433688282768,11.0,4165433.16005793 
 09/15  14:00:00,11.0,100.0,18.484318659519566,82.1586610838963,22.909600499378435,53.73504979312378,22.271007120273943,100.0,18.856453796980446,72.07210010327704,18.609673446123374,70.911023044277,22.64591157098974,54.61115661395148,0.0,0.0,35.983674969004404,35.983674969004404,0.0,0.0,35.62817521059907,35.62817521059907,0.0,0.0,0.0,0.0,0.0,0.0,36.58100544588514,36.58100544588514,0.0,11.0,33.22108645788943,33.22108645788943,33.22108645788943,33.22108645788943,33.22108645788943,37.22169512249264,37.22169512249264,22.271007120273943,18.609673446123374,37.22169512249264,37.22169512249264,33.35547470631108,33.35547470631108,37.22169512249264,37.22169512249264,37.22169512249264,33.35547470631108,37.22169512249264,33.35547470631108,22.909600499378435,22.64591157098974,11.0,0.0 
 09/15  15:00:00,10.3,100.0,18.477639675159708,82.19306204329555,22.243270180733184,54.89311869488026,21.958474631281973,99.99999999999999,18.79543113558266,72.34755438507511,18.55544607383588,70.51568228307076,22.708482073104207,53.369858857554014,0.0,0.0,35.9836749690044,35.9836749690044,5766.942762440054,0.11174560414175022,35.4082566320962,31.292803533156462,0.0,0.0,0.0,0.0,0.0,0.0,36.58100544588514,36.58100544588514,405.9558185412775,5.395081197829,32.45985540632952,32.45985540632952,32.45985540632952,33.804756925696324,33.804756925696324,36.50961354864913,35.08010598284506,21.958474631281973,18.55544607383588,36.50961354864913,36.50961354864913,29.822465946115265,33.937919045055,35.08010598284506,36.50961354864913,36.50961354864913,33.937919045055,36.50961354864913,33.937919045055,22.243270180733184,22.708482073104207,10.3,1461440.946748599 
 09/15  16:00:00,10.0,100.0,18.42866610699557,82.52696509230387,21.414042834218648,55.96374518319699,21.503249679660513,99.99999999999999,18.64512846088464,73.10295745307704,18.38249624852755,70.20299193921144,22.322585315025208,52.94550436114528,8624.29869774993,0.522242522402544,27.25687793263964,23.31951710874025,10372.133416738427,0.469957477597456,27.25687793263964,21.94391893808514,0.0,0.0,0.0,0.0,0.0,0.0,36.58100544588514,36.58100544588514,1542.934973313415,-4.410773712976058,22.83488753729914,22.83488753729914,22.83488753729914,26.86972140537546,26.86972140537546,27.011378124804224,22.6759599267796,21.503249679660513,18.38249624852755,27.011378124804224,27.011378124804224,21.94391893808514,27.25687793263964,22.6759599267796,27.011378124804224,27.011378124804224,23.31951710874025,27.011378124804224,27.25687793263964,21.414042834218648,22.322585315025208,10.0,5554565.903928294 
 09/15  17:00:00,9.0,100.0,18.345421388546796,82.9590217927012,21.22032144108415,54.5510081435147,21.29437138066323,99.99999999999999,18.44566083908638,74.0221978291935,18.0768403582925,70.13922070150879,21.457688723910614,53.758130792762,5011.934420226712,0.35776417620128137,27.41727155827774,24.060004158477014,7721.5273980903885,0.35776417620128137,27.41727155827774,22.24797555549331,0.0,0.0,0.0,0.0,5358.965048599843,0.2766716475974372,27.41727155827774,22.76409684816513,1531.2417262638437,-5.435038877497415,23.063747857395242,23.063747857395242,23.063747857395242,27.098670088128348,27.098670088128348,27.088785833709252,23.054374362348497,21.29437138066323,18.0768403582925,27.088785833709252,27.088785833709252,22.24797555549331,27.41727155827774,23.054374362348497,27.088785833709252,27.088785833709252,24.060004158477014,27.088785833709252,22.76409684816513,21.22032144108415,21.457688723910614,9.0,5512470.214549838 
 09/15  18:00:00,8.9,100.0,18.250288694270417,83.53793031385592,21.190575824511594,53.271203847883896,21.17480452707722,100.0,18.24314690328793,75.04253869204045,17.741183650638742,70.64663109054769,21.141729882481922,53.42681259018151,5105.940325805856,0.3307333333333333,27.828725198672934,24.134982796329936,7643.749872207033,0.3307333333333333,27.828725198672934,22.299079095793118,0.0,0.0,0.0,0.0,5656.979876709611,0.3307333333333333,27.828725198672934,23.736349434840292,1514.4551179035793,-5.55243950851199,23.404056263323504,23.404056263323504,23.404056263323504,27.43910990425111,27.43910990425111,27.433720615674606,23.39013710898778,21.17480452707722,17.741183650638742,27.433720615674606,27.433720615674606,22.299079095793118,27.828725198672934,23.39013710898778,27.433720615674606,27.433720615674606,24.134982796329936,27.433720615674606,23.736349434840292,21.190575824511594,21.141729882481922,8.9,5452038.424452886 
 09/15  19:00:00,9.0,93.0,18.14439022597216,84.0954669405366,21.156789482565863,51.541582169424686,21.030294329631772,100.0,18.006078636059502,76.16896060427426,17.43082091685819,70.58265559671366,20.98634378977755,52.08186993010899,5176.731321107302,0.3307333333333333,28.043745105492345,24.29882956416578,7834.751430815446,0.3307333333333333,28.043745105492345,22.375982847801332,0.0,0.0,0.0,0.0,5405.020239701551,0.3307333333333333,28.043745105492345,24.13368235704457,1504.0246285638214,-5.474334105317252,23.618564533482,23.618564533482,23.618564533482,27.65370101514509,27.65370101514509,27.650140537535755,23.602831589670558,21.030294329631772,17.43082091685819,27.650140537535755,27.650140537535755,22.375982847801332,28.043745105492345,23.602831589670558,27.650140537535755,27.650140537535755,24.29882956416578,27.650140537535755,24.13368235704457,21.156789482565863,20.98634378977755,9.0,5414488.662829757 
 09/15  20:00:00,9.0,87.0,18.054804633117413,84.65342964093114,21.158125803809295,49.494589677309435,20.98184422240459,100.0,17.835016211634844,77.06919596964622,17.268666213892033,69.65611395518364,20.993422822474557,49.99750743292048,5220.458823657727,0.3307333333333333,28.213837659415425,24.4373198099665,7970.311032600663,0.3307333333333333,28.213837659415425,22.448056739188488,0.0,0.0,0.0,0.0,5351.227754725719,0.3307333333333333,28.213837659415425,24.34272061495061,1497.226188313863,-5.492335310130574,23.75968091536356,23.75968091536356,23.75968091536356,27.794871890024815,27.794871890024815,27.792597701240034,23.742699054701866,20.98184422240459,17.268666213892033,27.792597701240034,27.792597701240034,22.448056739188488,28.213837659415425,23.742699054701866,27.792597701240034,27.792597701240034,24.4373198099665,27.792597701240034,24.34272061495061,21.158125803809295,20.993422822474557,9.0,5390014.277929907 
