Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/15  21:00:00,9.1,74.0,17.98794991565466,85.0935913155934,21.202653133704302,47.018396328563696,20.978254568180596,100.0,17.694642116751705,77.8303780716599,17.172933939861338,68.19810796576962,21.068114310827145,47.4093739562838,5217.5857431999,0.3307333333333333,28.313394596907827,24.538973131041462,8029.956122630093,0.3307333333333333,28.313394596907827,22.504493650963397,0.0,0.0,0.0,0.0,5301.368122270949,0.3307333333333333,28.313394596907827,24.478364637843384,1492.5070169337075,-5.420655794696859,23.8582574927792,23.8582574927792,23.8582574927792,27.893486536135523,27.893486536135523,27.89183020697781,23.840610473282748,20.978254568180596,17.172933939861338,27.89183020697781,27.89183020697781,22.504493650963397,28.313394596907827,23.840610473282748,27.89183020697781,27.89183020697781,24.538973131041462,27.89183020697781,24.478364637843384,21.202653133704302,21.068114310827145,9.1,5373025.260961347 
 09/15  22:00:00,9.0,61.0,17.93344559297897,85.38596437420686,21.244833348888324,44.01986924947474,20.979067068241488,100.0,17.57107382936779,78.4395253451015,17.087665128196107,66.25909609691017,21.13973993035815,44.3066472253207,5214.121306541181,0.3307333333333333,28.386176117313568,24.614273976883677,8069.104019248099,0.3307333333333333,28.386176117313568,22.54897576614967,0.0,0.0,0.0,0.0,5270.858053450311,0.3307333333333333,28.386176117313568,24.573230540314775,1489.076011813256,-5.549510287156613,23.930250068089673,23.930250068089673,23.930250068089673,27.96550691579596,27.96550691579596,27.964297263279974,23.91216009444937,20.979067068241488,17.087665128196107,27.964297263279974,27.964297263279974,22.54897576614967,28.386176117313568,23.91216009444937,27.964297263279974,27.964297263279974,24.614273976883677,27.964297263279974,24.573230540314775,21.244833348888324,21.13973993035815,9.0,5360673.642527722 
 09/15  23:00:00,9.0,61.0,17.88761978313879,85.63265802513737,21.27310488533851,41.02439522262686,20.97924613743441,100.0,17.462585006235294,78.9787537098536,17.011023016993317,64.10345447828422,21.19335902453152,41.22804763532475,5210.835286940176,0.3307333333333333,28.441677248488602,24.67216222439228,8096.111203227153,0.3307333333333333,28.441677248488602,22.58495541085788,0.0,0.0,0.0,0.0,5250.3672655194905,0.3307333333333333,28.441677248488602,24.643564815535306,1486.462866378844,-5.5520043100629906,23.985266690646263,23.985266690646263,23.985266690646263,28.020544785985212,28.020544785985212,28.01962037127839,23.966894150261822,20.97924613743441,17.011023016993317,28.01962037127839,28.01962037127839,22.58495541085788,28.441677248488602,23.966894150261822,28.01962037127839,28.01962037127839,24.67216222439228,28.01962037127839,24.643564815535306,21.27310488533851,21.19335902453152,9.0,5351266.318963838 
 09/15  24:00:00,8.7,63.0,17.848024710061658,85.84645179035113,21.292117246680604,38.44618963862681,20.977523594262777,100.0,17.36578112375885,79.46341874332336,16.940479593738566,62.000230126797476,21.23272814745931,38.58903507500081,5208.2591212429825,0.3307333333333333,28.484665636880425,24.71702195738505,8115.202710619837,0.3307333333333333,28.484665636880425,22.614145086974755,0.0,0.0,0.0,0.0,5236.239925979148,0.3307333333333333,28.484665636880425,24.69678070216765,1484.4433719709155,-5.852538305093411,24.027895354386697,24.027895354386697,24.027895354386697,28.063189930236483,28.063189930236483,28.062473663448092,24.00931591550915,20.977523594262777,16.940479593738566,28.062473663448092,28.062473663448092,22.614145086974755,28.484665636880425,24.00931591550915,28.062473663448092,28.062473663448092,24.71702195738505,28.062473663448092,24.69678070216765,21.292117246680604,21.23272814745931,8.7,5343996.139095295 
 09/16  01:00:00,8.0,71.0,17.812447468349195,86.03906778152681,21.31190062294203,36.660279502318595,20.974580428761644,100.0,17.27388913331549,79.92658642227923,16.87388927612146,60.311797910195594,21.268086383614524,36.76128012637237,5206.3588292535405,0.3307333333333333,28.517913148430534,24.751650128959536,8128.913430791355,0.3307333333333333,28.517913148430534,22.63748364924826,0.0,0.0,0.0,0.0,5226.346108235468,0.3307333333333333,28.517913148430534,24.737191396444498,1482.8853390605793,-6.545283519425311,24.060849642486893,24.060849642486893,24.060849642486893,28.096156928619372,28.096156928619372,28.095603215729682,24.042108391550762,20.974580428761644,16.87388927612146,28.095603215729682,28.095603215729682,22.63748364924826,28.517913148430534,24.042108391550762,28.095603215729682,28.095603215729682,24.751650128959536,28.095603215729682,24.737191396444498,21.31190062294203,21.268086383614524,8.0,5338387.220618086 
 09/16  02:00:00,8.0,76.0,17.779481463168473,86.21797539165614,21.33443283785671,35.6378358958113,20.976311852005995,100.0,17.18144536265498,80.39559406928267,16.82114236865663,59.05875360961649,21.302293005160685,35.71020911153146,5204.871699655422,0.3307333333333333,28.543537251680103,24.77835464039651,8139.038744071625,0.3307333333333333,28.543537251680103,22.65579036374611,0.0,0.0,0.0,0.0,5219.231875050282,0.3307333333333333,28.543537251680103,24.767966549044463,1481.6868684647166,-6.537568447569649,24.086238309036705,24.086238309036705,24.086238309036705,28.1215553921181,28.1215553921181,28.121128800153183,24.067370517729024,20.976311852005995,16.82114236865663,28.121128800153183,28.121128800153183,22.65579036374611,28.543537251680103,24.067370517729024,28.121128800153183,28.121128800153183,24.77835464039651,28.121128800153183,24.767966549044463,21.33443283785671,21.302293005160685,8.0,5334072.726472979 
 09/16  03:00:00,8.2,80.0,17.749024604670208,86.38363729201969,21.333132674252845,35.23441710061202,20.970913965794693,100.0,17.09347488360005,80.8447813695595,16.77248795999965,58.09823868837379,21.309687812732896,35.28684758171804,5203.642941887677,0.3307333333333333,28.563583603700142,24.799293471989436,8146.605575065291,0.3307333333333333,28.563583603700142,22.670368539633277,0.0,0.0,0.0,0.0,5213.998272575014,0.3307333333333333,28.563583603700142,24.791802475863786,1480.7497412443367,-6.329434714451253,24.10611467260395,24.10611467260395,24.10611467260395,28.141439440334732,28.141439440334732,28.141105468352542,24.087154829162166,20.970913965794693,16.77248795999965,28.141105468352542,28.141105468352542,22.670368539633277,28.563583603700142,24.087154829162166,28.141105468352542,28.141105468352542,24.799293471989436,28.141105468352542,24.791802475863786,21.333132674252845,21.309687812732896,8.2,5330699.0684796125 
 09/16  04:00:00,8.0,87.0,17.72069436079259,86.53805775878753,21.35720948254173,35.226328158331164,20.97694443949524,100.0,17.014180713235245,81.25208173133116,16.738791242593297,57.453656131016295,21.34010469156234,35.2647397911109,5202.884384003144,0.3307333333333333,28.57881859664994,24.8150799485082,8152.0043560210315,0.3307333333333333,28.57881859664994,22.68170238378319,0.0,0.0,0.0,0.0,5210.3677610813975,0.3307333333333333,28.57881859664994,24.809666513680657,1480.0396404739388,-6.519653516056113,24.121189940268486,24.121189940268486,24.121189940268486,28.156520538904857,28.156520538904857,28.15626723714617,24.102149615324016,20.97694443949524,16.738791242593297,28.15626723714617,28.15626723714617,22.68170238378319,28.57881859664994,24.102149615324016,28.15626723714617,28.15626723714617,24.8150799485082,28.15626723714617,24.809666513680657,21.35720948254173,21.34010469156234,8.0,5328142.70570618 
 09/16  05:00:00,9.0,93.0,17.69608447185718,86.67244688298496,21.404568692105816,35.69274421421645,21.002644754855687,100.0,16.95669275337786,81.54881129614893,16.73343757256144,57.15603600278277,21.392094311616376,35.72125512556737,5202.093217590073,0.3307333333333333,28.591170760837905,24.82800665975387,8156.204182892831,0.3307333333333333,28.591170760837905,22.691019898798437,0.0,0.0,0.0,0.0,5207.510277037857,0.3307333333333333,28.591170760837905,24.82408799032703,1479.4621736516124,-5.498024793130652,24.133458442306697,24.133458442306697,24.133458442306697,28.168793758454175,28.168793758454175,28.168587617762096,24.11437151629311,21.002644754855687,16.73343757256144,28.168587617762096,28.168587617762096,22.691019898798437,28.591170760837905,24.11437151629311,28.168587617762096,28.168587617762096,24.82800665975387,28.168587617762096,24.82408799032703,21.404568692105816,21.392094311616376,9.0,5326063.825145804 
 09/16  06:00:00,8.8,92.0,17.67621602456561,86.78111874079963,21.420570576048515,36.38641716066653,21.01171188574662,100.0,16.915175881198376,81.76386509186038,16.715693994680315,57.074986205953884,21.411488934322815,36.40768850816976,5201.174629740265,0.3307333333333333,28.602633445254423,24.840135918441607,8159.60932981698,0.3307333333333333,28.602633445254423,22.70002257200092,0.0,0.0,0.0,0.0,5205.101599744192,0.3307333333333333,28.602633445254423,24.83729517265254,1478.9231314183874,-5.702772465455515,24.14491786215023,24.14491786215023,24.14491786215023,28.180257616656597,28.180257616656597,28.180065069977687,24.125817887698354,21.01171188574662,16.715693994680315,28.180065069977687,28.180065069977687,22.70002257200092,28.602633445254423,24.125817887698354,28.180065069977687,28.180065069977687,24.840135918441607,28.180065069977687,24.83729517265254,21.420570576048515,21.411488934322815,8.8,5324123.273106194 
 09/16  07:00:00,9.0,93.0,17.659849625303,86.87074690013608,21.424400989642844,37.16590189380492,21.014788690562575,100.0,16.88424812258346,81.92448010270567,16.696051323252128,57.07595611591672,21.417794100656764,37.18179883362407,5200.542510783001,0.3307333333333333,28.6124287339417,24.850390244930214,8162.28695159973,0.3307333333333333,28.6124287339417,22.707883658768154,0.0,0.0,0.0,0.0,5203.39174612921,0.3307333333333333,28.6124287339417,24.848329126688323,1478.4649702427791,-5.4989725725501355,24.154663394720988,24.154663394720988,24.154663394720988,28.190006920114826,28.190006920114826,28.189843171055003,24.13553434346223,21.014788690562575,16.696051323252128,28.189843171055003,28.189843171055003,22.707883658768154,28.6124287339417,24.13553434346223,28.189843171055003,28.189843171055003,24.850390244930214,28.189843171055003,24.848329126688323,21.424400989642844,21.417794100656764,9.0,5322473.892874005 
 09/16  08:00:00,10.0,82.0,17.674979869024085,86.78788878216108,22.20438947466019,35.728015565514376,21.279810750524504,99.73484573864674,16.898239124249628,81.8517857765435,16.82638626811172,56.45417522960615,21.6003079452692,37.069244949640805,1896.487500787181,0.11918792915655459,28.46682650483623,25.537401647216175,10309.095812867927,0.4631663784972456,28.42885471369578,23.034031478685208,0.0,0.0,0.0,0.0,5748.658362040298,0.4098456923461997,28.42885471369578,25.041248859574402,1480.0835647828756,-4.507465581861048,24.120292511147703,24.120292511147703,24.120292511147703,28.155622760571518,28.155622760571518,28.157063530701393,24.09948990524563,21.279810750524504,16.82638626811172,28.157063530701393,28.157063530701393,23.034031478685208,28.42885471369578,24.09948990524563,28.157063530701393,28.157063530701393,25.499429856075725,28.157063530701393,25.041248859574402,22.20438947466019,21.6003079452692,10.0,5328300.833218353 
 09/16  09:00:00,10.7,80.0,17.767522951101117,86.28308357932812,23.651635741443023,32.98273753600362,22.146650086328478,95.84033790987041,17.04306980392266,81.10350195450289,17.127528622179195,55.26419761129006,22.02069653367882,36.406412948036525,0.0,0.0,28.42740172464493,28.42740172464493,4420.892593781133,0.20838078298034174,28.57238988556152,26.539629463805397,0.0,0.0,0.0,0.0,4206.604114164413,0.23061589826729095,31.820488840634322,28.98784616234888,827.8733037925255,1.9405271475435852,28.738707721083163,28.738707721083163,28.738707721083163,31.159832269372146,31.159832269372146,32.413367390447306,30.230178902033664,22.146650086328478,17.127528622179195,32.413367390447306,32.413367390447306,29.04091371410813,31.07367413586426,30.230178902033664,32.413367390447306,32.413367390447306,31.07367413586426,32.413367390447306,28.241031457578814,23.651635741443023,22.02069653367882,10.700000000000001,2980343.8936530915 
 09/16  10:00:00,11.0,82.0,17.904411122267078,85.62619131072971,24.7232026240821,31.31138953161337,23.20999801853192,91.41037828780611,17.32916196291998,79.72580156165057,17.580628495851045,53.733316032741584,22.41064248624919,35.9900371730537,0.0,0.0,28.427401724644927,28.427401724644927,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,11.0,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,35.22878418679714,35.22878418679714,23.20999801853192,17.580628495851045,35.22878418679714,35.22878418679714,32.026428725153096,32.026428725153096,35.22878418679714,35.22878418679714,35.22878418679714,32.026428725153096,35.22878418679714,32.026428725153096,24.7232026240821,22.41064248624919,11.0,0.0 
 09/16  11:00:00,12.0,76.0,18.06277520037987,84.77728365039707,24.997330064271676,31.3253100261541,24.20581125876713,88.91935228085333,17.802185210798974,77.38070931058503,17.998597977547483,52.30382274402445,22.487681936513525,36.425911293821244,0.0,0.0,28.427401724644927,28.427401724644927,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,12.0,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,35.22878418679714,35.22878418679714,24.20581125876713,17.998597977547483,35.22878418679714,35.22878418679714,32.026428725153096,32.026428725153096,35.22878418679714,35.22878418679714,35.22878418679714,32.026428725153096,35.22878418679714,32.026428725153096,24.997330064271676,22.487681936513525,12.0,0.0 
 09/16  12:00:00,11.5,77.0,18.24355518963555,83.81974739170437,24.579123926561387,32.45550228357304,25.31741540885592,86.31967742197857,18.379074715328485,74.62474316962434,18.321040244816082,51.16910768724612,22.340194923679043,37.13875899133781,0.0,0.0,28.427401724644927,28.427401724644927,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,11.5,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,35.22878418679714,35.22878418679714,25.31741540885592,18.321040244816082,35.22878418679714,35.22878418679714,32.026428725153096,32.026428725153096,35.22878418679714,35.22878418679714,35.22878418679714,32.026428725153096,35.22878418679714,32.026428725153096,24.579123926561387,22.340194923679043,11.5,0.0 
 09/16  13:00:00,12.0,76.0,18.435421758260688,82.81673075823855,23.809665691722973,34.2343770782821,26.264846801369636,85.55693596509454,19.018016356932574,71.70023697194877,18.629346110882302,50.11765058526193,22.163546159844643,37.810499011967615,0.0,0.0,28.427401724644927,28.427401724644927,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,12.0,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,31.79578663646206,35.22878418679714,35.22878418679714,26.264846801369636,18.629346110882302,35.22878418679714,35.22878418679714,32.026428725153096,32.026428725153096,35.22878418679714,35.22878418679714,35.22878418679714,32.026428725153096,35.22878418679714,32.026428725153096,23.809665691722973,22.163546159844643,12.0,0.0 
 09/16  14:00:00,12.0,76.0,18.631343744487115,81.80634317742026,23.13160825445751,35.831791689477974,26.88295874462434,85.51193633291842,19.697331171405224,68.73115907343384,18.860543483887373,49.37246309042291,22.195637282982943,37.91553461017277,0.0,0.0,28.427401724644927,28.427401724644927,0.0,0.0,28.59022576148114,28.59022576148114,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,12.0,31.795786636462058,31.795786636462058,31.795786636462058,31.795786636462058,31.795786636462058,35.22878418679714,35.22878418679714,26.88295874462434,18.860543483887373,35.22878418679714,35.22878418679714,31.968768261957525,31.968768261957525,35.22878418679714,35.22878418679714,35.22878418679714,31.968768261957525,35.22878418679714,31.968768261957525,23.13160825445751,22.195637282982943,12.0,0.0 
 09/16  15:00:00,11.9,77.0,18.813729795090225,80.79899990053036,22.465068851980405,37.572792696294606,27.042909694417126,88.82419380118132,20.320290189744338,66.06489766340601,18.989789707688065,48.912046983216534,22.98013223304978,36.408416150931046,0.0,0.0,28.427401724644927,28.427401724644927,0.0,0.0,28.59022576148114,28.59022576148114,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,11.9,31.795786636462058,31.795786636462058,31.795786636462058,31.795786636462058,31.795786636462058,35.22878418679714,35.22878418679714,27.042909694417126,18.989789707688065,35.22878418679714,35.22878418679714,31.968768261957525,31.968768261957525,35.22878418679714,35.22878418679714,35.22878418679714,31.968768261957525,35.22878418679714,31.968768261957525,22.465068851980405,22.98013223304978,11.9,0.0 
 09/16  16:00:00,12.0,76.0,18.97328126672067,79.99753260593182,21.914767626766203,39.029326258491395,26.75945776613124,92.68268244045609,20.828889844383934,64.0247400278766,19.062874528507393,48.673444911100816,24.044334341977674,34.30386165254041,8195.542811791398,0.23392785188419196,30.950328180517914,26.755207437013016,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,629.6662141562635,4.64622950843558,30.711724088764868,30.711724088764868,30.711724088764868,32.729112844337884,32.729112844337884,34.47835903620948,32.37494989428933,26.75945776613124,19.062874528507393,34.47835903620948,34.47835903620948,32.74984168077199,32.74984168077199,32.37494989428933,34.47835903620948,34.47835903620948,28.5547209372671,34.47835903620948,32.74984168077199,21.914767626766203,24.044334341977674,12.0,2266798.370962549 
 09/16  17:00:00,11.0,76.0,19.147387951266083,79.13339918090404,21.951646065252724,38.99142212458321,25.965609217919344,99.52273636204893,21.408187646487768,61.78771598880451,19.078384567383544,48.513964106834415,25.120157940502484,32.21034433475748,14245.80075885051,0.3503532016412616,36.296318201047484,26.42737085367701,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,1168.425397458087,-3.805444076863182,32.79564151142293,32.79564151142293,32.79564151142293,36.83034606952336,36.83034606952336,36.746861328505084,32.86143984391677,25.965609217919344,19.078384567383544,36.746861328505084,36.746861328505084,36.296318201047484,36.296318201047484,32.86143984391677,36.746861328505084,36.746861328505084,26.42737085367701,36.746861328505084,36.296318201047484,21.951646065252724,25.120157940502484,11.0,4206331.430849113 
 09/16  18:00:00,10.2,76.0,19.24394651388407,78.6582639882767,22.709316710649503,37.045425128583304,24.746260581369757,99.98401574348739,21.61810798100163,60.99779770452882,18.91715056907749,48.82795247419364,25.167595700649905,31.950035118032105,2762.8588737003934,0.06387247659305643,39.54249436977921,37.47283602029158,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,213.37424693430754,7.297164479316672,36.19790410416323,36.19790410416323,36.19790410416323,36.98474775832125,36.98474775832125,39.97059086293122,39.24232231127539,24.746260581369757,18.91715056907749,39.97059086293122,39.97059086293122,37.16750458565742,37.16750458565742,39.24232231127539,39.97059086293122,39.97059086293122,35.097846236169794,39.97059086293122,37.16750458565742,22.709316710649503,25.167595700649905,10.2,768147.2889635072 
 09/16  19:00:00,9.0,81.0,19.19344173147374,78.98355657549837,23.40945225369967,35.232720613731736,23.43904094586376,100.0,21.472814617391265,61.60298854507131,18.583752842448376,49.625936630899155,23.612318697390215,34.80085567635247,0.0,0.0,39.54249436977921,39.54249436977921,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,0.0,0.0,34.00372401993581,34.00372401993581,0.0,9.0,36.23093469790156,36.23093469790156,36.23093469790156,36.23093469790156,36.23093469790156,39.99998820414837,39.99998820414837,23.43904094586376,18.583752842448376,39.99998820414837,39.99998820414837,36.547457212357955,36.547457212357955,39.99998820414837,39.99998820414837,39.99998820414837,36.547457212357955,39.99998820414837,36.547457212357955,23.40945225369967,23.612318697390215,9.0,0.0 
 09/16  20:00:00,9.0,81.0,19.05843533527416,79.65160175661894,23.331342815976186,35.269499928310545,22.389498348301064,99.99999999999997,21.12712851548189,62.92306285904699,18.303826374256285,50.38652575780821,21.962654866993603,38.33049517399341,0.0,0.0,39.54249436977921,39.54249436977921,0.0,0.0,28.590225761481143,28.590225761481143,0.0,0.0,0.0,0.0,9412.87010451612,0.2944282302505239,34.19687692533316,29.89170558348878,625.3757733398808,1.6306831474829238,33.208722396894345,33.208722396894345,33.208722396894345,35.22617941007711,35.22617941007711,37.26028373526062,34.925423449889074,22.389498348301064,18.303826374256285,37.26028373526062,37.26028373526062,35.500387740668536,35.500387740668536,34.925423449889074,37.26028373526062,37.26028373526062,35.500387740668536,37.26028373526062,31.195216398824158,23.331342815976186,21.962654866993603,9.0,2251352.784023571 
 09/16  21:00:00,9.2,78.0,18.854163921538003,80.75352534786623,22.799624110764906,36.190402557780615,21.33994175786299,99.99999999999999,20.60856988615381,65.026995398456,18.012227529049493,51.13576861902888,21.176426452692077,39.95416702008167,0.0,0.0,39.54249436977921,39.54249436977921,7992.9309075441215,0.2879403787491418,28.241466673319692,23.72342224390532,0.0,0.0,0.0,0.0,9318.043817621632,0.474568488636803,30.398974146883205,25.03181290350587,1403.683242978342,-5.396891571949722,26.312887668643693,26.312887668643693,26.312887668643693,30.34784366004404,30.34784366004404,30.419949019614094,26.224747234819056,21.33994175786299,18.012227529049493,30.419949019614094,30.419949019614094,25.88092971746883,30.398974146883205,26.224747234819056,30.419949019614094,30.419949019614094,30.398974146883205,30.419949019614094,25.03181290350587,22.799624110764906,21.176426452692077,9.2,5053259.674722031 
 09/16  22:00:00,9.0,81.0,18.63199246059005,81.88321134062264,22.11310799072606,37.35853010050798,20.71530758222721,99.99999999999999,20.071815962551895,67.2195249071587,17.7814678921304,51.54371103827766,21.488512577687487,38.8096693166415,0.0,0.0,39.54249436977921,39.54249436977921,12251.90504097078,0.5045291928494312,27.81723771037178,22.00585616335303,0.0,0.0,0.0,0.0,5513.433394100827,0.48767080715056876,27.81723771037178,25.112008910365745,1507.8578008234394,-5.494034281682651,23.539501629156,23.539501629156,23.539501629156,27.57460757433019,27.57460757433019,27.56230882281332,23.533298146233474,20.71530758222721,17.7814678921304,27.56230882281332,27.56230882281332,22.00585616335303,27.81723771037178,23.533298146233474,27.56230882281332,27.56230882281332,27.81723771037178,27.56230882281332,25.112008910365745,22.11310799072606,21.488512577687487,9.0,5428288.082964383 
 09/16  23:00:00,9.0,76.0,18.501977713043075,82.55249610224703,21.207619610675522,39.16985792974933,20.826680070756677,99.99999999999999,19.562537719781762,69.37694898909433,17.593363901714483,51.88237256157706,21.68330452985149,38.04132111559444,6912.77887568939,0.3800903872998222,27.394981672528626,23.04312641104517,8140.676847489467,0.3800903872998222,27.394981672528626,22.27034091070894,0.0,0.0,0.0,0.0,3104.5460175010057,0.23201922540035572,27.394981672528626,24.19086541981506,1532.2571399181024,-5.480233956506539,23.043335795778326,23.043335795778326,23.043335795778326,27.07825014453049,27.07825014453049,27.086103766231396,23.016266645480194,20.826680070756677,17.593363901714483,27.086103766231396,27.086103766231396,22.27034091070894,27.394981672528626,23.016266645480194,27.086103766231396,27.086103766231396,23.04312641104517,27.086103766231396,24.19086541981506,21.207619610675522,21.68330452985149,9.0,5516125.70370517 
 09/16  24:00:00,8.7,80.0,18.39438207265504,83.11123634464411,21.0757060977202,39.290533593262225,20.922281604452806,100.0,19.168703689714974,71.09876667695823,17.436731872569403,52.221492625667246,21.63233271507542,37.96962858887227,5772.624116048433,0.37253056522651834,27.715335150688826,24.007454979626846,8374.645424390957,0.37253056522651834,27.715335150688826,22.33628091582336,0.0,0.0,0.0,0.0,3983.0018240247564,0.24713886954696335,27.715335150688826,23.858829943060584,1516.7646406823055,-5.790474225183702,23.356885331999145,23.356885331999145,23.356885331999145,27.391920761626196,27.391920761626196,27.386170938095766,23.343374190848742,20.922281604452806,17.436731872569403,27.386170938095766,27.386170938095766,22.33628091582336,27.715335150688826,23.343374190848742,27.386170938095766,27.386170938095766,24.007454979626846,27.386170938095766,23.858829943060584,21.0757060977202,21.63233271507542,8.7,5460352.7064563 
 09/17  01:00:00,9.0,81.0,18.291050394990442,83.65182013559573,21.13138287293167,38.960568844147566,21.000073702925185,100.0,18.7727926124037,72.87801452507364,17.332558492503118,52.36214810356173,21.48633684143325,38.11869009547573,5295.547569553371,0.33430621905200575,28.016955981819624,24.226796213221046,7876.841207318153,0.33430621905200575,28.016955981819624,22.379396717655727,0.0,0.0,0.0,0.0,5209.3607348815785,0.3235875618959886,28.016955981819624,24.165134528501834,1504.9398451802408,-5.496812023326318,23.599651624894214,23.599651624894214,23.599651624894214,27.634780801192363,27.634780801192363,27.630723197750733,23.584417174260526,21.000073702925185,17.332558492503118,27.630723197750733,27.630723197750733,22.379396717655727,28.016955981819624,23.584417174260526,27.630723197750733,27.630723197750733,24.226796213221046,27.630723197750733,24.165134528501834,21.13138287293167,21.48633684143325,9.0,5417783.442648867 
 09/17  02:00:00,9.0,81.0,18.20481189162057,84.10597971660115,21.22055267582127,38.58120909828834,21.04123962346204,100.0,18.497767212055248,74.1435013997107,17.249119648938372,52.43920055661716,21.461900539344327,38.011622545474815,5301.357576453566,0.3307333333333333,28.214735158710557,24.379694727267864,7997.266761297492,0.3307333333333333,28.214735158710557,22.429454515346418,0.0,0.0,0.0,0.0,5239.356507300549,0.3307333333333333,28.214735158710557,24.424546749333043,1497.1452475234425,-5.504232073921463,23.761367339901174,23.761367339901174,23.761367339901174,27.796558965841527,27.796558965841527,27.794097086741587,23.74456533064911,21.04123962346204,17.249119648938372,27.794097086741587,27.794097086741587,22.429454515346418,28.214735158710557,23.74456533064911,27.794097086741587,27.794097086741587,24.379694727267864,27.794097086741587,24.424546749333043,21.22055267582127,21.461900539344327,9.0,5389722.8910843935 
 09/17  03:00:00,8.3,81.0,18.13783817801432,84.4606283124157,21.296430551369475,38.185399693403404,21.05772889320882,100.0,18.274026161757636,75.19134951904873,17.16549711608458,52.485866287879304,21.472601447981326,37.7724827699042,5274.843840846772,0.3307333333333333,28.323643926570725,24.507803600479672,8061.321545695346,0.3307333333333333,28.323643926570725,22.492055966098906,0.0,0.0,0.0,0.0,5209.034585516336,0.3307333333333333,28.323643926570725,24.555410243993045,1491.9823986500162,-6.216236114962092,23.869247762014098,23.869247762014098,23.869247762014098,27.904481050655168,27.904481050655168,27.902668393987142,23.851756603523874,21.05772889320882,17.16549711608458,27.902668393987142,27.902668393987142,22.492055966098906,28.323643926570725,23.851756603523874,27.902668393987142,27.902668393987142,24.507803600479672,27.902668393987142,24.555410243993045,21.296430551369475,21.472601447981326,8.3,5371136.635140059 
 09/17  04:00:00,8.0,81.0,18.077533873523475,84.78139511448417,21.379376308446833,37.77071079759588,21.075045579349787,100.0,18.067691313947666,76.17245058916396,17.09375502704087,52.50806214470622,21.50773238979782,37.472125538371714,5252.985872496702,0.3307333333333333,28.403310778405626,24.603297067922227,8096.634208417401,0.3307333333333333,28.403310778405626,22.546199842348308,0.0,0.0,0.0,0.0,5201.584651828688,0.3307333333333333,28.403310778405626,24.64048074745518,1488.2335150155525,-6.522756117758089,23.947970243110912,23.947970243110912,23.947970243110912,27.983233941728628,27.983233941728628,27.981911210117417,23.929992552575236,21.075045579349787,17.09375502704087,27.981911210117417,27.981911210117417,22.546199842348308,28.403310778405626,23.929992552575236,27.981911210117417,27.981911210117417,24.603297067922227,27.981911210117417,24.64048074745518,21.379376308446833,21.50773238979782,8.0,5357640.654055989 
 09/17  05:00:00,6.0,100.0,18.020512870206645,85.08596094801048,21.46088579304273,37.481606949431274,21.080529066097558,100.0,17.871864542245557,77.11690584381287,17.014351002899925,52.67679820784703,21.553108322577643,37.26783892666734,5246.310834499913,0.33244707357334236,28.454602678911034,24.678990867632255,8143.496166471631,0.33244707357334236,28.454602678911034,22.593973890192956,0.0,0.0,0.0,0.0,5152.4480065015605,0.32730585285331537,28.454602678911034,24.688296013945724,1485.6768219446342,-8.514280246255103,24.001847468600257,24.001847468600257,24.001847468600257,28.037131967543733,28.037131967543733,28.036226697634834,23.983453512612726,21.080529066097558,17.014351002899925,28.036226697634834,28.036226697634834,22.593973890192956,28.454602678911034,23.983453512612726,28.036226697634834,28.036226697634834,24.678990867632255,28.036226697634834,24.688296013945724,21.46088579304273,21.553108322577643,6.0,5348436.559000683 
 09/17  06:00:00,5.2,100.0,17.964996069188643,85.3836753607207,21.500422887374985,37.366766807447256,21.06680939351462,100.0,17.671741001326268,78.09570102606806,16.92556019427095,52.95256308663387,21.55922163215193,37.22979873297756,5288.047581218378,0.3428729377197082,28.44481817960825,24.754887722309793,8301.301804314542,0.3428729377197082,28.44481817960825,22.652278325814166,0.0,0.0,0.0,0.0,4881.065331762988,0.30645412456058363,28.44481817960825,24.634114448395515,1485.283228839172,-9.322975201738881,24.01015539331431,24.01015539331431,24.01015539331431,28.045443115168208,28.045443115168208,28.04530352133821,23.990989991427682,21.06680939351462,16.92556019427095,28.04530352133821,28.04530352133821,22.652278325814166,28.44481817960825,23.990989991427682,28.04530352133821,28.04530352133821,24.754887722309793,28.04530352133821,24.634114448395515,21.500422887374985,21.55922163215193,5.2,5347019.623821019 
 09/17  07:00:00,3.0,100.0,17.907885100081078,85.6911573213475,21.492029360673854,37.38889103224273,21.02281403114196,100.0,17.459183723409197,79.15061763971147,16.810452967119435,53.344643694236936,21.507976589159274,37.34968314480219,5255.287545151127,0.344137553448774,28.45844493299744,24.804851914531802,8297.081977650798,0.34442886268399264,28.45844493299744,22.69500733320941,0.0,0.0,0.0,0.0,4904.9877170923555,0.30363358386723344,28.45844493299744,24.593495017137233,1484.4962279688584,-11.544600623411535,24.026778432809255,24.026778432809255,24.026778432809255,28.062072547327144,28.062072547327144,28.061793239795787,24.007768240055054,21.02281403114196,16.810452967119435,28.061793239795787,28.061793239795787,22.69500733320941,28.45844493299744,24.007768240055054,28.061793239795787,28.061793239795787,24.804851914531802,28.061793239795787,24.593495017137233,21.492029360673854,21.507976589159274,3.0,5344186.420687891 
 09/17  08:00:00,9.0,100.0,17.878603499182383,85.84929366984585,22.27843162913959,35.637778146269845,21.32745565877984,99.99999999999999,17.27152578182401,80.09535911050392,16.942593976754353,52.899904047190475,21.67780865283627,36.96423092317215,1695.9926668383855,0.11083382838710672,28.456178372458226,27.235823385834763,10673.269730771286,0.503274551007671,28.254109656980376,23.074789117941865,0.0,0.0,0.0,0.0,5479.0259442465995,0.3780916206052223,28.254109656980376,24.765317490877933,1487.079784347083,-5.477901001597333,23.972449666798695,23.972449666798695,23.972449666798695,28.0077228081174,28.0077228081174,28.010504416965972,23.950258018340268,21.32745565877984,16.942593976754353,28.010504416965972,28.010504416965972,23.074789117941865,28.254109656980376,23.950258018340268,28.010504416965972,28.010504416965972,27.033754670356913,28.010504416965972,24.765317490877933,22.27843162913959,21.67780865283627,9.0,5353487.223649499 
 09/17  09:00:00,11.6,69.0,17.9358955738642,85.62394005892844,23.98284726623814,32.159812682401416,22.24498737676773,97.18680181800163,17.308595166718078,79.98587865955025,17.263218401517904,51.81657816736101,22.010607282710907,36.23035504281593,0.0,0.0,28.45617837245823,28.45617837245823,3636.1235894903352,0.1745876083223224,28.698049001811913,27.01743924283069,0.0,0.0,0.0,0.0,1869.582474596401,0.1265002707664112,28.698049001811913,27.51771528355527,487.54428995400906,6.754946008310791,24.818669227135118,24.818669227135118,24.818669227135118,26.163828046557178,26.163828046557178,28.780061072203097,27.464693894513005,22.24498737676773,17.263218401517904,28.780061072203097,28.780061072203097,24.75784804456351,26.43845780354473,27.464693894513005,28.780061072203097,28.780061072203097,26.43845780354473,28.780061072203097,25.258124085288088,23.98284726623814,22.010607282710907,11.6,1755159.4438344329 
 09/17  10:00:00,12.0,67.0,18.05191423791665,85.00129907093479,25.33486913690777,29.63531168384163,23.365381796940095,93.52017630988381,17.583029833461676,78.6109809662008,17.765316886677134,50.12379271615739,22.31637230627385,35.53037431079175,0.0,0.0,28.456178372458233,28.456178372458233,0.0,0.0,28.787552235407663,28.787552235407663,0.0,0.0,0.0,0.0,0.0,0.0,28.787552235407663,28.787552235407663,0.0,12.000000000000002,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277537,28.928925376277537,23.365381796940095,17.765316886677134,28.928925376277537,28.928925376277537,25.310312593684756,25.310312593684756,28.928925376277537,28.928925376277537,28.928925376277537,25.310312593684756,28.928925376277537,25.310312593684756,25.33486913690777,22.31637230627385,12.000000000000002,0.0 
 09/17  11:00:00,13.0,62.0,18.206955829065713,84.17712929495613,25.71649984537933,28.923763701483498,24.424848476114573,90.49359533244207,18.12846193854844,75.95668871292025,18.217397282115385,48.620934439765406,22.373940231482578,35.35188429744412,0.0,0.0,28.45617837245823,28.45617837245823,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,0.0,13.0,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277533,28.928925376277533,24.424848476114573,18.217397282115385,28.928925376277533,28.928925376277533,25.243964565632975,25.243964565632975,28.928925376277533,28.928925376277533,28.928925376277533,25.243964565632975,28.928925376277533,25.243964565632975,25.71649984537933,22.373940231482578,13.0,0.0 
 09/17  12:00:00,13.5,64.0,18.394118974051878,83.19415536130649,25.328509993441465,29.620205362313747,25.631760908905072,88.65480180694301,18.798839226131363,72.83115788225584,18.586359973347385,47.391821519854474,22.257747488274404,35.6292569834278,0.0,0.0,28.45617837245823,28.45617837245823,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,0.0,13.5,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277533,28.928925376277533,25.631760908905072,18.586359973347385,28.928925376277533,28.928925376277533,25.243964565632975,25.243964565632975,28.928925376277533,28.928925376277533,28.928925376277533,25.243964565632975,28.928925376277533,25.243964565632975,25.328509993441465,22.257747488274404,13.5,0.0 
 09/17  13:00:00,14.0,63.0,18.598637393923195,82.05440516099566,24.471279093726576,31.328128483657334,26.588527892342963,87.70476267418816,19.52145723735749,69.55468926740716,18.891752783997028,46.411359132371885,22.077412511006433,36.197283361475826,0.0,0.0,28.45617837245823,28.45617837245823,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,0.0,14.0,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277533,28.928925376277533,26.588527892342963,18.891752783997028,28.928925376277533,28.928925376277533,25.243964565632975,25.243964565632975,28.928925376277533,28.928925376277533,28.928925376277533,25.243964565632975,28.928925376277533,25.243964565632975,24.471279093726576,22.077412511006433,14.0,0.0 
 09/17  14:00:00,14.0,59.0,18.804276294565895,81.00533308803558,23.739341476411855,32.72389814356436,27.223350838541627,87.36452371975105,20.2304438177658,66.56303826289215,19.126820122669635,45.63991941071809,22.292389434121592,35.715785874525885,0.0,0.0,28.456178372458226,28.456178372458226,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,0.0,13.999999999999998,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277533,28.928925376277533,27.223350838541627,19.126820122669635,28.928925376277533,28.928925376277533,25.17761448371851,25.17761448371851,28.928925376277533,28.928925376277533,28.928925376277533,25.17761448371851,28.928925376277533,25.17761448371851,23.739341476411855,22.292389434121592,13.999999999999998,0.0 
 09/17  15:00:00,13.6,64.0,18.993538245794642,79.97481022237416,23.038804605768433,34.161789844314086,27.38491943842338,90.54089601884608,20.87228057164151,63.91679710751794,19.268953919212283,45.08602217780083,23.109363947759157,34.01382302343387,0.0,0.0,28.456178372458226,28.456178372458226,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,0.0,13.6,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277533,28.928925376277533,27.38491943842338,19.268953919212283,28.928925376277533,28.928925376277533,25.17761448371851,25.17761448371851,28.928925376277533,28.928925376277533,28.928925376277533,25.17761448371851,28.928925376277533,25.17761448371851,23.038804605768433,23.109363947759157,13.6,0.0 
 09/17  16:00:00,13.0,67.0,19.157372701451482,79.08393053280204,22.38724857951884,35.65092344968317,27.078694183764405,94.13022254413345,21.383475262987613,61.88063950900139,19.318784368647894,44.883317436466825,24.177497656638398,31.996688813205246,0.0,0.0,28.45617837245823,28.45617837245823,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,0.0,13.0,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,24.97856396651418,28.928925376277533,28.928925376277533,27.078694183764405,19.318784368647894,28.928925376277533,28.928925376277533,25.243964565632975,25.243964565632975,28.928925376277533,28.928925376277533,28.928925376277533,25.243964565632975,28.928925376277533,25.243964565632975,22.38724857951884,24.177497656638398,13.0,0.0 
 09/17  17:00:00,12.0,71.0,19.276333775810016,78.49971590672477,21.805984533761887,37.168844909348934,26.235932032090417,99.6773657242775,21.688034832683318,60.73751760354948,19.27524710077676,44.982278201828365,25.106494430246368,30.459947310409962,11637.956882031784,0.442831502362128,30.980765829423518,26.246170753898298,0.0,0.0,28.78755223540766,28.78755223540766,0.0,0.0,0.0,0.0,0.0,0.0,28.78755223540766,28.78755223540766,1008.2819387843557,1.0212093677898597,27.309097881105508,27.309097881105508,27.309097881105508,30.335521576589148,30.335521576589148,31.266700730461565,28.29693661314959,26.235932032090417,19.27524710077676,31.266700730461565,31.266700730461565,30.233811943462456,30.233811943462456,28.29693661314959,31.266700730461565,31.266700730461565,25.499216867937236,31.266700730461565,30.233811943462456,21.805984533761887,25.106494430246368,12.0,3629814.9796236805 
 09/17  18:00:00,11.5,72.0,19.348036776595972,78.07331736227619,21.965523717071076,36.81693002936407,24.929179574556215,99.89079772196719,21.86687459649246,60.01851024314476,19.077913839935675,45.438508847570205,25.081814178207487,30.511278014387255,10694.500694534016,0.3113988661121656,37.51173799239264,30.416887448707442,0.0,0.0,28.787552235407663,28.787552235407663,0.0,0.0,0.0,0.0,0.0,0.0,28.787552235407663,28.787552235407663,881.956528736122,0.16419141126327919,34.18046070571766,34.18046070571766,34.18046070571766,37.2659446743546,37.2659446743546,37.74449631731339,34.957963483543786,24.929179574556215,19.077913839935675,37.74449631731339,37.74449631731339,36.98237461601188,36.98237461601188,34.957963483543786,37.74449631731339,37.74449631731339,29.887524072326688,37.74449631731339,36.98237461601188,21.965523717071076,25.081814178207487,11.500000000000002,3175043.5034500393 
 09/17  19:00:00,11.0,82.0,19.277787768678373,78.41564276424465,22.915013984003643,35.05297163791748,23.58282352431353,99.9941150901968,21.704044602347178,60.618536796458514,18.735563166326116,46.53419210297797,23.52463475279432,33.79304820985811,2138.5193720230745,0.049815937010596306,39.99999899593628,38.28833958206954,0.0,0.0,28.787552235407656,28.787552235407656,0.0,0.0,0.0,0.0,0.0,0.0,28.787552235407656,28.787552235407656,133.3345612622415,9.102751645496214,36.924410991133996,36.924410991133996,36.924410991133996,37.43792376148792,37.43792376148792,39.99999983224892,39.48437041754555,23.58282352431353,18.735563166326116,39.99999983224892,39.99999983224892,37.71044958363126,37.71044958363126,39.48437041754555,39.99999983224892,39.99999983224892,35.99879016976452,39.99999983224892,37.71044958363126,22.915013984003643,23.52463475279432,11.0,480004.42054406943 
 09/17  20:00:00,11.0,76.0,19.109761741630415,79.24159462514065,23.518798259709317,33.87556045366517,22.489433637217626,100.0,21.339469360149646,61.986936913488464,18.409305377453702,47.491367978175155,21.741821657939372,37.75334025948652,0.0,0.0,39.99999899593628,39.99999899593628,0.0,0.0,28.787552235407663,28.787552235407663,0.0,0.0,0.0,0.0,11386.11784999457,0.4279947626887629,31.77008979681152,26.95944919134175,768.1402491593333,2.180642735588362,32.48046069952884,32.48046069952884,32.48046069952884,34.90151711827027,34.90151711827027,36.30151662724607,33.50970341287968,22.489433637217626,18.409305377453702,36.30151662724607,36.30151662724607,35.12854977812947,35.12854977812947,33.50970341287968,36.30151662724607,36.30151662724607,35.12854977812947,36.30151662724607,30.3179091726597,23.518798259709317,21.741821657939372,11.0,2765304.8969735997 
 09/17  21:00:00,10.3,77.0,18.911077450681105,80.30932595536288,23.54170993729275,33.840785924513966,21.472325451354436,99.99999999999999,20.835365899985366,63.99931999839917,18.154759897978863,48.25635488390084,21.211467880697242,38.99689529259357,0.0,0.0,39.99999899593628,39.99999899593628,7133.683235968905,0.24720499465932544,28.56865252331434,23.68744024109147,0.0,0.0,0.0,0.0,10499.493919039931,0.6238654782976792,29.887847763212633,25.89598069671472,1416.8363305908015,-4.274618103913733,25.700667547952925,25.700667547952925,25.700667547952925,29.735819329960357,29.735819329960357,29.782358306066026,25.635996532724555,21.472325451354436,18.154759897978863,29.782358306066026,29.782358306066026,25.00663548098976,29.887847763212633,25.635996532724555,29.782358306066026,29.782358306066026,29.887847763212633,29.782358306066026,25.89598069671472,23.54170993729275,21.211467880697242,10.3,5100610.790126886 
 09/17  22:00:00,10.0,76.0,18.73659900226141,81.11011092660127,23.053355754825056,34.71277485130722,21.025882135937024,100.0,20.335231277391927,65.9389924591004,17.935485720049883,48.77651928030256,21.692680847642897,37.711222397265765,0.0,0.0,39.99999899593628,39.99999899593628,12881.485744194932,0.5164016161175947,27.998863687174968,22.026273154353305,0.0,0.0,0.0,0.0,4921.190354897946,0.47579838388240536,27.998863687174968,25.524360533519083,1499.4255986683065,-4.5010648216219495,23.71403574641437,23.71403574641437,23.71403574641437,27.749209095770006,27.749209095770006,27.73938160605585,23.705957730537293,21.025882135937024,17.935485720049883,27.73938160605585,27.73938160605585,22.026273154353305,27.998863687174968,23.705957730537293,27.73938160605585,27.73938160605585,27.998863687174968,27.73938160605585,25.524360533519083,23.053355754825056,21.692680847642897,10.0,5397932.155205904 
 09/17  23:00:00,10.0,76.0,18.595713284995647,81.82844257638966,22.328165177163537,36.14672569348113,20.915008457846135,99.99999999999999,19.87486554234337,67.84496226521914,17.75457693932592,49.22078136198911,21.905088557184282,37.09266639458171,0.0,0.0,39.99999899593628,39.99999899593628,14076.098754967426,0.7535251088200139,27.705634343254818,23.192084816287046,0.0,0.0,0.0,0.0,3155.4104898437117,0.23867489117998608,27.705634343254818,24.449667267811456,1506.2620970094335,-4.494557278806536,23.572794946742345,23.572794946742345,23.572794946742345,27.607913748220618,27.607913748220618,27.611083446318297,23.5504005991399,20.915008457846135,17.75457693932592,27.611083446318297,27.611083446318297,23.192084816287046,27.705634343254818,23.5504005991399,27.611083446318297,27.611083446318297,27.705634343254818,27.611083446318297,24.449667267811456,22.328165177163537,21.905088557184282,10.0,5422543.549233962 
 09/17  24:00:00,8.9,81.0,18.490358611495807,82.37010441423044,21.384762307149565,38.07562666280056,21.252760570127396,99.4874293592167,19.447639975437667,69.66913526816779,17.573778636934655,49.59996372994148,21.799325622517124,37.12252140843369,6976.033925474064,0.3884968943056838,27.560121387226122,23.262681670374885,8314.79240456545,0.44832645786842634,27.560121387226122,23.11695677114114,0.0,0.0,0.0,0.0,2558.604014134073,0.15537664782588995,27.560121387226122,23.615795519964607,1520.6620128023162,-5.582427452968028,23.277540882996586,23.277540882996586,23.277540882996586,27.31254567192656,27.31254567192656,27.31502779568601,23.255850909873274,21.252760570127396,17.573778636934655,27.31502779568601,27.31502779568601,23.11695677114114,27.560121387226122,23.255850909873274,27.31502779568601,27.31502779568601,23.262681670374885,27.31502779568601,23.615795519964607,21.384762307149565,21.799325622517124,8.9,5474383.246088338 
 09/18  01:00:00,9.0,81.0,18.402441250627184,82.82537409663962,21.243708381953144,38.278598813610444,21.389473239772798,100.0,19.100114169118136,71.19385026664429,17.426552053978945,49.94842229618658,21.616160220351688,37.41679525049063,6007.357674454607,0.39111853808085223,27.947377933203676,24.26726448038228,8203.013944509818,0.39111853808085223,27.947377933203676,22.924914431126915,0.0,0.0,0.0,0.0,3864.411640601462,0.20996292383829562,27.947377933203676,23.50469343224651,1504.767756183573,-5.496525480658219,23.603201590136933,23.603201590136933,23.603201590136933,27.63833213830466,27.63833213830466,27.63334163257633,23.58884589032631,21.389473239772798,17.426552053978945,27.63334163257633,27.63334163257633,22.924914431126915,27.947377933203676,23.58884589032631,27.63334163257633,27.63334163257633,24.26726448038228,27.63334163257633,23.50469343224651,21.243708381953144,21.616160220351688,9.0,5417163.922260863 
 09/18  02:00:00,8.0,87.0,18.311879266887402,83.29729048101383,21.286139009511125,38.057103074524974,21.41472382914798,100.0,18.73853685850964,72.81991448916433,17.309298134373506,50.19781891732522,21.387573725353587,37.82264751917967,5240.3869978141865,0.3307333333333333,28.213437894939677,24.422503783801975,7504.904134780347,0.3307333333333333,28.213437894939677,22.78433559773037,0.0,0.0,0.0,0.0,5687.597018550196,0.3307333333333333,28.213437894939677,24.09898879835378,1496.0208882714942,-6.504290054329381,23.784809879286463,23.784809879286463,23.784809879286463,27.820010560524544,27.820010560524544,27.81692324709892,23.76860939329537,21.41472382914798,17.309298134373506,27.81692324709892,27.81692324709892,22.78433559773037,28.213437894939677,23.76860939329537,27.81692324709892,27.81692324709892,24.422503783801975,27.81692324709892,24.09898879835378,21.286139009511125,21.387573725353587,8.0,5385675.197777378 
