Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/18  03:00:00,7.0,96.0,18.229415047502947,83.64744082009062,21.401424463896436,37.697691647064715,21.40728029471518,100.0,18.466385837261228,73.9987159762617,17.219757128469436,50.37646942549937,21.40654224192013,37.68723487794155,5319.706327034086,0.3307333333333333,28.380717719927333,24.532434226127677,7809.339037233341,0.3307333333333333,28.380717719927333,22.731430209121136,0.0,0.0,0.0,0.0,5420.438905501139,0.3307333333333333,28.380717719927333,24.459564128574986,1489.3352900048308,-7.505789921401719,23.924800040039784,23.924800040039784,23.924800040039784,27.960054782936314,27.960054782936314,27.95778900131173,23.907809521274597,21.40728029471518,17.219757128469436,27.95778900131173,27.95778900131173,22.731430209121136,28.380717719927333,23.907809521274597,27.95778900131173,27.95778900131173,24.532434226127677,27.95778900131173,24.459564128574986,21.401424463896436,21.40654224192013,7.0,5361607.04401739 
 09/18  04:00:00,7.0,96.0,18.160223041527264,84.01179699913732,21.487578430222207,37.486790639691066,21.37411660082765,100.0,18.22356750754167,75.13473301498045,17.13932046533808,50.619659193980105,21.472146682331633,37.52356503244202,5290.090120918232,0.3307333333333333,28.467284800952513,24.64044156284776,7930.810172038214,0.3307333333333333,28.467284800952513,22.73014864904726,0.0,0.0,0.0,0.0,5335.877371780018,0.3307333333333333,28.467284800952513,24.607319134430337,1485.2667393277459,-7.509661401053263,24.010503539968035,24.010503539968035,24.010503539968035,28.045791389538085,28.045791389538085,28.044351359613543,23.992636448775116,21.37411660082765,17.13932046533808,28.044351359613543,28.044351359613543,22.73014864904726,28.467284800952513,23.992636448775116,28.044351359613543,28.044351359613543,24.64044156284776,28.044351359613543,24.607319134430337,21.487578430222207,21.472146682331633,7.0,5346960.261579885 
 09/18  05:00:00,7.0,100.0,18.095687243655977,84.436105860814,21.550245257189644,37.38180411237354,21.333416305224418,100.0,17.995413510044184,76.29490314396216,17.06521019157202,50.90934661193135,21.529836417217698,37.42986209037619,5265.400109306322,0.3307333333333333,28.527111214751738,24.71813960483984,8004.714515431246,0.3307333333333333,28.527111214751738,22.736529359283956,0.0,0.0,0.0,0.0,5290.217456763886,0.3307333333333333,28.527111214751738,24.700186824436297,1482.4569894789706,-7.505870488234468,24.069919933956495,24.069919933956495,24.069919933956495,28.105230721628303,28.105230721628303,28.104232380076223,24.0516185961867,21.333416305224418,17.06521019157202,28.104232380076223,28.104232380076223,22.736529359283956,28.527111214751738,24.0516185961867,28.104232380076223,28.104232380076223,24.71813960483984,28.104232380076223,24.700186824436297,21.550245257189644,21.529836417217698,7.0,5336845.162124294 
 09/18  06:00:00,6.4,100.0,18.03397149016491,84.76441423094798,21.516030145726184,37.4627808069256,21.256387437854514,100.0,17.785333158967646,77.31081848525677,16.961531686515492,51.219272118675555,21.498509823849602,37.504268447369725,4974.226397166627,0.3142762846096636,28.47210032273902,24.685326143183392,8309.99967875819,0.34938629290028606,28.47210032273902,22.781597884314397,0.0,0.0,0.0,0.0,5144.61031063329,0.32853742249005036,28.47210032273902,24.725623003759324,1483.4931151058684,-8.111577275533863,24.047987541036715,24.047987541036715,24.047987541036715,28.083289863998765,28.083289863998765,28.083658382100996,24.02830383684627,21.256387437854514,16.961531686515492,28.083658382100996,28.083658382100996,22.781597884314397,28.47210032273902,24.02830383684627,28.083658382100996,28.083658382100996,24.685326143183392,28.083658382100996,24.725623003759324,21.516030145726184,21.498509823849602,6.4,5340575.214381126 
 09/18  07:00:00,7.0,100.0,17.973538695755682,85.08728450749025,21.495577218216734,37.58008917209186,21.20933560182771,100.0,17.589260616625353,78.27272382369877,16.889115321463752,51.45049421456594,21.489575957902396,37.59509180914003,5185.926229958833,0.32358803517977447,28.556053642916023,24.721740278897673,8072.701486133523,0.3343059824101128,28.556053642916023,22.778706435130644,0.0,0.0,0.0,0.0,5271.482379420484,0.3343059824101128,28.556053642916023,24.783439969792145,1480.7482374813214,-7.507495748004663,24.106146563833594,24.106146563833594,24.106146563833594,28.141471364333412,28.141471364333412,28.140494149292397,24.08785470923656,21.20933560182771,16.889115321463752,28.140494149292397,28.140494149292397,22.778706435130644,28.556053642916023,24.08785470923656,28.140494149292397,28.140494149292397,24.721740278897673,28.140494149292397,24.783439969792145,21.495577218216734,21.489575957902396,7.0,5330693.654932757 
 09/18  08:00:00,10.0,87.0,17.946564403751964,85.14820685908937,22.233678939647653,36.15584813197465,21.426190604252874,99.92864130999968,17.452051947592665,78.87640248018539,17.01004675902329,51.122381513294364,21.66310988283204,37.437079339515506,1727.101950510798,0.11024444444444444,28.526489634657853,27.277110224292674,10621.441615531987,0.4957042587106454,28.364925896829725,23.142233158627846,0.0,0.0,0.0,0.0,5520.306374106949,0.3862512968449101,28.364925896829725,24.923786847355828,1482.100222792082,-4.49506978605827,24.07759179058622,24.07759179058622,24.07759179058622,28.11290554115555,28.11290554115555,28.11493257802678,24.056138868198396,21.426190604252874,17.01004675902329,28.11493257802678,28.11493257802678,23.142233158627846,28.364925896829725,24.056138868198396,28.11493257802678,28.11493257802678,27.11554648646454,28.11493257802678,24.923786847355828,22.233678939647653,21.66310988283204,10.0,5335560.802051496 
 09/18  09:00:00,12.4,78.0,17.989152272433895,84.92034374105066,23.75877104168963,33.43367552256746,22.177494722927378,97.00090871492043,17.52094534333991,78.53390741434404,17.334237254346405,50.342083741544556,22.0463920723634,37.083769131341,0.0,0.0,28.526489634657857,28.526489634657857,4292.933055168112,0.19875079918851013,29.016138705757555,26.907574000990216,0.0,0.0,0.0,0.0,2280.1098413586337,0.14974631377924258,29.016138705757555,27.549822026625602,580.0594445396966,6.593460239971794,25.170940694514705,25.170940694514705,25.170940694514705,26.785135396877763,26.785135396877763,29.12366465633466,27.54885796168616,22.177494722927378,17.334237254346405,29.12366465633466,29.12366465633466,24.883399295527063,26.991964000294402,27.54885796168616,29.12366465633466,29.12366465633466,26.991964000294402,29.12366465633466,25.525647321162445,23.75877104168963,22.0463920723634,12.400000000000002,2088214.0003429076 
 09/18  10:00:00,14.0,72.0,18.09865654338209,84.25475867654241,24.936939815736913,32.14012514481377,23.065730830571724,93.61884231848312,17.841051713266694,76.88887258377787,17.852175532600384,49.32573656967114,22.34042414888401,37.57178468349797,0.0,0.0,28.526489634657857,28.526489634657857,0.0,0.0,29.173440646809468,29.173440646809468,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809468,29.173440646809468,0.0,14.000000000000002,25.434257664079265,25.434257664079265,25.434257664079265,25.434257664079265,25.434257664079265,29.36956315693017,29.36956315693017,23.065730830571724,17.852175532600384,29.36956315693017,29.36956315693017,25.76474190572953,25.76474190572953,29.36956315693017,29.36956315693017,29.36956315693017,25.76474190572953,29.36956315693017,25.76474190572953,24.936939815736913,22.34042414888401,14.000000000000002,0.0 
 09/18  11:00:00,17.0,55.0,18.24016773753707,83.50900437210366,25.18309321420026,32.02295689860238,23.939737366865153,89.61871546455491,18.317152531137395,74.62147207503457,18.38476993964627,47.95447247749168,22.45320167358198,37.7268947019306,0.0,0.0,28.526489634657853,28.526489634657853,0.0,0.0,29.173440646809464,29.173440646809464,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809464,29.173440646809464,0.0,17.0,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,29.36956315693017,29.36956315693017,23.939737366865153,18.38476993964627,29.36956315693017,29.36956315693017,25.632549544860865,25.632549544860865,29.36956315693017,29.36956315693017,29.36956315693017,25.632549544860865,29.36956315693017,25.632549544860865,25.18309321420026,22.45320167358198,17.0,0.0 
 09/18  12:00:00,19.0,52.0,18.413182639187887,82.52611068152108,24.9143128899201,32.97081376103474,24.995885398252817,85.27576127092141,18.933146949901282,71.72807194964906,18.855428940374313,46.84330397584616,22.416921210942647,38.30753089953769,0.0,0.0,28.526489634657857,28.526489634657857,0.0,0.0,29.173440646809468,29.173440646809468,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809468,29.173440646809468,0.0,19.0,25.434257664079265,25.434257664079265,25.434257664079265,25.434257664079265,25.434257664079265,29.36956315693017,29.36956315693017,24.995885398252817,18.855428940374313,29.36956315693017,29.36956315693017,25.69864674831262,25.69864674831262,29.36956315693017,29.36956315693017,29.36956315693017,25.69864674831262,29.36956315693017,25.69864674831262,24.9143128899201,22.416921210942647,19.0,0.0 
 09/18  13:00:00,19.0,52.0,18.60303712580643,81.46985134555322,24.1966123399177,34.88148712383304,25.808624763770773,82.43215519139059,19.636206612560137,68.5871580287075,19.221451539750642,46.09695125903326,22.281990961410703,39.14172235380575,0.0,0.0,28.526489634657853,28.526489634657853,0.0,0.0,29.173440646809464,29.173440646809464,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809464,29.173440646809464,0.0,19.0,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,29.36956315693017,29.36956315693017,25.808624763770773,19.221451539750642,29.36956315693017,29.36956315693017,25.632549544860865,25.632549544860865,29.36956315693017,29.36956315693017,29.36956315693017,25.632549544860865,29.36956315693017,25.632549544860865,24.1966123399177,22.281990961410703,19.0,0.0 
 09/18  14:00:00,20.0,53.0,18.79587056991638,80.41347730812166,23.647808389683043,37.09093026500481,26.32129294993991,82.47261886882646,20.335603958639496,65.61428049284316,19.528397376869712,45.927148961194526,22.673869998909147,39.320801828685774,0.0,0.0,28.526489634657853,28.526489634657853,0.0,0.0,29.173440646809464,29.173440646809464,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809464,29.173440646809464,0.0,20.0,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,29.36956315693017,29.36956315693017,26.32129294993991,19.528397376869712,29.36956315693017,29.36956315693017,25.632549544860865,25.632549544860865,29.36956315693017,29.36956315693017,29.36956315693017,25.632549544860865,29.36956315693017,25.632549544860865,23.647808389683043,22.673869998909147,20.0,0.0 
 09/18  15:00:00,20.0,53.0,18.98424372090671,79.3942081636587,23.15284364853293,39.320721676138994,26.462698716559146,85.08502806843275,21.002447936878326,62.910378667613706,19.75148390929734,46.055012117176474,23.538528728247304,38.399739704938426,0.0,0.0,28.526489634657853,28.526489634657853,0.0,0.0,29.173440646809464,29.173440646809464,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809464,29.173440646809464,0.0,20.0,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,29.36956315693017,29.36956315693017,26.462698716559146,19.75148390929734,29.36956315693017,29.36956315693017,25.632549544860865,25.632549544860865,29.36956315693017,29.36956315693017,29.36956315693017,25.632549544860865,29.36956315693017,25.632549544860865,23.15284364853293,23.538528728247304,20.0,0.0 
 09/18  16:00:00,21.0,53.0,19.147866810742592,78.58768673472164,22.882687349538443,41.033538142760136,25.90463963829368,90.43052438142401,21.571876000110226,60.75086364482036,20.042363687270456,45.968582065779295,23.894680106675416,38.59208670739601,0.0,0.0,28.526489634657857,28.526489634657857,0.0,0.0,29.173440646809468,29.173440646809468,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809468,29.173440646809468,0.0,21.0,25.434257664079265,25.434257664079265,25.434257664079265,25.434257664079265,25.434257664079265,29.36956315693017,29.36956315693017,25.90463963829368,20.042363687270456,29.36956315693017,29.36956315693017,25.566452251584813,25.566452251584813,29.36956315693017,29.36956315693017,29.36956315693017,25.566452251584813,29.36956315693017,25.566452251584813,22.882687349538443,23.894680106675416,21.0,0.0 
 09/18  17:00:00,21.0,53.0,19.273215118913416,77.89914706023143,22.506615717522887,42.705321558684716,25.29331548967518,95.9416267232586,21.961208320424134,59.26400127899902,20.128909196461077,46.223422209009385,24.8414648164744,37.09835756341418,0.0,0.0,28.526489634657853,28.526489634657853,0.0,0.0,29.173440646809464,29.173440646809464,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809464,29.173440646809464,0.0,21.0,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,25.43425766407926,29.36956315693017,29.36956315693017,25.29331548967518,20.128909196461077,29.36956315693017,29.36956315693017,25.632549544860865,25.632549544860865,29.36956315693017,29.36956315693017,29.36956315693017,25.632549544860865,29.36956315693017,25.632549544860865,22.506615717522887,24.8414648164744,21.0,0.0 
 09/18  18:00:00,18.7,59.0,19.330320180768474,77.54583376567832,21.885217671549746,44.76998542467642,24.31925566812975,99.67320318461825,22.15220798052087,58.519895666042096,19.898979996764773,47.219995806555396,24.671392141596403,37.83309290013082,7480.177498122596,0.25519495450267815,29.9338585170601,26.411281428131886,0.0,0.0,29.173440646809468,29.173440646809468,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809468,29.173440646809468,664.239962005099,11.397247841988209,26.557855627668143,26.557855627668143,26.557855627668143,28.575431725894543,28.575431725894543,30.50505480579466,28.55181117430972,24.31925566812975,19.898979996764773,30.50505480579466,30.50505480579466,28.51993707388748,28.51993707388748,28.55181117430972,30.50505480579466,30.50505480579466,24.997359984959267,30.50505480579466,28.51993707388748,21.885217671549746,24.671392141596403,18.7,2391263.8632183564 
 09/18  19:00:00,17.0,68.0,19.270716132354483,77.83427406781622,21.56095497271729,46.23070851810354,23.221020118683857,99.9883354962866,22.130794040318122,58.5962766406668,19.465679874980758,48.95788555223807,23.332508533091914,41.519107887870106,16556.876456807495,0.7785004380140002,32.167236221434194,26.718815736574758,0.0,0.0,29.173440646809468,29.173440646809468,0.0,0.0,0.0,0.0,0.0,0.0,29.173440646809468,29.173440646809468,1310.5878499062667,2.3851340796504106,28.20517141539584,28.20517141539584,28.20517141539584,32.24022549174906,32.24022549174906,32.2510495035461,28.17512250554897,23.221020118683857,19.465679874980758,32.2510495035461,32.2510495035461,32.167236221434194,32.167236221434194,28.17512250554897,32.2510495035461,32.2510495035461,26.718815736574758,32.2510495035461,32.167236221434194,21.56095497271729,23.332508533091914,17.0,4718116.259662559 
 09/18  20:00:00,16.0,72.0,19.119453760389227,78.57183885943822,22.337018876735247,45.008016399894004,22.273302425870796,99.99439761138592,21.793060915563434,59.81686826989305,19.004503728208736,51.24511927252666,21.757202757230715,46.65565363823433,0.0,0.0,33.96506515354263,33.96506515354263,0.0,0.0,29.173440646809468,29.173440646809468,0.0,0.0,0.0,0.0,9885.200395312722,0.42127545470722827,30.54585174626615,26.548243339005204,803.0216838255534,7.246016874837081,27.304614097960535,27.304614097960535,27.304614097960535,29.725728602799897,29.725728602799897,31.372765038339566,28.888724899471804,22.273302425870796,19.004503728208736,31.372765038339566,31.372765038339566,29.807370595769687,29.807370595769687,28.888724899471804,31.372765038339566,31.372765038339566,29.807370595769687,31.372765038339566,25.809762188508735,22.337018876735247,21.757202757230715,16.0,2890878.0617719926 
 09/18  21:00:00,11.0,98.0,18.942427545796452,79.36630834368047,23.165031543289956,43.18782546908109,21.266128555393557,99.99999999999999,21.317601904358668,61.52199082773833,18.540017593915238,53.23343789077918,20.92434083827666,49.520736140066674,0.0,0.0,33.96506515354263,33.96506515354263,8175.578107351998,0.3075624001677424,28.038101474028963,23.770947791091324,0.0,0.0,0.0,0.0,9570.654811868362,0.5559467243776381,29.103903672718523,25.069733286620334,1454.0064650989882,-3.48396876449599,24.891731079914585,24.891731079914585,24.891731079914585,28.926638311628395,28.926638311628395,28.97576893603697,24.824645142776518,21.266128555393557,18.540017593915238,28.97576893603697,28.97576893603697,24.836749989780888,29.103903672718523,24.824645142776518,28.97576893603697,28.97576893603697,29.103903672718523,28.97576893603697,25.069733286620334,23.165031543289956,20.92434083827666,11.0,5234423.274356358 
 09/18  22:00:00,14.0,94.0,18.788292112005813,80.21351933737728,23.352019552089445,43.643511782525465,20.97195505088653,100.0,20.817180687027033,63.505500560735456,18.324484856207455,54.77902334788,21.46508052490674,48.94462733925096,0.0,0.0,33.96506515354263,33.96506515354263,12327.649646700993,0.49610000000000004,27.77897143258945,21.833573551632917,0.0,0.0,0.0,0.0,5517.991885567771,0.49610000000000004,27.77897143258945,25.117745819667853,1510.8354169054596,-0.3944140636321558,23.478249621335976,23.478249621335976,23.478249621335976,27.513331906852983,27.513331906852983,27.497139985447927,23.475659685650385,20.97195505088653,18.324484856207455,27.497139985447927,27.497139985447927,21.833573551632917,27.77897143258945,23.475659685650385,27.497139985447927,27.497139985447927,27.77897143258945,27.497139985447927,25.117745819667853,23.352019552089445,21.46508052490674,14.0,5439007.5008596545 
 09/18  23:00:00,14.0,94.0,18.669549816173856,80.81142067209086,22.991793778392516,46.015782959487225,20.987354863177707,100.0,20.389509341423278,65.20225795691228,18.19630270575831,56.39956703249449,21.882398038845956,49.214508479966014,0.0,0.0,33.96506515354263,33.96506515354263,14210.431657298832,0.7737315042392943,27.42512155445714,23.030763174638924,0.0,0.0,0.0,0.0,2991.543988755894,0.21846849576070582,27.42512155445714,24.14884897344821,1519.5614225447714,-0.38616284106616927,23.29990368955057,23.29990368955057,23.29990368955057,27.33491711187155,27.33491711187155,27.33855610470874,23.276953601717686,20.987354863177707,18.19630270575831,27.33855610470874,27.33855610470874,23.030763174638924,27.42512155445714,23.276953601717686,27.33855610470874,27.33855610470874,27.42512155445714,27.33855610470874,24.14884897344821,22.991793778392516,21.882398038845956,14.0,5470421.121161177 
 09/18  24:00:00,13.5,97.0,18.596223215904438,81.18323866877246,22.378413834917623,48.68071387125713,21.382032969974684,99.46913384285683,20.03614451567151,66.64281682590158,18.062383520306994,57.68777494420728,21.853691506274885,50.24914864156777,0.0,0.0,33.96506515354263,33.96506515354263,13489.052196527995,0.7875315252387232,27.86248042441257,23.76322454985414,0.0,0.0,0.0,0.0,3559.019236006772,0.2046684747612768,27.86248042441257,23.694976152373407,1497.0762104295145,-0.9076997775798041,23.762813628792554,23.762813628792554,23.762813628792554,27.798005813185277,27.798005813185277,27.79000646183015,23.751511751966984,21.382032969974684,18.062383520306994,27.79000646183015,27.79000646183015,23.76322454985414,27.86248042441257,23.751511751966984,27.79000646183015,27.79000646183015,27.86248042441257,27.79000646183015,23.694976152373407,22.378413834917623,21.853691506274885,13.5,5389474.357546252 
 09/19  01:00:00,14.0,94.0,18.535575859740476,81.4921992934893,21.56277201226278,52.46285018542534,21.788889671377976,99.91077801819053,19.74068475543166,67.87476039833483,17.94859139033138,59.31603612318678,21.744089245083906,51.870416673320854,7304.878054993782,0.4075165223186672,27.68794392188915,23.361160556014084,5492.283581613225,0.2920876947085813,27.68794392188915,23.10436881398332,0.0,0.0,0.0,0.0,4660.247915528149,0.29259578297275146,27.68794392188915,23.869855182488674,1509.8821989017788,-0.39531541692338357,23.49834666823623,23.49834666823623,23.49834666823623,27.533436724273564,27.533436724273564,27.53456176578719,23.478232691076546,21.788889671377976,17.94859139033138,27.53456176578719,27.53456176578719,23.10436881398332,27.68794392188915,23.478232691076546,27.53456176578719,27.53456176578719,23.361160556014084,27.53456176578719,23.869855182488674,21.56277201226278,21.744089245083906,13.999999999999998,5435575.916046404 
 09/19  02:00:00,14.0,94.0,18.489914881399095,81.80650601691602,21.50165198768352,53.72111231292344,21.857978466303496,100.0,19.527584113656935,68.84715230969857,17.866334770439998,60.71279805999006,21.7555013180306,52.88508382732845,7840.4627999185195,0.5217703676988217,28.568135436779052,24.97299582454978,4822.881330553342,0.18753243585908827,28.568135436779052,22.41518163821395,0.0,0.0,0.0,0.0,5164.624943580634,0.2828971964420902,28.568135436779052,24.200326650125284,1472.6422329567495,-0.43077616330772983,24.278966317727967,24.278966317727967,24.278966317727967,28.314357848926914,28.314357848926914,28.304652260188245,24.269247519711637,21.857978466303496,17.866334770439998,28.304652260188245,28.304652260188245,22.41518163821395,28.568135436779052,24.269247519711637,28.304652260188245,28.304652260188245,24.97299582454978,28.304652260188245,24.200326650125284,21.50165198768352,21.7555013180306,14.0,5301512.038644298 
 09/19  03:00:00,13.4,100.0,18.450503115078583,82.00885130405938,21.78692991074655,53.36265630682032,21.774989963334033,100.0,19.357420285179987,69.57985468372117,17.801541593758426,61.57738409852793,21.833742462819693,53.20333030343632,7677.720925651459,0.5587960807993385,29.117191280352635,25.83002984743538,4717.684988050035,0.15924830531543982,29.117191280352635,22.029640533799107,0.0,0.0,0.0,0.0,5322.0851418380735,0.27415561388522175,29.117191280352635,24.472822073503558,1446.1830633715658,-1.0500177530658625,24.854676600170077,24.854676600170077,24.854676600170077,28.890290515804512,28.890290515804512,28.88061716497226,24.845055358252196,21.774989963334033,17.801541593758426,28.88061716497226,28.88061716497226,22.029640533799107,29.117191280352635,24.845055358252196,28.88061716497226,28.88061716497226,25.83002984743538,28.88061716497226,24.472822073503558,21.78692991074655,21.833742462819693,13.4,5206259.028137637 
 09/19  04:00:00,13.0,100.0,18.41022040966049,82.21624835582227,22.069682114885158,52.81742714406668,21.64328157054292,100.0,19.20587484230552,70.23977517121904,17.72886956020424,62.322940150478075,21.87938318065642,53.42793513811833,4113.716858216327,0.3498179171440903,28.045545813174407,25.231982587756328,8771.504419134582,0.3694208916830867,28.045545813174407,22.364648144038085,0.0,0.0,0.0,0.0,4263.866554209413,0.2729611911728231,28.045545813174407,24.30816775528367,1488.362857715719,-1.4167304402951189,23.945248718071184,23.945248718071184,23.945248718071184,27.980511349604104,27.980511349604104,27.995791977984226,23.910254262774586,21.64328157054292,17.72886956020424,27.995791977984226,27.995791977984226,22.364648144038085,28.045545813174407,23.910254262774586,27.995791977984226,27.995791977984226,25.231982587756328,27.995791977984226,24.30816775528367,22.069682114885158,21.87938318065642,13.0,5358106.287776588 
 09/19  05:00:00,13.0,100.0,18.369497567832973,82.34506406548142,22.141232602270165,52.84143247708848,21.61244376431719,100.0,19.06522358717926,70.78854073671069,17.666874885970266,62.93819300503625,21.874868703699985,53.70099984570116,0.0,0.0,28.045545813174407,28.045545813174407,13003.277388720922,0.714843111373995,27.65085922772765,23.29860128736351,0.0,0.0,0.0,0.0,3827.947510718016,0.25057290524681414,27.65085922772765,23.99571598581628,1504.1111378691464,-1.401592228380034,23.61677467042094,23.61677467042094,23.61677467042094,27.651910456984353,27.651910456984353,27.657429629451745,23.59213974696664,21.61244376431719,17.666874885970266,27.657429629451745,27.657429629451745,23.29860128736351,27.65085922772765,23.59213974696664,27.657429629451745,27.657429629451745,27.65085922772765,27.657429629451745,23.99571598581628,22.141232602270165,21.874868703699985,13.0,5414800.096328927 
 09/19  06:00:00,12.9,100.0,18.33061363640236,82.54620038355667,21.880451083206616,53.99917928024384,21.729407842381118,100.0,18.936107156216966,71.36140712329777,17.603570736871504,63.67542414426969,21.80661416971455,54.23768951027076,0.0,0.0,28.045545813174407,28.045545813174407,12651.63046725259,0.7500344226380862,27.97205814546732,23.93624395410542,0.0,0.0,0.0,0.0,4132.41341553583,0.24216557736191385,27.97205814546732,23.88926654346069,1488.6845067228455,-1.5178040560082273,23.938482495623063,23.938482495623063,23.938482495623063,27.973742522710502,27.973742522710502,27.968337039292248,23.924778209525954,21.729407842381118,17.603570736871504,27.968337039292248,27.968337039292248,23.93624395410542,27.97205814546732,23.924778209525954,27.968337039292248,27.968337039292248,27.97205814546732,27.968337039292248,23.88926654346069,21.880451083206616,21.80661416971455,12.9,5359264.224202244 
 09/19  07:00:00,12.0,100.0,18.29235254126663,82.82650689656941,21.442130854561295,55.573835813571954,21.905834567165616,100.0,18.803680654570424,72.0255988235493,17.530085342041772,64.26026294539878,21.73639677743244,54.57625476573202,6995.32218142186,0.38281322581215393,27.93597653634909,23.300793684752218,5448.152900392218,0.30095240174781673,27.93597653634909,23.2719030415819,0.0,0.0,0.0,0.0,4920.37329451835,0.30843437244002936,27.93597653634909,24.10063878954001,1496.9052519239904,-2.424453317487785,23.76746342894627,23.76746342894627,23.76746342894627,27.80265740865312,27.80265740865312,27.80210396408534,23.748877179112196,21.905834567165616,17.530085342041772,27.80210396408534,27.80210396408534,23.2719030415819,27.93597653634909,23.748877179112196,27.80210396408534,27.80210396408534,23.300793684752218,27.80210396408534,24.10063878954001,21.442130854561295,21.73639677743244,12.0,5388858.906926366 
 09/19  08:00:00,14.0,100.0,18.257274938192875,83.09111286550271,21.44719633152484,55.88586030162192,21.972517504629945,100.0,18.68979591054052,72.61212100434989,17.566296903951255,64.52155715495259,21.805856292834118,54.6685013088845,9330.546711590918,0.5861024409658522,29.190302581608304,25.381625914794522,2278.694418722678,0.0780318783555398,29.190302581608304,22.203884496655817,0.0,0.0,0.0,0.0,6173.531739861732,0.3280656806786081,29.190302581608304,24.688220294613483,1443.8641553105128,-0.4422836107210557,24.906016965975592,24.906016965975592,24.906016965975592,28.941650701255604,28.941650701255604,28.92594718398923,24.90244055039559,21.972517504629945,17.566296903951255,28.92594718398923,28.92594718398923,22.203884496655817,29.190302581608304,24.90244055039559,28.92594718398923,28.92594718398923,25.381625914794522,28.92594718398923,24.688220294613483,21.44719633152484,21.805856292834118,14.0,5197910.959117847 
 09/19  09:00:00,15.6,99.0,18.24652688179437,83.22928576443044,22.017263949082654,54.95653989911884,21.966224015197852,100.0,18.658280494662584,72.82730075501385,17.79215782308073,64.45614035742324,22.072212405359615,54.76946611205996,8446.140690442475,0.5316614710197731,30.394632166151528,26.4510437678114,5127.175650250665,0.15192113385299566,30.394632166151528,21.91256340055239,0.0,0.0,0.0,0.0,2970.9175050352283,0.13346895218954788,30.395472538825373,27.732883963197864,1379.5240158469373,1.1227107047981528,26.396577613594694,26.396577613594694,26.396577613594694,30.431977926878467,30.431977926878467,30.40364014584385,26.405566775306678,21.966224015197852,17.79215782308073,30.40364014584385,30.40364014584385,21.91256340055239,30.394632166151528,26.405566775306678,30.40364014584385,30.40364014584385,26.4510437678114,30.40364014584385,27.732043590524015,22.017263949082654,22.072212405359615,15.6,4966286.457048975 
 09/19  10:00:00,16.0,88.0,18.270278354464487,83.10526749266387,22.596708925694596,54.23347682351343,22.089862523969785,100.0,18.733942904670762,72.48332693587942,18.12467056090049,64.27553013332934,22.361664081322665,55.01046580580198,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,16.0,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,30.62882757384937,30.62882757384937,22.089862523969785,18.12467056090049,30.62882757384937,30.62882757384937,26.87951200129217,26.87951200129217,30.62882757384937,30.62882757384937,30.62882757384937,26.87951200129217,30.62882757384937,26.87951200129217,22.596708925694596,22.361664081322665,16.0,0.0 
 09/19  11:00:00,17.0,77.0,18.362393852704784,82.544807507107,23.492608502356806,51.51845199836964,23.028530726826077,96.87662503706584,18.990708639747997,71.25928092513624,18.80199702122465,61.913796924927425,22.66415353975433,54.16195992505598,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,17.0,26.605608686394334,26.605608686394334,26.605608686394334,26.605608686394334,26.605608686394334,30.62882757384937,30.62882757384937,23.028530726826077,18.80199702122465,30.62882757384937,30.62882757384937,26.808330340771306,26.808330340771306,30.62882757384937,30.62882757384937,30.62882757384937,26.808330340771306,30.62882757384937,26.808330340771306,23.492608502356806,22.66415353975433,17.0,0.0 
 09/19  12:00:00,17.0,77.0,18.51613685608723,81.75308787853706,23.862060496746405,50.40375542802408,24.51788617751252,91.49014666776785,19.469061798033835,69.16677010127644,19.279189053114948,60.26503558030029,22.665095314350776,54.18028411820519,0.0,0.0,30.393791793477686,30.393791793477686,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,17.0,26.60560868639434,26.60560868639434,26.60560868639434,26.60560868639434,26.60560868639434,30.62882757384937,30.62882757384937,24.51788617751252,19.279189053114948,30.62882757384937,30.62882757384937,26.94347583430167,26.94347583430167,30.62882757384937,30.62882757384937,30.62882757384937,26.94347583430167,30.62882757384937,26.94347583430167,23.862060496746405,22.665095314350776,17.0,0.0 
 09/19  13:00:00,17.0,82.0,18.70369093930799,80.79869243200932,23.566510071714216,51.50537743071962,25.52761633672062,89.23025304017318,20.15329456520761,66.29256163123736,19.51911984875079,59.66167132540781,22.46856663417073,55.04034398305053,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,17.0,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,30.62882757384937,30.62882757384937,25.52761633672062,19.51911984875079,30.62882757384937,30.62882757384937,26.875904133407772,26.875904133407772,30.62882757384937,30.62882757384937,30.62882757384937,26.875904133407772,30.62882757384937,26.875904133407772,23.566510071714216,22.46856663417073,17.0,0.0 
 09/19  14:00:00,17.0,82.0,18.90373476307087,79.79443799306206,23.254250848838797,52.683243880204614,26.179477761666913,89.29782926330532,20.90069251565658,63.30521492720196,19.70876245161233,59.24230410895297,22.78390581214382,54.20069210275033,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,17.0,26.605608686394334,26.605608686394334,26.605608686394334,26.605608686394334,26.605608686394334,30.62882757384937,30.62882757384937,26.179477761666913,19.70876245161233,30.62882757384937,30.62882757384937,26.808330340771306,26.808330340771306,30.62882757384937,30.62882757384937,30.62882757384937,26.808330340771306,30.62882757384937,26.808330340771306,23.254250848838797,22.78390581214382,17.0,0.0 
 09/19  15:00:00,17.2,79.0,19.104830185935295,78.79907071142756,22.920588650970345,53.8493604945882,26.473715787726526,91.4405153846134,21.643053778577787,60.48729642141078,19.87023718999442,58.8279110246662,23.806169714699436,51.04705387226349,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,17.2,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,30.62882757384937,30.62882757384937,26.473715787726526,19.87023718999442,30.62882757384937,30.62882757384937,26.875904133407772,26.875904133407772,30.62882757384937,30.62882757384937,30.62882757384937,26.875904133407772,30.62882757384937,26.875904133407772,22.920588650970345,23.806169714699436,17.2,0.0 
 09/19  16:00:00,16.0,82.0,19.299943807047764,77.84660418347397,22.537612339190797,55.149250173611,26.257097110243226,98.55593706866523,22.440790478794757,57.61674697767729,19.92382249606926,58.8941065844298,24.97210969975722,47.635129872467374,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,16.0,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,30.62882757384937,30.62882757384937,26.257097110243226,19.92382249606926,30.62882757384937,30.62882757384937,26.875904133407772,26.875904133407772,30.62882757384937,30.62882757384937,30.62882757384937,26.875904133407772,30.62882757384937,26.875904133407772,22.537612339190797,24.97210969975722,16.0,0.0 
 09/19  17:00:00,16.0,82.0,19.444571160626147,77.14890561018525,22.171875093933245,56.334077748114424,25.646270686206236,100.0,22.98492827819165,55.74472055414961,19.94690530916794,59.017598535878314,25.99889500362829,44.7709010922501,0.0,0.0,30.393791793477682,30.393791793477682,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,0.0,16.0,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,26.605608686394337,30.62882757384937,30.62882757384937,25.646270686206236,19.94690530916794,30.62882757384937,30.62882757384937,26.875904133407772,26.875904133407772,30.62882757384937,30.62882757384937,30.62882757384937,26.875904133407772,30.62882757384937,26.875904133407772,22.171875093933245,25.99889500362829,16.0,0.0 
 09/19  18:00:00,14.0,88.0,19.53652809225922,76.70879372549675,21.6913119794486,57.86102978606547,24.653358698777232,100.0,23.20848646657013,54.99541730607177,19.760326584731807,59.811665270387294,25.984309396637055,44.68870089242785,16340.795943986453,0.6838892284945657,30.596899272675483,24.70875765874844,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,1368.2454745183054,-0.5457783095949926,26.68807406530199,26.68807406530199,26.68807406530199,30.723418090177745,30.723418090177745,30.734413103781037,26.65688469137704,24.653358698777232,19.760326584731807,30.734413103781037,30.734413103781037,30.596899272675483,30.596899272675483,26.65688469137704,30.734413103781037,30.734413103781037,24.70875765874844,30.734413103781037,30.596899272675483,21.6913119794486,25.984309396637055,14.0,4925683.708265901 
 09/19  19:00:00,13.0,100.0,19.48793434199245,76.94091363907559,21.917585222445762,57.04771132476688,23.519268224408176,100.0,23.067788009266167,55.465248247140764,19.38313071822682,61.30563297451877,24.46652500352125,48.90424509998014,13882.840625981435,0.4536080418455482,36.47534340631431,28.307559653991987,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,1152.1724923032616,-1.5036094436865646,32.9715616739434,32.9715616739434,32.9715616739434,36.94731727143405,36.94731727143405,36.77892438408048,33.12798023530738,23.519268224408176,19.38313071822682,36.77892438408048,36.77892438408048,36.47534340631431,36.47534340631431,33.12798023530738,36.77892438408048,36.77892438408048,28.307559653991987,36.77892438408048,36.47534340631431,21.917585222445762,24.46652500352125,13.0,4147820.9722917415 
 09/19  20:00:00,13.0,100.0,19.337612724998564,77.66426439584312,23.023171201885994,53.337173870577864,22.58090536864598,99.99999999999997,22.546795377011456,57.246019840625294,19.03187219326926,62.777414040434934,22.99839719495395,53.41463399275672,2441.945672597589,0.061599218989498335,39.99999936039603,38.419358298942626,0.0,0.0,34.55060568364564,34.55060568364564,0.0,0.0,0.0,0.0,0.0,0.0,30.395472538825373,30.395472538825373,156.1389894243835,10.842549280325654,36.48439420928444,36.48439420928444,36.48439420928444,37.07211812265107,37.07211812265107,39.999999893139986,39.41120980109245,22.58090536864598,19.03187219326926,39.999999893139986,39.999999893139986,37.38150657276242,37.38150657276242,39.41120980109245,39.999999893139986,39.999999893139986,35.80086551130903,39.999999893139986,37.38150657276242,23.023171201885994,22.99839719495395,12.999999999999998,562100.3619277807 
 09/19  21:00:00,12.9,100.0,19.154124704201408,78.55747648855606,24.011827561396657,50.23351185041559,21.70452363745732,100.0,22.0450413251226,59.02022851942178,18.76019267559533,63.937862507402684,21.613527466027605,58.102044103174144,0.0,0.0,39.99999936039603,39.99999936039603,5747.942182929502,0.22370734694702932,30.879813703900325,27.793780762892478,0.0,0.0,0.0,0.0,5039.8925849752795,0.26951399382472674,28.80224713149019,26.56869613199606,779.6686047478362,5.724264900809875,29.50586428449317,29.50586428449317,29.50586428449317,31.52322143948348,31.52322143948348,33.52013921538029,31.003071686044024,21.70452363745732,18.76019267559533,33.52013921538029,33.52013921538029,28.879772670006208,31.965805611014048,31.003071686044024,33.52013921538029,33.52013921538029,31.965805611014048,33.52013921538029,29.73225461151992,24.011827561396657,21.613527466027605,12.9,2806806.97709221 
 09/19  22:00:00,13.0,100.0,18.983334595813858,79.39890304689236,24.05662811628723,50.08866195633027,21.21487373847447,99.99999999999999,21.511739227488512,60.97512225949582,18.525593944526594,65.01974678638561,20.88201819667164,60.749043878628896,0.0,0.0,39.99999936039603,39.99999936039603,10219.483267008894,0.47403422113349225,26.4600951528074,21.300040021649156,0.0,0.0,0.0,0.0,7435.866833190663,0.5181657788665077,26.4600951528074,23.018968470758324,1574.5384572479502,-1.3354817151667895,22.211969294915175,22.211969294915175,22.211969294915175,26.24656264855995,26.24656264855995,26.23777331723843,22.202402009432774,21.21487373847447,18.525593944526594,26.23777331723843,26.23777331723843,21.300040021649156,26.4600951528074,22.202402009432774,26.23777331723843,26.23777331723843,26.4600951528074,26.23777331723843,23.018968470758324,24.05662811628723,20.88201819667164,13.0,5668338.446092621 
 09/19  23:00:00,13.0,100.0,18.841306924186256,80.10623930523707,23.580364740232568,51.53798419733742,21.083146120070168,100.0,21.00739827765134,62.89096028143345,18.33033818008589,65.98893520425133,20.960086863963447,60.445692307119444,0.0,0.0,39.99999936039603,39.99999936039603,10978.663368175432,0.49610000000000004,27.47297788746471,22.178093681182176,0.0,0.0,0.0,0.0,6906.467878373687,0.49610000000000004,27.47297788746471,24.14206716152544,1526.3423661795232,-1.3810595986267513,23.162472035164186,23.162472035164186,23.162472035164186,27.197432388282657,27.197432388282657,27.18054861281462,23.160080421353808,21.083146120070168,18.33033818008589,27.18054861281462,27.18054861281462,22.178093681182176,27.47297788746471,23.160080421353808,27.18054861281462,27.18054861281462,27.47297788746471,27.18054861281462,24.14206716152544,23.580364740232568,20.960086863963447,13.0,5494832.518246283 
 09/19  24:00:00,13.4,97.0,18.72782014924089,80.59705180838071,22.879982753492673,53.696925159038386,21.146545054793076,99.99999999999999,20.550182016144795,64.62280139110081,18.17875730177654,66.7072390925832,21.310319175357332,59.084449285093754,0.0,0.0,39.99999936039603,39.99999936039603,11046.878616922055,0.4961,28.088979357546588,22.761352736479246,0.0,0.0,0.0,0.0,6809.821284848691,0.4961,28.088979357546588,24.80477697513177,1495.6792825031216,-1.0108856429969517,23.79195639051753,23.79195639051753,23.79195639051753,27.827159833235513,27.827159833235513,27.816742019519424,23.783064855805506,21.146545054793076,18.17875730177654,27.816742019519424,27.816742019519424,22.761352736479246,28.088979357546588,23.783064855805506,27.816742019519424,27.816742019519424,28.088979357546588,27.816742019519424,24.80477697513177,22.879982753492673,21.310319175357332,13.4,5384445.417011239 
 09/20  01:00:00,14.0,94.0,18.64002243864595,81.04099316236407,22.168837459022477,56.06166989809607,21.512009634587677,99.79617477361059,20.181524079114247,66.11120295801426,18.076303863243986,67.38213202619781,21.75297879385294,57.49833162439532,0.0,0.0,39.99999936039603,39.99999936039603,12337.832113302358,0.6271344667563499,28.08780351563724,23.37308204211745,0.0,0.0,0.0,0.0,5084.446702061563,0.3650655332436502,28.08780351563724,24.75122844722221,1490.2372101574633,-0.4141382462562634,23.90595352946215,23.90595352946215,23.90595352946215,27.941200997601513,27.941200997601513,27.941097759459925,23.88664393065427,21.512009634587677,18.076303863243986,27.941097759459925,27.941097759459925,23.37308204211745,28.08780351563724,23.88664393065427,27.941097759459925,27.941097759459925,28.08780351563724,27.941097759459925,24.75122844722221,22.168837459022477,21.75297879385294,13.999999999999998,5364853.956566868 
 09/20  02:00:00,13.0,100.0,18.571371885898223,81.39010565858923,21.321203953690702,59.05263625210334,21.74897848137062,99.9483891654202,19.856437723913707,67.45575700756137,17.947132711129417,68.20163278108035,21.870292454088364,57.09674870905327,9579.977612738516,0.5664293014323125,27.76294217335731,23.71428466769547,5859.687765305469,0.2892717884330812,27.76294217335731,22.913910109114802,0.0,0.0,0.0,0.0,2281.774023854654,0.13649891013460624,27.76294217335731,23.750803902529015,1509.1190198467202,-1.3971021714748297,23.513551637450718,23.513551637450718,23.513551637450718,27.5486475619541,27.5486475619541,27.553525357014287,23.48957729106471,21.74897848137062,17.947132711129417,27.553525357014287,27.553525357014287,22.913910109114802,27.76294217335731,23.48957729106471,27.553525357014287,27.553525357014287,23.71428466769547,27.553525357014287,23.750803902529015,21.321203953690702,21.870292454088364,13.0,5432828.471448192 
 09/20  03:00:00,13.2,100.0,18.520699963475394,81.64883821966058,21.313304818651346,59.15789563501003,21.769844333289647,100.0,19.611556793204777,68.48878082167519,17.834280855366806,69.05040784381943,21.77284532723002,57.51469151070506,7742.858716272723,0.5775052401067533,28.473756692812046,25.266004284494095,6665.555562870971,0.27047013532250497,28.473756692812046,22.577553130384583,0.0,0.0,0.0,0.0,3136.1553981775933,0.14422462457074184,28.473756692812046,23.271238697263648,1473.9847201897182,-1.22705187961534,24.250233084626096,24.250233084626096,24.250233084626096,28.28561351029041,28.28561351029041,28.27349577005809,24.243186238349274,21.769844333289647,17.834280855366806,28.27349577005809,28.27349577005809,22.577553130384583,28.473756692812046,24.243186238349274,28.27349577005809,28.27349577005809,25.266004284494095,28.27349577005809,23.271238697263648,21.313304818651346,21.77284532723002,13.2,5306344.992682986 
 09/20  04:00:00,14.0,94.0,18.472822204241083,81.89420338069692,21.670001971831525,57.90692542086452,21.71710798796579,100.0,19.391984496014324,69.43043548274791,17.76781561213909,69.6077621564036,21.634159504986734,58.03144544611783,5974.476780688263,0.4579457073926374,28.50690492061644,25.37508405923176,6374.566850064002,0.25068476614044366,28.50690492061644,22.41572683478453,0.0,0.0,0.0,0.0,5469.760794381536,0.283569526466919,28.50690492061644,23.838337569907452,1474.836961393261,-0.4287008147999938,24.232557715085147,24.232557715085147,24.232557715085147,28.267931319247786,28.267931319247786,28.27060988508222,24.210214185738373,21.71710798796579,17.76781561213909,28.27060988508222,28.27060988508222,22.41572683478453,28.50690492061644,24.210214185738373,28.27060988508222,28.27060988508222,25.37508405923176,28.27060988508222,23.838337569907452,21.670001971831525,21.634159504986734,14.0,5309413.06101574 
 09/20  05:00:00,14.0,100.0,18.418545056004284,82.17335146249621,22.00086853428514,56.969828672389745,21.66918963247843,100.0,19.180885662945606,70.34930055074976,17.736391156794106,70.14578951325024,21.67494867902731,58.113264395117774,687.7304130951992,0.03855450988937426,27.950924664898743,23.683667082440323,10018.140497262251,0.46756412920685203,27.950924664898743,22.82428254282474,0.0,0.0,0.0,0.0,6609.129129315817,0.48608136090377385,27.950924664898743,24.697835286214076,1495.2976866112463,-0.3934387866970255,23.799909863721663,23.799909863721663,23.799909863721663,27.83511637056864,27.83511637056864,27.84028355444054,23.775606527966378,21.66918963247843,17.736391156794106,27.84028355444054,27.84028355444054,22.82428254282474,27.950924664898743,23.775606527966378,27.84028355444054,27.84028355444054,23.683667082440323,27.84028355444054,24.697835286214076,22.00086853428514,21.67494867902731,14.0,5383071.671800487 
 09/20  06:00:00,13.0,100.0,18.37208686518765,82.41312622926986,21.881630620337113,57.509190669857006,21.717304985213595,100.0,19.044114398007455,70.95195229291691,17.691015719456505,70.59749513058689,21.83660877451507,57.66564535958052,0.0,0.0,27.926091604300456,27.926091604300456,10789.489703554607,0.5113871347020729,28.352356505552397,23.304476030749903,0.0,0.0,0.0,0.0,6341.999934452438,0.48081286529792716,28.352356505552397,25.196566404490643,1474.7925404250518,-1.429563344281739,24.23296478680608,24.23296478680608,24.23296478680608,28.26833854160429,28.26833854160429,28.260782941844873,24.221369191403916,21.717304985213595,17.691015719456505,28.260782941844873,28.260782941844873,23.304476030749903,28.352356505552397,24.221369191403916,28.260782941844873,28.260782941844873,28.352356505552397,28.260782941844873,25.196566404490643,21.881630620337113,21.83660877451507,13.0,5309253.145530187 
 09/20  07:00:00,12.0,100.0,18.332663412277093,82.61722880370559,21.4591643255635,58.799163032527495,21.776976665845346,100.0,18.903910933833465,71.57584715693369,17.593501581945617,71.06179108620368,21.940561581281237,57.09160633395245,7008.493093562473,0.4070568379468299,27.86281724312552,23.41947718666504,7655.020738334299,0.3969560516156687,27.86281724312552,23.15289839197422,0.0,0.0,0.0,0.0,2602.7564302736264,0.18818711043750141,27.86281724312552,24.271011526648028,1498.919989535007,-2.4225459716777538,23.724860252523428,23.724860252523428,23.724860252523428,27.760037779071396,27.760037779071396,27.766410398050105,23.69923254063294,21.776976665845346,17.593501581945617,27.766410398050105,27.766410398050105,23.15289839197422,27.86281724312552,23.69923254063294,27.766410398050105,27.766410398050105,23.41947718666504,27.766410398050105,24.271011526648028,21.4591643255635,21.940561581281237,12.0,5396111.962326025 
 09/20  08:00:00,13.0,100.0,18.29298052057706,82.8232315106458,21.428386478586894,58.741715767025816,21.83565679040727,100.0,18.76483043242427,72.20073786424484,17.575177779880182,71.2332778071632,21.901123888679543,57.06572456672107,9050.704758046219,0.6460805598579374,28.722914763460658,25.371362620300502,6890.1520883466455,0.2811447320869182,28.722914763460658,22.859520281329445,0.0,0.0,0.0,0.0,1526.7904053945508,0.06497470805514453,28.722914763460658,23.10098596029092,1461.5071161819599,-1.442126836356488,24.519035194232625,24.519035194232625,24.519035194232625,28.55451944334466,28.55451944334466,28.543340137016486,24.510943045523305,21.83565679040727,17.575177779880182,28.543340137016486,28.543340137016486,22.859520281329445,28.722914763460658,24.510943045523305,28.543340137016486,28.543340137016486,25.371362620300502,28.543340137016486,23.10098596029092,21.428386478586894,21.901123888679543,13.0,5261425.6182550555 
