Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/20  09:00:00,14.7,100.0,18.272614381718956,82.92918620275125,21.94281457938566,57.35001842011373,21.967814103820974,100.0,18.68231350654939,72.57442490092964,17.755345617888647,70.82149592742397,21.84626759472587,57.68692830413181,6606.89179241003,0.5173379668732251,28.914078112617155,25.82168612441842,5276.4613124618445,0.19478121514593316,28.914078112617155,22.45420030903562,0.0,0.0,0.0,0.0,5143.000884671505,0.2493302962563833,28.914078112617155,23.541199768004567,1447.504483659438,0.2737480897928988,24.826899988397173,24.826899988397173,24.826899988397173,28.862488401230145,28.862488401230145,28.861080094081444,24.808554105178196,21.967814103820974,17.755345617888647,28.861080094081444,28.861080094081444,22.45420030903562,28.914078112617155,24.808554105178196,28.861080094081444,28.861080094081444,25.82168612441842,28.861080094081444,23.541199768004567,21.94281457938566,21.84626759472587,14.7,5211016.141173977 
 09/20  10:00:00,16.0,100.0,18.280815169192632,82.804600777884,22.450061653008746,56.41877919686346,22.12502533263151,100.0,18.678954777070267,72.51794243515862,18.070071778692423,70.02933542187186,22.074259016004326,57.72194498230441,0.0,0.0,28.595946199376048,28.595946199376048,0.0,0.0,30.208417596603105,30.208417596603105,0.0,0.0,0.0,0.0,0.0,0.0,30.208417596603105,30.208417596603105,0.0,16.0,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,28.638367337006187,28.638367337006187,22.12502533263151,18.070071778692423,28.638367337006187,28.638367337006187,24.861511779309968,24.861511779309968,28.638367337006187,28.638367337006187,28.638367337006187,24.861511779309968,28.638367337006187,24.861511779309968,22.450061653008746,22.074259016004326,16.0,0.0 
 09/20  11:00:00,16.0,100.0,18.31718823704177,82.61578380965193,22.565037462709668,56.989539486132706,22.234923136063575,100.0,18.743913620747406,72.22381914435714,18.386664688430418,69.35252836075767,22.455285607181004,57.36757502414534,0.0,0.0,28.595946199376048,28.595946199376048,0.0,0.0,30.208417596603105,30.208417596603105,0.0,0.0,0.0,0.0,0.0,0.0,30.208417596603105,30.208417596603105,0.0,16.0,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,28.638367337006187,28.638367337006187,22.234923136063575,18.386664688430418,28.638367337006187,28.638367337006187,24.722751062082622,24.722751062082622,28.638367337006187,28.638367337006187,28.638367337006187,24.722751062082622,28.638367337006187,24.722751062082622,22.565037462709668,22.455285607181004,16.0,0.0 
 09/20  12:00:00,15.2,100.0,18.35780164552103,82.40550533857889,22.35296208383508,58.73549824966471,22.172378870142996,100.0,18.814239542797516,71.9068959899534,18.606371298014004,69.2340518765696,22.496987659915305,58.22078434085856,0.0,0.0,28.595946199376048,28.595946199376048,0.0,0.0,30.208417596603105,30.208417596603105,0.0,0.0,0.0,0.0,0.0,0.0,30.208417596603105,30.208417596603105,0.0,15.2,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,28.638367337006187,28.638367337006187,22.172378870142996,18.606371298014004,28.638367337006187,28.638367337006187,24.654698447896966,24.654698447896966,28.638367337006187,28.638367337006187,28.638367337006187,24.654698447896966,28.638367337006187,24.654698447896966,22.35296208383508,22.496987659915305,15.2,0.0 
 09/20  13:00:00,15.0,100.0,18.385622381266977,82.18045305507479,21.98892170333005,60.758161606251804,22.091915110712172,100.0,18.85565502912639,71.65005368691027,18.740111614828834,69.33199491493633,22.245548566892584,59.813231009320546,0.0,0.0,28.595946199376048,28.595946199376048,0.0,0.0,30.208417596603105,30.208417596603105,0.0,0.0,0.0,0.0,0.0,0.0,30.208417596603105,30.208417596603105,0.0,15.0,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,24.58664583371129,28.638367337006187,28.638367337006187,22.091915110712172,18.740111614828834,28.638367337006187,28.638367337006187,24.722751062082622,24.722751062082622,28.638367337006187,28.638367337006187,28.638367337006187,24.722751062082622,28.638367337006187,24.722751062082622,21.98892170333005,22.245548566892584,15.0,0.0 
 09/20  14:00:00,15.0,100.0,18.396818182650083,82.04145402688567,21.674453734873147,62.56730585970171,21.900426932678702,100.0,18.871789436686054,71.50697902555555,18.84526749913423,69.56376085305718,21.899669958236647,61.71134064348415,8535.204419691667,0.5633294759890646,26.60100654681812,22.962620950692198,4697.827999446488,0.18013021566706605,26.60100654681812,20.357573739790784,0.0,0.0,0.0,0.0,3689.7681713386173,0.18416977696909553,26.60100654681812,21.784932922398973,1555.9163661833106,0.6822968468294608,22.573964063888877,22.573964063888877,22.573964063888877,26.608697178257863,26.608697178257863,26.64363691531451,22.5199995893015,21.900426932678702,18.84526749913423,26.64363691531451,26.64363691531451,20.357573739790784,26.60100654681812,22.5199995893015,26.64363691531451,26.64363691531451,22.962620950692198,26.64363691531451,21.784932922398973,21.674453734873147,21.899669958236647,15.0,5601298.918259919 
 09/20  15:00:00,15.4,100.0,18.395889844035327,82.04623108472563,21.74837166325597,63.09903493720709,21.74259719960132,100.0,18.88454981211374,71.44998844713766,18.86872568798156,70.34362377417219,21.743045811864032,63.11897916990562,6942.4552174067085,0.5625022382959425,27.40371497373029,24.450694189525766,5522.958500494159,0.19936467979606368,27.40371497373029,20.775429084558116,0.0,0.0,0.0,0.0,4589.54736151643,0.23033308190799384,27.40371497373029,22.636209406246387,1519.701724639379,1.0555122137582238,23.29704832225682,23.29704832225682,23.29704832225682,27.332060641103567,27.332060641103567,27.3190615990113,23.290994609778316,21.74259719960132,18.86872568798156,27.3190615990113,27.3190615990113,20.775429084558116,27.40371497373029,23.290994609778316,27.3190615990113,27.3190615990113,24.450694189525766,27.3190615990113,22.636209406246387,21.74837166325597,21.743045811864032,15.4,5470926.208701765 
 09/20  16:00:00,15.0,100.0,18.38717203155691,82.00974485161211,21.957905388493163,62.87548235522209,21.596695758507607,100.0,18.892173908904525,71.34518012429764,18.78588326422123,71.49965941489668,21.70616784193051,63.849088105671484,4038.14431337114,0.32594049452134677,27.15534209732558,24.19101347202717,8060.363536805395,0.333420302096066,27.15534209732558,21.37111385674735,0.0,0.0,0.0,0.0,5274.3429083246765,0.3328392033825874,27.15534209732558,23.363792683618232,1534.8839036109014,0.6627366704528779,22.990665131682846,22.990665131682846,22.990665131682846,27.02555914909402,27.02555914909402,27.030707140575196,22.96591440949671,21.596695758507607,18.78588326422123,27.030707140575196,27.030707140575196,21.37111385674735,27.15534209732558,22.96591440949671,27.030707140575196,27.030707140575196,24.19101347202717,27.030707140575196,23.363792683618232,21.957905388493163,21.70616784193051,15.0,5525582.052999245 
 09/20  17:00:00,16.0,100.0,18.370944375031506,82.0932660262589,22.047168557382758,63.33918698837143,21.511628737028754,100.0,18.88951925749749,71.35701594288231,18.662656887709904,72.95737171995131,21.764114304494317,64.44199462820346,994.0716207054423,0.056499623137699975,27.118324921606753,22.908580525903492,11016.164402431566,0.5413172099344652,27.118324921606753,22.249073756448205,0.0,0.0,0.0,0.0,5334.468409726286,0.3943831669278349,27.118324921606753,23.88196823300606,1536.6428447292244,1.683153705007907,22.955475222777405,22.955475222777405,22.955475222777405,26.990355645763916,26.990355645763916,26.9909469229354,22.935677242494208,21.511628737028754,18.662656887709904,26.9909469229354,26.9909469229354,22.249073756448205,27.118324921606753,22.935677242494208,26.9909469229354,26.9909469229354,22.908580525903492,26.9909469229354,23.88196823300606,22.047168557382758,21.764114304494317,16.0,5531914.241025208 
 09/20  18:00:00,15.7,100.0,18.347824258356884,82.21242529556424,21.80068563409382,65.14643322733818,21.45126905578074,100.0,18.88579101192967,71.37363827984137,18.447641230499173,74.92216747686837,21.76522542854684,65.28645546627907,0.0,0.0,27.118324921606753,27.118324921606753,12511.368001439494,0.66904703013013,27.587867255468602,23.11359923524361,0.0,0.0,0.0,0.0,4784.401660202743,0.3231529698698701,27.587867255468602,24.045502113425513,1513.2694911794592,1.355387105436538,23.428317687383213,23.428317687383213,23.428317687383213,27.463380706026935,27.463380706026935,27.45543578881087,23.4171138318116,21.45126905578074,18.447641230499173,27.45543578881087,27.45543578881087,23.11359923524361,27.587867255468602,23.4171138318116,27.45543578881087,27.45543578881087,27.587867255468602,27.45543578881087,24.045502113425513,21.80068563409382,21.76522542854684,15.7,5447770.168246053 
 09/20  19:00:00,16.0,100.0,18.316148762926503,82.37600322973618,21.343628254597803,67.82071286048745,21.611908097231208,100.0,18.86934852651376,71.44700781063491,18.21974205578011,76.92376718826404,21.727487479979644,66.2427319246658,6059.639650101977,0.3152460270744625,27.49967789240055,22.765772815263087,8091.618192709664,0.4423886154194506,27.49967789240055,23.071818428478828,0.0,0.0,0.0,0.0,3658.68527178039,0.23456535750608698,27.49967789240055,23.759924770057616,1523.1404304848345,1.6704331954850442,23.22725004045075,23.22725004045075,23.22725004045075,27.262235409211556,27.262235409211556,27.265177864921284,23.20491725721063,21.611908097231208,18.21974205578011,27.265177864921284,27.265177864921284,23.071818428478828,27.49967789240055,23.20491725721063,27.265177864921284,27.265177864921284,22.765772815263087,27.265177864921284,23.759924770057616,21.343628254597803,21.727487479979644,16.0,5483305.549745404 
 09/20  20:00:00,16.0,100.0,18.2842254047981,82.54121924156227,21.23912678199658,68.96401078605003,21.735590119145453,100.0,18.853452893738382,71.51801313315282,18.05795949779926,78.55755675236635,21.713875183406007,66.98820447770883,6942.750507538474,0.4364880552554536,27.95359874926312,24.14797858466001,6733.280476690656,0.3089617611768757,27.95359874926312,22.739392357684856,0.0,0.0,0.0,0.0,4338.4930651764225,0.24675018356767084,27.95359874926312,23.74683941187731,1503.8287833373267,1.6522398570941625,23.6226143332633,23.6226143332633,23.6226143332633,27.65775237498118,27.65775237498118,27.65154525752577,23.609598776177798,21.735590119145453,18.05795949779926,27.65154525752577,27.65154525752577,22.739392357684856,27.95359874926312,23.609598776177798,27.65154525752577,27.65154525752577,24.14797858466001,27.65154525752577,23.74683941187731,21.23912678199658,21.713875183406007,16.0,5413783.620014376 
 09/20  21:00:00,16.6,100.0,18.26348250818387,82.64877168859951,21.425636378754035,69.13017957096088,21.757945356562185,100.0,18.845917943709434,71.5517004751541,17.97193022244981,80.0251113953123,21.713439127253938,67.92462393011317,6813.250488521599,0.47223571120962526,28.373993198754974,24.922134280934937,6166.120081179966,0.2497275762723987,28.373993198754974,22.466503362427474,0.0,0.0,0.0,0.0,4934.343317118035,0.2702367125179761,28.373993198754974,24.005390785485403,1482.632170239939,2.2440799905091193,24.066209957154662,24.066209957154662,24.066209957154662,28.101519309512717,28.101519309512717,28.094065811052996,24.054389364657013,21.757945356562185,17.97193022244981,28.094065811052996,28.094065811052996,22.466503362427474,28.373993198754974,24.054389364657013,28.094065811052996,28.094065811052996,24.922134280934937,28.094065811052996,24.005390785485403,21.425636378754035,21.713439127253938,16.6,5337475.81286378 
 09/20  22:00:00,16.0,100.0,18.250469407523152,82.71632578000795,21.710883967419786,68.56099581576629,21.719087893691125,100.0,18.847004683666906,71.54684304262263,17.904025846341934,81.22898410955837,21.748082535384317,68.40692725725258,6621.982825655924,0.48229877169315105,28.65651712388715,25.371606706772397,6205.959918685611,0.23348531442536322,28.65651712388715,22.29733837399796,0.0,0.0,0.0,0.0,5090.5757352370265,0.2764159138814859,28.65651712388715,24.250405487479025,1469.3147134851713,1.6197244456810136,24.350378465436766,24.350378465436766,24.350378465436766,28.385797582903926,28.385797582903926,28.381022852053167,24.335813149040295,21.719087893691125,17.904025846341934,28.381022852053167,28.381022852053167,22.29733837399796,28.65651712388715,24.335813149040295,28.381022852053167,28.381022852053167,25.371606706772397,28.381022852053167,24.250405487479025,21.710883967419786,21.748082535384317,16.0,5289532.968546617 
 09/20  23:00:00,16.1,100.0,18.2420532503063,82.84215312970544,22.004316914190145,67.73806787881458,21.68082370954356,100.0,18.84776207714227,71.61443278435645,17.863205408098548,82.09935863548782,21.8326947435476,68.45282158809492,4561.095815220163,0.3490023260698938,28.15741987924675,25.03059987767776,8075.234940644137,0.3390990726043195,28.15741987924675,22.459838043206943,0.0,0.0,0.0,0.0,4856.276707931194,0.3040986013257868,28.15741987924675,24.336648875004713,1487.4118881539569,1.7384119517887964,23.965267570083626,23.965267570083626,23.965267570083626,28.00053793571819,28.00053793571819,28.007008747226315,23.939315375302094,21.68082370954356,17.863205408098548,28.007008747226315,28.007008747226315,22.459838043206943,28.15741987924675,23.939315375302094,28.007008747226315,28.007008747226315,25.03059987767776,28.007008747226315,24.336648875004713,22.004316914190145,21.8326947435476,16.1,5354682.797354245 
 09/20  24:00:00,16.2,100.0,18.237317410728302,82.86679338923784,22.134565252726265,67.35045422472456,21.70909384298057,100.0,18.84900575900769,71.6088626516734,17.839693240378075,82.53205107394524,21.929690820558694,68.19841445632598,0.0,0.0,28.15741987924675,28.15741987924675,12068.600099418527,0.6365239290931571,27.731508900280794,23.195091359165502,0.0,0.0,0.0,0.0,4765.004415462454,0.3378847278276157,27.731508900280794,24.3573494329219,1500.2874029761274,1.8524880958413927,23.696009119192965,23.696009119192965,23.696009119192965,27.731175505705455,27.731175505705455,27.73569971041964,23.672231264165738,21.70909384298057,17.839693240378075,27.73569971041964,27.73569971041964,23.195091359165502,27.731508900280794,23.672231264165738,27.73569971041964,27.73569971041964,27.731508900280794,27.73569971041964,24.3573494329219,22.134565252726265,21.929690820558694,16.2,5401034.650714058 
 09/21  01:00:00,14.6,100.0,18.234966529509034,82.8790272651323,21.91111656898296,68.06823773363678,21.824538354659122,100.0,18.847015721818604,71.61777082902329,17.781691605083616,82.89991900016884,21.95299511344403,67.8955143602366,0.0,0.0,28.15741987924675,28.15741987924675,12558.86911684955,0.6425144077589067,28.522808399118286,23.84629612591802,0.0,0.0,0.0,0.0,3869.830582191016,0.2087325110492875,28.522808399118286,24.087168621299078,1459.3605522619453,0.18396871292750916,24.565678353972167,24.565678353972167,24.565678353972167,28.601180639238173,28.601180639238173,28.586568054527277,24.56132004744843,21.824538354659122,17.781691605083616,28.586568054527277,28.586568054527277,23.84629612591802,28.522808399118286,24.56132004744843,28.586568054527277,28.586568054527277,28.522808399118286,28.586568054527277,24.087168621299078,21.91111656898296,21.95299511344403,14.6,5253697.988143003 
 09/21  02:00:00,13.0,100.0,18.22972843704761,82.90629425045881,21.47735175748241,69.17983589672231,21.96359375499025,100.0,18.816182217304405,71.75593583871729,17.67833359633046,83.21815308293026,21.861216889059087,67.57521344077202,8504.303560568082,0.49361797023947945,28.141412476941007,23.742832622278257,4930.715087601775,0.2631589471528037,28.141412476941007,23.15280681982683,0.0,0.0,0.0,0.0,3467.8456959872174,0.1879279034919513,28.141412476941007,23.727124652149772,1481.6707578110952,-1.4223192565771727,24.088388895902263,24.088388895902263,24.088388895902263,28.12370682467508,28.12370682467508,28.12735857420085,24.065514205114795,21.96359375499025,17.67833359633046,28.12735857420085,28.12735857420085,23.15280681982683,28.141412476941007,24.065514205114795,28.12735857420085,28.12735857420085,23.742832622278257,28.12735857420085,23.727124652149772,21.47735175748241,21.861216889059087,13.0,5334014.728119943 
 09/21  03:00:00,13.0,100.0,18.21700405601355,82.97257301612692,21.50364226684013,68.07045837453029,21.924581990415888,100.0,18.75144707968628,72.04698219307346,17.59786148368203,83.26070132933437,21.77698034649017,66.94102062604375,10872.372431416292,0.7325028674260746,29.828326952938678,26.277395595376763,893.6284808131562,0.027006782109088773,29.828326952938678,21.912223764583086,0.0,0.0,0.0,0.0,5518.52988429061,0.2326903504648366,29.828326952938678,24.15454932467076,1410.6794281302512,-1.4894494628637993,25.65797513153202,25.65797513153202,25.65797513153202,29.693518079265644,29.693518079265644,29.67151945710652,25.660730520576795,21.924581990415888,17.59786148368203,29.67151945710652,29.67151945710652,21.912223764583086,29.828326952938678,25.660730520576795,29.67151945710652,29.67151945710652,26.277395595376763,29.67151945710652,24.15454932467076,21.50364226684013,21.77698034649017,13.0,5078445.941268904 
 09/21  04:00:00,14.0,100.0,18.198884253668567,83.06706081489563,21.952460451507555,65.56862048222767,21.677293001919825,100.0,18.670935680764618,72.41083365786042,17.5649610818427,83.20918952692163,21.77387395649538,66.28487157433531,5195.799383310042,0.408591419916413,29.006174959233775,26.0361738146566,6801.688166536334,0.26855144891271293,29.006174959233775,21.920231917064072,0.0,0.0,0.0,0.0,5653.071297939854,0.31505713117087397,29.006174959233775,24.60750200440436,1449.91878949578,-0.4355111099080222,24.802974691634933,24.802974691634933,24.802974691634933,28.838322510665318,28.838322510665318,28.87026800515779,24.750146174649977,21.677293001919825,17.5649610818427,28.87026800515779,28.87026800515779,21.920231917064072,29.006174959233775,24.750146174649977,28.87026800515779,28.87026800515779,26.0361738146566,28.87026800515779,24.60750200440436,21.952460451507555,21.77387395649538,14.0,5219707.642184807 
 09/21  05:00:00,14.0,100.0,18.177350325336032,83.17950424496766,22.17825381041932,64.04442487741187,21.53755379275635,100.0,18.601208605624894,72.7275830111994,17.543862330290366,83.1151397050756,21.82538229207303,65.43771523613752,0.0,0.0,27.921914697611033,27.921914697611033,12189.803274026048,0.6086766947514115,27.677687095010235,22.886071159405738,0.0,0.0,0.0,0.0,4900.79863341251,0.3835233052485887,27.677687095010235,24.620323596417652,1506.0110907700798,-0.3825313731879554,23.577526018601905,23.577526018601905,23.577526018601905,27.612646648230243,27.612646648230243,27.615651418841402,23.55642615515078,21.53755379275635,17.543862330290366,27.615651418841402,27.615651418841402,22.886071159405738,27.677687095010235,23.55642615515078,27.615651418841402,27.615651418841402,27.677687095010235,27.615651418841402,24.620323596417652,22.17825381041932,21.82538229207303,14.0,5421639.926772287 
 09/21  06:00:00,14.5,100.0,18.160638529161208,83.18436543127882,22.0125708744264,64.19772185044361,21.620863773466873,100.0,18.55476040071295,72.86716818866992,17.542875194147893,82.92742069197674,21.886137418569238,64.69525396657995,0.0,0.0,27.921914697611033,27.921914697611033,12950.858283765814,0.7202403336630087,28.00411392380914,23.701956416513433,0.0,0.0,0.0,0.0,4159.632447255969,0.27195966633699137,28.00411392380914,24.34466532610579,1490.8968457257452,0.11222422181204905,23.89200941957271,23.89200941957271,23.89200941957271,27.92725149872428,27.92725149872428,27.921967403434365,23.87812140402054,21.620863773466873,17.542875194147893,27.921967403434365,27.921967403434365,23.701956416513433,28.00411392380914,23.87812140402054,27.921967403434365,27.921967403434365,28.00411392380914,27.921967403434365,24.34466532610579,22.0125708744264,21.886137418569238,14.5,5367228.644612683 
 09/21  07:00:00,14.0,100.0,18.148460429295305,83.330631684883,21.590798717473692,65.62513429321424,21.8352718165034,100.0,18.519038527742147,73.10287882685216,17.523622369540927,83.00797672984304,21.889337236947924,64.43864561333152,4273.836941075183,0.2650449970339792,27.914312362729703,25.985297561275942,9347.232486354258,0.5271065813047889,28.07203460076662,23.689269133212726,0.0,0.0,0.0,0.0,3392.33883063353,0.19435663565628009,28.07203460076662,23.890521250764507,1486.244084277552,-0.40120150751881045,23.99122578143313,23.99122578143313,23.99122578143313,28.026506172400797,28.026506172400797,28.02861587380304,23.969465124205172,21.8352718165034,17.523622369540927,28.02861587380304,28.02861587380304,23.689269133212726,28.07203460076662,23.969465124205172,28.02861587380304,28.02861587380304,26.143019799312857,28.02861587380304,23.890521250764507,21.590798717473692,21.889337236947924,14.0,5350478.703399187 
 09/21  08:00:00,15.0,100.0,18.142769715457323,83.36043784992697,21.456355068919173,66.10214614742966,21.99500004152461,100.0,18.49836270213286,73.19765021387869,17.577023666858583,82.7697523880628,21.84552288694158,64.54752267951562,9753.304246522872,0.6503362783117564,28.52714757988235,24.93901802025568,4269.559665273376,0.18032677196911542,28.52714757988235,22.862443805976987,0.0,0.0,0.0,0.0,3361.09190546166,0.1615369497191282,28.52714757988235,23.549056530670192,1469.5899554532048,0.6008613216424532,24.3444609950595,24.3444609950595,24.3444609950595,28.379877805135973,28.379877805135973,28.37016580348297,24.3353170889214,21.99500004152461,17.577023666858583,28.37016580348297,28.37016580348297,22.862443805976987,28.52714757988235,24.3353170889214,28.37016580348297,28.37016580348297,24.93901802025568,28.37016580348297,23.549056530670192,21.456355068919173,21.84552288694158,15.0,5290523.839631537 
 09/21  09:00:00,14.9,100.0,18.154855087837994,83.29715423602593,21.95258313857669,64.12072241594275,22.06093497367531,100.0,18.52614597778387,73.07033293731305,17.765808628020743,81.8388202730695,21.93918150661483,64.1718851436422,9433.277430034079,0.5922379453558422,30.53760721501531,26.576070601698234,137.4251134294928,0.0037612822442370975,30.396245787235067,26.025818462220016,0.0,0.0,0.0,0.0,6812.152912301943,0.2695270102697416,30.53760721501531,24.47400946616915,1372.7104509167625,0.4076342164413056,26.564101075451013,26.564101075451013,26.564101075451013,30.599469033227386,30.599469033227386,30.55697992136077,26.587452598536558,22.06093497367531,17.765808628020743,30.55697992136077,30.55697992136077,26.167179890000256,30.53760721501531,26.587452598536558,30.55697992136077,30.55697992136077,26.576070601698234,30.55697992136077,24.47400946616915,21.95258313857669,21.93918150661483,14.9,4941757.623300345 
 09/21  10:00:00,16.0,100.0,18.19239114290273,83.10095951279442,22.630203474773754,61.68260383271368,22.030063809767753,99.99999999999999,18.612092378111907,72.67804249002113,18.077160733213475,80.36538543482804,22.28296536727732,62.99776322763653,2235.436316146214,0.09602733862631664,32.24280381361541,30.38641102409401,0.0,0.0,30.396245787235067,30.396245787235067,0.0,0.0,0.0,0.0,2805.9326852600143,0.10481166165624975,32.24280381361541,30.10794034703696,432.3728175489542,11.152398654047456,28.586523842350203,28.586523842350203,28.586523842350203,29.931520048568334,29.931520048568334,32.53588918585124,31.241164811421104,22.030063809767753,18.077160733213475,32.53588918585124,32.53588918585124,30.017784463105485,30.017784463105485,31.241164811421104,32.53588918585124,32.53588918585124,28.161391673584085,32.53588918585124,27.882920996527037,22.630203474773754,22.28296536727732,16.0,1556542.143176235 
 09/21  11:00:00,16.0,100.0,18.25111840006182,82.79502944961561,23.198921469168873,59.80191092567611,22.036122028482993,100.0,18.736482862383966,72.11446267364144,18.439180398411175,78.70988394511903,22.725577976898755,61.54024215823293,0.0,0.0,32.24280381361541,32.24280381361541,0.0,0.0,30.396245787235067,30.396245787235067,0.0,0.0,0.0,0.0,0.0,0.0,32.24280381361541,32.24280381361541,0.0,16.0,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,32.5636709590224,32.5636709590224,22.036122028482993,18.439180398411175,32.5636709590224,32.5636709590224,28.748073216246375,28.748073216246375,32.5636709590224,32.5636709590224,32.5636709590224,28.748073216246375,32.5636709590224,28.748073216246375,23.198921469168873,22.725577976898755,16.0,0.0 
 09/21  12:00:00,16.1,100.0,18.316849222819247,82.45411212426292,23.298618980081002,59.75573278792264,22.058119990568716,100.0,18.939735525481744,71.20413773707838,18.76681348218613,77.33570047885105,22.83687163447187,61.44776238437337,0.0,0.0,32.24280381361541,32.24280381361541,0.0,0.0,30.396245787235067,30.396245787235067,0.0,0.0,0.0,0.0,0.0,0.0,32.24280381361541,32.24280381361541,0.0,16.1,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,32.5636709590224,32.5636709590224,22.058119990568716,18.76681348218613,32.5636709590224,32.5636709590224,28.748073216246375,28.748073216246375,32.5636709590224,32.5636709590224,32.5636709590224,28.748073216246375,32.5636709590224,28.748073216246375,23.298618980081002,22.83687163447187,16.1,0.0 
 09/21  13:00:00,16.0,100.0,18.386778808437946,82.0931317696872,23.12543779583897,60.626008249179684,22.063480630179214,100.0,19.2016863253894,70.04983921133952,19.052741873974263,76.1390958235029,22.7153925347258,62.14940015870803,0.0,0.0,32.24280381361541,32.24280381361541,0.0,0.0,30.396245787235067,30.396245787235067,0.0,0.0,0.0,0.0,0.0,0.0,32.24280381361541,32.24280381361541,0.0,16.0,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,32.5636709590224,32.5636709590224,22.063480630179214,19.052741873974263,32.5636709590224,32.5636709590224,28.68175890379964,28.68175890379964,32.5636709590224,32.5636709590224,32.5636709590224,28.68175890379964,32.5636709590224,28.68175890379964,23.12543779583897,22.7153925347258,16.0,0.0 
 09/21  14:00:00,16.0,100.0,18.45004182336182,81.76812194915176,22.8141089959592,61.88943566323773,22.014884058510354,100.0,19.475901440969324,68.86406606314561,19.251175777716604,75.28115625310781,22.474690137558646,63.176306576990626,0.0,0.0,32.24280381361541,32.24280381361541,0.0,0.0,30.396245787235067,30.396245787235067,0.0,0.0,0.0,0.0,0.0,0.0,32.24280381361541,32.24280381361541,0.0,16.0,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,28.615444591352887,32.5636709590224,32.5636709590224,22.014884058510354,19.251175777716604,32.5636709590224,32.5636709590224,28.748073216246375,28.748073216246375,32.5636709590224,32.5636709590224,32.5636709590224,28.748073216246375,32.5636709590224,28.748073216246375,22.8141089959592,22.474690137558646,16.0,0.0 
 09/21  15:00:00,16.0,100.0,18.50767898549043,81.4732568455343,22.420383601034985,63.534884898994726,21.9067907459241,100.0,19.74998648105796,67.7013384419759,19.34394148249184,74.95535544682159,22.1821756809169,64.46091933922294,0.0,0.0,32.24280381361541,32.24280381361541,16176.054213254369,0.39766704337874764,31.161288683375847,21.404359441339984,0.0,0.0,0.0,0.0,0.0,0.0,32.24280381361541,32.24280381361541,1343.5016521789469,1.5008940926058791,27.29593365582283,27.29593365582283,27.29593365582283,31.331160295237062,31.331160295237062,31.345801093748115,27.260996979074072,21.9067907459241,19.34394148249184,31.345801093748115,31.345801093748115,21.404359441339984,31.161288683375847,27.260996979074072,31.345801093748115,31.345801093748115,31.161288683375847,31.345801093748115,31.161288683375847,22.420383601034985,22.1821756809169,16.0,4836605.947844209 
 09/21  16:00:00,16.0,100.0,18.568683299095575,81.16248423638163,22.000882557173924,65.3203814609731,22.021417707391848,100.0,20.04066812181834,66.49231626279715,19.335197511159542,75.09962268961175,21.880323782615413,65.80101375549896,0.0,0.0,32.24280381361541,32.24280381361541,0.0,0.0,32.427540715347696,32.427540715347696,0.0,0.0,0.0,0.0,14787.231677339565,0.42681508069647045,33.09356857680523,24.735974907302797,1263.723134259324,1.4257338596032954,29.505487970614325,29.505487970614325,29.505487970614325,33.540301393790784,33.540301393790784,33.498622951355514,29.528143023677544,22.021417707391848,19.335197511159542,33.498622951355514,33.498622951355514,33.09356857680523,33.09356857680523,29.528143023677544,33.498622951355514,33.498622951355514,33.09356857680523,33.498622951355514,24.735974907302797,22.000882557173924,21.880323782615413,16.0,4549403.283333566 
 09/21  17:00:00,16.0,100.0,18.611837419963535,80.94341948936906,21.547724415504263,67.27216222829396,22.153812510841156,100.0,20.2853751828683,65.49322516407746,19.203280609614858,75.80564877153947,22.11462558825756,64.98109206137511,17202.911866512084,0.8368240759374914,30.282105787110844,25.365042367514768,0.0,0.0,32.427540715347696,32.427540715347696,0.0,0.0,0.0,0.0,0.0,0.0,30.673735345180877,30.673735345180877,1386.7182007707124,1.5416088858412875,26.22321512400297,26.22321512400297,26.22321512400297,30.25864891682581,30.25864891682581,30.32748409433694,26.134223147856698,22.153812510841156,19.203280609614858,30.32748409433694,30.32748409433694,30.282105787110844,30.282105787110844,26.134223147856698,30.32748409433694,30.32748409433694,25.365042367514768,30.32748409433694,30.282105787110844,21.547724415504263,22.11462558825756,16.0,4992185.522774566 
 09/21  18:00:00,16.1,100.0,18.629442527097233,80.85424322735776,22.100941495356174,65.10111072907239,22.046293541873133,100.0,20.36427387122326,65.17462797146419,18.95957462870279,77.0169486529773,22.679170226665498,62.85036834142649,0.0,0.0,33.24923203602189,33.24923203602189,0.0,0.0,32.427540715347696,32.427540715347696,0.0,0.0,0.0,0.0,0.0,0.0,30.673735345180877,30.673735345180877,0.0,16.1,26.03145683200261,26.03145683200261,26.03145683200261,26.03145683200261,26.03145683200261,30.075126357976885,30.075126357976885,22.046293541873133,18.95957462870279,30.075126357976885,30.075126357976885,26.306050936347795,26.306050936347795,30.075126357976885,30.075126357976885,30.075126357976885,26.306050936347795,30.075126357976885,26.306050936347795,22.100941495356174,22.679170226665498,16.1,0.0 
 09/21  19:00:00,16.0,100.0,18.62072983320537,80.97853886329071,22.9138074714652,62.13655436072881,21.688376083656642,99.99999999999999,20.25409695640251,65.68495334127445,18.67885089183335,78.55297333301912,22.555845610165786,63.4981980491343,0.0,0.0,33.24923203602189,33.24923203602189,11282.144184548564,0.42982655742476245,30.170453491698716,25.888569152786133,0.0,0.0,0.0,0.0,0.0,0.0,30.673735345180877,30.673735345180877,959.5058723191469,6.393871679858501,25.36387262088094,25.36387262088094,25.36387262088094,28.05415288173767,28.05415288173767,29.43364380861112,26.665891494209205,21.688376083656642,18.67885089183335,29.43364380861112,29.43364380861112,23.82445856488151,28.106342903794086,26.665891494209205,29.43364380861112,29.43364380861112,28.106342903794086,29.43364380861112,28.106342903794086,22.9138074714652,22.555845610165786,16.0,3454221.140348929 
 09/21  20:00:00,17.0,100.0,18.592667758447334,81.28159711160593,23.171192663762753,61.5549419541767,21.633271812884413,100.0,20.102668099536523,66.43442202784624,18.500930432578357,79.77793365062372,22.13758150056414,65.5389557415253,0.0,0.0,33.24923203602189,33.24923203602189,16485.875614903656,0.7433840092989131,28.831152055520313,23.517260334898754,0.0,0.0,0.0,0.0,0.0,0.0,30.673735345180877,30.673735345180877,1445.7578582250617,2.6162046494341284,24.8649103083071,24.8649103083071,24.8649103083071,28.900517643837983,28.900517643837983,28.89152450623001,24.855935000497077,21.633271812884413,18.500930432578357,28.89152450623001,28.89152450623001,23.517260334898754,28.831152055520313,24.855935000497077,28.89152450623001,28.89152450623001,28.831152055520313,28.89152450623001,28.831152055520313,23.171192663762753,22.13758150056414,17.0,5204728.289610222 
 09/21  21:00:00,16.7,100.0,18.55759897671316,81.5408100287773,22.870803322666266,63.31146650447053,21.93573717391621,100.0,19.94998248900528,67.13186296326475,18.374115437885578,80.91875091812474,21.573677507834518,68.51149377882425,0.0,0.0,33.24923203602189,33.24923203602189,4698.4857840053455,0.20506172821214963,28.459709867388298,22.964346723625663,0.0,0.0,0.0,0.0,12170.989552505049,0.7638829211681372,28.459709867388298,24.646504224883593,1466.2255896622864,2.3290805173713496,24.417105340231366,24.417105340231366,24.417105340231366,28.45255021771039,28.45255021771039,28.4585687160734,24.391924110300188,21.93573717391621,18.374115437885578,28.4585687160734,28.4585687160734,22.964346723625663,28.459709867388298,24.391924110300188,28.4585687160734,28.4585687160734,28.459709867388298,28.4585687160734,24.646504224883593,22.870803322666266,21.573677507834518,16.7,5278412.122784231 
 09/21  22:00:00,16.0,100.0,18.52903480930471,81.68685134493194,22.337907143501685,65.8212687807598,21.98536695534392,100.0,19.821280773657545,67.66966958280754,18.253280284813766,81.91080822361636,21.949761062160114,67.39087613143866,0.0,0.0,33.24923203602189,33.24923203602189,7414.953930940624,0.21807900042894052,30.790409581182523,22.655867744870626,0.0,0.0,0.0,0.0,8092.636867408093,0.4211338132144013,30.790409581182523,26.184784997453534,1354.1853018700176,1.509754324367198,27.021835276430267,27.021835276430267,27.021835276430267,31.05711484354221,31.05711484354221,31.008640592190275,27.051294532041158,21.98536695534392,18.253280284813766,31.008640592190275,31.008640592190275,22.655867744870626,30.790409581182523,27.051294532041158,31.008640592190275,31.008640592190275,30.790409581182523,31.008640592190275,26.184784997453534,22.337907143501685,21.949761062160114,16.0,4875067.086732063 
 09/21  23:00:00,15.0,100.0,18.5029369523397,81.8205468810852,21.672384480817932,68.44491002664358,21.9395564088151,99.99999999999999,19.693938790553,68.20660967106227,18.121066054741714,82.64120296864024,22.29076298200396,65.90504692902587,7956.508678503793,0.42803270044347613,30.628466031993355,27.559149102964966,6402.929830146832,0.19893624039759106,30.067155680227756,22.518661662838646,0.0,0.0,0.0,0.0,2304.1992378957975,0.10498292692444502,31.565300980725098,29.81503595203175,1393.3125890747044,0.5277779191661847,26.10843489742247,26.10843489742247,26.10843489742247,30.143869874738,30.143869874738,30.183002804417324,26.04921054584792,21.9395564088151,18.121066054741714,30.183002804417324,30.183002804417324,22.518661662838646,30.067155680227756,26.04921054584792,30.183002804417324,30.183002804417324,26.99783875119937,30.183002804417324,28.316890651534408,21.672384480817932,22.29076298200396,15.0,5015925.320668936 
 09/21  24:00:00,14.3,100.0,18.471805283746065,82.06126901119848,21.61192014423691,68.1615408073022,21.840163007235496,100.0,19.566866624978815,68.81497509681166,17.99515724323245,83.17953842547527,22.498010908760996,64.5708767740688,11320.619185749172,0.8149884723385232,29.500829441131433,26.177657544498388,5387.915870081414,0.17721152766147694,29.500829441131433,22.227003117011115,0.0,0.0,0.0,0.0,0.0,0.0,31.5653009807251,31.5653009807251,1418.3755552098257,-0.1613977520473462,25.480657357940427,25.480657357940427,25.480657357940427,29.516234552138712,29.516234552138712,29.506336561125853,25.472052317369183,21.840163007235496,17.99515724323245,29.506336561125853,29.506336561125853,22.227003117011115,29.500829441131433,25.472052317369183,29.506336561125853,29.506336561125853,26.177657544498388,29.506336561125853,29.500829441131433,21.61192014423691,22.498010908760996,14.3,5106151.998755373 
 09/22  01:00:00,17.0,100.0,18.443545754294895,82.20677812060462,22.083269996081057,66.7159778691153,21.80617908203535,100.0,19.44863815583436,69.32275039278892,17.99146982699203,83.59677569322966,22.37761770961766,65.52690075759216,4066.968636381918,0.35137889437319036,29.7527411317673,28.368237778985602,12323.417540551156,0.41716564804358514,30.13231338127599,23.02203162586956,0.0,0.0,0.0,0.0,0.0,0.0,31.5653009807251,31.5653009807251,1388.8173435703868,2.5619931460497947,26.1792501814655,26.1792501814655,26.1792501814655,30.2146924688859,30.2146924688859,30.194723599293965,26.180318880377314,21.80617908203535,17.99146982699203,30.194723599293965,30.194723599293965,23.02203162586956,30.13231338127599,26.180318880377314,30.194723599293965,30.194723599293965,28.74781002849429,30.194723599293965,30.13231338127599,22.083269996081057,22.37761770961766,17.0,4999742.436853392 
 09/22  02:00:00,17.0,100.0,18.420078807720124,82.32782262478182,22.50662082885455,66.11850567092932,21.951235883832496,100.0,19.360939724366816,69.70209909130426,17.988248217092977,84.46243177530812,21.918388675781593,68.52728683778612,0.0,0.0,29.7527411317673,29.7527411317673,9249.71257193556,0.3293537368498928,30.013040798568635,23.294389696945018,0.0,0.0,0.0,0.0,6525.779728981084,0.2434312765640837,30.013040798568635,23.59021366242427,1386.0482343020337,2.5593876589389453,26.238770057634905,26.238770057634905,26.238770057634905,30.27420084547279,30.27420084547279,30.28364150470022,26.209320006879295,21.951235883832496,17.988248217092977,30.28364150470022,30.28364150470022,23.294389696945018,30.013040798568635,26.209320006879295,30.28364150470022,30.28364150470022,30.013040798568635,30.28364150470022,23.59021366242427,22.50662082885455,21.918388675781593,17.0,4989773.643487321 
 09/22  03:00:00,12.6,79.0,18.40266400948061,82.41778121461525,22.41842261963971,65.18910166643934,21.966619188352563,100.0,19.30311252021871,69.95351476431931,17.855045195662147,84.6378299369422,21.808026144744108,67.65954175548103,0.0,0.0,29.7527411317673,29.7527411317673,7028.553211485559,0.23074490927510816,30.294376690340787,23.00722974765675,0.0,0.0,0.0,0.0,8784.177098792665,0.4326851912486785,30.294376690340787,25.437548175442544,1375.4526407861888,-1.9816394158684894,26.49422723590016,26.49422723590016,26.49422723590016,30.52960869240743,30.52960869240743,30.52311629576887,26.48168788264597,21.966619188352563,17.855045195662147,30.52311629576887,30.52311629576887,23.00722974765675,30.294376690340787,26.48168788264597,30.52311629576887,30.52311629576887,30.294376690340787,30.52311629576887,25.437548175442544,22.41842261963971,21.808026144744108,12.6,4951629.50683028 
 09/22  04:00:00,12.0,82.0,18.379528226812745,82.61886451926645,21.95016820851557,64.86320953954402,21.903087065293114,100.0,19.195357726357344,70.49421628698292,17.709542495822774,84.3046005696792,22.007640854588587,64.6412079351499,0.0,0.0,29.7527411317673,29.7527411317673,8931.194360660164,0.2851989177277193,30.71559956759525,23.075992998410612,0.0,0.0,0.0,0.0,7050.735445805192,0.37530451970268225,30.71559956759525,26.054478982375947,1359.9005306331128,-2.5970186379384756,26.878675034691483,26.878675034691483,26.878675034691483,30.91398224120625,30.91398224120625,30.91089229981477,26.86211419835022,21.903087065293114,17.709542495822774,30.91089229981477,30.91089229981477,23.075992998410612,30.71559956759525,26.86211419835022,30.91089229981477,30.91089229981477,30.71559956759525,30.91089229981477,26.054478982375947,21.95016820851557,22.007640854588587,12.0,4895641.910279205 
 09/22  05:00:00,12.0,88.0,18.33927363310601,82.8277807407107,21.36762602205253,64.18974443759856,21.842499581716122,100.0,19.023250970717008,71.25503034776565,17.593533740497957,83.23566804257558,22.17000307798309,61.1183748043088,12418.57106267074,0.7804474011653698,28.72942977954905,24.923454259975536,5346.922305637737,0.21175259883463027,28.72942977954905,22.672925609428663,0.0,0.0,0.0,0.0,0.0,0.0,30.498710237184937,30.498710237184937,1462.229039215949,-2.4858929480219905,24.504114018129087,24.504114018129087,24.504114018129087,28.539592501832356,28.539592501832356,28.57886687930911,24.445640247175174,21.842499581716122,17.593533740497957,28.57886687930911,28.57886687930911,22.672925609428663,28.72942977954905,24.445640247175174,28.57886687930911,28.57886687930911,24.923454259975536,28.57886687930911,28.72942977954905,21.36762602205253,22.17000307798309,12.0,5264024.541177416 
 09/22  06:00:00,11.2,89.0,18.294133216049264,83.14457855147765,21.540991299229912,61.0735013295831,21.741198361645285,100.0,18.86605203814935,72.02888201590466,17.483654421322274,82.36874071708561,21.985567673389625,59.430874154798275,9523.506229122635,0.7440514148029073,29.916916222617576,26.854816232385577,7578.058446058669,0.24814858519709276,29.916916222617576,22.611052083229644,0.0,0.0,0.0,0.0,0.0,0.0,30.498710237184937,30.498710237184937,1405.0925335350807,-3.3486668429219026,25.787855944205365,25.787855944205365,25.787855944205365,29.823373806301596,29.823373806301596,29.79905127390085,25.793453533813526,21.741198361645285,17.483654421322274,29.79905127390085,29.79905127390085,22.611052083229644,29.916916222617576,25.793453533813526,29.79905127390085,29.79905127390085,26.854816232385577,29.79905127390085,29.916916222617576,21.540991299229912,21.985567673389625,11.2,5058333.120726291 
 09/22  07:00:00,11.0,94.0,18.249380690589692,83.46058348916071,22.04091056981461,58.11331039185611,21.64871109834531,100.0,18.699410186023133,72.8550770626181,17.400592314878914,82.07958576171232,21.517118370737624,59.99442598421849,3898.871976590123,0.3368279390189197,28.794084964502943,25.834653381840866,9333.710601772837,0.3839132616472726,28.794084964502943,22.910531881314263,0.0,0.0,0.0,0.0,4577.517471282854,0.27145879933380784,28.794084964502943,22.784288809813955,1460.7990005050453,-3.4877028117945184,24.555741146908662,24.555741146908662,24.555741146908662,28.59111360487791,28.59111360487791,28.62658098320206,24.499549578355648,21.64871109834531,17.400592314878914,28.62658098320206,28.62658098320206,22.910531881314263,28.794084964502943,24.499549578355648,28.62658098320206,28.62658098320206,25.834653381840866,28.62658098320206,22.784288809813955,22.04091056981461,21.517118370737624,11.0,5258876.401818164 
 09/22  08:00:00,12.0,82.0,18.23617915551421,83.52978636830157,23.06085632262961,53.84120320329159,21.884555497268355,99.9406986839692,18.577206519159642,73.4145108270046,17.547562909528864,80.73721581471602,21.52399438536046,59.11370538046788,0.0,0.0,27.958115448841234,27.958115448841234,6272.850466895476,0.25634810256581175,28.878465324284335,22.679619438204668,0.0,0.0,0.0,0.0,10746.943349871843,0.7358518974341883,28.878465324284335,25.38331104970459,1450.8650066811974,-2.5110249250163807,24.761484602910812,24.761484602910812,24.761484602910812,28.79696986074253,28.79696986074253,28.766076814670573,24.774513242495708,21.884555497268355,17.547562909528864,28.766076814670573,28.766076814670573,22.679619438204668,28.878465324284335,24.774513242495708,28.766076814670573,28.766076814670573,28.878465324284335,28.766076814670573,25.38331104970459,23.06085632262961,21.52399438536046,12.0,5223114.024052311 
 09/22  09:00:00,12.8,80.0,18.2813646818652,83.37507095094722,24.159761173582172,49.22235121542734,22.310343196162613,99.53758032135177,18.62766040930164,73.25487302449628,17.918680681911226,77.93970568799304,22.220463736191814,55.34759909239085,0.0,0.0,27.958115448841234,27.958115448841234,0.0,0.0,30.88732670543433,30.88732670543433,0.0,0.0,0.0,0.0,2380.749327062358,0.06907313163024266,34.134444002652636,32.073015622921034,293.9411574084501,9.108264740524692,30.96574763871795,30.96574763871795,30.96574763871795,31.974423778243057,31.974423778243057,34.62956708858607,33.85669086332994,22.310343196162613,17.918680681911226,34.62956708858607,34.62956708858607,31.912406231950072,31.912406231950072,33.85669086332994,34.62956708858607,34.62956708858607,31.912406231950072,34.62956708858607,29.85097785221847,24.159761173582172,22.220463736191814,12.8,1058188.1666704204 
 09/22  10:00:00,13.0,72.0,18.382074876007536,82.8498936775524,24.87287672689407,46.21308476813853,22.988431445801908,97.91016184472576,18.884778257955436,72.08635351764835,18.41814086473165,74.7387845999622,22.91857242933341,51.98616653473145,0.0,0.0,27.958115448841234,27.958115448841234,0.0,0.0,30.88732670543433,30.88732670543433,0.0,0.0,0.0,0.0,0.0,0.0,35.21681643505874,35.21681643505874,0.0,13.0,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,36.477529521775615,36.477529521775615,22.988431445801908,18.41814086473165,36.477529521775615,36.477529521775615,33.11821868962784,33.11821868962784,36.477529521775615,36.477529521775615,36.477529521775615,33.11821868962784,36.477529521775615,33.11821868962784,24.87287672689407,22.91857242933341,13.0,0.0 
 09/22  11:00:00,14.0,63.0,18.51439830854863,82.16549335460252,25.216783090759694,44.25506463579312,23.90689344796571,94.79904272497564,19.295460744857916,70.26315576152426,18.87907434926396,71.76747708809444,23.191789087752184,49.98729627327003,0.0,0.0,27.958115448841234,27.958115448841234,0.0,0.0,30.88732670543433,30.88732670543433,0.0,0.0,0.0,0.0,0.0,0.0,35.21681643505874,35.21681643505874,0.0,14.0,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,36.477529521775615,36.477529521775615,23.90689344796571,18.87907434926396,36.477529521775615,36.477529521775615,33.17763539895237,33.17763539895237,36.477529521775615,36.477529521775615,36.477529521775615,33.17763539895237,36.477529521775615,33.17763539895237,25.216783090759694,23.191789087752184,14.0,0.0 
 09/22  12:00:00,14.0,67.0,18.674973108312837,81.42336113053473,24.88341855839751,44.14821267759315,24.764965055681948,92.17900010791763,19.825877505445433,68.05132698271738,19.28352651132494,69.15208370107622,23.1673819509666,48.965270903813014,0.0,0.0,27.958115448841234,27.958115448841234,0.0,0.0,30.88732670543433,30.88732670543433,0.0,0.0,0.0,0.0,0.0,0.0,35.21681643505874,35.21681643505874,0.0,13.999999999999998,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,36.477529521775615,36.477529521775615,24.764965055681948,19.28352651132494,36.477529521775615,36.477529521775615,33.11821868962784,33.11821868962784,36.477529521775615,36.477529521775615,36.477529521775615,33.11821868962784,36.477529521775615,33.11821868962784,24.88341855839751,23.1673819509666,13.999999999999998,0.0 
 09/22  13:00:00,14.0,59.0,18.847338939318504,80.5503668383829,24.11887637828487,44.243248594778365,25.444027271488164,91.78384286783238,20.3898449937424,65.71706225595526,19.613958528539364,66.11994512458247,22.971310886943513,47.44326742531723,0.0,0.0,27.958115448841234,27.958115448841234,0.0,0.0,30.88732670543433,30.88732670543433,0.0,0.0,0.0,0.0,0.0,0.0,35.21681643505874,35.21681643505874,0.0,13.999999999999998,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,36.477529521775615,36.477529521775615,25.444027271488164,19.613958528539364,36.477529521775615,36.477529521775615,33.11821868962784,33.11821868962784,36.477529521775615,36.477529521775615,36.477529521775615,33.11821868962784,36.477529521775615,33.11821868962784,24.11887637828487,22.971310886943513,13.999999999999998,0.0 
 09/22  14:00:00,14.0,59.0,19.01988047776093,79.68690472499254,23.55105573740928,44.34366458176467,25.869599829433394,92.1828737271713,20.96253284026787,63.438155952157665,19.86436584508864,63.93209095989367,23.19765271342243,45.33196213503617,0.0,0.0,27.958115448841234,27.958115448841234,0.0,0.0,30.88732670543433,30.88732670543433,0.0,0.0,0.0,0.0,0.0,0.0,35.21681643505874,35.21681643505874,0.0,14.0,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,32.939968318560084,36.477529521775615,36.477529521775615,25.869599829433394,19.86436584508864,36.477529521775615,36.477529521775615,33.05880189955761,33.05880189955761,36.477529521775615,36.477529521775615,36.477529521775615,33.05880189955761,36.477529521775615,33.05880189955761,23.55105573740928,23.19765271342243,14.0,0.0 
