Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/24  21:00:00,11.1,78.0,18.696427350934655,81.79298843556171,22.850742196930007,40.3417205690419,20.858334892425965,100.0,20.353685457355994,66.25163467940109,18.1622626744685,56.385959498712374,20.639289868233725,46.181424233395475,0.0,0.0,39.61250330006111,39.61250330006111,10833.190909804194,0.49610000000000004,27.183840826114398,21.959044176762028,0.0,0.0,0.0,0.0,6955.1139142331995,0.49610000000000004,27.183840826114398,23.829422366577806,1540.1451941269688,-3.3472542842338484,22.885655220995048,22.885655220995048,22.885655220995048,26.920508684672523,26.920508684672523,26.89266306801948,22.894233271669915,20.858334892425965,18.1622626744685,26.89266306801948,26.89266306801948,21.959044176762028,27.183840826114398,22.894233271669915,26.89266306801948,26.89266306801948,27.183840826114398,26.89266306801948,23.829422366577806,22.850742196930007,20.639289868233725,11.1,5544522.698857088 
 09/24  22:00:00,11.0,76.0,18.551797009288723,82.61751544530009,22.179828378937415,41.65830466864962,20.813990812218695,99.99999999999999,19.909402554319726,68.16484104396498,17.936552708027783,56.912117108058396,20.894898262649484,45.07188975233802,0.0,0.0,39.61250330006111,39.61250330006111,10977.626004201487,0.4961,27.86501106159754,22.570726472683567,0.0,0.0,0.0,0.0,6875.438621879416,0.4961,27.86501106159754,24.54912758831312,1506.4616537545037,-3.4848668505440425,23.568251054106113,23.568251054106113,23.568251054106113,27.60336810401421,27.60336810401421,27.592372483154676,23.559927030498343,20.813990812218695,17.936552708027783,27.592372483154676,27.592372483154676,22.570726472683567,27.86501106159754,23.559927030498343,27.592372483154676,27.592372483154676,27.86501106159754,27.592372483154676,24.54912758831312,22.179828378937415,20.894898262649484,11.0,5423261.953516213 
 09/24  23:00:00,11.0,76.0,18.429798239810715,83.2514565443387,21.272756536504208,43.324578918268514,21.06579131159632,99.51775969295177,19.513583505179056,69.86059617725141,17.746431508136595,57.012569256337514,21.233728982475895,43.432807740393656,6533.715370750905,0.3307333333333333,27.717088669724642,22.99043915572534,7258.336491617151,0.3307333333333333,27.717088669724642,22.466230515860158,0.0,0.0,0.0,0.0,4619.630966549719,0.3307333333333333,27.717088669724642,24.37513463984149,1519.4785559258098,-3.472484411279418,23.30159284333734,23.30159284333734,23.30159284333734,27.336606920639205,27.336606920639205,27.341639123771714,23.277268103808996,21.06579131159632,17.746431508136595,27.341639123771714,27.341639123771714,22.466230515860158,27.717088669724642,23.277268103808996,27.341639123771714,27.341639123771714,22.99043915572534,27.341639123771714,24.37513463984149,21.272756536504208,21.233728982475895,11.0,5470122.801332915 
 09/24  24:00:00,11.2,74.0,18.35572630891076,83.7205469515016,21.070482345123665,43.13421678087726,21.17122343678772,100.0,19.220404466062952,71.21636323387796,17.597660200333717,56.93035135809785,21.369853994496516,42.35263802169014,5662.081165649732,0.3307333333333333,28.021509616531144,23.925481254318335,7764.222451300835,0.3307333333333333,28.021509616531144,22.404762975032178,0.0,0.0,0.0,0.0,5087.45612470032,0.3307333333333333,28.021509616531144,24.34117301084871,1506.2967492655773,-3.2873536778729893,23.571631912695953,23.571631912695953,23.571631912695953,27.606750266164717,27.606750266164717,27.602032295550874,23.557139080066406,21.17122343678772,17.597660200333717,27.602032295550874,27.602032295550874,22.404762975032178,28.021509616531144,23.557139080066406,27.602032295550874,27.602032295550874,23.925481254318335,27.602032295550874,24.34117301084871,21.070482345123665,21.369853994496516,11.2,5422668.297356078 
 09/25  01:00:00,11.0,76.0,18.30072922510872,83.92817864470425,21.153360137764817,42.280832005872675,21.210109197977356,100.0,18.978812736747336,72.22730982043261,17.495140470823387,56.65660608445769,21.459996568815953,41.49580314595274,5463.200725553467,0.3307333333333333,28.190561302709053,24.238437798410274,7918.323942532376,0.3307333333333333,28.190561302709053,22.4623818452787,0.0,0.0,0.0,0.0,5154.958353926977,0.3307333333333333,28.190561302709053,24.461422818204223,1498.3014979439954,-3.4926292683899884,23.737290714651717,23.737290714651717,23.737290714651717,27.772473042477138,27.772473042477138,27.76968956682389,23.720747487297732,21.210109197977356,17.495140470823387,27.76968956682389,27.76968956682389,22.4623818452787,28.190561302709053,23.720747487297732,27.76968956682389,27.76968956682389,24.238437798410274,27.76968956682389,24.461422818204223,21.153360137764817,21.459996568815953,11.0,5393885.392598383 
 09/25  02:00:00,11.0,76.0,18.24778165076953,84.20761651058399,21.255026088377978,41.561684662810684,21.231062805921127,100.0,18.766576510161656,73.19156906061194,17.416466735286132,56.40443258011542,21.519973998401664,40.893962250767615,5367.174817042328,0.3307333333333333,28.311217597894547,24.428582417654912,7999.333823536732,0.3307333333333333,28.311217597894547,22.52446833399413,0.0,0.0,0.0,0.0,5178.440959066612,0.3307333333333333,28.311217597894547,24.565113226070554,1492.5820183681087,-3.498069972141286,23.856686805538278,23.856686805538278,23.856686805538278,27.891915240447727,27.891915240447727,27.889909092243965,23.839387992573197,21.231062805921127,17.416466735286132,27.889909092243965,27.889909092243965,22.52446833399413,28.311217597894547,23.839387992573197,27.889909092243965,27.889909092243965,24.428582417654912,27.889909092243965,24.565113226070554,21.255026088377978,21.519973998401664,11.0,5373295.266125191 
 09/25  03:00:00,11.0,75.0,18.197779287971457,84.47246727362712,21.35733684165678,40.88953810544771,21.249883439433045,100.0,18.581405116601616,74.04469239545341,17.34697764670249,56.128660685020336,21.569812047399136,40.361859732350574,5338.250894325627,0.3351968137480307,28.378373303295625,24.56809660038454,8111.016470495918,0.3351968137480307,28.378373303295625,22.588983162920268,0.0,0.0,0.0,0.0,5068.179672976244,0.32180637250393873,28.378373303295625,24.6103396019673,1489.0288295768587,-3.5036027853329763,23.931242018547366,23.931242018547366,23.931242018547366,27.966499239191528,27.966499239191528,27.965246528192804,23.913189876759354,21.249883439433045,17.34697764670249,27.965246528192804,27.965246528192804,22.588983162920268,28.378373303295625,23.913189876759354,27.965246528192804,27.965246528192804,24.56809660038454,27.965246528192804,24.6103396019673,21.35733684165678,21.569812047399136,11.0,5360503.786476691 
 09/25  04:00:00,11.0,76.0,18.15240375104706,84.71362396174578,21.452896997318195,40.33138643690065,21.27021476513832,100.0,18.421125044768328,74.79216865934937,17.28701898686994,55.86530554204829,21.603251508175816,39.962468016966454,5358.883289411519,0.34687748494721893,28.386384676309262,24.69018489294401,8293.852375385215,0.34687748494721893,28.386384676309262,22.665839238468866,0.0,0.0,0.0,0.0,4785.67249487843,0.2984450301055623,28.386384676309262,24.549878747907766,1487.7048079958693,-3.502709460125468,23.95909904575236,23.95909904575236,23.95909904575236,27.994367028404934,27.994367028404934,27.99389896170637,23.940261892573616,21.27021476513832,17.28701898686994,27.99389896170637,27.99389896170637,22.665839238468866,28.386384676309262,23.940261892573616,27.99389896170637,27.99389896170637,24.69018489294401,27.99389896170637,24.549878747907766,21.452896997318195,21.603251508175816,11.0,5355737.308785129 
 09/25  05:00:00,11.0,76.0,18.111921294504388,84.92942754579204,21.550658901954154,39.863118498131456,21.298556248378294,100.0,18.282940942550166,75.44340738461338,17.238623227004574,55.63680132951442,21.623672590275785,39.68583219738678,5350.335297745427,0.35518205525468843,28.39272337127078,24.78870412853468,8391.919134954707,0.35518205525468843,28.39272337127078,22.73987427626045,0.0,0.0,0.0,0.0,4640.038413337221,0.2818358894906231,28.39272337127078,24.45375587228368,1486.755796468846,-3.503612215438533,23.979091384923215,23.979091384923215,23.979091384923215,28.01436709302172,28.01436709302172,28.01403117243094,23.9601332380572,21.298556248378294,17.238623227004574,28.01403117243094,28.01403117243094,22.73987427626045,28.39272337127078,23.9601332380572,28.01403117243094,28.01403117243094,24.78870412853468,28.01403117243094,24.45375587228368,21.550658901954154,21.623672590275785,11.0,5352320.867287845 
 09/25  06:00:00,10.9,82.0,18.0758774015435,85.12208580493191,21.62352873401007,39.74755619805939,21.325939225699543,100.0,18.163455603889084,76.01166654096635,17.193046042458672,55.58751499967396,21.61216457903192,39.77552955299334,5017.553792634318,0.33631049909380434,28.32815953879677,24.75863746745797,8605.614023780907,0.3742262843932997,28.32815953879677,22.82634387133872,0.0,0.0,0.0,0.0,4636.922204861006,0.281663216512896,28.32815953879677,24.389412087564427,1488.3792098474617,-3.590321960442891,23.944904666635885,23.944904666635885,23.944904666635885,27.980167174331605,27.980167174331605,27.98074159532029,23.9250230137675,21.325939225699543,17.193046042458672,27.98074159532029,27.98074159532029,22.82634387133872,28.32815953879677,23.9250230137675,27.98074159532029,27.98074159532029,24.75863746745797,27.98074159532029,24.389412087564427,21.62352873401007,21.61216457903192,10.9,5358165.155450862 
 09/25  07:00:00,11.0,82.0,18.04359900292609,85.29504076052258,21.669555616854492,39.85676258473061,21.362390231212114,100.0,18.059201984020394,76.51141487209091,17.157858942029513,55.627933903579816,21.597830940971292,40.03226525854514,4538.971067169414,0.2954463453910489,28.24778581330021,24.57209542484854,8746.574770364128,0.39238897106021214,28.24778581330021,22.91466586694112,0.0,0.0,0.0,0.0,4864.698433763517,0.3043646835487389,28.24778581330021,24.42375137045183,1490.9298363249568,-3.486728102938404,23.89131727911237,23.89131727911237,23.89131727911237,27.926559086653494,27.926559086653494,27.927459486768612,23.87112004689564,21.362390231212114,17.157858942029513,27.927459486768612,27.927459486768612,22.91466586694112,28.24778581330021,23.87112004689564,27.927459486768612,27.927459486768612,24.57209542484854,27.927459486768612,24.42375137045183,21.669555616854492,21.597830940971292,11.0,5367347.410769844 
 09/25  08:00:00,12.0,82.0,18.055356896694743,85.2319975080718,22.62741012140329,38.03112702996387,21.707123542389958,99.09895906158513,18.017784643281463,76.71097561891017,17.30851688168732,55.221000128507235,21.780171481200423,40.04326656337449,1055.1064152299646,0.066498324969312,28.139389210118384,27.190341709016952,10451.1686342937,0.5117756056095493,28.154426932753776,23.23771708654047,0.0,0.0,0.0,0.0,5598.902950786058,0.38981232212249034,28.154426932753776,24.704967327140213,1483.9147118450892,-2.4813128154024384,24.040187048493888,24.040187048493888,24.040187048493888,28.0754863559344,28.0754863559344,28.06715811448191,24.02974482603984,21.707123542389958,17.30851688168732,28.06715811448191,28.06715811448191,23.23771708654047,28.154426932753776,24.02974482603984,28.06715811448191,28.06715811448191,27.205379431652343,28.06715811448191,24.704967327140213,22.62741012140329,21.780171481200423,12.0,5342092.96264232 
 09/25  09:00:00,12.7,82.0,18.127810923391902,84.84470015013014,24.27767517217307,34.90779706068468,22.3441831718377,97.01228327402873,18.139767075479796,76.12493439894071,17.727400708012233,53.9969824607802,22.206747825767106,39.552610247136755,0.0,0.0,28.13938921011838,28.13938921011838,1850.4020478570174,0.09446368919466037,28.326406877500425,27.545303628256967,0.0,0.0,0.0,0.0,2352.7980886424657,0.1130935871389511,32.7628302283689,30.912416670562806,448.50120590890793,7.832071156181461,30.317666653425732,30.317666653425732,30.317666653425732,31.662682341303675,31.662682341303675,33.744281977619835,32.62460638735594,22.3441831718377,17.727400708012233,33.744281977619835,33.744281977619835,30.900735152999253,31.681838402242718,32.62460638735594,33.744281977619835,33.744281977619835,31.681838402242718,33.744281977619835,29.831424844436626,24.27767517217307,22.206747825767106,12.7,1614604.3412720687 
 09/25  10:00:00,14.0,77.0,18.257450909243403,84.15664832958248,25.351727299825868,33.29905820227579,23.31596734880359,93.0390867989756,18.469356441091143,74.56651030702105,18.23398363427525,52.601647557668066,22.636883856276757,39.188713349290936,0.0,0.0,28.139389210118384,28.139389210118384,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,14.0,31.675859780503938,31.675859780503938,31.675859780503938,31.675859780503938,31.675859780503938,34.963043807887956,34.963043807887956,23.31596734880359,18.23398363427525,34.963043807887956,34.963043807887956,31.89670555125424,31.89670555125424,34.963043807887956,34.963043807887956,34.963043807887956,31.89670555125424,34.963043807887956,31.89670555125424,25.351727299825868,22.636883856276757,14.0,0.0 
 09/25  11:00:00,14.0,77.0,18.41024497631644,83.35365661239595,25.64460385350082,33.230955876386645,24.190930913018885,90.17365278092021,18.93623180852855,72.41984932837062,18.631117187032565,51.59298795323079,22.74030787698914,39.541961245304734,0.0,0.0,28.13938921011838,28.13938921011838,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,13.999999999999998,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,34.963043807887956,34.963043807887956,24.190930913018885,18.631117187032565,34.963043807887956,34.963043807887956,31.841494165038842,31.841494165038842,34.963043807887956,34.963043807887956,34.963043807887956,31.841494165038842,34.963043807887956,31.841494165038842,25.64460385350082,22.74030787698914,13.999999999999998,0.0 
 09/25  12:00:00,14.0,72.0,18.582696599699023,82.45773258020951,25.124572477563376,34.5392125940617,25.141637904579373,86.4901063832791,19.499732036922726,69.92095472716721,18.93927154683616,50.74284702055174,22.600227699238708,40.18589871149071,0.0,0.0,28.139389210118384,28.139389210118384,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,14.0,31.675859780503938,31.675859780503938,31.675859780503938,31.675859780503938,31.675859780503938,34.963043807887956,34.963043807887956,25.141637904579373,18.93927154683616,34.963043807887956,34.963043807887956,31.89670555125424,31.89670555125424,34.963043807887956,34.963043807887956,34.963043807887956,31.89670555125424,34.963043807887956,31.89670555125424,25.124572477563376,22.600227699238708,14.0,0.0 
 09/25  13:00:00,14.0,72.0,18.754842997518573,81.57407192028047,24.367406074394427,36.35968657239421,25.414954962633594,86.5678656226238,20.059971467168086,67.53197913348617,19.345802807666914,49.584790796734495,22.447026628512862,40.81151049300075,0.0,0.0,28.13938921011838,28.13938921011838,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,13.999999999999998,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,34.963043807887956,34.963043807887956,25.414954962633594,19.345802807666914,34.963043807887956,34.963043807887956,31.841494165038842,31.841494165038842,34.963043807887956,34.963043807887956,34.963043807887956,31.841494165038842,34.963043807887956,31.841494165038842,24.367406074394427,22.447026628512862,13.999999999999998,0.0 
 09/25  14:00:00,14.0,77.0,18.91101307506616,80.78162755203513,23.76805129161427,38.24275484799657,25.445947706377705,89.42436085084574,20.519928189697723,65.63920123638152,19.75709932412214,48.63140627345277,22.69310245564736,40.79291012486051,0.0,0.0,28.13938921011838,28.13938921011838,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,13.999999999999998,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,34.963043807887956,34.963043807887956,25.445947706377705,19.75709932412214,34.963043807887956,34.963043807887956,31.841494165038842,31.841494165038842,34.963043807887956,34.963043807887956,34.963043807887956,31.841494165038842,34.963043807887956,31.841494165038842,23.76805129161427,22.69310245564736,13.999999999999998,0.0 
 09/25  15:00:00,12.9,80.0,19.03864451131605,80.14037201801852,23.12276590814665,40.3241631494188,25.17810901215769,94.24026530420294,20.893494163052573,64.14571175488643,19.906333278598375,48.51383297671057,22.95379567009979,40.72466006944397,0.0,0.0,28.13938921011838,28.13938921011838,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,12.899999999999999,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,34.963043807887956,34.963043807887956,25.17810901215769,19.906333278598375,34.963043807887956,34.963043807887956,31.841494165038842,31.841494165038842,34.963043807887956,34.963043807887956,34.963043807887956,31.841494165038842,34.963043807887956,31.841494165038842,23.12276590814665,22.95379567009979,12.899999999999999,0.0 
 09/25  16:00:00,13.0,82.0,19.120344564979465,79.65516545503547,22.521992382632515,42.2477866505438,24.623348423232905,99.46992042434131,21.14339279244794,63.106393493926284,19.890532790488443,48.81255442456144,23.16391760014112,40.62454415295174,0.0,0.0,28.13938921011838,28.13938921011838,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,0.0,13.0,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,31.675859780503934,34.963043807887956,34.963043807887956,24.623348423232905,19.890532790488443,34.963043807887956,34.963043807887956,31.841494165038842,31.841494165038842,34.963043807887956,34.963043807887956,34.963043807887956,31.841494165038842,34.963043807887956,31.841494165038842,22.521992382632515,23.16391760014112,13.0,0.0 
 09/25  17:00:00,12.0,88.0,19.14929695182153,79.51144847974393,21.892074957181833,44.40782559545191,23.85667937615664,99.99999999999999,21.26653614678584,62.631212776411864,19.713259194892867,49.67925743012039,23.00544996506097,41.49380002787167,10665.157180922202,0.29197893860532437,34.01745653891686,28.099147590935992,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,0.0,0.0,33.6501148985426,33.6501148985426,831.6832104705773,2.205612439985498,30.279731264374433,30.279731264374433,30.279731264374433,32.96958825032473,32.96958825032473,34.35858297034576,31.582493790750277,23.85667937615664,19.713259194892867,34.35858297034576,34.35858297034576,32.92378074942651,32.92378074942651,31.582493790750277,34.35858297034576,34.35858297034576,27.005471801445637,34.35858297034576,32.92378074942651,21.892074957181833,23.00544996506097,12.0,2994059.5576940784 
 09/25  18:00:00,12.2,84.0,19.072769654147734,79.89199241031768,21.779552051908254,44.88325446347464,22.748854627172385,99.9854772143097,21.201311220010894,62.88239801745502,19.204868434680414,51.431817318245116,21.707537018124295,45.08798542421127,10133.203178651276,0.4009839104066997,32.967747196537026,27.171861484004815,0.0,0.0,28.32640687750043,28.32640687750043,0.0,0.0,0.0,0.0,6978.506717089016,0.3019761031605577,31.65216416137681,28.845097740179085,1300.5674395212836,-2.447981519812749,28.93849020573099,28.93849020573099,28.93849020573099,32.97359009031996,32.97359009031996,33.05144077226818,28.841797148358047,22.748854627172385,19.204868434680414,33.05144077226818,33.05144077226818,32.967747196537026,32.967747196537026,28.841797148358047,33.05144077226818,33.05144077226818,27.171861484004815,33.05144077226818,30.1606807753393,21.779552051908254,21.707537018124295,12.2,4682042.782276621 
 09/25  19:00:00,12.0,82.0,18.89005421978411,80.80888372859305,22.471598094494713,43.05691590129813,21.45609084477785,100.0,20.888595530641517,64.1024853548109,18.736362437672923,53.07432283934303,20.879512600777737,47.45370994354824,0.0,0.0,30.063012153709668,30.063012153709668,9066.301762892184,0.3500891967840079,27.411001590020398,20.757888893674373,0.0,0.0,0.0,0.0,8882.680569037602,0.6421108032159922,27.411001590020398,24.10080707870278,1528.2918748778948,-2.4389879642892804,23.13931059667107,23.13931059667107,23.13931059667107,27.17426203068404,27.17426203068404,27.212491993740656,23.082689673860653,21.45609084477785,18.736362437672923,27.212491993740656,27.212491993740656,20.757888893674373,27.411001590020398,23.082689673860653,27.212491993740656,27.212491993740656,27.411001590020398,27.212491993740656,24.10080707870278,22.471598094494713,20.879512600777737,12.0,5501850.74956042 
 09/25  20:00:00,11.9,82.0,18.740187836389893,81.64888932559289,22.690014465063147,42.44637621739461,21.093557895384727,100.0,20.510092774623928,65.6789348343691,18.38554602630112,54.32512588088106,21.21484101982437,46.44209488775081,0.0,0.0,30.063012153709668,30.063012153709668,11713.609410628935,0.49610000000000004,27.64962894366757,22.00033640521731,0.0,0.0,0.0,0.0,6127.665497405937,0.49610000000000004,27.64962894366757,24.694350729672333,1517.227107411869,-2.550916054976076,23.347476727349864,23.347476727349864,23.347476727349864,27.38250851934482,27.38250851934482,27.363494752852823,23.34734356744482,21.093557895384727,18.38554602630112,27.363494752852823,27.363494752852823,22.00033640521731,27.64962894366757,23.34734356744482,27.363494752852823,27.363494752852823,27.64962894366757,27.363494752852823,24.694350729672333,22.690014465063147,21.21484101982437,11.9,5462017.5866827285 
 09/25  21:00:00,11.9,81.0,18.612499019425613,82.3038330680175,22.438314142392315,42.890874303602956,21.003642563669082,100.0,20.120016031976327,67.28129883901286,18.144012126964675,55.10970427974812,21.58806545379821,45.17195815762325,0.0,0.0,30.063012153709668,30.063012153709668,11618.393164487159,0.520089645142155,28.111000096236076,22.765896722077542,0.0,0.0,0.0,0.0,6228.036412427056,0.472110354857845,28.111000096236076,24.954573495484524,1494.3497980186935,-2.5749259174819388,23.819705690462406,23.819705690462406,23.819705690462406,27.854919852517384,27.854919852517384,27.847726050674105,23.807566634156608,21.003642563669082,18.144012126964675,27.847726050674105,27.847726050674105,22.765896722077542,28.111000096236076,23.807566634156608,27.847726050674105,27.847726050674105,28.111000096236076,27.847726050674105,24.954573495484524,22.438314142392315,21.58806545379821,11.9,5379659.272867298 
 09/25  22:00:00,12.0,76.0,18.522782876305794,82.76760340329557,21.76984629489033,44.283192599578896,21.321171105226064,99.63183769032328,19.754121104131222,68.82438617895306,17.969414224671326,55.555354265388495,21.810929252921515,44.17097586401833,2483.039037795425,0.11596253620585462,27.646072463797434,22.324446762440335,11438.811882016405,0.6213320261918858,27.646072463797434,23.240542496762124,0.0,0.0,0.0,0.0,3504.262409636778,0.2549054376022597,27.646072463797434,24.358425348090524,1511.2098809369377,-2.469168979623939,23.47085547183645,23.47085547183645,23.47085547183645,27.505934906936396,27.505934906936396,27.513498072303953,23.443899231008842,21.321171105226064,17.969414224671326,27.513498072303953,27.513498072303953,23.240542496762124,27.646072463797434,23.443899231008842,27.513498072303953,27.513498072303953,22.324446762440335,27.513498072303953,24.358425348090524,21.76984629489033,21.810929252921515,12.0,5440355.571372975 
 09/25  23:00:00,12.0,76.0,18.463155156632403,82.99647986635773,21.386126445778203,44.821809944871596,21.576295846946238,100.0,19.439886455924757,70.11300535602211,17.831950097053955,55.754539958747,21.798458246847716,43.703662761255664,7260.323278446289,0.4351417771434843,27.826732050755275,23.834627171495775,7851.936672311082,0.3949226652280464,27.826732050755275,23.069489825492525,0.0,0.0,0.0,0.0,2847.98431370858,0.16213555762846948,27.826732050755275,23.622904242166626,1509.1761404261838,-2.4709318131517204,23.512321708605636,23.512321708605636,23.512321708605636,27.547417157101357,27.547417157101357,27.544779295918502,23.495794753121558,21.576295846946238,17.831950097053955,27.544779295918502,27.544779295918502,23.069489825492525,27.826732050755275,23.495794753121558,27.544779295918502,27.544779295918502,23.834627171495775,27.544779295918502,23.622904242166626,21.386126445778203,21.798458246847716,12.0,5433034.105534262 
 09/25  24:00:00,11.9,79.0,18.409059323431446,83.27845209003854,21.39783765822058,44.44872206853208,21.653583505106415,100.0,19.20915408626682,71.12752857366992,17.71013006721387,56.00158567672629,21.672993369046626,43.70463256443845,6421.999770958617,0.44918052230626393,28.15409707522586,24.73342495613451,7832.164405512129,0.3565310712447063,28.15409707522586,22.898204392182645,0.0,0.0,0.0,0.0,3673.728001812589,0.18648840644902975,28.15409707522586,23.440882212189475,1493.153152623436,-2.5804537274955255,23.84473030929482,23.84473030929482,23.84473030929482,27.879954137521782,27.879954137521782,27.874453490492336,23.831028876491658,21.653583505106415,17.71013006721387,27.874453490492336,27.874453490492336,22.898204392182645,28.15409707522586,23.831028876491658,27.874453490492336,27.874453490492336,24.73342495613451,27.874453490492336,23.440882212189475,21.39783765822058,21.672993369046626,11.9,5375351.34944437 
 09/26  01:00:00,12.0,71.0,18.35916096657359,83.53950729871636,21.578399667169183,43.46777667222781,21.668023874686526,100.0,19.01901424037686,71.97605530855566,17.626020427457117,56.0135326143971,21.570920211047113,43.486047439236195,5958.475090741289,0.42278014560342203,28.379054406331917,25.007129098166043,6937.61399342841,0.29291603230107416,28.379054406331917,22.71243047717443,0.0,0.0,0.0,0.0,5202.754061553217,0.27650382209550384,28.379054406331917,23.877219546043932,1484.295734081974,-2.5060951930120705,24.03101558894746,24.03101558894746,24.03101558894746,28.06631136801158,28.06631136801158,28.063181316576177,24.014810689406126,21.668023874686526,17.626020427457117,28.063181316576177,28.063181316576177,22.71243047717443,28.379054406331917,24.014810689406126,28.063181316576177,28.063181316576177,25.007129098166043,28.063181316576177,23.877219546043932,21.578399667169183,21.570920211047113,12.0,5343464.642695107 
 09/26  02:00:00,12.0,71.0,18.311932898352794,83.70569572948034,21.749069573101348,42.378401542166365,21.63492353190935,100.0,18.85157062210897,72.66176809457751,17.55277436891412,55.84706714131067,21.546495526351055,42.90551058444417,5219.461667438951,0.3537053571242534,28.492908212429562,24.96238467665779,6898.453885200752,0.27851432937043774,28.492908212429562,22.566940820651638,0.0,0.0,0.0,0.0,6017.992214756081,0.359980313505309,28.492908212429562,24.493203710059646,1479.2823607383564,-2.5107045153855037,24.13728024882037,24.13728024882037,24.13728024882037,28.172617071469666,28.172617071469666,28.17083156350292,24.119750781730545,21.63492353190935,17.55277436891412,28.17083156350292,28.17083156350292,22.566940820651638,28.492908212429562,24.119750781730545,28.17083156350292,28.17083156350292,24.96238467665779,28.17083156350292,24.493203710059646,21.749069573101348,21.546495526351055,12.0,5325416.498658083 
 09/26  03:00:00,11.8,74.0,18.267689959560713,83.9384806469613,21.867128486177435,41.629226806468,21.59194714787313,100.0,18.704762587880367,73.33189560588578,17.494834101990175,55.751005212187245,21.640348240570802,42.20939361547181,3794.0009059493736,0.23279151289980887,28.359590884629437,24.460277917812718,8084.599339111448,0.3386863218674801,28.359590884629437,22.648505534319504,0.0,0.0,0.0,0.0,6044.320876904402,0.42072216523271105,28.359590884629437,24.922350344400083,1482.9994930457815,-2.702489283396334,24.058433179928087,24.058433179928087,24.058433179928087,28.093739530233833,28.093739530233833,28.09506435546609,24.037763895621403,21.59194714787313,17.494834101990175,28.09506435546609,28.09506435546609,22.648505534319504,28.359590884629437,24.037763895621403,28.09506435546609,28.09506435546609,24.460277917812718,28.09506435546609,24.922350344400083,21.867128486177435,21.640348240570802,11.8,5338798.1749648135 
 09/26  04:00:00,12.0,71.0,18.22742525649671,84.1509688376012,21.835233952278056,41.29059464440283,21.565925671416824,100.0,18.57602104889763,73.92528105696022,17.436771610513656,55.65110019775087,21.756943660024547,41.48806187726709,2690.3440469428147,0.14638975240357494,28.108308255952604,23.71127070558054,9671.698940662172,0.4495678138370128,28.108308255952604,22.9611136660661,0.0,0.0,0.0,0.0,5244.979581681769,0.39624243375941237,28.108308255952604,24.941324410637076,1491.238716037777,-2.4993309436049422,23.884838187850033,23.884838187850033,23.884838187850033,27.920077500336347,27.920077500336347,27.922994323496503,23.862604119667857,21.565925671416824,17.436771610513656,27.922994323496503,27.922994323496503,22.9611136660661,28.108308255952604,23.862604119667857,27.922994323496503,27.922994323496503,23.71127070558054,27.922994323496503,24.941324410637076,21.835233952278056,21.756943660024547,12.0,5368459.377735998 
 09/26  05:00:00,11.0,87.0,18.189723845713182,84.35047704026618,21.676141664317438,41.66729681283754,21.58013234467141,100.0,18.45982152128194,74.46549235919089,17.36024449941834,55.832300346893135,21.821249765950544,41.29912272933326,3563.44813982002,0.19418162511900172,27.854786115588123,23.464118020163788,9891.260329337638,0.511569341573123,27.854786115588123,23.228681813504178,0.0,0.0,0.0,0.0,3998.669089313812,0.2864490333078754,27.854786115588123,24.514863520595775,1501.5886110392826,-3.4654810707809194,23.66900890960694,23.66900890960694,23.66900890960694,27.704164876462848,27.704164876462848,27.707791339554728,23.64608041446737,21.58013234467141,17.36024449941834,27.707791339554728,27.707791339554728,23.228681813504178,27.854786115588123,23.64608041446737,27.707791339554728,27.707791339554728,23.464118020163788,27.707791339554728,24.514863520595775,21.676141664317438,21.821249765950544,11.0,5405718.999741417 
 09/26  06:00:00,11.4,85.0,18.15363949124677,84.54192406971892,21.59508628175214,41.93478174103698,21.66072341923129,100.0,18.347251779906223,74.99306336222186,17.3263214678052,55.9514727104212,21.860762175315667,41.25907674427193,5615.547414286526,0.34833660958918,27.890790895963153,24.033694197556677,8781.982126410558,0.4516026281215615,27.890790895963153,23.238106040719188,0.0,0.0,0.0,0.0,3190.013181812968,0.19226076228925856,27.890790895963153,23.92098413913599,1501.5904958964388,-3.06486198310696,23.668969834755504,23.668969834755504,23.668969834755504,27.704125778078545,27.704125778078545,27.70412643477404,23.649739929989828,21.66072341923129,17.3263214678052,27.70412643477404,27.70412643477404,23.238106040719188,27.890790895963153,23.649739929989828,27.70412643477404,27.70412643477404,24.033694197556677,27.70412643477404,23.92098413913599,21.59508628175214,21.860762175315667,11.4,5405725.7852271795 
 09/26  07:00:00,12.0,82.0,18.12159901779378,84.7950538087754,21.558120860788613,42.276385260159905,21.694724171083795,100.0,18.248414003162953,75.53343391129435,17.282446109560894,56.23667726550582,21.71935395643482,41.86139702838643,6442.250391663508,0.45476862289879627,28.15955803072807,24.77026536802235,8035.475650700519,0.38104992857651554,28.15955803072807,23.114203740264756,0.0,0.0,0.0,0.0,3067.8886854883654,0.15638144852468822,28.15955803072807,23.465847206191945,1488.456509064996,-2.4768159044979416,23.943278407065446,23.943278407065446,23.943278407065446,27.978540286346472,27.978540286346472,27.97393122705083,23.92867197293639,21.694724171083795,17.282446109560894,27.97393122705083,27.97393122705083,23.114203740264756,28.15955803072807,23.92867197293639,27.97393122705083,27.97393122705083,24.77026536802235,27.97393122705083,23.465847206191945,21.558120860788613,21.71935395643482,12.0,5358443.432633986 
 09/26  08:00:00,12.0,88.0,18.129268411480126,84.75419130837355,22.549194963809537,40.136520516951876,21.949021762972126,99.94227685708799,18.210389622165774,75.71401671952927,17.4561821999024,55.79206272724198,21.75956254635237,42.112511200002956,1447.2773442827922,0.10664332807073393,28.30416423278777,27.49242405691828,6166.906484526485,0.24255998520008323,29.16687334111991,22.76352393091146,0.0,0.0,0.0,0.0,8733.556113284962,0.5133314838292705,29.16687334111991,25.0328093993273,1431.9725682810874,-2.5165955184968145,25.19958022192646,25.19958022192646,25.19958022192646,29.235000926387922,29.235000926387922,29.191134007648404,25.225005579269926,21.949021762972126,17.4561821999024,29.191134007648404,29.191134007648404,22.76352393091146,29.16687334111991,25.225005579269926,29.191134007648404,29.191134007648404,28.35513316525042,29.191134007648404,25.0328093993273,22.549194963809537,21.75956254635237,12.0,5155101.245811915 
 09/26  09:00:00,12.5,88.0,18.17795161827044,84.49533602648307,23.408760382723948,38.63309430839561,22.270267427825715,99.69473828571633,18.29889907306398,75.29443009096497,17.83028409154118,54.790592745044975,22.19669865758405,41.57575932129297,0.0,0.0,28.30416423278777,28.30416423278777,2314.2076794784207,0.06834455058517772,30.733532181431745,28.033301287177007,0.0,0.0,0.0,0.0,3218.6726263539385,0.1925287517722072,30.733532181431745,29.40036788322019,455.0968203699223,7.642323650754737,26.748284924650292,26.748284924650292,26.748284924650292,28.093396024765617,28.093396024765617,30.775738586603598,29.429720507302495,22.270267427825715,17.83028409154118,30.775738586603598,30.775738586603598,25.573954559103196,28.274185453357937,29.429720507302495,30.775738586603598,30.775738586603598,28.274185453357937,30.775738586603598,26.94102115514638,23.408760382723948,22.19669865758405,12.499999999999998,1638348.5533317204 
 09/26  10:00:00,14.0,82.0,18.271744949598094,83.99913340378288,23.88021565331195,38.56700331885358,22.78775913635063,98.39430422680061,18.537751711832726,74.17514962078573,18.379214329798415,53.54540053658981,22.848966173482346,41.038081355847424,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,13.999999999999998,26.75064076180226,26.75064076180226,26.75064076180226,26.75064076180226,26.75064076180226,30.778906550238847,30.778906550238847,22.78775913635063,18.379214329798415,30.778906550238847,30.778906550238847,26.953616719050906,26.953616719050906,30.778906550238847,30.778906550238847,30.778906550238847,26.953616719050906,30.778906550238847,26.953616719050906,23.88021565331195,22.848966173482346,13.999999999999998,0.0 
 09/26  11:00:00,13.0,82.0,18.389884312891958,83.37872851778873,23.902266039953247,39.009564597323624,23.370700808231494,96.88204339627396,18.879911991755982,72.6041136479111,18.84294897613681,52.33390436291034,23.097658132167652,40.9419089820829,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,13.0,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,30.77890655023885,30.77890655023885,23.370700808231494,18.84294897613681,30.77890655023885,30.77890655023885,26.885958066960015,26.885958066960015,30.77890655023885,30.77890655023885,30.77890655023885,26.885958066960015,30.77890655023885,26.885958066960015,23.902266039953247,23.097658132167652,13.0,0.0 
 09/26  12:00:00,14.8,76.0,18.532235162276407,82.63807646504688,23.824834525412285,39.66134305077542,23.98579497230665,95.1310927715395,19.306988624553192,70.69549488611524,19.370478816528497,50.9546278079022,23.147654617916228,41.30722361159766,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,14.8,26.75064076180226,26.75064076180226,26.75064076180226,26.75064076180226,26.75064076180226,30.778906550238847,30.778906550238847,23.98579497230665,19.370478816528497,30.778906550238847,30.778906550238847,26.953616719050906,26.953616719050906,30.778906550238847,30.778906550238847,30.778906550238847,26.953616719050906,30.778906550238847,26.953616719050906,23.824834525412285,23.147654617916228,14.8,0.0 
 09/26  13:00:00,14.0,82.0,18.678690932493602,81.80377551348585,23.368242053757545,41.27726031132049,24.387054934333598,94.92753515393771,19.739240852522208,68.75366905431723,19.712439916550856,50.19533781486236,22.94959743057266,42.32697984284289,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,14.0,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,30.77890655023885,30.77890655023885,24.387054934333598,19.712439916550856,30.77890655023885,30.77890655023885,26.885958066960015,26.885958066960015,30.77890655023885,30.77890655023885,30.77890655023885,26.885958066960015,30.77890655023885,26.885958066960015,23.368242053757545,22.94959743057266,14.0,0.0 
 09/26  14:00:00,14.0,82.0,18.814832321343477,81.0309104410226,22.935596384574165,43.115520123524185,24.565745976188,97.16960351034467,20.200240017023688,66.75248275883726,19.942640764740204,49.97126442955569,23.015610179786574,42.89963266079981,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,14.0,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,30.77890655023885,30.77890655023885,24.565745976188,19.942640764740204,30.77890655023885,30.77890655023885,26.885958066960015,26.885958066960015,30.77890655023885,30.77890655023885,30.77890655023885,26.885958066960015,30.77890655023885,26.885958066960015,22.935596384574165,23.015610179786574,14.0,0.0 
 09/26  15:00:00,13.7,81.0,18.933094876541887,80.35567128478476,22.523388983206488,44.71042870340206,24.485427965887474,99.9531108943171,20.61138974240784,65.0153876307256,20.04824079035056,50.02896454594313,23.236364620591452,42.81469292695664,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,13.7,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,30.77890655023885,30.77890655023885,24.485427965887474,20.04824079035056,30.77890655023885,30.77890655023885,26.885958066960015,26.885958066960015,30.77890655023885,30.77890655023885,30.77890655023885,26.885958066960015,30.77890655023885,26.885958066960015,22.523388983206488,23.236364620591452,13.7,0.0 
 09/26  16:00:00,14.0,82.0,19.020541395010966,79.91811209417384,22.109166312075228,46.31503934521018,24.140201430867396,100.0,20.922248164745817,63.78262720340063,20.04206098640404,50.44549843328693,23.418244779632538,42.77718466472334,0.0,0.0,28.30416423278777,28.30416423278777,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,0.0,14.0,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,26.750640761802263,30.77890655023885,30.77890655023885,24.140201430867396,20.04206098640404,30.77890655023885,30.77890655023885,26.885958066960015,26.885958066960015,30.77890655023885,30.77890655023885,30.77890655023885,26.885958066960015,30.77890655023885,26.885958066960015,22.109166312075228,23.418244779632538,14.0,0.0 
 09/26  17:00:00,13.0,88.0,19.062534271761695,79.70893640156416,21.620508162651056,48.06816402917195,23.42293307833901,99.99999999999999,21.089500472347627,63.13024192595798,19.855686839090335,51.3151384147817,23.187914013701228,43.69712060392433,11141.870491018059,0.5090591728114708,29.564763926016184,26.011818807658383,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,924.9746149692762,3.3037672902364665,26.39239809422305,26.39239809422305,26.39239809422305,29.08268857062192,29.08268857062192,30.44345808375909,27.70318833264177,23.42293307833901,19.855686839090335,30.44345808375909,30.44345808375909,29.11458142143723,29.11458142143723,27.70318833264177,30.44345808375909,30.44345808375909,25.56163630307943,30.44345808375909,29.11458142143723,21.620508162651056,23.187914013701228,13.0,3329908.6138893943 
 09/26  18:00:00,13.1,84.0,19.021872318521673,79.91147408652866,21.59543009685497,48.45581756315234,22.54890538716547,99.99999999999999,21.120652230468565,63.009548748505836,19.46983655469368,52.8894959971513,22.521513195494197,45.79828960739846,16204.437008707668,0.8657914132960169,32.119470646012246,27.636512826557166,0.0,0.0,30.733532181431745,30.733532181431745,0.0,0.0,0.0,0.0,0.0,0.0,30.733532181431745,30.733532181431745,1309.7643099718139,-1.5265845357114056,28.183618147992778,28.183618147992778,28.183618147992778,32.218673387136995,32.218673387136995,32.171789366471764,28.212335419786523,22.54890538716547,19.46983655469368,32.171789366471764,32.171789366471764,32.119470646012246,32.119470646012246,28.212335419786523,32.171789366471764,32.171789366471764,27.636512826557166,32.171789366471764,32.119470646012246,21.59543009685497,22.521513195494197,13.099999999999998,4715151.51589853 
 09/26  19:00:00,13.0,88.0,18.89502636975728,80.54728243076028,22.591485962956142,45.83245250221587,21.469324981466748,100.0,20.927645067456456,63.76157808482811,18.978371736557868,54.76790455931483,21.26379005904664,49.713320123926145,3810.0882524716767,0.211177423289573,34.80511014777112,33.72603603035216,7421.34135188608,0.3047235057487124,27.90091496059552,23.15278376160477,0.0,0.0,0.0,0.0,7086.082543343584,0.37585939217700404,27.90091496059552,24.526455303450803,1474.8125080203622,-1.4615618365333414,24.641218419082673,24.641218419082673,24.641218419082673,28.67593221601326,28.67593221601326,28.795833397503987,24.501679561344137,21.469324981466748,18.978371736557868,28.795833397503987,28.795833397503987,24.170678253189617,28.918809452180362,24.501679561344137,28.795833397503987,28.795833397503987,27.839735334761407,28.795833397503987,25.54434979503565,22.591485962956142,21.26379005904664,13.0,5309325.028873303 
 09/26  20:00:00,13.0,94.0,18.750724266770327,81.27710998938845,23.390612728090773,44.07907538488637,21.00842153745762,99.99999999999999,20.598300806424174,65.06792897970116,18.595645904250247,56.436290670529914,20.73650109071066,51.82190318956789,0.0,0.0,34.80511014777112,34.80511014777112,10863.146951060695,0.4961,26.704098496396952,21.464733886140937,0.0,0.0,0.0,0.0,6917.152509422818,0.4961,26.704098496396952,23.36791203721543,1563.9796848285373,-1.3623463466414165,22.416443972703004,22.416443972703004,22.416443972703004,26.451116268813692,26.451116268813692,26.432156164310477,22.416322961678183,21.00842153745762,18.595645904250247,26.432156164310477,26.432156164310477,21.464733886140937,26.704098496396952,22.416322961678183,26.432156164310477,26.432156164310477,26.704098496396952,26.432156164310477,23.36791203721543,23.390612728090773,20.73650109071066,13.0,5630326.865382735 
 09/26  21:00:00,12.7,91.0,18.63588608842504,81.86304910759605,23.53681184468965,43.95789499289687,20.91008246253678,100.0,20.252904472239617,66.47034357663298,18.320510828062645,57.693840768513454,20.95234582845661,51.44319951084147,0.0,0.0,34.80511014777112,34.80511014777112,11036.204017193038,0.49610000000000004,27.602626966564607,22.280024556918793,0.0,0.0,0.0,0.0,6869.337550548207,0.49610000000000004,27.602626966564607,24.28964430936796,1520.0679743544815,-1.7156485310603644,23.289618620461397,23.289618620461397,23.289618620461397,27.32462807031952,27.32462807031952,27.31012838376536,23.284834433143377,20.91008246253678,18.320510828062645,27.31012838376536,27.31012838376536,22.280024556918793,27.602626966564607,23.284834433143377,27.31012838376536,27.31012838376536,27.602626966564607,27.31012838376536,24.28964430936796,23.53681184468965,20.95234582845661,12.7,5472244.707676133 
 09/26  22:00:00,12.3,95.0,18.54902650872123,82.30946730279099,23.12575506636147,45.426542614494124,21.113545484643993,99.97775338411728,19.9288769138565,67.81700565301134,18.118701832429863,58.833042679449996,21.331182956164653,50.66374718162089,0.0,0.0,34.80511014777112,34.80511014777112,11145.022523031492,0.49610000000000004,28.202559403950303,22.82762966546513,0.0,0.0,0.0,0.0,6800.851505886656,0.49610000000000004,28.202559403950303,24.922700715307325,1491.2499946925316,-2.1392444719841377,23.88461029580253,23.88461029580253,23.88461029580253,27.919849519536296,27.919849519536296,27.909994935679844,23.875165190386227,21.113545484643993,18.118701832429863,27.909994935679844,27.909994935679844,22.82762966546513,28.202559403950303,23.875165190386227,27.909994935679844,27.909994935679844,28.202559403950303,27.909994935679844,24.922700715307325,23.12575506636147,21.331182956164653,12.3,5368499.980893114 
 09/26  23:00:00,12.0,100.0,18.490238568211176,82.61322336125721,22.472682574503565,47.630107322764786,21.35242006569862,99.98674681069781,19.641793003984418,69.03591774772386,17.951093517338286,59.79950639320006,21.63764418118925,50.10815270745847,0.0,0.0,34.80511014777112,34.80511014777112,11567.596797335187,0.5372800860446275,28.463627701680846,23.296882293276838,0.0,0.0,0.0,0.0,6191.434409627191,0.45491991395537246,28.463627701680846,25.204212768807352,1476.4282611596961,-2.4461196550716027,24.198353414413752,24.198353414413752,24.198353414413752,28.233713805509232,28.233713805509232,28.23124470747369,24.18134158526024,21.35242006569862,17.951093517338286,28.23124470747369,28.23124470747369,23.296882293276838,28.463627701680846,24.18134158526024,28.23124470747369,28.23124470747369,28.463627701680846,28.23124470747369,25.204212768807352,22.472682574503565,21.63764418118925,12.0,5315141.740174906 
 09/26  24:00:00,12.0,100.0,18.439609076127553,82.95690378941023,21.58324121034241,50.92133574760625,21.624270373031912,99.95945479242128,19.354891327581743,70.34734322592486,17.81061911312849,60.92315888963279,21.878414228685518,50.00039596882158,6491.792499185529,0.3582871612237083,27.66202872426344,23.216923620549345,8697.88696930066,0.47602447089218225,27.66202872426344,23.247615693297455,0.0,0.0,0.0,0.0,2291.411062669693,0.15788836788410948,27.66202872426344,24.12945818392207,1511.0920202532188,-2.413523523828572,23.473158664085755,23.473158664085755,23.473158664085755,27.508238988411666,27.508238988411666,27.51586622907955,23.44660163508803,21.624270373031912,17.81061911312849,27.51586622907955,27.51586622907955,23.247615693297455,27.66202872426344,23.44660163508803,27.51586622907955,27.51586622907955,23.216923620549345,27.51586622907955,24.12945818392207,21.58324121034241,21.878414228685518,12.0,5439931.272911589 
 09/27  01:00:00,12.0,100.0,18.389264206499515,83.13785755526312,21.41506335567693,51.95172459373569,21.71900025984218,100.0,19.145458209978322,71.20151550368074,17.695229766067822,61.8501053496655,21.812714470153985,50.697106382851,7552.013673951318,0.5165598518591485,28.24102933277706,24.74316961388321,7914.263805643814,0.36535014184474746,28.24102933277706,23.058264400444497,0.0,0.0,0.0,0.0,2307.651746269335,0.11029000629610401,28.24102933277706,23.234988625678803,1487.271893415642,-2.4358524011972804,23.968216388042404,23.968216388042404,23.968216388042404,28.003487903367645,28.003487903367645,27.997228587465962,23.955105060960904,21.71900025984218,17.695229766067822,27.997228587465962,27.997228587465962,23.058264400444497,28.24102933277706,23.955105060960904,27.997228587465962,27.997228587465962,24.74316961388321,27.997228587465962,23.234988625678803,21.41506335567693,21.812714470153985,12.0,5354178.816296311 
