Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/27  02:00:00,12.0,100.0,18.34300568711205,83.37947081923383,21.581186075433166,51.8815979429977,21.733594224839987,100.0,18.968482900896714,71.99214168249158,17.607199456217188,62.69155944753285,21.62412143476785,51.74060717045983,6748.288189232471,0.5123490105328512,28.519966511146215,25.368721345460823,6869.043121122413,0.2879398776596956,28.519966511146215,22.8124273488642,0.0,0.0,0.0,0.0,4153.569406763491,0.19191111180745332,28.519966511146215,23.341802241295767,1474.0225813497852,-2.4483974642748,24.249423385270628,24.249423385270628,24.249423385270628,28.28480350203288,28.28480350203288,28.280078532193563,24.23482971124763,21.733594224839987,17.607199456217188,28.280078532193563,28.280078532193563,22.8124273488642,28.519966511146215,24.23482971124763,28.280078532193563,28.280078532193563,25.368721345460823,28.280078532193563,23.341802241295767,21.581186075433166,21.62412143476785,12.0,5306481.292859226 
 09/27  03:00:00,11.9,100.0,18.298319331187813,83.53180604784284,21.820297481269062,51.37915138669482,21.70156774948209,100.0,18.81006423970313,72.63710263978655,17.540086679226555,63.27318297743676,21.52231932330262,52.31970585637906,5376.248119822369,0.39161988071978465,28.560316720648668,25.275824719733613,6259.865381168198,0.24910775829416654,28.560316720648668,22.548145008612316,0.0,0.0,0.0,0.0,6361.786154430271,0.3514723609860489,28.560316720648668,24.229782014471894,1474.4640182422843,-2.5492728158392985,24.2399854685023,24.2399854685023,24.2399854685023,28.275361937082607,28.275361937082607,28.27552051737406,24.22045153137192,21.70156774948209,17.540086679226555,28.27552051737406,28.27552051737406,22.548145008612316,28.560316720648668,24.22045153137192,28.27552051737406,28.27552051737406,25.275824719733613,28.27552051737406,24.229782014471894,21.820297481269062,21.52231932330262,11.9,5308070.465672224 
 09/27  04:00:00,12.0,100.0,18.256088169750395,83.75355459784164,21.94660313686911,51.24066618712354,21.626641471461948,100.0,18.670203011119597,73.27535493883578,17.47763753851878,63.87540720534874,21.566254474742294,52.44170051222798,3141.042285788826,0.18654316567182577,28.47964862047393,24.451089393485436,7655.899986674716,0.30979252346224173,28.47964862047393,22.567019588468987,0.0,0.0,0.0,0.0,6998.142492624853,0.4958643108659326,28.47964862047393,25.10308262993479,1475.9383908671548,-2.4463574026679353,24.208498167895854,24.208498167895854,24.208498167895854,28.24386248262702,28.24386248262702,28.244391546685193,24.188671975229187,21.626641471461948,17.47763753851878,28.244391546685193,28.244391546685193,22.567019588468987,28.47964862047393,24.188671975229187,28.244391546685193,28.244391546685193,24.451089393485436,28.244391546685193,25.10308262993479,21.94660313686911,21.566254474742294,12.0,5313378.207121757 
 09/27  05:00:00,12.0,100.0,18.216904582574273,84.04212381285183,21.887199116321078,51.70127751147668,21.580521427244303,100.0,18.548098387880575,73.91005209816274,17.4264139051398,64.47297315173184,21.74033194034493,52.16354897992292,1351.317628386321,0.06156921690181549,28.482858397448325,23.231773297044768,9955.967565223042,0.43050079869587626,28.482858397448325,22.94980634713383,0.0,0.0,0.0,0.0,6325.702639330013,0.5001299844023082,28.482858397448325,25.456773388549994,1474.0166036799797,-2.4484031242097757,24.249551231099733,24.249551231099733,24.249551231099733,28.28493138698772,28.28493138698772,28.284241594685554,24.230969289704664,21.580521427244303,17.4264139051398,28.284241594685554,28.284241594685554,22.94980634713383,28.482858397448325,24.230969289704664,28.284241594685554,28.284241594685554,23.231773297044768,28.284241594685554,25.456773388549994,21.887199116321078,21.74033194034493,12.0,5306459.7732479265 
 09/27  06:00:00,12.0,100.0,18.1811570344775,84.23104922593912,21.654475064351402,52.64179147185127,21.60555367735497,100.0,18.441513455387962,74.40540121511403,17.381659228144095,64.96367282872383,21.911647148574108,51.81790369013951,3000.254129667266,0.14132380557091279,27.98037120200147,22.90101808154056,10292.665601882896,0.5255482610050471,27.98037120200147,23.29460141692518,0.0,0.0,0.0,0.0,4132.255306341677,0.3253279334240402,27.98037120200147,24.941365748869185,1495.0351983308994,-2.4285017440938894,23.805383749280146,23.805383749280146,23.805383749280146,27.84059237077428,27.84059237077428,27.848055477903788,23.778491501768876,21.60555367735497,17.381659228144095,27.848055477903788,27.848055477903788,23.29460141692518,27.98037120200147,23.778491501768876,27.848055477903788,27.848055477903788,22.90101808154056,27.848055477903788,24.941365748869185,21.654475064351402,21.911647148574108,12.0,5382126.713991238 
 09/27  07:00:00,12.0,100.0,18.149034024202248,84.40122414200572,21.448237477592723,53.48956609136507,21.67361222599285,100.0,18.348135093349253,74.8424411019208,17.33918108736819,65.43044901134454,21.934570800775873,51.91980049472189,6697.786257181515,0.41388369253989793,27.880696735822365,24.008827086694495,8998.549881871706,0.47248370141118023,27.880696735822365,23.32396506343828,0.0,0.0,0.0,0.0,1827.4925020853334,0.10583260604892196,27.880696735822365,23.74923369244849,1501.2335171430718,-2.4226328884063815,23.676373358858644,23.676373358858644,23.676373358858644,27.711532166595223,27.711532166595223,27.713699858593447,23.655007706397996,21.67361222599285,17.33918108736819,27.713699858593447,27.713699858593447,23.32396506343828,27.880696735822365,23.655007706397996,27.713699858593447,27.713699858593447,24.008827086694495,27.713699858593447,23.74923369244849,21.448237477592723,21.934570800775873,12.0,5404440.661715059 
 09/27  08:00:00,12.0,100.0,18.142999326313884,84.43323801636305,22.046565189775066,51.70549025639312,21.894893482473847,100.0,18.294666154825173,75.09399736764277,17.45552831307523,65.19193960768155,21.862314085889057,52.28632008229546,5711.833538952,0.38920996588149015,28.250220461762883,24.58295482525348,7812.2414718185055,0.36643712197578576,28.250220461762883,23.147256076995575,0.0,0.0,0.0,0.0,3587.727665474941,0.2036584287238882,28.250220461762883,23.457380998636122,1479.2609261061589,-2.4434375565404327,24.138499578637962,24.138499578637962,24.138499578637962,28.173836857101353,28.173836857101353,28.168906061084375,24.123961533762813,21.894893482473847,17.45552831307523,28.168906061084375,28.168906061084375,23.147256076995575,28.250220461762883,24.123961533762813,28.168906061084375,28.168906061084375,24.58295482525348,28.168906061084375,23.457380998636122,22.046565189775066,21.862314085889057,12.0,5325339.3339821715 
 09/27  09:00:00,13.2,100.0,18.179827399669122,84.23809804877688,22.866417345756414,49.587432278353404,22.33109138742706,99.47254492191131,18.353135103053337,74.81897775962163,17.8496832368866,63.964049666326986,22.090134195869524,51.979399150275306,0.0,0.0,27.964455453713363,27.964455453713363,2792.0639632828197,0.11179156555687687,29.104802664597127,27.113040904726592,0.0,0.0,0.0,0.0,5790.63998362685,0.2180637592503734,32.9689913211161,28.369476097677648,870.6119725450974,3.4743704984091277,29.973192436160687,29.973192436160687,29.973192436160687,32.66330103792235,32.66330103792235,33.74996047986088,31.328141800452002,22.33109138742706,17.8496832368866,33.74996047986088,33.74996047986088,30.30403897641463,32.29580073628517,31.328141800452002,33.74996047986088,33.74996047986088,32.29580073628517,33.74996047986088,27.696285512846718,22.866417345756414,22.090134195869524,13.2,3134203.1011623507 
 09/27  10:00:00,14.0,94.0,18.272129865460908,83.75125663740286,23.481277597934536,48.41012774122407,22.940279904002058,98.75309000244012,18.586858566011024,73.73090566427462,18.409305098084026,62.35835632101802,22.565362496591266,51.16471227775311,0.0,0.0,27.964455453713363,27.964455453713363,0.0,0.0,29.104802664597127,29.104802664597127,0.0,0.0,0.0,0.0,0.0,0.0,34.90108564937559,34.90108564937559,0.0,13.999999999999998,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,36.18695975588876,36.18695975588876,22.940279904002058,18.409305098084026,36.18695975588876,36.18695975588876,32.69975141744507,32.69975141744507,36.18695975588876,36.18695975588876,36.18695975588876,32.69975141744507,36.18695975588876,32.69975141744507,23.481277597934536,22.565362496591266,13.999999999999998,0.0 
 09/27  11:00:00,15.0,88.0,18.361811901552215,83.19969501103915,23.001869446795702,50.151428450069034,22.897998049402492,100.0,18.86897960106043,72.37017022990264,18.67831259328949,61.616898514527264,22.60533940817898,51.365564678827994,0.0,0.0,27.964455453713363,27.964455453713363,0.0,0.0,29.10480266459713,29.10480266459713,0.0,0.0,0.0,0.0,0.0,0.0,34.90108564937559,34.90108564937559,0.0,15.0,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,36.18695975588876,36.18695975588876,22.897998049402492,18.67831259328949,36.18695975588876,36.18695975588876,32.638072479076634,32.638072479076634,36.18695975588876,36.18695975588876,36.18695975588876,32.638072479076634,36.18695975588876,32.638072479076634,23.001869446795702,22.60533940817898,15.0,0.0 
 09/27  12:00:00,15.1,88.0,18.46324952170137,82.67215991267472,23.012600027032786,50.364434204172454,23.699892078142256,97.99031847234316,19.210967368981006,70.8420662717707,19.009701854057667,60.60302107426901,22.526141284055303,51.867573729567845,0.0,0.0,27.964455453713363,27.964455453713363,0.0,0.0,29.104802664597127,29.104802664597127,0.0,0.0,0.0,0.0,0.0,0.0,34.90108564937559,34.90108564937559,0.0,15.1,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,36.18695975588876,36.18695975588876,23.699892078142256,19.009701854057667,36.18695975588876,36.18695975588876,32.69975141744507,32.69975141744507,36.18695975588876,36.18695975588876,36.18695975588876,32.69975141744507,36.18695975588876,32.69975141744507,23.012600027032786,22.526141284055303,15.1,0.0 
 09/27  13:00:00,14.0,94.0,18.559843926764977,82.0927594458951,22.57530738250196,51.91510785739598,23.393282688601136,100.0,19.60172688779696,69.0724650897996,19.174972084609962,60.18068040335028,22.252022758085786,52.94035632436005,0.0,0.0,27.964455453713363,27.964455453713363,0.0,0.0,29.10480266459713,29.10480266459713,0.0,0.0,0.0,0.0,0.0,0.0,34.90108564937559,34.90108564937559,0.0,14.0,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,32.514714601450066,36.18695975588876,36.18695975588876,23.393282688601136,19.174972084609962,36.18695975588876,36.18695975588876,32.638072479076634,32.638072479076634,36.18695975588876,36.18695975588876,36.18695975588876,32.638072479076634,36.18695975588876,32.638072479076634,22.57530738250196,22.252022758085786,14.0,0.0 
 09/27  14:00:00,15.0,88.0,18.628770623311492,81.73915951369702,22.106701544170043,53.799748727564356,22.999918774166826,100.0,19.88424838761101,67.87178175878799,19.30077421683017,60.12819071711971,22.061588982734165,53.94272572735785,0.0,0.0,27.964455453713363,27.964455453713363,0.0,0.0,29.10480266459713,29.10480266459713,0.0,0.0,0.0,0.0,6909.143055455006,0.13771507176607176,36.691554665606745,30.69037768478259,576.577436954058,7.632392930840249,33.36452849281518,33.36452849281518,33.36452849281518,35.3818807718654,35.3818807718654,37.36459828552053,35.37223616594879,22.999918774166826,19.30077421683017,37.36459828552053,37.36459828552053,35.241312365357714,35.241312365357714,35.37223616594879,37.36459828552053,37.36459828552053,35.241312365357714,37.36459828552053,29.24013538453356,22.106701544170043,22.061588982734165,15.0,2075678.773034609 
 09/27  15:00:00,14.0,94.0,18.687414114745458,81.3598463053593,21.668706803257514,55.618599734838384,22.5701299370153,100.0,20.147786207009215,66.70750787868897,19.31908928791236,60.47783141519374,22.421799620097055,53.11849193077414,17781.032630405432,0.7144072319856324,31.359515677302635,25.40728756724217,0.0,0.0,29.10480266459713,29.10480266459713,0.0,0.0,0.0,0.0,0.0,0.0,36.691554665606745,36.691554665606745,1347.1859753460233,-0.5511380010302167,27.199697082148937,27.199697082148937,27.199697082148937,31.23494230713529,31.23494230713529,31.342439840291515,27.072239364549905,22.5701299370153,19.31908928791236,31.342439840291515,31.342439840291515,31.359515677302635,31.359515677302635,27.072239364549905,31.342439840291515,31.342439840291515,25.40728756724217,31.342439840291515,31.359515677302635,21.668706803257514,22.421799620097055,14.0,4849869.511245684 
 09/27  16:00:00,14.0,94.0,18.713180210315116,81.22876278020509,22.092150219739658,54.589879329990325,22.107463916886182,100.0,20.32223415350785,65.99177684964616,19.23878693530687,61.285149168218766,22.467735992732983,53.35372716691744,5547.2255115917,0.13491732324785735,37.815116150566155,32.896965497197044,0.0,0.0,29.10480266459713,29.10480266459713,0.0,0.0,0.0,0.0,0.0,0.0,36.691554665606745,36.691554665606745,559.8318345892789,6.616844975478078,35.02129850674843,35.02129850674843,35.02129850674843,37.038650785798644,37.038650785798644,38.784684161458145,37.029004767122004,22.107463916886182,19.23878693530687,38.784684161458145,38.784684161458145,36.68910385383389,36.68910385383389,37.029004767122004,38.784684161458145,38.784684161458145,31.770953200464785,38.784684161458145,36.68910385383389,22.092150219739658,22.467735992732983,14.0,2015394.6045214038 
 09/27  17:00:00,14.0,94.0,18.69552103644257,81.23876891113663,22.975725655013598,51.891262201345995,21.577527713799558,99.99999999999999,20.30856028309299,65.98270433372952,19.066467866907786,62.183861697880246,22.0913004732317,54.75253932946072,0.0,0.0,37.815116150566155,37.815116150566155,13194.578041144166,0.5219024553082905,28.61671864319968,24.384734350165846,0.0,0.0,0.0,0.0,0.0,0.0,36.691554665606745,36.691554665606745,994.5080698503316,4.390555763746906,27.684941093463294,27.684941093463294,27.684941093463294,30.37499814987109,30.37499814987109,31.83952713578754,28.7061048384746,21.577527713799558,19.066467866907786,31.83952713578754,31.83952713578754,26.46605156608689,30.698035859120726,28.7061048384746,31.83952713578754,31.83952713578754,30.698035859120726,31.83952713578754,30.698035859120726,22.975725655013598,22.0913004732317,13.999999999999998,3580229.0514611937 
 09/27  18:00:00,13.2,95.0,18.650041163998488,81.4703466836059,22.9843915298747,51.87010919791166,21.346246900446893,100.0,20.206856181096057,66.39890231989997,18.76584275096269,63.54697524011314,21.481224459229956,56.84102239108847,0.0,0.0,37.815116150566155,37.815116150566155,13499.25711193544,0.7059549175765925,27.152726168244985,22.55036036893729,0.0,0.0,0.0,0.0,3764.4965225308174,0.22570114626761353,31.771988187316225,29.776577618859434,1534.5655120862539,-1.183741564269365,23.002951298756066,23.002951298756066,23.002951298756066,27.037850063454044,27.037850063454044,27.033834924771778,22.98960328557728,21.346246900446893,18.76584275096269,27.033834924771778,27.033834924771778,22.55036036893729,27.152726168244985,22.98960328557728,27.033834924771778,27.033834924771778,27.152726168244985,27.033834924771778,25.1573155997882,22.9843915298747,21.481224459229956,13.2,5524435.843510514 
 09/27  19:00:00,13.0,100.0,18.57075059498682,81.87583867093252,22.478884604952977,53.565348841517064,21.249424707204355,100.0,19.998363591237894,67.26131235994066,18.422864212626582,65.23006793025831,21.04443308048358,58.47068852884482,0.0,0.0,37.815116150566155,37.815116150566155,9776.792717175735,0.49610000000000004,27.58894922828387,22.87373968177358,0.0,0.0,0.0,0.0,8182.0832731828605,0.49610000000000004,27.58894922828387,23.642845602644933,1521.3254302383284,-1.387021465821043,23.26406643662162,23.26406643662162,23.26406643662162,27.29906601837576,27.29906601837576,27.286149793624418,23.258292642209256,21.249424707204355,18.422864212626582,27.286149793624418,27.286149793624418,22.87373968177358,27.58894922828387,23.258292642209256,27.286149793624418,27.286149793624418,27.58894922828387,27.286149793624418,23.642845602644933,22.478884604952977,21.04443308048358,13.0,5476771.548857982 
 09/27  20:00:00,13.0,100.0,18.493550348689865,82.27285344178136,21.713715650276676,56.24795541878129,21.462231090759122,99.95797860337645,19.733681638153335,68.37452747030164,18.151957012463768,66.57436035562833,21.196924612204015,58.05061476936318,2147.788880332446,0.10117011789620445,31.219900298013602,27.375670061251444,9413.549375620889,0.4455149410518977,28.020155722246944,22.967724593797556,0.0,0.0,0.0,0.0,6443.3055136475705,0.4455149410518977,28.020155722246944,24.553792317277086,1500.3046759534598,-1.4069019696191631,23.6973941396399,23.6973941396399,23.6973941396399,27.732561066103884,27.732561066103884,27.731686853981767,23.678551407121063,21.462231090759122,18.151957012463768,27.731686853981767,27.731686853981767,22.967724593797556,28.020155722246944,23.678551407121063,27.731686853981767,27.731686853981767,24.175925485484786,27.731686853981767,24.553792317277086,21.713715650276676,21.196924612204015,13.0,5401096.833432456 
 09/27  21:00:00,12.6,100.0,18.432350041707917,82.58903246386379,21.251819273410653,57.87866240985335,21.574521597045994,100.0,19.473897055181126,69.48709871579779,17.931172521247117,67.68956935977113,21.41515183068114,57.29947175664287,5786.77735086919,0.28257113097413156,27.9027333379875,22.946166862087566,7330.569008877797,0.3446309137456927,27.9027333379875,22.795020717456723,0.0,0.0,0.0,0.0,5127.818379398628,0.36499795528017587,27.9027333379875,24.535555235176567,1508.8677378814975,-1.805190274338111,23.518673193379392,23.518673193379392,23.518673193379392,27.553771095612724,27.553771095612724,27.55047502958145,23.503106381460874,21.574521597045994,17.931172521247117,27.55047502958145,27.55047502958145,22.795020717456723,27.9027333379875,23.503106381460874,27.55047502958145,27.55047502958145,22.946166862087566,27.55047502958145,24.535555235176567,21.251819273410653,21.41515183068114,12.6,5431923.856373391 
 09/27  22:00:00,13.0,100.0,18.377484138678632,82.87368100916945,21.14950935391915,58.33146735075496,21.62273868572869,100.0,19.249934478456147,70.46248931211004,17.801789590634367,68.47838622461698,21.619203393875893,56.67485624181479,6284.66721210906,0.3518165794669076,28.2461993747937,23.972281747734105,6831.25913912997,0.2885668410661849,28.2461993747937,22.582313436491418,0.0,0.0,0.0,0.0,5355.260519169335,0.3518165794669076,28.2461993747937,24.604329159888046,1494.9657783194064,-1.4119512639143714,23.80683361123418,23.80683361123418,23.80683361123418,27.842042794247686,27.842042794247686,27.837501035987327,23.792142656671324,21.62273868572869,17.801789590634367,27.837501035987327,27.837501035987327,22.582313436491418,28.2461993747937,23.792142656671324,27.837501035987327,27.837501035987327,23.972281747734105,27.837501035987327,24.604329159888046,21.14950935391915,21.619203393875893,13.0,5381876.801949863 
 09/27  23:00:00,12.0,100.0,18.332153074374922,83.10970921274127,21.266205725687513,57.809798037746795,21.59524515300502,100.0,19.072755111755516,71.24518000395548,17.695477875328624,69.06126789497752,21.735435515540882,56.17109352124076,6223.415108411345,0.39433796485623857,28.340649369642,24.564767673842628,7238.849064531562,0.29753691777747515,28.340649369642,22.519793294293507,0.0,0.0,0.0,0.0,4769.432076257326,0.3003251173662864,28.340649369642,24.54109019769981,1487.6099150622426,-2.4346260436739993,23.961097145228546,23.961097145228546,23.961097145228546,27.996365904823097,27.996365904823097,27.993773897673698,23.94436219649282,21.59524515300502,17.695477875328624,27.993773897673698,27.993773897673698,22.519793294293507,28.340649369642,23.94436219649282,27.993773897673698,27.993773897673698,24.564767673842628,27.993773897673698,24.54109019769981,21.266205725687513,21.735435515540882,12.0,5355395.694224074 
 09/27  24:00:00,12.2,100.0,18.28964521220688,83.33172084878477,21.473961078481732,56.92075279772079,21.564309199373074,100.0,18.90335769701773,72.002643632771,17.616524308117995,69.46506641210327,21.799728300107503,55.7963599424072,6043.2818052835,0.42426391718255346,28.312915813256904,24.904947674159075,8159.811422697142,0.34344575376943015,28.312915813256904,22.628566636691176,0.0,0.0,0.0,0.0,3872.542317571438,0.22449032904801652,28.312915813256904,24.185698727816273,1487.0267967188038,-2.2321063757996953,23.973380192394632,23.973380192394632,23.973380192394632,28.008653693080994,28.008653693080994,28.008447307693245,23.954254432966234,21.564309199373074,17.616524308117995,28.008447307693245,28.008447307693245,22.628566636691176,28.312915813256904,23.954254432966234,28.008447307693245,28.008447307693245,24.904947674159075,28.008447307693245,24.185698727816273,21.473961078481732,21.799728300107503,12.2,5353296.4681876935 
 09/28  01:00:00,12.0,100.0,18.249887164148564,83.45791783343931,21.68016070982625,55.971477775111126,21.551001648032017,100.0,18.7509197733255,72.62061232959788,17.546724137939684,69.72276612212973,21.767575133783264,55.67181676420695,5880.774540516772,0.43672216272381936,28.328240072229768,25.106520349688324,8779.915075461287,0.38055165745732683,28.328240072229768,22.808289924003855,0.0,0.0,0.0,0.0,3350.39008883261,0.17492617981885372,28.328240072229768,23.745776495674033,1485.5785443353523,-2.436321601215967,24.003921563077895,24.003921563077895,24.003921563077895,28.03920686166969,28.03920686166969,28.038693691405538,23.985148527668784,21.551001648032017,17.546724137939684,28.038693691405538,28.038693691405538,22.808289924003855,28.328240072229768,23.985148527668784,28.038693691405538,28.038693691405538,25.106520349688324,28.038693691405538,23.745776495674033,21.68016070982625,21.767575133783264,12.0,5348082.7596072685 
 09/28  02:00:00,13.0,100.0,18.21425119415575,83.6448956634245,21.860097994660038,55.36630235317468,21.58642093924745,100.0,18.62074577802171,73.21459240843532,17.514211579550533,69.97624453041406,21.688232117898455,55.949439787610075,4307.146603734579,0.31694439875779307,28.00345983819608,24.752049508180345,9288.672726146853,0.44493443138404004,28.00345983819608,23.008605193779605,0.0,0.0,0.0,0.0,4142.760396778998,0.23032116985816686,28.00345983819608,23.699966191551795,1497.707516109703,-1.4091153337359863,23.74965539914136,23.74965539914136,23.74965539914136,27.784842505156675,27.784842505156675,27.789114802599205,23.7260109424156,21.58642093924745,17.514211579550533,27.789114802599205,27.789114802599205,23.008605193779605,28.00345983819608,23.7260109424156,27.789114802599205,27.789114802599205,24.752049508180345,27.789114802599205,23.699966191551795,21.860097994660038,21.688232117898455,13.0,5391747.057994931 
 09/28  03:00:00,12.0,100.0,18.18363435395367,83.80591436147502,21.901337419505207,55.18051602749079,21.632852468625778,100.0,18.51892644897153,73.68300198930832,17.464376581255248,70.26391646980329,21.615125393348237,56.15293590031061,2656.6387275824786,0.16042870666070816,27.869011464359335,23.90697545001398,9332.262722019503,0.4742602056150044,27.869011464359335,23.160991745217054,0.0,0.0,0.0,0.0,5523.117590406452,0.35751108772428747,27.869011464359335,24.17274922015373,1501.6951267298002,-2.4210628723778083,23.666800396698235,23.666800396698235,23.666800396698235,27.701955502222386,27.701955502222386,27.70334767027419,23.64616783504604,21.632852468625778,17.464376581255248,27.70334767027419,27.70334767027419,23.160991745217054,27.869011464359335,23.64616783504604,27.70334767027419,27.70334767027419,23.90697545001398,27.70334767027419,24.17274922015373,21.901337419505207,21.615125393348237,12.0,5406102.456227281 
 09/28  04:00:00,12.0,100.0,18.15577431197713,83.87018646408792,21.752865631052217,55.474762984568194,21.671370806830126,100.0,18.421131143043063,74.0631691503648,17.40042340781725,70.50363037964917,21.604816518556422,55.97826613814316,2376.0309252713064,0.11507555059547275,28.134603458892204,23.194551583484017,8840.766385937424,0.42822419716548066,28.134603458892204,23.195123895832655,0.0,0.0,0.0,0.0,6275.350561909813,0.4489002522390466,28.134603458892204,24.789953869026178,1489.0234897102252,-2.432831909925582,23.931354274889237,23.931354274889237,23.931354274889237,27.966611549042266,27.966611549042266,27.962166392623818,23.91660516784065,21.671370806830126,17.40042340781725,27.962166392623818,27.962166392623818,23.195123895832655,28.134603458892204,23.91660516784065,27.962166392623818,27.962166392623818,23.194551583484017,27.962166392623818,24.789953869026178,21.752865631052217,21.604816518556422,12.0,5360484.562956811 
 09/28  05:00:00,12.0,100.0,18.12845744162813,84.01428708521324,21.546859244019206,55.9786702028521,21.694780815265425,100.0,18.328391132453262,74.49528533517501,17.346718283065464,70.7485681852504,21.689869870606774,55.49020744315658,4908.0439398864555,0.2525438668319362,28.208833981831233,23.55905236353317,7323.66353208879,0.3358225225829065,28.208833981831233,22.991129189146708,0.0,0.0,0.0,0.0,5489.7184727064405,0.40383361058515754,28.208833981831233,24.956399540271022,1487.921506424977,-2.4338752203473906,23.9545369434289,23.9545369434289,23.9545369434289,27.989803170792896,27.989803170792896,27.989413644887414,23.935563513066803,21.694780815265425,17.346718283065464,27.989413644887414,27.989413644887414,22.991129189146708,28.208833981831233,23.935563513066803,27.989413644887414,27.989413644887414,23.55905236353317,27.989413644887414,24.956399540271022,21.546859244019206,21.689869870606774,12.0,5356517.423129917 
 09/28  06:00:00,12.1,100.0,18.10187005587671,84.15480638457767,21.44413967275912,56.14890854081699,21.667423467435412,100.0,18.245048441136483,74.88603712199473,17.29962920921669,70.97798721278082,21.76618825166394,55.05257061349994,6771.537898956397,0.42078655727558456,28.396965820956286,24.546772937112078,6707.148870623307,0.28342656947936534,28.396965820956286,22.7351672252414,0.0,0.0,0.0,0.0,4471.774527184297,0.2879868732450502,28.396965820956286,24.681919477427858,1481.7186456792367,-2.338212838859363,24.085564693553508,24.085564693553508,24.085564693553508,28.120881511270426,28.120881511270426,28.118679922704835,24.068505689995263,21.667423467435412,17.29962920921669,28.118679922704835,28.118679922704835,22.7351672252414,28.396965820956286,24.068505689995263,28.118679922704835,28.118679922704835,24.546772937112078,28.118679922704835,24.681919477427858,21.44413967275912,21.76618825166394,12.1,5334187.124445252 
 09/28  07:00:00,12.0,100.0,18.076758872051204,84.28776578728365,21.528546115640037,55.687477692666945,21.613477797533708,100.0,18.17292380835037,75.2260486992139,17.266112046104297,71.14033665276182,21.789330389886302,54.805532485791375,6526.245747898459,0.4652151649500552,28.518197251865264,25.161871769489878,7544.962133318593,0.309439292911104,28.518197251865264,22.684604400800556,0.0,0.0,0.0,0.0,3861.9193622578127,0.21754554213884106,28.518197251865264,24.270950202150843,1475.815185344722,-2.445336964932684,24.211127352542828,24.211127352542828,24.211127352542828,28.246492678488877,28.246492678488877,28.244382916430162,24.19394203930551,21.613477797533708,17.266112046104297,28.244382916430162,28.244382916430162,22.684604400800556,28.518197251865264,24.19394203930551,28.244382916430162,28.244382916430162,25.161871769489878,28.244382916430162,24.270950202150843,21.528546115640037,21.789330389886302,12.0,5312934.667241 
 09/28  08:00:00,12.0,100.0,18.057787589140258,84.38837278541055,21.758032160166877,54.77183741760605,21.62053550873046,100.0,18.116429958169416,75.49358510421965,17.31180811178796,70.9396391430313,21.795221518382963,54.64671134378267,5779.95288296534,0.4377283747096209,28.439789338009327,25.280599394239253,8450.752564080365,0.35887229077440824,28.439789338009327,22.80585736564033,0.0,0.0,0.0,0.0,3684.941406130365,0.19559933451597092,28.439789338009327,23.932459360837523,1479.1416384018253,-2.442187622117247,24.140271786121506,24.140271786121506,24.140271786121506,28.175609759460688,28.175609759460688,28.17680030721602,24.11973300213411,21.62053550873046,17.31180811178796,28.17680030721602,28.17680030721602,22.80585736564033,28.439789338009327,24.11973300213411,28.17680030721602,28.17680030721602,25.280599394239253,28.17680030721602,23.932459360837523,21.758032160166877,21.795221518382963,12.0,5324909.898246571 
 09/28  09:00:00,13.0,100.0,18.055462744257834,84.48378358930196,22.05143710986598,54.00072293917118,21.759015237331184,100.0,18.088791207485336,75.69929516275148,17.49306808176744,70.36305313482069,21.839589675206923,54.70249140971174,3902.9684702859427,0.29058018484668985,27.9513284541325,24.737702413164936,9361.082940596114,0.4557004852045807,27.9513284541325,23.036448745845696,0.0,0.0,0.0,0.0,4187.966676278166,0.24591932994872956,27.9513284541325,23.876804820096154,1496.7986562552371,-1.4099748788760191,23.768590361319834,23.768590361319834,23.768590361319834,27.803784776716093,27.803784776716093,27.810029939932452,23.74297001959973,21.759015237331184,17.49306808176744,27.810029939932452,27.810029939932452,23.036448745845696,27.9513284541325,23.74297001959973,27.810029939932452,27.810029939932452,24.737702413164936,27.810029939932452,23.876804820096154,22.05143710986598,21.839589675206923,13.0,5388475.162518853 
 09/28  10:00:00,14.0,100.0,18.077591819430022,84.28335375880405,22.27031296641995,53.77429390499887,22.03177570468264,100.0,18.110598698447493,75.5212585560003,17.783917329808745,69.40481631142463,21.99811397336318,54.67245040444772,0.0,0.0,27.9513284541325,27.9513284541325,10670.503332771375,0.5245966123156938,28.280709899458635,23.414185896847474,0.0,0.0,0.0,0.0,5882.861667525562,0.3661550376768393,28.280709899458635,24.43671264952038,1471.6965774681441,-0.4167772101033762,24.299233016578007,24.299233016578007,24.299233016578007,28.334632371209914,28.334632371209914,28.32571626813864,24.289114491875853,22.03177570468264,17.783917329808745,28.32571626813864,28.32571626813864,23.414185896847474,28.280709899458635,24.289114491875853,28.32571626813864,28.32571626813864,28.280709899458635,28.32571626813864,24.43671264952038,22.27031296641995,21.99811397336318,14.0,5298107.678885319 
 09/28  11:00:00,15.0,100.0,18.127892764493236,84.01728271474752,22.3003025898593,54.36570214312677,22.36647409232053,100.0,18.21089800291371,75.04682019976926,18.16736175914184,68.20011613854713,22.415025772345352,53.98608807152641,0.0,0.0,27.9513284541325,27.9513284541325,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,5724.028611262549,0.12541575604199215,37.67493509609075,32.21555392084283,562.9394201339462,7.637310823285867,34.755461637905924,34.755461637905924,34.755461637905924,36.77281391695614,36.77281391695614,38.43908682080257,36.76316764172716,22.36647409232053,18.16736175914184,38.43908682080257,38.43908682080257,36.50493615260014,36.50493615260014,36.76316764172716,38.43908682080257,38.43908682080257,36.50493615260014,38.43908682080257,31.045554977352218,22.3003025898593,22.415025772345352,15.0,2026581.9124822065 
 09/28  12:00:00,15.6,100.0,18.210733219732482,83.58116345829907,22.17208006218366,55.50395073245534,22.523805575998935,99.99999999999999,18.437375911929976,73.98782194220232,18.578795607291752,66.906020282127,23.03527558618006,52.669737980737196,0.0,0.0,27.9513284541325,27.9513284541325,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,0.0,15.599999999999998,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,38.611700197906345,38.611700197906345,22.523805575998935,18.578795607291752,38.611700197906345,38.611700197906345,35.119242966596275,35.119242966596275,38.611700197906345,38.611700197906345,38.611700197906345,35.119242966596275,38.611700197906345,35.119242966596275,22.17208006218366,23.03527558618006,15.599999999999998,0.0 
 09/28  13:00:00,17.0,88.0,18.313078987443546,83.04582298338909,22.151823430873762,56.12450184261533,22.928777905192096,99.87401159250271,18.778435641285476,72.42455456953968,19.166390297786215,64.84600181368302,23.422513638160986,51.96500279377305,0.0,0.0,27.9513284541325,27.9513284541325,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,0.0,17.0,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,38.61170019790635,38.61170019790635,22.928777905192096,19.166390297786215,38.61170019790635,38.61170019790635,35.05747119002944,35.05747119002944,38.61170019790635,38.61170019790635,38.61170019790635,35.05747119002944,38.61170019790635,35.05747119002944,22.151823430873762,23.422513638160986,17.0,0.0 
 09/28  14:00:00,17.0,82.0,18.442908734200344,82.29120560745494,22.18264012195703,56.43580725015236,23.50357408365341,99.64551901642571,19.22118960889994,70.3809362583961,19.595370738016626,63.40433836223259,23.6023408591423,51.78870100712619,0.0,0.0,27.9513284541325,27.9513284541325,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,0.0,17.0,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,38.61170019790635,38.61170019790635,23.50357408365341,19.595370738016626,38.61170019790635,38.61170019790635,35.05747119002944,35.05747119002944,38.61170019790635,38.61170019790635,38.61170019790635,35.05747119002944,38.61170019790635,35.05747119002944,22.18264012195703,23.6023408591423,17.0,0.0 
 09/28  15:00:00,14.9,99.0,18.59211472888599,81.52545550526257,22.099230228056648,57.11865687834238,23.839163167057272,100.0,19.77689028977597,67.9905058109397,19.854550769296935,62.68662676881022,23.803428477925628,51.52338904778593,0.0,0.0,27.9513284541325,27.9513284541325,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,0.0,14.9,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,34.93392763600472,38.61170019790635,38.61170019790635,23.839163167057272,19.854550769296935,38.61170019790635,38.61170019790635,35.05747119002944,35.05747119002944,38.61170019790635,38.61170019790635,38.61170019790635,35.05747119002944,38.61170019790635,35.05747119002944,22.099230228056648,23.803428477925628,14.9,0.0 
 09/28  16:00:00,15.0,100.0,18.733603672511034,80.80667040074479,22.001501347268004,58.043074729247635,23.765990046258374,100.0,20.304537280369022,65.80481888310095,19.94933777602221,62.72523559945897,24.12205896757233,51.06177755590312,8687.032612365369,0.21849105017321946,34.64421659148061,29.88832964456578,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,613.6732441651238,7.685318008432941,30.549258360159136,30.549258360159136,30.549258360159136,32.56661063920935,32.56661063920935,34.72525749075875,32.556966033292746,23.765990046258374,19.94933777602221,34.72525749075875,34.72525749075875,32.7683019849465,32.7683019849465,32.556966033292746,34.72525749075875,34.72525749075875,28.01241503803167,34.72525749075875,32.7683019849465,22.001501347268004,24.12205896757233,15.0,2209223.6789944456 
 09/28  17:00:00,15.0,100.0,18.880839428419183,80.06633444203067,22.4945743498385,56.79265340323694,23.345800228400734,100.0,20.815122176750485,63.76501277434161,19.89718861457741,63.26817025039365,24.05930198768452,51.68063943008061,0.0,0.0,38.74285530346331,38.74285530346331,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,0.0,15.0,30.474355496777196,30.474355496777196,30.474355496777196,30.474355496777196,30.474355496777196,34.65886578164198,34.65886578164198,23.345800228400734,19.89718861457741,34.65886578164198,34.65886578164198,30.753654368872347,30.753654368872347,34.65886578164198,34.65886578164198,34.65886578164198,30.753654368872347,34.65886578164198,30.753654368872347,22.4945743498385,24.05930198768452,15.0,0.0 
 09/28  18:00:00,13.8,100.0,18.929743781364422,79.82195949381811,23.23519544196385,54.3930183613521,22.495343043316502,100.0,21.125450773228245,62.55973577286214,19.479742056573652,65.04526627065367,22.91541637569073,55.471978564014876,0.0,0.0,38.74285530346331,38.74285530346331,0.0,0.0,28.280709899458635,28.280709899458635,0.0,0.0,0.0,0.0,0.0,0.0,37.67493509609075,37.67493509609075,0.0,13.8,30.474355496777196,30.474355496777196,30.474355496777196,30.474355496777196,30.474355496777196,34.65886578164198,34.65886578164198,22.495343043316502,19.479742056573652,34.65886578164198,34.65886578164198,30.75548712536112,30.75548712536112,34.65886578164198,34.65886578164198,34.65886578164198,30.75548712536112,34.65886578164198,30.75548712536112,23.23519544196385,22.91541637569073,13.8,0.0 
 09/28  19:00:00,13.0,100.0,18.85955686783275,80.25183218703656,23.102811025228117,54.836181136487276,21.4801069236782,100.0,20.98122488744857,63.17872429404624,19.036434694814297,67.02020759593765,21.569143161583746,60.21837358548378,0.0,0.0,38.74285530346331,38.74285530346331,13223.178358103898,0.5170348962470507,27.190215312427117,21.066310831369293,0.0,0.0,0.0,0.0,5212.825790232762,0.29602067107003094,26.94304860373466,23.503997270710876,1541.0888343269817,-1.3678451854244589,22.91472896482094,22.91472896482094,22.91472896482094,26.949592864374956,26.949592864374956,27.102976345997583,22.74440418104653,21.4801069236782,19.036434694814297,27.102976345997583,27.102976345997583,21.066310831369293,27.190215312427117,22.74440418104653,27.102976345997583,27.102976345997583,27.190215312427117,27.102976345997583,23.751163979403334,23.102811025228117,21.569143161583746,13.0,5547919.803577134 
 09/28  20:00:00,13.0,100.0,18.742951779914065,80.8390770718009,22.655910737363865,56.276956733870165,21.228148365470776,100.0,20.679955642692445,64.36153173206671,18.66518638801537,68.62699497564705,21.157878104392992,61.67732839358582,0.0,0.0,38.74285530346331,38.74285530346331,10730.693629141373,0.5145249183365603,27.139194621506064,22.143994470022303,0.0,0.0,0.0,0.0,7004.441930598929,0.47767508166343975,27.139194621506064,23.631691719198407,1541.594505649568,-1.3673669598941132,22.85695967576752,22.85695967576752,22.85695967576752,26.891802059641392,26.891802059641392,26.867319861260526,22.862399759312055,21.228148365470776,18.66518638801537,26.867319861260526,26.867319861260526,22.143994470022303,27.139194621506064,22.862399759312055,26.867319861260526,26.867319861260526,27.139194621506064,26.867319861260526,23.631691719198407,22.655910737363865,21.157878104392992,13.0,5549740.220338444 
 09/28  21:00:00,13.0,100.0,18.61792709514171,81.47395556052003,22.049427192351665,58.301309244220505,21.19763902198041,100.0,20.314932295392772,65.82720834080709,18.396681747593313,69.81181681488536,21.38087991219833,60.744283334233984,0.0,0.0,38.74285530346331,38.74285530346331,10939.31286818297,0.49610000000000004,27.96070577432106,22.68492296119942,0.0,0.0,0.0,0.0,6993.405947702879,0.49610000000000004,27.96070577432106,24.587944496595988,1502.8074271714672,-1.4040488327773044,23.64376544484301,23.64376544484301,23.64376544484301,27.678911654712287,27.678911654712287,27.666878050718395,23.6364337288977,21.19763902198041,18.396681747593313,27.666878050718395,27.666878050718395,22.68492296119942,27.96070577432106,23.6364337288977,27.666878050718395,27.666878050718395,27.96070577432106,27.666878050718395,24.587944496595988,22.049427192351665,21.38087991219833,13.0,5410106.737817283 
 09/28  22:00:00,13.0,100.0,18.53307229830873,81.90812056557692,21.358348874976258,60.80268366420748,21.433092135026225,99.99999999999999,19.995039240914465,67.14323520008394,18.204077652000393,70.66456463558312,21.698840905882577,59.55736303884153,4738.038021357283,0.24264162655701596,27.795763623479793,24.671825965679236,8812.505699074063,0.4189599758495849,27.805457548725652,22.79769579660439,0.0,0.0,0.0,0.0,4595.856219859301,0.33059839759339915,27.805457548725652,24.450951757542587,1512.0385127765485,-1.3953187731279115,23.459520303459584,23.459520303459584,23.459520303459584,27.494595364559068,27.494595364559068,27.505090247952914,23.4296249256423,21.433092135026225,18.204077652000393,27.505090247952914,27.505090247952914,22.79769579660439,27.805457548725652,23.4296249256423,27.505090247952914,27.505090247952914,24.6815198909251,27.505090247952914,24.450951757542587,21.358348874976258,21.698840905882577,13.0,5443338.645995575 
 09/28  23:00:00,13.0,100.0,18.468885834306285,82.31911536288717,21.13584529928757,61.70353810310917,21.591965098779674,100.0,19.72486008221122,68.34456170726155,18.055429349088946,71.39628569971723,21.85264214735361,59.06448153235551,6800.553155484776,0.3972193815125869,27.668217064820762,23.5719715173499,8148.754181442515,0.3972193815125869,27.668217064820762,22.759896040045383,0.0,0.0,0.0,0.0,3193.2671901419044,0.19776123697482628,27.668217064820762,23.804847425824498,1519.1679629763053,-1.3888193302140888,23.307907662705855,23.307907662705855,23.307907662705855,27.34292417494594,27.34292417494594,27.338439986634864,23.29327942793762,21.591965098779674,18.055429349088946,27.338439986634864,27.338439986634864,22.759896040045383,27.668217064820762,23.29327942793762,27.338439986634864,27.338439986634864,23.5719715173499,27.338439986634864,23.804847425824498,21.13584529928757,21.85264214735361,13.0,5469004.666714699 
 09/28  24:00:00,13.0,100.0,18.433096191211945,82.50402243497663,21.270806175483475,61.201909287642465,21.6703431512579,100.0,19.505866205137163,69.28079584820172,17.94812658694426,71.87821810070729,21.831651536834958,59.14735111441251,6799.67763738581,0.4700619728365615,27.982864899435445,24.521886884426902,8318.435987118153,0.3836033813075956,27.982864899435445,22.79456719570344,0.0,0.0,0.0,0.0,2750.170702744013,0.13853464585584313,27.982864899435445,23.233157152024635,1500.7199785705889,-1.4062663274177218,23.6870288916464,23.6870288916464,23.6870288916464,27.72219180907367,27.72219180907367,27.715821639268707,23.674135029684162,21.6703431512579,17.94812658694426,27.715821639268707,27.715821639268707,22.79456719570344,27.982864899435445,23.674135029684162,27.715821639268707,27.715821639268707,24.521886884426902,27.715821639268707,23.233157152024635,21.270806175483475,21.831651536834958,13.0,5402591.92285412 
 09/29  01:00:00,13.0,100.0,18.3971256410837,82.69033611448124,21.512242154266144,60.24801093269162,21.70360455877068,100.0,19.31341088396369,70.11549352714388,17.845476635456127,72.35543995106292,21.689173316373264,59.60980246577492,6633.426922216341,0.49709154258104643,28.266719898958133,25.073996371539355,7572.315987014245,0.32773926292723493,28.266719898958133,22.738822247114758,0.0,0.0,0.0,0.0,3586.5381116764406,0.16736919449171866,28.266719898958133,23.1397630533969,1486.2104008284334,-1.4199886158111816,23.99059058869682,23.99059058869682,23.99059058869682,28.025870740157682,28.025870740157682,28.02077015634002,23.976375610843718,21.70360455877068,17.845476635456127,28.02077015634002,28.02077015634002,22.738822247114758,28.266719898958133,23.976375610843718,28.02077015634002,28.02077015634002,25.073996371539355,28.02077015634002,23.1397630533969,21.512242154266144,21.689173316373264,13.0,5350357.442982361 
 09/29  02:00:00,13.0,100.0,18.35922112653906,82.88717920517068,21.768027029921406,59.18505108375699,21.697958883956026,100.0,19.144914194804947,70.85557316837725,17.75493715720691,72.79682361365869,21.557891492032464,59.96043425392643,5901.30146621413,0.4419746000252469,28.431213646422126,25.23668484656505,6604.7839216433185,0.2685743709351092,28.431213646422126,22.54751575363907,0.0,0.0,0.0,0.0,5504.215968414246,0.2816510290396441,28.431213646422126,23.755580358732086,1480.7672674927874,-1.4251364048594297,24.10574274804057,24.10574274804057,24.10574274804057,28.141067372480876,28.141067372480876,28.13913253269275,24.08833118743975,21.697958883956026,17.75493715720691,28.13913253269275,28.13913253269275,22.54751575363907,28.431213646422126,24.08833118743975,28.13913253269275,28.13913253269275,25.23668484656505,28.13913253269275,23.755580358732086,21.768027029921406,21.557891492032464,13.0,5330762.162974034 
 09/29  03:00:00,12.0,100.0,18.32144652416902,83.00217275135869,21.95084391256185,58.17291443091879,21.649743102060935,100.0,18.99417936085627,71.45475601098893,17.662049999110895,73.09638040925141,21.554224788629845,59.60958311992333,3627.68757543676,0.2357937233555474,28.28355871823262,24.602633249319858,7396.240000054323,0.307015939548232,28.28355871823262,22.51975134533098,0.0,0.0,0.0,0.0,6787.312842707993,0.4493903370962207,28.28355871823262,24.67001324644198,1485.3089392054312,-2.43634868672779,24.009612608731757,24.009612608731757,24.009612608731757,28.044900100357747,28.044900100357747,28.046515323482478,23.988646124646507,21.649743102060935,17.662049999110895,28.046515323482478,28.046515323482478,22.51975134533098,28.28355871823262,23.988646124646507,28.046515323482478,28.046515323482478,24.602633249319858,28.046515323482478,24.67001324644198,21.95084391256185,21.554224788629845,12.0,5347112.181139552 
 09/29  04:00:00,12.0,100.0,18.284021121565292,83.27926130567003,21.9407673825358,57.85427042769701,21.609596722348403,100.0,18.850322388533623,72.17068728040492,17.582078590974515,73.4151929157608,21.688730380612558,58.76074710807659,1234.5823213395038,0.05770628381208923,28.42046376385529,23.30183670122061,9577.503564996608,0.411180486751423,28.42046376385529,22.847626410497362,0.0,0.0,0.0,0.0,6790.712748221195,0.523313229436488,28.42046376385529,25.315831345168995,1476.7124027518419,-2.4447158157555275,24.19198944063493,24.19198944063493,24.19198944063493,28.227347366522608,28.227347366522608,28.22428298675133,24.175841571977845,21.609596722348403,17.582078590974515,28.22428298675133,28.22428298675133,22.847626410497362,28.42046376385529,24.175841571977845,28.22428298675133,28.22428298675133,23.30183670122061,28.22428298675133,25.315831345168995,21.9407673825358,21.688730380612558,12.0,5316164.649906631 
 09/29  05:00:00,12.0,100.0,18.247597462050212,83.46991788146255,21.7283324395693,58.204123103283166,21.63741796069121,100.0,18.71511201130679,72.7834599755207,17.523627948918804,73.54966040114402,21.88942900612421,57.642267169173714,1819.3789031085412,0.07723771470673106,28.17406694612651,22.538269163434574,10486.222184864639,0.5090752067144669,28.17406694612651,23.245748389326312,0.0,0.0,0.0,0.0,5083.727984194054,0.40588707857880185,28.17406694612651,25.177398176820677,1485.601502562435,-2.43629986500955,24.003437022063956,24.003437022063956,24.003437022063956,28.038722133674394,28.038722133674394,28.041890278421327,23.98086994795672,21.63741796069121,17.523627948918804,28.041890278421327,28.041890278421327,23.245748389326312,28.17406694612651,23.98086994795672,28.041890278421327,28.041890278421327,22.538269163434574,28.041890278421327,25.177398176820677,21.7283324395693,21.88942900612421,12.0,5348165.409224765 
 09/29  06:00:00,12.0,100.0,18.213694491617073,83.64782162908722,21.48438301952392,58.741221047684355,21.714889564771575,100.0,18.59280523496175,73.34279614624289,17.47597436438407,73.65085584744543,21.99700755291362,56.936512467119016,6253.098582588722,0.36189728878330335,27.688755426024585,23.554648604480953,8891.760928389038,0.4830074550650845,27.688755426024585,23.2841633662933,0.0,0.0,0.0,0.0,2226.5805093076424,0.14729525615161218,27.688755426024585,24.071981265773985,1508.455531221903,-2.414662310741564,23.52714729826456,23.52714729826456,23.52714729826456,27.56224846804514,27.56224846804514,27.57025130795167,23.499774849523348,21.714889564771575,17.47597436438407,27.57025130795167,27.57025130795167,23.2841633662933,27.688755426024585,23.499774849523348,27.57025130795167,27.57025130795167,23.554648604480953,27.57025130795167,24.071981265773985,21.48438301952392,21.99700755291362,12.0,5430439.912398851 
