Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/29  07:00:00,12.0,100.0,18.18285783816311,83.81000153103567,21.46678063566828,58.49550329893438,21.7779201321587,100.0,18.484872324318907,73.84041290121881,17.43312904787472,73.73437552644117,21.868035052033676,57.0838951451082,9014.631095429164,0.629486341355409,28.786457443967002,25.36027422932803,8386.732231596978,0.35894624950837956,28.786457443967002,23.196451202927957,0.0,0.0,0.0,0.0,98.71403287036331,0.0037674091362114273,28.786457443967002,22.517648358246664,1459.2515495854113,-2.461247262511959,24.568050106985606,24.568050106985606,24.568050106985606,28.603553289276263,28.603553289276263,28.586063559246373,24.566678689513758,21.7779201321587,17.43312904787472,28.586063559246373,28.586063559246373,23.196451202927957,28.786457443967002,24.566678689513758,28.586063559246373,28.586063559246373,25.36027422932803,28.586063559246373,22.517648358246664,21.46678063566828,21.868035052033676,12.0,5253305.578507481 
 09/29  08:00:00,12.0,100.0,18.15835473771654,84.02166484101792,21.812681478102938,57.15192029375527,21.854166524837034,100.0,18.389646493307268,74.35565851960234,17.46809825427126,73.574890795995,21.602387859231357,57.89673923462525,5791.070207864511,0.4552675140948087,28.648267089685085,25.557965067531534,5693.202655339157,0.23066727606250578,28.648267089685085,22.759817856707738,0.0,0.0,0.0,0.0,6114.195452310558,0.3062652098426856,28.648267089685085,23.391699936815556,1465.6462507891943,-2.4554209538896687,24.431177152277247,24.431177152277247,24.431177152277247,28.466627467037693,28.466627467037693,28.473180203477156,24.404735268768768,21.854166524837034,17.46809825427126,28.473180203477156,28.473180203477156,22.759817856707738,28.648267089685085,24.404735268768768,28.473180203477156,28.473180203477156,25.557965067531534,28.473180203477156,23.391699936815556,21.812681478102938,21.602387859231357,12.0,5276326.502841099 
 09/29  09:00:00,12.9,100.0,18.149827601188086,84.06669505887068,22.189196879070295,55.750487270173835,21.96026462787141,100.0,18.322340093620358,74.67028288768843,17.643701495425056,72.73830733725165,21.75911719863005,57.238376197321294,0.0,0.0,28.793825788744567,28.793825788744567,5744.873806361291,0.19115365412177243,29.61110004979868,22.422691102913273,0.0,0.0,0.0,0.0,10484.34799474015,0.6593403267186498,29.61110004979868,25.798277155064653,1409.364795759365,-1.5945299096403476,25.689029469835077,25.689029469835077,25.689029469835077,29.72456642269244,29.72456642269244,29.69681824518838,25.697916189330826,21.96026462787141,17.643701495425056,29.69681824518838,29.69681824518838,22.422691102913273,29.61110004979868,25.697916189330826,29.69681824518838,29.69681824518838,29.61110004979868,29.69681824518838,25.798277155064653,22.189196879070295,21.75911719863005,12.9,5073713.264733714 
 09/29  10:00:00,13.0,100.0,18.16913598175067,83.96476730994894,22.408492566167375,55.01272736400518,22.09740798836394,100.0,18.337946225373088,74.59719110913758,17.951015351990705,71.37409311913169,22.329457623622336,55.28343813806538,0.0,0.0,28.793825788744567,28.793825788744567,0.0,0.0,31.097840158326015,31.097840158326015,0.0,0.0,0.0,0.0,0.0,0.0,31.097840158326015,31.097840158326015,0.0,13.0,25.838101295655544,25.838101295655544,25.838101295655544,25.838101295655544,25.838101295655544,29.865489004176926,29.865489004176926,22.09740798836394,17.951015351990705,29.865489004176926,29.865489004176926,26.112149745726278,26.112149745726278,29.865489004176926,29.865489004176926,29.865489004176926,26.112149745726278,29.865489004176926,26.112149745726278,22.408492566167375,22.329457623622336,13.0,0.0 
 09/29  11:00:00,14.0,100.0,18.22245785327155,83.68402105329322,22.41934537674526,55.08397067027569,22.267279177445573,99.99999999999999,18.482275582015838,73.92507693121436,18.342317080970247,69.71809150458928,22.980470927829188,53.24574514197847,0.0,0.0,28.793825788744563,28.793825788744563,0.0,0.0,31.09784015832601,31.09784015832601,0.0,0.0,0.0,0.0,0.0,0.0,31.09784015832601,31.09784015832601,0.0,13.999999999999998,25.83810129565554,25.83810129565554,25.83810129565554,25.83810129565554,25.83810129565554,29.865489004176922,29.865489004176922,22.267279177445573,18.342317080970247,29.865489004176922,29.865489004176922,26.041033008278667,26.041033008278667,29.865489004176922,29.865489004176922,29.865489004176922,26.041033008278667,29.865489004176922,26.041033008278667,22.41934537674526,22.980470927829188,13.999999999999998,0.0 
 09/29  12:00:00,14.0,100.0,18.28870925606968,83.3366383689599,22.235864419695517,55.883881984702015,22.284083180728473,100.0,18.70829367649892,72.88615322055148,18.67211194884688,68.41357829234309,23.14632445963724,52.885437253337486,0.0,0.0,28.793825788744567,28.793825788744567,0.0,0.0,31.097840158326015,31.097840158326015,0.0,0.0,0.0,0.0,0.0,0.0,31.097840158326015,31.097840158326015,0.0,14.0,25.838101295655544,25.838101295655544,25.838101295655544,25.838101295655544,25.838101295655544,29.865489004176926,29.865489004176926,22.284083180728473,18.67211194884688,29.865489004176926,29.865489004176926,25.973389104396208,25.973389104396208,29.865489004176926,29.865489004176926,29.865489004176926,25.973389104396208,29.865489004176926,25.973389104396208,22.235864419695517,23.14632445963724,14.0,0.0 
 09/29  13:00:00,15.0,94.0,18.35802666837464,82.97489607304998,21.982917931666975,57.03961911453482,22.34218247659044,100.0,18.96573681104564,71.72266716231913,18.958980591381057,67.38868398964023,23.01030259261161,53.59320597153191,0.0,0.0,28.793825788744567,28.793825788744567,0.0,0.0,31.097840158326015,31.097840158326015,0.0,0.0,0.0,0.0,0.0,0.0,31.097840158326015,31.097840158326015,0.0,15.0,25.838101295655544,25.838101295655544,25.838101295655544,25.838101295655544,25.838101295655544,29.865489004176926,29.865489004176926,22.34218247659044,18.958980591381057,29.865489004176926,29.865489004176926,25.905745200025883,25.905745200025883,29.865489004176926,29.865489004176926,29.865489004176926,25.905745200025883,29.865489004176926,25.905745200025883,21.982917931666975,23.01030259261161,15.0,0.0 
 09/29  14:00:00,15.0,94.0,18.4177002995003,82.66491357408616,21.86253176111484,57.7390307266042,22.296717759908105,100.0,19.219410682990553,70.59663836692494,19.153464748497093,66.76328920595371,22.745237610013323,54.72542900619627,11869.753506935675,0.27324263437754504,34.243559746858494,23.851133413038042,0.0,0.0,31.097840158326015,31.097840158326015,0.0,0.0,0.0,0.0,0.0,0.0,31.097840158326015,31.097840158326015,1206.9880431369145,0.3333903550172206,31.3074432112561,31.3074432112561,31.3074432112561,35.34214776935653,35.34214776935653,35.25016194415352,31.381582374325063,22.296717759908105,19.153464748497093,35.25016194415352,35.25016194415352,34.243559746858494,34.243559746858494,31.381582374325063,35.25016194415352,35.25016194415352,23.851133413038042,35.25016194415352,34.243559746858494,21.86253176111484,22.745237610013323,15.0,4345156.955292892 
 09/29  15:00:00,14.6,96.0,18.4798237357544,82.34360320038688,22.144202577241188,56.92510207660279,22.12551971518125,100.0,19.56462103479932,69.09624379762714,19.24952445862727,66.48587066939123,22.410381711891503,56.016759730286,7569.703657642223,0.22539407935391617,35.99655209145351,31.97929064745492,0.0,0.0,31.097840158326015,31.097840158326015,0.0,0.0,0.0,0.0,0.0,0.0,31.097840158326015,31.097840158326015,589.3201166709811,7.252667102720006,32.34929904406698,32.34929904406698,32.34929904406698,34.366651323117196,34.366651323117196,36.35057491775673,34.35700671720062,22.12551971518125,19.24952445862727,36.35057491775673,36.35057491775673,34.3869820369176,34.3869820369176,34.35700671720062,36.35057491775673,36.35057491775673,30.36972059291901,36.35057491775673,34.3869820369176,22.144202577241188,22.410381711891503,14.6,2121552.420015532 
 09/29  16:00:00,17.0,82.0,18.594984379810803,81.75181913083784,23.373388621979775,52.94204213921273,22.46500065601126,99.80604595006962,19.9566815896209,67.43553514126796,19.562508981711417,65.28594368666413,22.884137818414946,54.53365348317011,0.0,0.0,35.99655209145351,35.99655209145351,0.0,0.0,31.097840158326015,31.097840158326015,0.0,0.0,0.0,0.0,0.0,0.0,31.097840158326015,31.097840158326015,0.0,17.0,32.3655008691239,32.3655008691239,32.3655008691239,32.3655008691239,32.3655008691239,36.36780177711038,36.36780177711038,22.46500065601126,19.562508981711417,36.36780177711038,36.36780177711038,32.634390965156136,32.634390965156136,36.36780177711038,36.36780177711038,36.36780177711038,32.634390965156136,36.36780177711038,32.634390965156136,23.373388621979775,22.884137818414946,17.0,0.0 
 09/29  17:00:00,14.0,94.0,18.653928059051854,81.37050420007876,23.385503641993235,52.835728344635655,21.92702699822683,99.99999999999999,20.203863265017223,66.34597480752356,19.33429195346342,66.18477885135897,22.133346786009156,57.013429964415344,0.0,0.0,35.99655209145351,35.99655209145351,6071.206061254068,0.13026491146960478,31.689941374708305,27.973305725444597,0.0,0.0,0.0,0.0,0.0,0.0,31.09784015832601,31.09784015832601,430.37391761733477,9.13211152622423,31.142512225911446,31.142512225911446,31.142512225911446,32.487497627645624,32.487497627645624,35.216773616293125,33.73938937308588,21.92702699822683,19.33429195346342,35.216773616293125,35.216773616293125,28.952857959831,32.66949360909471,33.73938937308588,35.216773616293125,35.216773616293125,32.66949360909471,35.216773616293125,32.66949360909471,23.385503641993235,22.133346786009156,13.999999999999998,1549346.1034224052 
 09/29  18:00:00,14.1,97.0,18.696904000925333,81.15194457606272,23.084882873318055,53.830000130126244,21.753427388271497,100.0,20.409440309854816,65.50850899249835,19.150621451777965,66.98264553775927,22.67557278139922,55.1880580024679,0.0,0.0,35.99655209145351,35.99655209145351,16080.653870915938,0.4661258077171214,30.570055153633078,22.00730933816473,0.0,0.0,0.0,0.0,0.0,0.0,26.98406766024502,26.98406766024502,1366.8352165681943,-0.42239810148499757,26.766238523087353,26.766238523087353,26.766238523087353,30.801567468033703,30.801567468033703,30.857437758988134,26.69271251028019,21.753427388271497,19.150621451777965,30.857437758988134,30.857437758988134,22.00730933816473,30.570055153633078,26.69271251028019,30.857437758988134,30.857437758988134,30.570055153633078,30.857437758988134,30.570055153633078,23.084882873318055,22.67557278139922,14.1,4920606.779645499 
 09/29  19:00:00,13.0,100.0,18.687351201251833,81.20046648014579,22.39639028355139,56.09707327716321,21.550397970901397,99.99999999999999,20.408135613051886,65.51366617098083,18.765465099016033,68.62994918508608,21.832735885871493,58.06920247425937,0.0,0.0,35.99655209145351,35.99655209145351,15099.483601303657,0.6946864280964951,28.67560479369117,23.43836155866467,0.0,0.0,0.0,0.0,2032.4192395051427,0.10454055131480591,27.05541557006783,25.504853339216982,1459.5661015405854,-1.4451871960432727,24.604369813378653,24.604369813378653,24.604369813378653,28.639696260623413,28.639696260623413,28.680192450325553,24.54457175932143,21.550397970901397,18.765465099016033,28.680192450325553,28.680192450325553,23.43836155866467,28.67560479369117,24.54457175932143,28.680192450325553,28.680192450325553,28.67560479369117,28.680192450325553,27.12504256284032,22.39639028355139,21.832735885871493,13.0,5254437.965546108 
 09/29  20:00:00,12.0,100.0,18.59960494942608,81.72807144547284,21.496395273695555,59.196711247405844,21.701604529403028,99.99999999999999,20.207403484899604,66.39667417257262,18.39877428812212,70.2683760926788,20.92275394138634,61.32282341428234,5813.869799595625,0.30377960391339315,27.12313834895868,22.501234787346565,4877.321185043849,0.27077049351574134,27.12313834895868,22.7908706117642,0.0,0.0,0.0,0.0,7435.592412044656,0.41764990257086537,27.12313834895868,22.857523929619887,1545.8754628385268,-2.379460984710616,22.771810871310784,22.771810871310784,22.771810871310784,26.806620373033226,26.806620373033226,26.808966686599327,22.751894693112497,21.701604529403028,18.39877428812212,26.808966686599327,26.808966686599327,22.7908706117642,27.12313834895868,22.751894693112497,26.808966686599327,26.808966686599327,22.501234787346565,26.808966686599327,22.857523929619887,21.496395273695555,20.92275394138634,12.0,5565151.666218696 
 09/29  21:00:00,12.4,100.0,18.51369669213693,82.16896956537725,21.30057283434254,59.743698199441006,21.734236472685744,100.0,19.967383875103454,67.39049265776976,18.143856675526553,71.35324505678486,20.948768995416163,61.054078084711804,6707.049667678344,0.39130922888692543,27.99667245992095,23.895795115104573,5097.128575529894,0.20958154222614925,27.99667245992095,22.177812501350644,0.0,0.0,0.0,0.0,6521.808673619571,0.39130922888692543,27.99667245992095,24.009056628513022,1505.7030848045906,-2.011324099895086,23.583883258084,23.583883258084,23.583883258084,27.61900634272565,27.61900634272565,27.606162716971287,23.577575834481884,21.734236472685744,18.143856675526553,27.606162716971287,27.606162716971287,22.177812501350644,27.99667245992095,23.577575834481884,27.606162716971287,27.606162716971287,23.895795115104573,27.606162716971287,24.009056628513022,21.30057283434254,20.948768995416163,12.4,5420531.105296526 
 09/29  22:00:00,13.0,100.0,18.452576811981103,82.48434306204156,21.44113731377104,59.1334750302491,21.653518626418354,100.0,19.7210234800382,68.42805917060822,17.997126525294632,71.99584729734984,21.235582154006835,59.88875155812367,6345.521486373871,0.3919373479283634,28.462827425637137,24.5893027108131,5637.483505615685,0.2083253041432733,28.462827425637137,21.988436456786015,0.0,0.0,0.0,0.0,6381.92332034445,0.3919373479283634,28.462827425637137,24.567081778482677,1483.5843735108358,-1.422715295426201,24.04605705470735,24.04605705470735,24.04605705470735,28.081358620072923,28.081358620072923,28.07359296265481,24.034439309591324,21.653518626418354,17.997126525294632,28.07359296265481,28.07359296265481,21.988436456786015,28.462827425637137,24.034439309591324,28.07359296265481,28.07359296265481,24.5893027108131,28.07359296265481,24.567081778482677,21.44113731377104,21.235582154006835,13.0,5340903.744639009 
 09/29  23:00:00,13.0,100.0,18.41439989963237,82.68202537223827,21.65618573057105,58.31359079532932,21.550908594206284,100.0,19.494381196794958,69.39846457450997,17.892392759610726,72.47639285420487,21.525694787337358,58.78607272984156,5742.717402913161,0.36844178444174974,28.55554704922998,24.826461886390003,6927.804745821102,0.2553164311165006,28.55554704922998,22.063665199460097,0.0,0.0,0.0,0.0,5782.682078358355,0.36844178444174974,28.55554704922998,24.800510465175233,1479.9080736821597,-1.4261921779260653,24.123984407613154,24.123984407613154,24.123984407613154,28.15931608965475,28.15931608965475,28.158006717923246,24.10589246696992,21.550908594206284,17.892392759610726,28.158006717923246,28.158006717923246,22.063665199460097,28.55554704922998,24.10589246696992,28.158006717923246,28.158006717923246,24.826461886390003,28.158006717923246,24.800510465175233,21.65618573057105,21.525694787337358,13.0,5327669.065255775 
 09/29  24:00:00,12.2,100.0,18.374803617077426,82.88761327905738,21.826536989575413,57.62454981177202,21.473030881159854,100.0,19.291687477832486,70.27945645979852,17.79092248755131,72.91774406253823,21.75270747620554,57.88978812164288,4241.5608302881155,0.26919948478084677,28.27042458437003,24.500686860864977,8654.368977443677,0.3516293121282382,28.27042458437003,22.381852492392557,0.0,0.0,0.0,0.0,5338.5731788130015,0.37137120309091504,28.27042458437003,24.83107250651879,1490.6760582095408,-2.228652037952685,23.896642202051158,23.896642202051158,23.896642202051158,27.93188607689688,27.93188607689688,27.935705985767683,23.873445823988135,21.473030881159854,17.79092248755131,27.935705985767683,27.935705985767683,22.381852492392557,28.27042458437003,23.873445823988135,27.935705985767683,27.935705985767683,24.500686860864977,27.935705985767683,24.83107250651879,21.826536989575413,21.75270747620554,12.2,5366433.809554347 
 09/30  01:00:00,12.0,100.0,18.333448840001147,83.10295052889742,21.9034848084105,57.30891243933105,21.48854017752809,100.0,19.100868556317895,71.1203392515358,17.714136882731918,73.25577459350406,21.916637422381385,57.26750968982317,3041.9576187359403,0.1869225788463528,27.73768670877667,23.843989945730595,10817.658443167358,0.5387966529256591,27.73768670877667,22.933950984416573,0.0,0.0,0.0,0.0,3762.6163965836013,0.2664807682279881,27.73768670877667,24.3594132349776,1509.094448874044,-2.414284767915648,23.514001245672794,23.514001245672794,23.514001245672794,27.549097343722494,27.549097343722494,27.55552665381998,23.488239540261134,21.48854017752809,17.714136882731918,27.55552665381998,27.55552665381998,22.933950984416573,27.73768670877667,23.488239540261134,27.55552665381998,27.55552665381998,23.843989945730595,27.55552665381998,24.3594132349776,21.9034848084105,21.916637422381385,12.0,5432740.015946559 
 09/30  02:00:00,11.0,100.0,18.293908249468362,83.30942588944936,21.82133146961314,57.58347509675155,21.586448835201015,100.0,18.926029146894383,71.90074817597527,17.627142582294457,73.65304731081385,21.913665493266414,57.2643138931299,2604.125997486124,0.14085233762921928,27.6610232172838,23.237480174942917,12437.551377170152,0.7296899861541736,27.6610232172838,23.582820358448686,0.0,0.0,0.0,0.0,2141.3712107765177,0.12165767621660727,27.6610232172838,23.449639960843694,1508.0125853939253,-3.4301251136606385,23.53626639958595,23.53626639958595,23.53626639958595,27.57137109511192,27.57137109511192,27.57099698573433,23.517466206247192,21.586448835201015,17.627142582294457,27.57099698573433,27.57099698573433,23.582820358448686,27.6610232172838,23.517466206247192,27.57099698573433,27.57099698573433,23.237480174942917,27.57099698573433,23.449639960843694,21.82133146961314,21.913665493266414,11.0,5428845.307418131 
 09/30  03:00:00,11.4,100.0,18.25632978660772,83.50619182597481,21.669930688005223,58.118404858759796,21.7547104221119,100.0,18.762482928749776,72.63946675256531,17.55453460630617,73.99052728990458,21.75624764732455,57.81715853871481,4584.199174693071,0.2612538767697332,27.676632398391682,23.47833949646243,10042.053007724431,0.6047055114430973,27.676632398391682,23.70333948784222,0.0,0.0,0.0,0.0,2516.950300613251,0.12624061178716953,27.676632398391682,22.90631200084426,1506.785352626443,-3.0254643140263777,23.56155455747025,23.56155455747025,23.56155455747025,27.596669019692886,27.596669019692886,27.596244116377147,23.542687041167216,21.7547104221119,17.55453460630617,27.596244116377147,27.596244116377147,23.70333948784222,27.676632398391682,23.542687041167216,27.596244116377147,27.596244116377147,23.47833949646243,27.596244116377147,22.90631200084426,21.669930688005223,21.75624764732455,11.4,5424427.2694551945 
 09/30  04:00:00,12.0,100.0,18.22105913657458,83.6913485724389,21.602100132751172,58.36232401464186,21.884241562234532,100.0,18.616558571064164,73.3058003501755,17.502931156098565,74.2325548763073,21.575358327602267,58.46258227587586,6116.673290206797,0.39981720961166844,27.912649943455104,24.252314430434417,5939.160001412902,0.2971224255455676,27.912649943455104,23.130131112446477,0.0,0.0,0.0,0.0,5402.177971337008,0.295260364842764,27.912649943455104,23.535102811709567,1499.1597115476823,-2.4236908473452754,23.719439795944133,23.719439795944133,23.719439795944133,27.75461522997833,27.75461522997833,27.751962369335786,23.702838524809017,21.884241562234532,17.502931156098565,27.751962369335786,27.751962369335786,23.130131112446477,27.912649943455104,23.702838524809017,27.751962369335786,27.751962369335786,24.252314430434417,27.751962369335786,23.535102811709567,21.602100132751172,21.575358327602267,12.0,5396974.961571656 
 09/30  05:00:00,12.0,100.0,18.188528501363184,83.86253096613507,21.6480653652039,58.07984553366422,21.8522248486967,100.0,18.49453890030858,73.86825431780515,17.444808998919676,74.45244803311778,21.520017095810424,58.54133120161479,6825.249762782123,0.42075696236633614,28.91799485973053,25.037086036778792,3380.6855394259187,0.12240810478082484,28.91799485973053,22.31043959419864,0.0,0.0,0.0,0.0,7659.079052966113,0.4490349328528391,28.91799485973053,24.837220085733993,1457.1289276336406,-2.463485044111396,24.6142969341885,24.6142969341885,24.6142969341885,28.649817984932767,28.649817984932767,28.63478218159551,24.610246269241415,21.8522248486967,17.444808998919676,28.63478218159551,28.63478218159551,22.31043959419864,28.91799485973053,24.610246269241415,28.63478218159551,28.63478218159551,25.037086036778792,28.63478218159551,24.837220085733993,21.6480653652039,21.520017095810424,12.0,5245664.139481106 
 09/30  06:00:00,12.9,100.0,18.15762575045803,84.02551143249578,21.842201677442556,57.31980192586944,21.708487736781223,100.0,18.395780980279703,74.32703366190893,17.429273303564145,74.49161507933059,21.716906511030192,57.76480426550917,5974.99389072803,0.35642763093566654,29.3068029007898,25.2962502263823,4621.476878857461,0.14966173227227586,29.3068029007898,21.919121803530793,0.0,0.0,0.0,0.0,7379.6913362148225,0.48611063679205774,29.3068029007898,25.67484173424371,1440.2851979055897,-1.5652834840109957,24.985545646353,24.985545646353,24.985545646353,29.021210097841998,29.021210097841998,29.01497220509669,24.972334150087885,21.708487736781223,17.429273303564145,29.01497220509669,29.01497220509669,21.919121803530793,29.3068029007898,24.972334150087885,29.01497220509669,29.01497220509669,25.2962502263823,29.01497220509669,25.67484173424371,21.842201677442556,21.716906511030192,12.9,5185026.712460123 
 09/30  07:00:00,13.0,100.0,18.131807508998225,84.24462057866403,21.994596025372317,56.81372647943582,21.557359483316258,100.0,18.329781477342276,74.70873738051377,17.42705789754079,74.57185234040566,21.970855392571806,56.9003523443412,3256.8852266655576,0.213772016077037,28.17803620290083,24.532904859606536,9515.648803664219,0.39491651881643125,28.17803620290083,22.41309761132667,0.0,0.0,0.0,0.0,4636.447376375419,0.38351146510653183,28.17803620290083,25.285568197959776,1485.0035809340432,-1.4216157132728053,24.01606043340264,24.01606043340264,24.01606043340264,28.05135042354626,28.05135042354626,28.06764016265479,23.980101110938225,21.557359483316258,17.42705789754079,28.06764016265479,28.06764016265479,22.41309761132667,28.17803620290083,23.980101110938225,28.06764016265479,28.06764016265479,24.532904859606536,28.06764016265479,25.285568197959776,21.994596025372317,21.970855392571806,13.0,5346012.891362555 
 09/30  08:00:00,14.0,100.0,18.13703936330733,84.21692905098786,22.525628567153703,55.25209562932861,21.725026761244585,100.0,18.32199969455024,74.74522749683996,17.597995849699927,73.94796933038978,22.164987288586026,56.48117245660788,240.8235861854708,0.01204510738373955,27.782039981291344,25.390221827990057,15603.93316193235,0.802555676275952,28.444439828384805,23.73181068324197,0.0,0.0,0.0,0.0,593.1398884776652,0.03538689755320175,27.782039981291344,25.77685493593082,1464.0465119475698,-0.4247829984146332,24.478774250500933,24.478774250500933,24.478774250500933,28.514181470170584,28.514181470170584,28.494084110037583,24.480715721258605,21.725026761244585,17.597995849699927,28.494084110037583,28.494084110037583,23.73181068324197,28.444439828384805,24.480715721258605,28.494084110037583,28.494084110037583,26.05262167508352,28.494084110037583,26.439254783024282,22.525628567153703,22.164987288586026,14.0,5270567.443011251 
 09/30  09:00:00,14.4,100.0,18.164652124967922,84.07093131679733,22.381713877459188,56.01409769479093,22.125044170580825,100.0,18.3777781182811,74.4841092907294,17.828133096532873,73.07476942751808,22.182692320620355,56.699587553195386,0.0,0.0,27.782039981291344,27.782039981291344,0.0,0.0,31.173788874395154,31.173788874395154,0.0,0.0,0.0,0.0,0.0,0.0,27.782039981291344,27.782039981291344,0.0,14.4,25.263579202979866,25.263579202979866,25.263579202979866,25.263579202979866,25.263579202979866,29.247908515909646,29.247908515909646,22.125044170580825,17.828133096532873,29.247908515909646,29.247908515909646,25.536185052978105,25.536185052978105,29.247908515909646,29.247908515909646,29.247908515909646,25.536185052978105,29.247908515909646,25.536185052978105,22.381713877459188,22.182692320620355,14.4,0.0 
 09/30  10:00:00,16.0,100.0,18.206653407944607,83.84939999794105,22.070391167807838,57.78755840554871,22.601241412908593,99.64047844087636,18.471383195604183,74.04821147514352,18.149706087215527,72.0360899526253,22.02326984527157,57.95614214517324,0.0,0.0,27.782039981291344,27.782039981291344,0.0,0.0,31.173788874395154,31.173788874395154,0.0,0.0,0.0,0.0,0.0,0.0,27.782039981291344,27.782039981291344,0.0,16.0,25.263579202979866,25.263579202979866,25.263579202979866,25.263579202979866,25.263579202979866,29.247908515909646,29.247908515909646,22.601241412908593,18.149706087215527,29.247908515909646,29.247908515909646,25.39742059622516,25.39742059622516,29.247908515909646,29.247908515909646,29.247908515909646,25.39742059622516,29.247908515909646,25.39742059622516,22.070391167807838,22.02326984527157,16.0,0.0 
 09/30  11:00:00,19.0,88.0,18.286764753990113,83.42871620155604,22.626519819805694,56.63371080085457,23.523420567803363,97.61420236623921,18.73020497540183,72.85787795287915,18.571150862528388,70.62470210572482,21.992930447670282,58.86072190741329,0.0,0.0,27.78203998129134,27.78203998129134,0.0,0.0,31.17378887439515,31.17378887439515,0.0,0.0,0.0,0.0,8236.405038096847,0.21122779491658922,32.139571856316564,25.704870237741858,809.9475076408114,9.264079255743153,29.196253073066337,29.196253073066337,29.196253073066337,31.886091752041285,31.886091752041285,33.08544624059074,30.642272682144895,23.523420567803363,18.571150862528388,33.08544624059074,33.08544624059074,31.367005626674498,31.367005626674498,30.642272682144895,33.08544624059074,33.08544624059074,31.367005626674498,33.08544624059074,24.93230400809979,22.626519819805694,21.992930447670282,19.0,2915811.0275069214 
 09/30  12:00:00,21.0,73.0,18.453030014843346,82.48220608786139,23.12672532171836,55.914047525205724,24.31590778715247,98.76102535599532,19.281012831707038,70.32652228474613,19.34713229724298,67.86530341514595,22.55173862708579,57.89558639358077,0.0,0.0,27.78203998129134,27.78203998129134,0.0,0.0,31.17378887439515,31.17378887439515,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,21.0,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,36.913749905183565,36.913749905183565,24.31590778715247,19.34713229724298,36.913749905183565,36.913749905183565,33.244140244751584,33.244140244751584,36.913749905183565,36.913749905183565,36.913749905183565,33.244140244751584,36.913749905183565,33.244140244751584,23.12672532171836,22.55173862708579,21.0,0.0 
 09/30  13:00:00,22.0,64.0,18.650824098555393,81.46661699174213,23.145485690413665,56.151667081548275,25.234425499073588,97.0900078299192,19.986688204961453,67.31052131306048,19.9903843589165,65.4276884001969,22.85975063261866,57.12977495740431,0.0,0.0,27.782039981291344,27.782039981291344,0.0,0.0,31.173788874395154,31.173788874395154,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,22.0,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,36.91374990518357,36.91374990518357,25.234425499073588,19.9903843589165,36.91374990518357,36.91374990518357,33.3090452629005,33.3090452629005,36.91374990518357,36.91374990518357,36.91374990518357,33.3090452629005,36.91374990518357,33.3090452629005,23.145485690413665,22.85975063261866,22.0,0.0 
 09/30  14:00:00,21.0,78.0,18.862662078662662,80.3943743845775,23.106186604757447,56.88984892817315,25.5673244509242,98.65992270726481,20.72972211412978,64.29073555509609,20.473777832165847,63.87102711219707,23.369424302574757,55.99059269257907,0.0,0.0,27.78203998129134,27.78203998129134,0.0,0.0,31.17378887439515,31.17378887439515,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,21.0,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,36.913749905183565,36.913749905183565,25.5673244509242,20.473777832165847,36.913749905183565,36.913749905183565,33.244140244751584,33.244140244751584,36.913749905183565,36.913749905183565,36.913749905183565,33.244140244751584,36.913749905183565,33.244140244751584,23.106186604757447,23.369424302574757,21.0,0.0 
 09/30  15:00:00,16.6,98.0,19.059156280029953,79.41393955194081,22.807124538535195,59.01957295892231,25.434405310763434,99.99999999999999,21.383863635396246,61.758067325059926,20.611243003602553,64.0239735481526,23.746146694415692,55.764325336934625,0.0,0.0,27.78203998129134,27.78203998129134,0.0,0.0,31.17378887439515,31.17378887439515,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,16.6,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,36.913749905183565,36.913749905183565,25.434405310763434,20.611243003602553,36.913749905183565,36.913749905183565,33.244140244751584,33.244140244751584,36.913749905183565,36.913749905183565,36.913749905183565,33.244140244751584,36.913749905183565,33.244140244751584,22.807124538535195,23.746146694415692,16.6,0.0 
 09/30  16:00:00,18.0,88.0,19.217185653130265,78.55779926152971,22.505715302716304,60.72997648103167,25.066224987655776,100.0,21.87026371714492,59.888326558948634,20.64803776174101,64.29022085609458,24.05536671032636,55.30556696343541,0.0,0.0,27.782039981291344,27.782039981291344,0.0,0.0,31.173788874395154,31.173788874395154,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,18.0,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,36.91374990518357,36.91374990518357,25.066224987655776,20.64803776174101,36.91374990518357,36.91374990518357,33.179235138398525,33.179235138398525,36.91374990518357,36.91374990518357,36.91374990518357,33.179235138398525,36.91374990518357,33.179235138398525,22.505715302716304,24.05536671032636,18.0,0.0 
 09/30  17:00:00,18.0,88.0,19.328078324007176,78.01698519839803,22.117292876003646,62.651389353278034,24.633635209141215,100.0,22.186629799213367,58.74393617501489,20.540923592883388,65.06893626506887,25.01196044915597,52.62813334163756,0.0,0.0,27.782039981291344,27.782039981291344,0.0,0.0,31.173788874395154,31.173788874395154,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,18.0,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,33.049424924756146,36.91374990518357,36.91374990518357,24.633635209141215,20.540923592883388,36.91374990518357,36.91374990518357,33.3090452629005,33.3090452629005,36.91374990518357,36.91374990518357,36.91374990518357,33.3090452629005,36.91374990518357,33.3090452629005,22.117292876003646,25.01196044915597,18.0,0.0 
 09/30  18:00:00,17.6,90.0,19.380941405344,77.76060197912429,21.649577166440515,64.76244108129436,23.851550619226984,99.99999999999999,22.355790112784106,58.14209916820171,20.24520993571122,66.50182819774982,25.353244853665124,51.806934814222416,12264.153080483518,0.4830080981494896,30.095553055992188,25.953308384216754,0.0,0.0,31.17378887439515,31.17378887439515,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,903.9205930271096,7.939347722197182,29.029438530429218,29.029438530429218,29.029438530429218,31.719625225618213,31.719625225618213,33.12535374570772,30.182383279909427,23.851550619226984,20.24520993571122,33.12535374570772,33.12535374570772,31.91625314381227,31.91625314381227,30.182383279909427,33.12535374570772,33.12535374570772,27.774008472036833,33.12535374570772,31.91625314381227,21.649577166440515,25.353244853665124,17.6,3254114.1348975943 
 09/30  19:00:00,16.1,100.0,19.327908602161887,78.01778859703735,21.66017136820223,64.94759121453049,22.898865997513695,100.0,22.33456453901925,58.21721052332253,19.75777291622019,68.72486621723338,24.007309657647937,56.353411787454824,15981.632358451207,0.755484707731139,32.63265948226142,27.5670897059487,0.0,0.0,31.173788874395157,31.173788874395157,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,1289.662969662807,1.5497097402331916,28.74251544750098,28.74251544750098,28.74251544750098,32.777462775497064,32.777462775497064,32.72334214299558,28.779245832238317,22.898865997513695,19.75777291622019,32.72334214299558,32.72334214299558,32.63265948226142,32.63265948226142,28.779245832238317,32.72334214299558,32.72334214299558,27.5670897059487,32.72334214299558,32.63265948226142,21.66017136820223,24.007309657647937,16.1,4642786.690786105 
 09/30  20:00:00,15.7,98.0,19.189760873594533,78.69234320348745,22.70917831498527,61.189829787696056,22.129059223605953,100.0,22.061517007052856,59.19369611069189,19.334419278594694,70.82448985504818,22.692185963177742,61.26700205646401,0.0,0.0,35.439823918200865,35.439823918200865,0.0,0.0,31.173788874395157,31.173788874395157,0.0,0.0,0.0,0.0,0.0,0.0,35.96873310657509,35.96873310657509,0.0,15.700000000000001,29.103114241489916,29.103114241489916,29.103114241489916,29.103114241489916,29.103114241489916,33.13310842746503,33.13310842746503,22.129059223605953,19.334419278594694,33.13310842746503,33.13310842746503,29.462591219063768,29.462591219063768,33.13310842746503,33.13310842746503,33.13310842746503,29.462591219063768,33.13310842746503,29.462591219063768,22.70917831498527,22.692185963177742,15.700000000000001,0.0 
 09/30  21:00:00,15.4,97.0,19.028559993283196,79.4877488914134,23.73494821673247,57.55528616063437,21.337135398609718,100.0,21.70960608257768,60.47916072162254,19.002764147103242,72.45026316538473,21.292746726693995,66.79070556901256,0.0,0.0,35.439823918200865,35.439823918200865,8987.118162515846,0.41532403393719375,27.268027022250493,23.4071354779495,0.0,0.0,0.0,0.0,5284.625715607662,0.30723387448345935,28.466763080295475,25.182532405235367,1206.3577595322722,4.696258174075554,23.455788096120283,23.455788096120283,23.455788096120283,26.481548211411035,26.481548211411035,27.62167188093078,24.316064784101243,21.337135398609718,19.002764147103242,27.62167188093078,27.62167188093078,22.95715447918389,26.818046023484886,24.316064784101243,27.62167188093078,27.62167188093078,26.818046023484886,27.62167188093078,23.533815348424778,23.73494821673247,21.292746726693995,15.4,4342887.934316181 
 09/30  22:00:00,15.1,95.0,18.889658999582355,80.10116906210425,23.864220852728092,56.954073471472725,21.068202501923132,99.99999999999999,21.312013962878872,61.908551160037334,18.747295024117072,73.60992109322083,20.668781436146602,69.19933197182728,0.0,0.0,35.43982391820086,35.43982391820086,10409.871620892869,0.4961,26.511856487700108,21.4910632343583,0.0,0.0,0.0,0.0,7396.291366102115,0.4961,26.511856487700108,22.944545475674527,1574.1555033839218,0.7852636747051959,22.21937869242753,22.21937869242753,22.21937869242753,26.25397490671002,26.25397490671002,26.23631706522865,22.217804355016415,21.068202501923132,18.747295024117072,26.23631706522865,26.23631706522865,21.4910632343583,26.511856487700108,22.217804355016415,26.23631706522865,26.23631706522865,26.511856487700108,26.23631706522865,22.944545475674527,23.864220852728092,20.668781436146602,15.1,5666959.812182119 
 09/30  23:00:00,14.7,92.0,18.780231911628263,80.57137630269426,23.45247710729616,57.9783184446822,21.057643329932795,100.0,20.924361498631907,63.33758151075779,18.53525861270542,74.46792065862408,20.892566683670122,67.77938373265621,0.0,0.0,35.439823918200865,35.439823918200865,10879.227322197905,0.49610000000000004,27.486382828473936,22.239458847884244,0.0,0.0,0.0,0.0,7017.738447679758,0.49610000000000004,27.486382828473936,24.101809736217202,1525.7737308427559,0.324707335161845,23.173959474023043,23.173959474023043,23.173959474023043,27.208924254670844,27.208924254670844,27.192966944625823,23.17063429205072,21.057643329932795,18.53525861270542,27.192966944625823,27.192966944625823,22.239458847884244,27.486382828473936,23.17063429205072,27.192966944625823,27.192966944625823,27.486382828473936,27.192966944625823,24.101809736217202,23.45247710729616,20.892566683670122,14.7,5492785.4310339205 
 09/30  24:00:00,14.2,90.0,18.695778457293155,80.83851784519277,22.801561623706334,59.726213462157105,21.185837478186684,99.99999999999999,20.55807061381234,64.65510458408451,18.35792794850716,75.00448692552052,21.308887790853866,65.43653547318146,0.0,0.0,35.43982391820086,35.43982391820086,11006.670258666367,0.4961,28.09378219094542,22.78554824835144,0.0,0.0,0.0,0.0,6852.115734073359,0.4961,28.09378219094542,24.789183036000725,1495.468692144379,-0.21692435503760815,23.796351762590184,23.796351762590184,23.796351762590184,27.831556896859258,27.831556896859258,27.821234403388186,23.787365642176084,21.185837478186684,18.35792794850716,27.821234403388186,27.821234403388186,22.78554824835144,28.09378219094542,23.787365642176084,27.821234403388186,27.821234403388186,28.09378219094542,27.821234403388186,24.789183036000725,22.801561623706334,21.308887790853866,14.199999999999998,5383687.2917197645 
 10/01  01:00:00,13.7,87.0,18.629947000556733,81.01198078606777,21.993141950975385,61.24825109912122,21.53040612278384,99.49168825461528,20.244622608784937,65.78862030432771,18.19884667354949,75.06238072379867,21.726770925243795,62.27237076729608,93.83091883129568,0.003316436082578258,32.96829089633046,30.71188181992499,12044.566498009837,0.6046504756783811,28.16964142921592,23.399972458289437,0.0,0.0,0.0,0.0,5311.158127704854,0.3842330882390406,28.16964142921592,24.862109838791746,1486.7048152612992,-0.740297345729554,23.980299349052185,23.980299349052185,23.980299349052185,28.015575531223313,28.015575531223313,28.01451997375081,23.961920891724724,21.53040612278384,18.19884667354949,28.01451997375081,28.01451997375081,23.399972458289437,28.16964142921592,23.961920891724724,28.01451997375081,28.01451997375081,25.913232352810446,28.01451997375081,24.862109838791746,21.993141950975385,21.726770925243795,13.7,5352137.3349406775 
 10/01  02:00:00,13.1,85.0,18.589299759087645,81.0577366894041,21.28007981026277,62.247548854427876,21.812581780264278,99.95435385894007,19.936995489474285,66.92070950526984,18.074354180665217,74.78948376170186,21.9444644104732,59.78288504783031,10478.733283457437,0.6424763814933807,28.093320941416238,24.18534752728012,5577.472579454043,0.26710537136335566,28.093320941416238,23.08464562934847,0.0,0.0,0.0,0.0,1472.1414796875545,0.0826182471432636,28.093320941416238,23.765485571672414,1491.3706838100088,-1.3491693245592309,23.88249354125197,23.88249354125197,23.88249354125197,27.91773194393405,27.91773194393405,27.914750062410413,23.866585113267583,21.812581780264278,18.074354180665217,27.914750062410413,27.914750062410413,23.08464562934847,28.093320941416238,23.866585113267583,27.914750062410413,27.914750062410413,24.18534752728012,27.914750062410413,23.765485571672414,21.28007981026277,21.9444644104732,13.099999999999998,5368934.461716032 
 10/01  03:00:00,12.5,83.0,18.58263027723365,81.01122161851045,21.45725498511645,59.98189349540749,21.87361464537663,100.0,19.70839461229826,67.80901878934542,17.981423137874426,74.38663099673715,21.85923015043298,58.53504433281388,9396.771825201826,0.7135772787838947,29.53010878037173,26.379669231546657,6278.03810831267,0.2246233126114828,29.53010878037173,22.84355099127275,0.0,0.0,0.0,0.0,1497.5205081648553,0.0539994086046227,29.53010878037173,22.89547038607011,1422.5000917063771,-2.027376881267571,25.38637273756323,25.38637273756323,25.38637273756323,29.4219681474665,29.4219681474665,29.39965032881461,25.38950669371874,21.87361464537663,17.981423137874426,29.39965032881461,29.39965032881461,22.84355099127275,29.53010878037173,25.38950669371874,29.39965032881461,29.39965032881461,26.379669231546657,29.39965032881461,22.89547038607011,21.45725498511645,21.85923015043298,12.5,5121000.330142958 
 10/01  04:00:00,12.0,83.0,18.59538423333001,80.9465446048832,22.004015896669145,57.088945102703036,21.847071708848354,100.0,19.485987866723917,68.75274493071993,17.923444690692843,74.15297499259547,21.67127541834197,58.266765563761936,5010.5202303313345,0.40861173123192907,29.151638645737954,26.096130095630215,5649.099291056851,0.2155699117575347,29.151638645737954,22.69363643329236,0.0,0.0,0.0,0.0,6715.429055724349,0.3680183570105363,29.151638645737954,24.126947377979285,1440.1659855302241,-2.517132765485293,24.999595786358995,24.999595786358995,24.999595786358995,29.035082846875326,29.035082846875326,29.05218784553792,24.962081801166278,21.847071708848354,17.923444690692843,29.05218784553792,29.05218784553792,22.69363643329236,29.151638645737954,24.962081801166278,29.05218784553792,29.05218784553792,26.096130095630215,29.05218784553792,24.126947377979285,22.004015896669145,21.67127541834197,12.0,5184597.547908806 
 10/01  05:00:00,11.5,84.0,18.608714954625142,80.8790049350664,22.274847491489588,55.25048910674186,21.79766821182543,100.0,19.280564851139147,69.63731664949988,17.87244640062972,73.85553772416948,21.729678601300563,57.12849640681945,0.0,0.0,28.474957129278632,28.474957129278632,7896.691590436545,0.30794387510564075,29.03743922913958,22.902400249581387,0.0,0.0,0.0,0.0,8843.146657024545,0.6842561248943594,29.03743922913958,25.94549355863134,1439.2499447118105,-3.022063178339165,25.00862161933417,25.00862161933417,25.00862161933417,29.044289983399445,29.044289983399445,29.033528457841978,25.001024756074507,21.79766821182543,17.87244640062972,29.033528457841978,29.033528457841978,22.902400249581387,29.03743922913958,25.001024756074507,29.033528457841978,29.033528457841978,29.03743922913958,29.033528457841978,25.94549355863134,22.274847491489588,21.729678601300563,11.5,5181299.800962518 
 10/01  06:00:00,11.0,84.0,18.619293542130446,80.8254497244181,22.077013494408696,54.41981344968326,21.776939801525906,100.0,19.10696807846497,70.39492294917052,17.80976721217658,73.21210164543432,21.98917283541199,54.72197859976917,0.0,0.0,28.474957129278632,28.474957129278632,10141.673550598976,0.41355892159921015,29.299373109784177,23.432448451812334,0.0,0.0,0.0,0.0,6577.997011929716,0.547253691735312,29.299373109784177,26.423675276299626,1427.0619117288297,-3.539865834216153,25.282683938278176,25.282683938278176,25.282683938278176,29.318299367586405,29.318299367586405,29.313697112744812,25.26787211165446,21.776939801525906,17.80976721217658,29.313697112744812,29.313697112744812,23.432448451812334,29.299373109784177,25.26787211165446,29.313697112744812,29.313697112744812,29.299373109784177,29.313697112744812,26.423675276299626,22.077013494408696,21.98917283541199,11.0,5137422.882223787 
 10/01  07:00:00,11.0,87.0,18.62665583599884,80.86834954937613,21.69338905648955,54.843888142888794,21.88412630638596,100.0,18.930791078307067,71.2439547394975,17.812932087527265,72.68701724430119,22.284162060292985,52.912125773810956,4851.881906907975,0.28379851739974904,28.735402642566555,26.69030198141313,10238.228637624215,0.4396911415624436,29.41604019334033,23.838108305276375,0.0,0.0,0.0,0.0,1438.7373472148613,0.07718075438226737,29.836232230826177,27.60641316889048,1419.758849088178,-3.5403921347386413,25.45572753785941,25.45572753785941,25.45572753785941,29.491301577727867,29.491301577727867,29.496510973928345,25.430571388050836,21.88412630638596,17.812932087527265,29.496510973928345,29.496510973928345,23.838108305276375,29.41604019334033,25.430571388050836,29.496510973928345,29.496510973928345,27.3709395321869,29.496510973928345,27.186221131404633,21.69338905648955,22.284162060292985,11.0,5111131.856717441 
 10/01  08:00:00,12.0,76.0,18.637287319655027,80.89463699417342,21.670828088509797,53.89858322278729,22.060419171249197,100.0,18.7895404237298,71.94678783581186,17.89172769990979,71.69305956539559,22.39819547956067,51.56542605351447,10769.390066392105,0.7189555886176014,29.55978713210183,25.976167487105794,5833.399312105836,0.22873543049774697,29.55978713210183,23.45850468200224,0.0,0.0,0.0,0.0,0.0,0.0,29.836232230826177,29.836232230826177,1414.7005315170595,-2.5581213052726746,25.56510151349956,25.56510151349956,25.56510151349956,29.600662404834065,29.600662404834065,29.59071044604174,25.556518800050227,22.060419171249197,17.89172769990979,29.59071044604174,29.59071044604174,23.45850468200224,29.55978713210183,25.556518800050227,29.59071044604174,29.59071044604174,25.976167487105794,29.59071044604174,29.55978713210183,21.670828088509797,22.39819547956067,12.0,5092921.913461414 
 10/01  09:00:00,12.6,72.0,18.694748220954065,80.68407480667267,23.197869871702384,48.28417801886941,22.514547227088396,99.19426483973741,18.792351751629866,72.00536550075114,18.247500715711105,69.53709704675941,22.42383484811002,50.60020260337407,2717.5235146381256,0.14670254701315028,33.38350935513339,32.497191760827256,0.0,0.0,29.55978713210183,29.55978713210183,0.0,0.0,0.0,0.0,0.0,0.0,29.836232230826177,29.836232230826177,251.0581864738614,9.657519496427524,30.05016292371779,30.05016292371779,30.05016292371779,30.857113702074418,30.857113702074418,33.708997553762686,33.044805067751085,22.514547227088396,18.247500715711105,33.708997553762686,33.708997553762686,31.044408153259564,31.044408153259564,33.044805067751085,33.708997553762686,33.708997553762686,30.158090558953422,33.708997553762686,31.044408153259564,23.197869871702384,22.42383484811002,12.6,903809.4713059011 
 10/01  10:00:00,13.3,67.0,18.825171186562283,80.02874677623093,25.639014387101,41.08204427788641,23.254593043463146,97.0486461767892,19.03697437198571,70.91355474523814,18.842582049438814,66.46751991650682,22.39060802218964,49.91953233859165,0.0,0.0,33.383509355133384,33.383509355133384,0.0,0.0,29.559787132101828,29.559787132101828,0.0,0.0,0.0,0.0,0.0,0.0,29.836232230826166,29.836232230826166,0.0,13.3,30.126591562620852,30.126591562620852,30.126591562620852,30.126591562620852,30.126591562620852,33.779174101146886,33.779174101146886,23.254593043463146,18.842582049438814,33.779174101146886,33.779174101146886,30.677990060699603,30.677990060699603,33.779174101146886,33.779174101146886,33.779174101146886,30.677990060699603,33.779174101146886,30.677990060699603,25.639014387101,22.39060802218964,13.3,0.0 
 10/01  11:00:00,14.0,63.0,19.000147912797804,79.15883644940611,26.642978584137552,38.15802877858263,24.347144010586284,93.52877602696114,19.501494003497292,68.8910588038919,19.34350072815269,63.961783483148764,22.31099194847038,49.47288858916538,0.0,0.0,33.38350935513339,33.38350935513339,0.0,0.0,29.55978713210183,29.55978713210183,0.0,0.0,0.0,0.0,0.0,0.0,29.836232230826177,29.836232230826177,0.0,14.0,30.126591562620852,30.126591562620852,30.126591562620852,30.126591562620852,30.126591562620852,33.779174101146886,33.779174101146886,24.347144010586284,19.34350072815269,33.779174101146886,33.779174101146886,30.371986222375217,30.371986222375217,33.779174101146886,33.779174101146886,33.779174101146886,30.371986222375217,33.779174101146886,30.371986222375217,26.642978584137552,22.31099194847038,14.0,0.0 
 10/01  12:00:00,13.6,60.0,19.169524733023785,78.40423405499445,25.905780950253323,38.7949432120876,23.97895065530628,97.70826459234854,20.03332443764145,66.7205029688841,19.585421455798357,62.177355306189725,22.048244416643325,48.95418117223632,0.0,0.0,33.383509355133384,33.383509355133384,0.0,0.0,29.559787132101828,29.559787132101828,0.0,0.0,0.0,0.0,4237.269100596857,0.0918210698324396,31.85550801307507,28.17552205916332,389.6199161338195,8.6618616465397,30.988126461465647,30.988126461465647,30.988126461465647,32.333027980832455,32.333027980832455,34.718253938068386,33.46246616067826,23.97895065530628,19.585421455798357,34.718253938068386,34.718253938068386,32.171778272648396,32.171778272648396,33.46246616067826,34.718253938068386,34.718253938068386,32.171778272648396,34.718253938068386,28.49179231873665,25.905780950253323,22.048244416643325,13.6,1402631.6980817502 
