Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/01  13:00:00,12.0,76.0,19.352539089014453,77.51557595915152,25.059553196854004,39.2686860354806,23.541774348446424,99.99999999999999,20.54390976687931,64.64812972194942,19.770502359733626,60.155296585088756,22.14378685947,46.862533151771245,0.0,0.0,33.383509355133384,33.383509355133384,0.0,0.0,29.559787132101828,29.559787132101828,0.0,0.0,0.0,0.0,4637.609638481374,0.09905812047411791,37.33630214829864,33.60288455212017,379.8333719052224,7.059995056057483,33.98163753997703,33.98163753997703,33.98163753997703,35.32653905934384,35.32653905934384,37.956934105323704,36.64565082485537,23.541774348446424,19.770502359733626,37.956934105323704,37.956934105323704,35.306935819098214,35.306935819098214,36.64565082485537,37.956934105323704,37.956934105323704,35.306935819098214,37.956934105323704,31.57351822291975,25.059553196854004,22.14378685947,12.0,1367400.1388588008 
 10/01  14:00:00,11.0,71.0,19.4454076656514,77.14466658193584,24.229190937005225,39.899160438942054,23.151499905340224,99.99999999999999,20.79740100844743,63.70856837122848,19.865453693816967,58.596236405336185,22.79988670134768,43.54648367742316,0.0,0.0,33.383509355133384,33.383509355133384,0.0,0.0,29.559787132101828,29.559787132101828,0.0,0.0,0.0,0.0,0.0,0.0,37.33630214829864,37.33630214829864,0.0,11.0,34.00099755550409,34.00099755550409,34.00099755550409,34.00099755550409,34.00099755550409,37.977622064061954,37.977622064061954,23.151499905340224,19.865453693816967,37.977622064061954,37.977622064061954,34.20137141577914,34.20137141577914,37.977622064061954,37.977622064061954,37.977622064061954,34.20137141577914,37.977622064061954,34.20137141577914,24.229190937005225,22.79988670134768,11.0,0.0 
 10/01  15:00:00,11.6,54.0,19.4771021426673,76.99272217235507,23.367677215385076,39.32836447657796,22.743098888376025,99.93707450980426,20.817783270995605,63.62854610110246,19.852863394322718,56.53847725776855,22.93808784071416,40.41684913725932,0.0,0.0,33.383509355133384,33.383509355133384,0.0,0.0,29.559787132101828,29.559787132101828,0.0,0.0,0.0,0.0,0.0,0.0,37.33630214829864,37.33630214829864,0.0,11.599999999999998,34.00099755550409,34.00099755550409,34.00099755550409,34.00099755550409,34.00099755550409,37.977622064061954,37.977622064061954,22.743098888376025,19.852863394322718,37.977622064061954,37.977622064061954,34.20137141577914,34.20137141577914,37.977622064061954,37.977622064061954,37.977622064061954,34.20137141577914,37.977622064061954,34.20137141577914,23.367677215385076,22.93808784071416,11.599999999999998,0.0 
 10/01  16:00:00,10.0,71.0,19.47470358134271,77.08021823771973,22.61916613046094,38.633200337884546,22.30711389785879,99.99999999999999,20.755621411401233,63.93559510308933,19.70011933344773,54.97173311429923,22.65890855131215,38.579733984053185,0.0,0.0,33.383509355133384,33.383509355133384,0.0,0.0,29.559787132101828,29.559787132101828,0.0,0.0,0.0,0.0,0.0,0.0,37.33630214829864,37.33630214829864,0.0,10.0,34.00099755550409,34.00099755550409,34.00099755550409,34.00099755550409,34.00099755550409,37.977622064061954,37.977622064061954,22.30711389785879,19.70011933344773,37.977622064061954,37.977622064061954,34.20137141577914,34.20137141577914,37.977622064061954,37.977622064061954,37.977622064061954,34.20137141577914,37.977622064061954,34.20137141577914,22.61916613046094,22.65890855131215,10.0,0.0 
 10/01  17:00:00,10.0,66.0,19.42527193091668,77.31762775665378,21.801491280392703,38.877256311642654,21.683305306776028,99.99999999999999,20.57468363963034,64.65254768960475,19.440484378801344,54.122367149775926,22.126928844389788,38.144420821733604,5666.660919127317,0.29018867777467416,27.68921183667976,22.688521212856216,12604.80128715566,0.5038055901628167,27.68921183667976,21.64265225553141,0.0,0.0,0.0,0.0,0.0,0.0,37.33630214829864,37.33630214829864,1510.7144392512587,-4.509914475349798,23.501982222621322,23.501982222621322,23.501982222621322,27.537073707544835,27.537073707544835,27.733913909889363,23.283207499824947,21.683305306776028,19.440484378801344,27.733913909889363,27.733913909889363,21.64265225553141,27.68921183667976,23.283207499824947,27.733913909889363,27.733913909889363,22.688521212856216,27.733913909889363,27.68921183667976,21.801491280392703,22.126928844389788,10.0,5438571.981304532 
 10/01  18:00:00,11.0,60.0,19.336607266593077,77.82220225816815,21.55130461868047,38.109705859542416,21.446886383696665,100.0,20.326129167536074,65.71705139486804,19.101045730301436,53.893129095800944,21.486313112820945,38.286929569784505,5060.078794359819,0.34578553266664347,27.22680268344667,23.71132087169623,9461.62239862041,0.4944385407411138,27.22680268344667,22.585684504200003,0.0,0.0,0.0,0.0,2880.124163438329,0.15197592659224274,32.291418711536586,30.024231658156367,1532.5922251898055,-3.492969728581639,23.037260637469256,23.037260637469256,23.037260637469256,27.07217264144038,27.07217264144038,27.06119775565083,23.03040236604479,21.446886383696665,19.101045730301436,27.06119775565083,27.06119775565083,22.585684504200003,27.22680268344667,23.03040236604479,27.06119775565083,27.06119775565083,23.71132087169623,27.06119775565083,24.959615630066452,21.55130461868047,21.486313112820945,11.0,5517332.0106833 
 10/01  19:00:00,10.0,66.0,19.220908041081103,78.3850850017732,21.44485914910481,36.87812313105539,21.37864902111352,100.0,19.984540370149375,67.12060569680816,18.712523026649336,53.500384278151365,20.966139864872076,37.9997271828651,5019.875789403783,0.3307333333333333,27.796467935019813,24.164980800893403,7114.421919232047,0.3307333333333333,27.796467935019813,22.6497406517092,0.0,0.0,0.0,0.0,6262.754340137517,0.3307333333333333,27.796467935019813,23.26585546869176,1516.0862307825855,-4.504926576545323,23.370729423771053,23.370729423771053,23.370729423771053,27.405770193166557,27.405770193166557,27.397229593388523,23.36019230709812,21.37864902111352,18.712523026649336,27.397229593388523,27.397229593388523,22.6497406517092,27.796467935019813,23.36019230709812,27.397229593388523,27.397229593388523,24.164980800893403,27.397229593388523,23.26585546869176,21.44485914910481,20.966139864872076,10.0,5457910.430817308 
 10/01  20:00:00,10.0,66.0,19.117525860362452,78.96960311918907,21.473740911476373,35.67587398422495,21.4058285198201,100.0,19.69248485220296,68.41473410317278,18.455318047231902,52.82463524256289,20.946702415016,36.868017082680204,5173.463622471256,0.3307333333333333,28.269098229217185,24.526586932604193,7626.593464148621,0.3307333333333333,28.269098229217185,22.751979664726957,0.0,0.0,0.0,0.0,5679.892058575357,0.3307333333333333,28.269098229217185,24.1602338891976,1494.1098310769164,-4.526006266284416,23.824719516751458,23.824719516751458,23.824719516751458,27.859935608776425,27.859935608776425,27.852547303530542,23.812933495509583,21.4058285198201,18.455318047231902,27.852547303530542,27.852547303530542,22.751979664726957,28.269098229217185,23.812933495509583,27.852547303530542,27.852547303530542,24.526586932604193,27.852547303530542,24.1602338891976,21.473740911476373,20.946702415016,10.0,5378795.391876899 
 10/01  21:00:00,11.0,63.0,19.038312970431505,79.36082603290713,21.578831744918613,34.644454187057484,21.4665115868835,100.0,19.427429063584427,69.55117619719492,18.322254592038075,51.870924963984024,21.132025352045492,35.62279488836605,5194.099581138703,0.3307333333333333,28.561815404001514,24.804428578725105,7816.053989708886,0.3307333333333333,28.561815404001514,22.907719284392087,0.0,0.0,0.0,0.0,5500.449272582558,0.3307333333333333,28.561815404001514,24.582816675337938,1480.4338347459598,-3.536298548011855,24.11281980012305,24.11281980012305,24.11281980012305,28.148147147804657,28.148147147804657,28.143306353921513,24.098321512818373,21.4665115868835,18.322254592038075,28.143306353921513,28.143306353921513,22.907719284392087,28.561815404001514,24.098321512818373,28.143306353921513,28.143306353921513,24.804428578725105,28.143306353921513,24.582816675337938,21.578831744918613,21.132025352045492,11.0,5329561.805085455 
 10/01  22:00:00,9.0,66.0,18.973140916668775,79.76277011439394,21.60407542670288,33.63931929598619,21.47680859185954,99.45680590889701,19.189565071249174,70.65860345537564,18.15993987656595,50.85846388150592,21.2594175194256,34.37083317407751,4710.041986939974,0.29404199059302866,28.6841976619792,24.851836007574384,8175.4485842187605,0.3490790047034857,28.6841976619792,23.080961539452503,0.0,0.0,0.0,0.0,5513.88319103215,0.3490790047034857,28.6841976619792,24.90512803012774,1473.325521118401,-5.554686983674589,24.26433635191236,24.26433635191236,24.26433635191236,28.299722212120656,28.299722212120656,28.29717636108828,24.247550610884968,21.47680859185954,18.15993987656595,28.29717636108828,28.29717636108828,23.080961539452503,28.6841976619792,24.247550610884968,28.29717636108828,28.29717636108828,24.851836007574384,28.29717636108828,24.90512803012774,21.60407542670288,21.2594175194256,9.0,5303971.876026244 
 10/01  23:00:00,9.0,71.0,18.914321385466195,80.05631315844572,21.683865948189062,32.83489646686411,21.532678227649637,99.36744629767674,18.96016429786407,71.6771486743028,18.05486451897418,49.916632675672396,21.45857311806393,33.30197625332247,4645.572473034552,0.28141661028112536,28.800023843283476,24.850559786629056,8275.378551419548,0.3553916948594374,28.800023843283476,23.22907399896259,0.0,0.0,0.0,0.0,5440.079720560157,0.3553916948594374,28.800023843283476,25.137785181446176,1467.481566015067,-5.550744369631998,24.389838357643917,24.389838357643917,24.389838357643917,28.425272706831365,28.425272706831365,28.42316396382659,24.372647004530137,21.532678227649637,18.05486451897418,28.42316396382659,28.42316396382659,23.22907399896259,28.800023843283476,24.372647004530137,28.42316396382659,28.42316396382659,24.850559786629056,28.42316396382659,25.137785181446176,21.683865948189062,21.45857311806393,9.0,5282933.637654241 
 10/01  24:00:00,9.4,68.0,18.859651191003834,80.33023746942177,21.69524705609895,32.41006670436418,21.556554562272808,100.0,18.73388202652381,72.69804470804027,17.931401123025136,49.28070756859534,21.605029346170493,32.598558713839026,4227.3422680113335,0.24439345733756357,28.87182525181566,24.73349639756767,8341.893980619805,0.36127200780675794,28.87182525181566,23.34752193925342,0.0,0.0,0.0,0.0,5631.327337388405,0.3865345348556785,28.87182525181566,25.386288767006373,1462.357343564052,-5.157800738560457,24.500593349592283,24.500593349592283,24.500593349592283,28.53607046894396,28.53607046894396,28.534209512471126,24.48315676801138,21.556554562272808,17.931401123025136,28.534209512471126,28.534209512471126,23.34752193925342,28.87182525181566,24.48315676801138,28.534209512471126,28.534209512471126,24.73349639756767,28.534209512471126,25.386288767006373,21.69524705609895,21.605029346170493,9.4,5264486.436830587 
 10/02  01:00:00,9.0,76.0,18.805003311994213,80.60510042077983,21.68654072213298,32.40096326939544,21.590570733600433,100.0,18.489600141984806,73.81853847694913,17.831564580893055,48.927296145334466,21.741658913832477,32.299550833073,4490.794970425267,0.26450670159863493,28.7862462309397,24.724287675970217,8557.139409536332,0.3848832059527749,28.7862462309397,23.467018474394088,0.0,0.0,0.0,0.0,4915.6687131398985,0.34281009244859023,28.7862462309397,25.35558411037573,1463.5632392256132,-5.544961884167019,24.47446876382051,24.47446876382051,24.47446876382051,28.50993579633883,28.50993579633883,28.510374753653696,24.454697863425082,21.590570733600433,17.831564580893055,28.510374753653696,28.510374753653696,23.467018474394088,28.7862462309397,24.454697863425082,28.510374753653696,28.510374753653696,24.724287675970217,28.510374753653696,25.35558411037573,21.68654072213298,21.741658913832477,9.0,5268827.661212208 
 10/02  02:00:00,8.0,100.0,18.7523666249174,80.87085171413909,21.65547661631034,33.38193511693791,21.631404033792727,100.0,18.265982587390734,74.86128240008172,17.751077034672747,49.108181710892794,21.798887596079272,33.097234576091864,4960.337369550088,0.31696382360779457,28.643424454436207,24.899272835422668,8747.645145720677,0.41400677835414035,28.643424454436207,23.588256205828987,0.0,0.0,0.0,0.0,3978.2718947532294,0.2612293980380651,28.643424454436207,24.99987791681926,1467.0429383215308,-6.508463683392234,24.399292702334364,24.399292702334364,24.399292702334364,28.43473072105772,28.43473072105772,28.435993863642604,24.378723786507148,21.631404033792727,17.751077034672747,28.435993863642604,28.435993863642604,23.588256205828987,28.643424454436207,24.378723786507148,28.435993863642604,28.435993863642604,24.899272835422668,28.435993863642604,24.99987791681926,21.65547661631034,21.798887596079272,8.0,5281354.577957511 
 10/02  03:00:00,8.2,62.0,18.70398163964037,81.11600248727363,21.655430190900947,33.155819530144335,21.674009712969983,100.0,18.084129445983027,75.72148357504345,17.686067448058232,48.640150574199225,21.77081144044414,32.92819826596998,5445.9002154376685,0.3739053034085021,28.68242242040632,25.197772506704673,8438.086920647673,0.40003086322879816,28.68242242040632,23.63579092102242,0.0,0.0,0.0,0.0,3688.5044230699946,0.21826383336269978,28.68242242040632,24.639274515157354,1464.0775425090385,-6.377352227662628,24.46333821940838,24.46333821940838,24.46333821940838,28.49880094991043,28.49880094991043,28.49772482793083,24.445161385329502,21.674009712969983,17.686067448058232,28.49772482793083,28.49772482793083,23.63579092102242,28.68242242040632,24.445161385329502,28.49772482793083,28.49772482793083,25.197772506704673,28.49772482793083,24.639274515157354,21.655430190900947,21.77081144044414,8.2,5270679.1530325385 
 10/02  04:00:00,8.0,81.0,18.660933103140458,81.41479588534403,21.688219297451514,32.884953441650616,21.698437655169506,100.0,17.938401533606026,76.49397030434343,17.62481861261176,48.19562853340134,21.679933433190023,32.905919175935246,5368.273588829888,0.37997518799050006,28.772534971640308,25.392442146227058,7811.019684171297,0.35948657522023225,28.772534971640308,23.57408007469862,0.0,0.0,0.0,0.0,4376.683593784369,0.2527382367892678,28.772534971640308,24.629453969841595,1459.760143389256,-6.549316607526523,24.55698651450469,24.55698651450469,24.55698651450469,28.592485423498335,28.592485423498335,28.590911901396414,24.539274397794436,21.698437655169506,17.62481861261176,28.590911901396414,28.590911901396414,23.57408007469862,28.772534971640308,24.539274397794436,28.590911901396414,28.590911901396414,25.392442146227058,28.590911901396414,24.629453969841595,21.688219297451514,21.679933433190023,8.0,5255136.516201321 
 10/02  05:00:00,7.0,87.0,18.6211584538373,81.61776161695336,21.72498052989642,32.78593422936845,21.68430962156594,100.0,17.810622137418576,77.11197731418282,17.553850282891077,47.88155398555662,21.599083038924096,33.042723248065876,4882.555957762011,0.33141807022997294,28.87868880462464,25.35402203325438,7277.472120513446,0.3205561138351898,28.87868880462464,23.44714226551035,0.0,0.0,0.0,0.0,5480.78450344584,0.34022581593483736,28.87868880462464,25.024593219086306,1455.8212547821201,-7.552620609607866,24.64284672963084,24.64284672963084,24.64284672963084,28.67837881339652,28.67837881339652,28.676936150143607,24.62499345535501,21.68430962156594,17.553850282891077,28.676936150143607,28.676936150143607,23.44714226551035,28.87868880462464,24.62499345535501,28.676936150143607,28.676936150143607,25.35402203325438,28.676936150143607,25.024593219086306,21.72498052989642,21.599083038924096,7.0,5240956.517215633 
 10/02  06:00:00,8.8,65.0,18.584459006095745,81.88589660794175,21.791654605242968,32.274972711633666,21.68429832901877,100.0,17.709510154400007,77.68121143425675,17.53821215818348,47.28132353421399,21.649596974088993,32.559357305086465,4419.81573352002,0.2751784397026502,29.000363797804926,25.157683523564618,7424.257182462009,0.3158728570522867,29.000363797804926,23.37714230232706,0.0,0.0,0.0,0.0,5915.974982476101,0.4011487032450632,29.000363797804926,25.472064425761875,1451.5836767516166,-5.7792320039737195,24.735674391319147,24.735674391319147,24.735674391319147,28.77124232852548,28.77124232852548,28.769682595221536,24.7179423913229,21.68429832901877,17.53821215818348,28.769682595221536,28.769682595221536,23.37714230232706,29.000363797804926,24.7179423913229,28.769682595221536,28.769682595221536,25.157683523564618,28.769682595221536,25.472064425761875,21.791654605242968,21.649596974088993,8.8,5225701.23630582 
 10/02  07:00:00,8.0,71.0,18.553735008909673,82.12413916723355,21.764432563751257,31.772389417613763,21.657379012738904,100.0,17.631340624413724,78.14176731001399,17.507467555360783,46.602078218570156,21.716750722661697,31.867599156105754,3966.6633583614193,0.23640034194294537,28.883479841379746,24.869047300783965,8143.701337682589,0.358212779595903,28.883479841379746,23.44437183867379,0.0,0.0,0.0,0.0,5431.386595882197,0.3975868784611517,28.883479841379746,25.61515215089243,1454.3946398538844,-6.572456510814776,24.674044738564593,24.674044738564593,24.674044738564593,28.70958886030929,28.70958886030929,28.71062439043699,24.653671913820435,21.657379012738904,17.507467555360783,28.71062439043699,28.71062439043699,23.44437183867379,28.883479841379746,24.653671913820435,28.71062439043699,28.71062439043699,24.869047300783965,28.71062439043699,25.61515215089243,21.764432563751257,21.716750722661697,8.0,5235820.703473984 
 10/02  08:00:00,8.0,71.0,18.54490308986405,82.16959095992165,22.098741214632597,30.730127399768556,21.827829227763758,98.99346586110047,17.590166568012293,78.34505808278448,17.62384015346025,45.655555331822555,21.94523972528367,31.021478173532998,2211.9523572731814,0.135662747297849,28.71825439274093,26.767801259085658,9996.752608551367,0.45676197397316454,29.006134142857228,23.779368787794287,0.0,0.0,0.0,0.0,4652.646683013674,0.31232066401659114,29.006134142857228,25.431005455565625,1442.2152380950843,-6.584072609693913,24.94759724784906,24.94759724784906,24.94759724784906,28.98314138872042,28.98314138872042,28.971541110694595,24.94041149323836,21.827829227763758,17.62384015346025,28.971541110694595,28.971541110694595,23.779368787794287,29.006134142857228,24.94041149323836,28.971541110694595,28.971541110694595,27.055681009201955,28.971541110694595,25.431005455565625,22.098741214632597,21.94523972528367,8.0,5191974.857142303 
 10/02  09:00:00,10.0,62.0,18.598186652158788,81.97613898909492,23.670713106624643,27.7288843518022,22.498584456293298,95.29955969532244,17.666543152721434,78.04487910857573,17.992882079184614,44.227221383879495,22.314090292798117,30.1005863926626,0.0,0.0,28.71825439274093,28.71825439274093,1865.8075165700511,0.07917455064057713,29.8899381977454,28.950310117958573,0.0,0.0,0.0,0.0,778.4607803686637,0.04069521692005102,29.8899381977454,29.127212945736346,232.576004175564,7.5618578717685665,26.072156483507293,26.072156483507293,26.072156483507293,26.74473550826042,26.74473550826042,30.038784382867775,29.385485743968424,22.498584456293298,17.992882079184614,30.038784382867775,30.038784382867775,26.125866745005204,27.065494824792033,29.385485743968424,30.038784382867775,30.038784382867775,27.065494824792033,30.038784382867775,26.302769572782978,23.670713106624643,22.314090292798117,9.999999999999998,837273.6150320305 
 10/02  10:00:00,11.0,58.0,18.715977336350146,81.37406825921089,25.058705841585876,25.332795755642145,23.491687768566827,90.2966317357371,17.935558362675962,76.73321305807153,18.37025388179353,42.82439485183216,22.62825763440302,29.320446504472994,0.0,0.0,28.718254392740935,28.718254392740935,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,11.0,26.083738830103222,26.083738830103222,26.083738830103222,26.083738830103222,26.083738830103222,30.04968705333857,30.04968705333857,23.491687768566827,18.37025388179353,30.04968705333857,30.04968705333857,26.416796427121092,26.416796427121092,30.04968705333857,30.04968705333857,30.04968705333857,26.416796427121092,30.04968705333857,26.416796427121092,25.058705841585876,22.62825763440302,11.0,0.0 
 10/02  11:00:00,11.0,58.0,18.870339997263166,80.67142846441436,25.285682610775297,24.82582324243349,24.35458207500283,86.297306548825,18.41200129776966,74.54347954900337,18.78939962252467,41.35795383144752,22.640820216324073,29.10721877670106,0.0,0.0,28.71825439274093,28.71825439274093,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,11.0,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,30.04968705333857,30.04968705333857,24.35458207500283,18.78939962252467,30.04968705333857,30.04968705333857,26.283574734506683,26.283574734506683,30.04968705333857,30.04968705333857,30.04968705333857,26.283574734506683,30.04968705333857,26.283574734506683,25.285682610775297,22.640820216324073,11.0,0.0 
 10/02  12:00:00,11.4,52.0,19.04328910727847,79.88300891368647,24.897015067091342,25.06474230089616,25.28879785983456,82.4613341440751,18.936276556899344,72.20795861553029,19.113866343156587,40.091692090913966,22.50958739821322,28.947348165211036,0.0,0.0,28.71825439274093,28.71825439274093,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,11.4,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,30.04968705333857,30.04968705333857,25.28879785983456,19.113866343156587,30.04968705333857,30.04968705333857,26.350186611797156,26.350186611797156,30.04968705333857,30.04968705333857,30.04968705333857,26.350186611797156,30.04968705333857,26.350186611797156,24.897015067091342,22.50958739821322,11.4,0.0 
 10/02  13:00:00,10.0,62.0,19.217737522481656,79.01864134877755,24.051337613735505,26.20537784301385,25.99244765809907,80.19143106359184,19.540922249985687,69.53815748368429,19.336160249477032,39.19167688064364,22.285138895130014,29.16558224351347,0.0,0.0,28.71825439274093,28.71825439274093,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,10.0,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,30.04968705333857,30.04968705333857,25.99244765809907,19.336160249477032,30.04968705333857,30.04968705333857,26.283574734506683,26.283574734506683,30.04968705333857,30.04968705333857,30.04968705333857,26.283574734506683,30.04968705333857,26.283574734506683,24.051337613735505,22.285138895130014,10.0,0.0 
 10/02  14:00:00,8.0,93.0,19.371687466397564,78.26457086682156,23.144559401874407,28.620096107939972,25.691900003461342,82.79182391916038,19.991302389396804,67.6214170854559,19.476803463334694,39.10604795894066,22.13336221266058,30.42962162274101,0.0,0.0,28.71825439274093,28.71825439274093,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,8.0,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,30.04968705333857,30.04968705333857,25.691900003461342,19.476803463334694,30.04968705333857,30.04968705333857,26.350186611797156,26.350186611797156,30.04968705333857,30.04968705333857,30.04968705333857,26.350186611797156,30.04968705333857,26.350186611797156,23.144559401874407,22.13336221266058,8.0,0.0 
 10/02  15:00:00,9.8,68.0,19.454346168502912,77.86292313072958,22.480757795370984,29.99413119853562,25.015455407750153,87.29369444319794,19.95732071933766,67.76373837129714,19.55601288050859,38.81761115860233,22.19774000249692,30.51656251177485,0.0,0.0,28.71825439274093,28.71825439274093,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,9.8,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,26.08373883010322,30.04968705333857,30.04968705333857,25.015455407750153,19.55601288050859,30.04968705333857,30.04968705333857,26.283574734506683,26.283574734506683,30.04968705333857,30.04968705333857,30.04968705333857,26.283574734506683,30.04968705333857,26.283574734506683,22.480757795370984,22.19774000249692,9.8,0.0 
 10/02  16:00:00,9.0,66.0,19.467184174677893,77.87679210567606,21.86828131101923,30.92783392883657,24.33012236964396,92.41954334046116,19.81813521497621,68.41783862055627,19.564456867613558,38.412985375832434,22.427147882325077,29.894436961569042,9699.39867604161,0.3082190753784949,32.92650126762813,27.85014503805298,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,845.1434341331786,-0.8344411027132688,29.51608077387715,29.51608077387715,29.51608077387715,32.205964386699954,32.205964386699954,33.43606348679246,30.836374272334936,24.33012236964396,19.564456867613558,33.43606348679246,33.43606348679246,32.01775483410406,32.01775483410406,30.836374272334936,33.43606348679246,33.43606348679246,26.941398604528906,33.43606348679246,32.01775483410406,21.86828131101923,22.427147882325077,9.0,3042516.362879443 
 10/02  17:00:00,9.0,61.0,19.45719185693098,77.92521286475821,22.44187451247412,29.346981700438775,23.752182819547603,95.78582262109494,19.817044723258185,68.42244726862927,19.47049433304139,38.16687715365495,23.41015304397443,27.67819483607387,3389.215424972372,0.11057718062720939,36.01727133935939,34.18412393336907,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,293.431412989587,5.287263467737432,32.70618263898107,32.70618263898107,32.70618263898107,33.714858778506176,33.714858778506176,36.4991703176786,35.60416245001648,23.752182819547603,19.47049433304139,36.4991703176786,36.4991703176786,33.804524180070985,33.804524180070985,35.60416245001648,36.4991703176786,36.4991703176786,31.971376774080667,36.4991703176786,33.804524180070985,22.44187451247412,23.41015304397443,9.0,1056353.0867625133 
 10/02  18:00:00,9.2,78.0,19.456374052858557,78.00527819373062,23.10438484231524,28.58360996933703,22.936555799272153,99.64082044807364,19.858073999256256,68.31520440843342,19.234528994025904,38.79027951345953,23.871444495181088,27.292201279109776,0.0,0.0,36.01727133935938,36.01727133935938,0.0,0.0,29.889938197745405,29.889938197745405,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,0.0,9.2,32.767795408800126,32.767795408800126,32.767795408800126,32.767795408800126,32.767795408800126,36.55604772491059,36.55604772491059,22.936555799272153,19.234528994025904,36.55604772491059,36.55604772491059,32.958677585038146,32.958677585038146,36.55604772491059,36.55604772491059,36.55604772491059,32.958677585038146,36.55604772491059,32.958677585038146,23.10438484231524,23.871444495181088,9.2,0.0 
 10/02  19:00:00,8.0,61.0,19.39499849378172,78.30377563808948,22.95821294645856,28.302429336475857,21.9590248318593,99.97591376371757,19.765033654373628,68.71066616629992,18.842321447851234,39.30681911278688,22.510427921334788,29.083818234435256,0.0,0.0,36.01727133935939,36.01727133935939,7476.754098967973,0.19555272311153943,30.922773236014137,27.148122443539812,0.0,0.0,0.0,0.0,0.0,0.0,29.889938197745405,29.889938197745405,524.1615948996473,2.1087038927957007,30.961962590488284,30.961962590488284,30.961962590488284,32.57597931874285,32.57597931874285,34.947733728917655,33.11968028182026,21.9590248318593,18.842321447851234,34.947733728917655,34.947733728917655,29.065717660534624,32.84036845300895,33.11968028182026,34.947733728917655,34.947733728917655,32.84036845300895,34.947733728917655,32.84036845300895,22.95821294645856,22.510427921334788,8.0,1886981.7416387303 
 10/02  20:00:00,7.0,66.0,19.240434426324384,79.13836800984348,22.42548510457678,28.24511784324856,21.055752767372276,100.0,19.47517176995751,70.02760587643748,18.421834546836806,39.53692091192752,20.58420310673026,31.62586425437838,0.0,0.0,36.01727133935939,36.01727133935939,9684.720269528923,0.4961000000000001,27.040063111049676,22.369141065284673,0.0,0.0,0.0,0.0,8756.334926193509,0.4961000000000001,27.040063111049676,22.816898880188333,1550.7646601260947,-7.497691547235196,22.67655182118478,22.67655182118478,22.67655182118478,26.711324548044452,26.711324548044452,26.780140392168725,22.593019972736503,21.055752767372276,18.421834546836806,26.780140392168725,26.780140392168725,22.369141065284673,27.040063111049676,22.593019972736503,26.780140392168725,26.780140392168725,27.040063111049676,26.780140392168725,22.816898880188333,22.42548510457678,20.58420310673026,7.000000000000001,5582752.77645394 
 10/02  21:00:00,7.0,70.0,19.079748837817224,79.93514842246685,21.766913863809158,28.986473794529054,21.103095309927514,99.67207089921382,19.137390599327794,71.51648692525978,18.218396055006053,39.64163382584634,20.59274927299441,31.15871989785732,944.0592119470648,0.04150520186138073,31.95511336080984,29.23407783178675,9924.855935023425,0.4753473990693097,27.981545978182734,22.986898673380175,0.0,0.0,0.0,0.0,6992.977780812425,0.4753473990693097,27.981545978182734,24.461422757573494,1501.2406566977174,-7.538407662356492,23.676522195126555,23.676522195126555,23.676522195126555,27.71168105557156,27.71168105557156,27.694400904057098,23.674356864877474,21.103095309927514,18.218396055006053,27.694400904057098,27.694400904057098,22.986898673380175,27.981545978182734,23.674356864877474,27.694400904057098,27.694400904057098,25.260510449159643,27.694400904057098,24.461422757573494,21.766913863809158,20.59274927299441,7.0,5404466.364111783 
 10/02  22:00:00,7.0,70.0,18.93360262489223,80.74625989019992,20.994172104343196,30.04965685257875,21.18980149889667,100.0,18.74853170711917,73.34576528420237,18.024731370742465,39.697015871146206,20.81519912487932,30.388064248369773,6375.714398619006,0.3307333333333333,28.13537593061006,23.52312047916638,7140.368857213189,0.3307333333333333,28.13537593061006,22.969961809490698,0.0,0.0,0.0,0.0,4939.273500850918,0.3307333333333333,28.13537593061006,24.562256166323003,1500.0002798968644,-7.539703548233713,23.701972491762255,23.701972491762255,23.701972491762255,27.737141181621087,27.737141181621087,27.73485990088761,23.685112818326694,21.18980149889667,18.024731370742465,27.73485990088761,27.73485990088761,22.969961809490698,28.13537593061006,23.685112818326694,27.73485990088761,27.73485990088761,23.52312047916638,27.73485990088761,24.562256166323003,20.994172104343196,20.81519912487932,7.0,5400001.007628712 
 10/02  23:00:00,7.0,66.0,18.821980673200397,81.31133221316712,20.868502381456548,29.762157005241228,21.22450321886134,100.0,18.45947701930469,74.68526480807891,17.867891242613105,39.488984281257935,20.966665637281693,29.587518174377426,5624.800176386843,0.3307333333333333,28.489897707418283,24.420930131113842,7630.806497138922,0.3307333333333333,28.489897707418283,22.969789749048715,0.0,0.0,0.0,0.0,5251.152698686329,0.3307333333333333,28.489897707418283,24.691225861460648,1483.82893181487,-7.5617128023307,24.04088461360513,24.04088461360513,24.04088461360513,28.076184169106718,28.076184169106718,28.07055431533036,24.02731524720773,21.22450321886134,17.867891242613105,28.07055431533036,28.07055431533036,22.969789749048715,28.489897707418283,24.02731524720773,28.07055431533036,28.07055431533036,24.420930131113842,28.07055431533036,24.691225861460648,20.868502381456548,20.966665637281693,7.0,5341784.1545335315 
 10/02  24:00:00,8.0,63.0,18.741961847377546,81.7987770521324,21.00464061704432,29.06376466447683,21.27075020594355,100.0,18.22318593344153,75.8746129533313,17.7821670881376,39.15140023290082,21.138115281268774,28.829798268803714,5451.096455193984,0.3307333333333333,28.706959604093534,24.7636898561103,7813.900967905088,0.3307333333333333,28.706959604093534,23.054460230115655,0.0,0.0,0.0,0.0,5264.832056352376,0.3307333333333333,28.706959604093534,24.898431696603428,1473.780573729326,-6.569019754291139,24.254599540364325,24.254599540364325,24.254599540364325,28.289981665846277,28.289981665846277,28.286390728377437,24.23886059427646,21.27075020594355,17.7821670881376,28.286390728377437,28.286390728377437,23.054460230115655,28.706959604093534,24.23886059427646,28.286390728377437,28.286390728377437,24.7636898561103,28.286390728377437,24.898431696603428,21.00464061704432,21.138115281268774,8.0,5305610.065425574 
 10/03  01:00:00,6.0,75.0,18.67687464193972,82.13256220611336,21.105604766703248,28.602251504572607,21.269755629305795,100.0,18.02094192268836,76.84524423051204,17.660002753581967,38.96402099963201,21.233154685358297,28.381683370540962,5364.599240502235,0.3307333333333333,28.86595723317381,24.98528824738153,7919.096918371784,0.3307333333333333,28.86595723317381,23.137403723605118,0.0,0.0,0.0,0.0,5256.063266205704,0.3307333333333333,28.86595723317381,25.063801510052734,1466.4463613813928,-8.571831041359111,24.41215940303567,24.41215940303567,24.41215940303567,28.447602373597494,28.447602373597494,28.444954980087466,24.395497827013124,21.269755629305795,17.660002753581967,28.444954980087466,28.444954980087466,23.137403723605118,28.86595723317381,24.395497827013124,28.444954980087466,28.444954980087466,24.98528824738153,28.444954980087466,25.063801510052734,21.105604766703248,21.233154685358297,6.0,5279206.900973014 
 10/03  02:00:00,5.0,93.0,18.617733805652808,82.43718178325092,21.146068925371157,28.937841885788323,21.23596813047377,99.87811763672416,17.822908274984762,77.80921109485168,17.515727323011188,39.19818777790552,21.254338171487035,28.74824391280647,5314.562743591618,0.3307333333333333,28.98620598314487,25.14175474539013,7987.386061983387,0.3307333333333333,28.98620598314487,23.208286384877994,0.0,0.0,0.0,0.0,5244.767159738026,0.3307333333333333,28.98620598314487,25.192243512139434,1460.937740109518,-9.55904245002209,24.531395669641146,24.531395669641146,24.531395669641146,28.566884693639633,28.566884693639633,28.5648812307416,24.514094880802517,21.23596813047377,17.515727323011188,28.5648812307416,28.5648812307416,23.208286384877994,28.98620598314487,24.514094880802517,28.5648812307416,28.5648812307416,25.14175474539013,28.5648812307416,25.192243512139434,21.146068925371157,21.254338171487035,5.0,5259375.864394265 
 10/03  03:00:00,6.2,67.0,18.560716587029574,82.73206478066409,21.323609935554575,28.624546148584102,21.285460542503753,100.0,17.624989641990997,78.78620554298344,17.472833050523068,39.05347311114482,21.409744773364853,28.47548079937673,5282.827139714188,0.3307333333333333,29.076844600905343,25.255366872896637,8033.7716033361885,0.3307333333333333,29.076844600905343,23.26539583642447,0.0,0.0,0.0,0.0,5235.623456059959,0.3307333333333333,29.076844600905343,25.289512950554283,1456.811741033882,-8.391878406404977,24.621217792117584,24.621217792117584,24.621217792117584,28.6567415158132,28.6567415158132,28.655232282849788,24.603425219958464,21.285460542503753,17.472833050523068,28.655232282849788,28.655232282849788,23.26539583642447,29.076844600905343,24.603425219958464,28.655232282849788,28.655232282849788,25.255366872896637,28.655232282849788,25.289512950554283,21.323609935554575,21.409744773364853,6.2,5244522.267721975 
 10/03  04:00:00,5.0,93.0,18.511237812671318,82.98891949300547,21.460544266957914,28.53279722216979,21.31698638789182,100.0,17.476095080606335,79.53029188217059,17.418417842392202,39.09942339092585,21.526464643449582,28.41930131729501,5260.211042387213,0.3307333333333333,29.150259128599203,25.34515472806521,8067.420046004991,0.3307333333333333,29.150259128599203,23.31449032186355,0.0,0.0,0.0,0.0,5227.380048161326,0.3307333333333333,29.150259128599203,25.36890384375585,1453.4718243806017,-9.56615955698182,24.694254055412742,24.694254055412742,24.694254055412742,28.72980598968872,28.72980598968872,28.728578800592114,24.676182964561534,21.31698638789182,17.418417842392202,28.728578800592114,28.728578800592114,23.31449032186355,29.150259128599203,24.676182964561534,28.728578800592114,28.728578800592114,25.34515472806521,28.728578800592114,25.36890384375585,21.460544266957914,21.526464643449582,5.0,5232498.567770166 
 10/03  05:00:00,6.0,81.0,18.46844775461697,83.21177246518688,21.534239521164693,28.58044319685888,21.334092862454124,100.0,17.339524612241448,80.21973030934691,17.370212103586482,39.16919251896241,21.580832444886024,28.500333339198917,5277.2964469111985,0.3366732924287492,29.177887320773863,25.42778060253308,8175.737454740661,0.3366732924287492,29.177887320773863,23.36811554387454,0.0,0.0,0.0,0.0,5060.810487134511,0.3188534151425016,29.177887320773863,25.38063196300007,1451.732519743983,-8.57666069040344,24.732405789924417,24.732405789924417,24.732405789924417,28.767972439233514,28.767972439233514,28.767331396490672,24.713743390949283,21.334092862454124,17.370212103586482,28.767331396490672,28.767331396490672,23.36811554387454,29.177887320773863,24.713743390949283,28.767331396490672,28.767331396490672,25.42778060253308,28.767331396490672,25.38063196300007,21.534239521164693,21.580832444886024,6.0,5226237.071078339 
 10/03  06:00:00,6.8,62.0,18.430902236420923,83.40787172744477,21.61061898762226,28.12425060006214,21.368472134333285,100.0,17.225491336641767,80.80054514288909,17.340342871691117,38.91330477141727,21.63095022639291,28.090367618697424,5113.220277136988,0.333683437530383,29.10974969746695,25.443668591832427,8468.505888632026,0.35821355900011165,29.10974969746695,23.453781089740552,0.0,0.0,0.0,0.0,4784.883599371968,0.30030300346950556,29.10974969746695,25.297740686491167,1453.1669820053637,-7.799071166005432,24.700934956302945,24.700934956302945,24.700934956302945,28.73648947552409,28.73648947552409,28.7370182626041,24.681093231624644,21.368472134333285,17.340342871691117,28.7370182626041,28.7370182626041,23.453781089740552,29.10974969746695,24.681093231624644,28.7370182626041,28.7370182626041,25.443668591832427,28.7370182626041,25.297740686491167,21.61061898762226,21.63095022639291,6.8,5231401.1352193095 
 10/03  07:00:00,6.0,70.0,18.399944150862414,83.65124714190013,21.675389121898323,27.60236117139691,21.420854889909364,100.0,17.140007919769456,81.31806775062844,17.32305254141799,38.59246898939188,21.664193297503694,27.62217356864463,4681.267154226302,0.307004441391543,28.960983425856416,25.312905746867614,8864.319287334602,0.39422112485253497,28.960983425856416,23.581373242222117,0.0,0.0,0.0,0.0,4602.025164203591,0.29097443375592213,28.960983425856416,25.177085028297594,1457.5090023757036,-8.588142566823507,24.606007372481496,24.606007372481496,24.606007372481496,28.64152521073128,28.64152521073128,28.643120228174634,24.585101827921527,21.420854889909364,17.32305254141799,28.643120228174634,28.643120228174634,23.581373242222117,28.960983425856416,24.585101827921527,28.643120228174634,28.643120228174634,25.312905746867614,28.643120228174634,25.177085028297594,21.675389121898323,21.664193297503694,6.0,5247032.408552533 
 10/03  08:00:00,7.0,66.0,18.415023486696985,83.57218271247001,22.646297717303593,25.788797094898158,21.793425688158187,98.2801066929552,17.114722114543575,81.44841170017101,17.494668249069544,37.92051065423574,21.873206004527066,27.031303861619538,1067.7053423662721,0.06938858016234786,28.773414801099577,27.85306561796199,10417.982774295886,0.485741429391505,29.127677619388347,23.91648685975956,0.0,0.0,0.0,0.0,5202.705486835015,0.3267853422188702,29.127677619388347,25.299832249892326,1435.7593847950739,-7.607825254840836,25.097795656389543,25.097795656389543,25.097795656389543,29.1333139394766,29.1333139394766,29.109060818697667,25.10368161437352,21.793425688158187,17.494668249069544,29.109060818697667,29.109060818697667,23.91648685975956,29.127677619388347,25.10368161437352,29.109060818697667,29.109060818697667,28.207328436250766,29.109060818697667,25.299832249892326,22.646297717303593,21.873206004527066,7.0,5168733.785262266 
 10/03  09:00:00,8.6,55.0,18.485577470063067,83.28424494712307,24.158087076020994,23.295841289107454,22.437811134152014,95.60020704666005,17.23471798151962,80.91050734939985,17.865148208877454,36.81388017134188,22.23348918177993,26.167461396202498,0.0,0.0,28.77341480109957,28.77341480109957,1855.9164248439197,0.0817289778216352,29.763999762510625,28.85855967378024,0.0,0.0,0.0,0.0,960.1150083611902,0.055582308803674554,29.763999762510625,29.075245900670787,234.45960908141242,6.159449838625903,25.71595616803817,25.71595616803817,25.71595616803817,26.38854372802316,26.38854372802316,29.789634568261473,29.10215668529842,22.437811134152014,17.865148208877454,29.789634568261473,29.789634568261473,25.83624348161255,26.741683570342932,29.10215668529842,29.789634568261473,29.789634568261473,26.741683570342932,29.789634568261473,26.052929708503093,24.158087076020994,22.23348918177993,8.6,844054.5926930847 
 10/03  10:00:00,9.0,61.0,18.60038285991132,82.68744488529035,24.518662246965256,22.74676215544072,23.149446469588646,92.89653537461452,17.51395782784182,79.49475695175718,18.298519048086927,35.69292782052065,22.634170642138677,25.4854057653887,0.0,0.0,28.773414801099573,28.773414801099573,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,9.0,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,23.149446469588646,18.298519048086927,29.784582671688305,29.784582671688305,25.914681971372275,25.914681971372275,29.784582671688305,29.784582671688305,29.784582671688305,25.914681971372275,29.784582671688305,25.914681971372275,24.518662246965256,22.634170642138677,9.0,0.0 
 10/03  11:00:00,8.0,66.0,18.73926212999227,82.05143392483939,24.38571633059469,22.9577682918143,23.670519487604153,91.73819626186159,17.907036331495377,77.62402545104462,18.78571667979642,34.55258631205899,22.7487933407404,25.340596000471564,0.0,0.0,28.773414801099577,28.773414801099577,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,8.0,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,23.670519487604153,18.78571667979642,29.784582671688305,29.784582671688305,25.846234278082672,25.846234278082672,29.784582671688305,29.784582671688305,29.784582671688305,25.846234278082672,29.784582671688305,25.846234278082672,24.38571633059469,22.7487933407404,8.0,0.0 
 10/03  12:00:00,9.6,54.0,18.892764834481817,81.2678317487451,24.110237427364112,23.19902071929698,24.24425545553943,90.9391742221629,18.382893744822944,75.33729840341786,19.329201521450656,33.163410586410265,22.759575081991844,25.17137002131319,0.0,0.0,28.773414801099577,28.773414801099577,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,9.6,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,24.24425545553943,19.329201521450656,29.784582671688305,29.784582671688305,25.846234278082672,25.846234278082672,29.784582671688305,29.784582671688305,29.784582671688305,25.846234278082672,29.784582671688305,25.846234278082672,24.110237427364112,22.759575081991844,9.6,0.0 
 10/03  13:00:00,9.0,57.0,19.05199751900695,80.46390990242708,23.47618068041949,23.918984686013744,24.626816975995773,89.66641002821021,18.869474975110855,73.07687226303587,19.69983800420519,32.18084992450794,22.61228362873987,25.205261067422494,0.0,0.0,28.773414801099573,28.773414801099573,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,9.0,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,24.626816975995773,19.69983800420519,29.784582671688305,29.784582671688305,25.914681971372275,25.914681971372275,29.784582671688305,29.784582671688305,29.784582671688305,25.914681971372275,29.784582671688305,25.914681971372275,23.47618068041949,22.61228362873987,9.0,0.0 
 10/03  14:00:00,9.0,57.0,19.198591173379455,79.65423362668975,22.999376154985605,24.424751132166897,24.787374560949132,89.77457821029155,19.3320203937294,70.9296501991688,19.984055001983542,31.379155143164407,22.608638311474742,25.013102837872708,0.0,0.0,28.773414801099577,28.773414801099577,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,9.0,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,24.787374560949132,19.984055001983542,29.784582671688305,29.784582671688305,25.846234278082672,25.846234278082672,29.784582671688305,29.784582671688305,29.784582671688305,25.846234278082672,29.784582671688305,25.846234278082672,22.999376154985605,22.608638311474742,9.0,0.0 
 10/03  15:00:00,9.4,73.0,19.316882589787888,79.06933051722777,22.563276704822822,25.546035613383246,24.657237751576247,92.62771572387197,19.71507378490261,69.26036151976172,20.08189837608043,31.26478322510325,22.897566378165287,25.0343700178568,0.0,0.0,28.773414801099577,28.773414801099577,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,9.4,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,24.657237751576247,20.08189837608043,29.784582671688305,29.784582671688305,25.846234278082672,25.846234278082672,29.784582671688305,29.784582671688305,29.784582671688305,25.846234278082672,29.784582671688305,25.846234278082672,22.563276704822822,22.897566378165287,9.4,0.0 
 10/03  16:00:00,8.0,66.0,19.400241579845762,78.66005181153591,22.014261965972047,26.96864630696995,24.21983084602487,97.1689910833049,20.030958955172014,67.91696843856917,19.9898550513047,31.60137899029074,23.066564042595445,25.301066930917216,0.0,0.0,28.773414801099577,28.773414801099577,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,8.0,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,25.70933889051612,29.784582671688305,29.784582671688305,24.21983084602487,19.9898550513047,29.784582671688305,29.784582671688305,25.846234278082672,25.846234278082672,29.784582671688305,29.784582671688305,29.784582671688305,25.846234278082672,29.784582671688305,25.846234278082672,22.014261965972047,23.066564042595445,8.0,0.0 
 10/03  17:00:00,9.0,66.0,19.438167273194832,78.47462906602789,21.7339016305719,27.60643444773303,23.587374566143012,99.99999999999999,20.18982599674816,67.25238480781448,19.885998175282076,31.849338922376624,23.09307475898845,25.41948270536482,10347.210120006108,0.40670583061832405,32.01444807013313,27.929653966976407,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,887.3182776102511,-0.7947025828340313,26.981106874779744,26.981106874779744,26.981106874779744,29.671216637117908,29.671216637117908,31.00148764669415,28.355034651827147,23.587374566143012,19.885998175282076,31.00148764669415,31.00148764669415,29.6205367836393,29.6205367836393,28.355034651827147,31.00148764669415,31.00148764669415,25.535742680482578,31.00148764669415,29.6205367836393,21.7339016305719,23.09307475898845,9.0,3194345.799396904 
 10/03  18:00:00,10.0,54.0,19.456781089763588,78.38380833010017,22.26633478148713,26.669466275411782,22.8232423239859,99.99999999999999,20.274694931894892,66.90037460146033,19.61133532700547,32.326020393470536,23.77347421844862,24.3475122585372,0.0,0.0,34.21822068478867,34.21822068478867,0.0,0.0,29.76399976251063,29.76399976251063,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,0.0,10.0,27.398708963869957,27.398708963869957,27.398708963869957,27.398708963869957,27.398708963869957,31.46019743588222,31.46019743588222,22.8232423239859,19.61133532700547,31.46019743588222,31.46019743588222,27.663953977567463,27.663953977567463,31.46019743588222,31.46019743588222,31.46019743588222,27.663953977567463,31.46019743588222,27.663953977567463,22.26633478148713,23.77347421844862,10.0,0.0 
