Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/03  19:00:00,7.0,70.0,19.41200840942522,78.67879742506375,22.836645443392772,25.755487181456317,21.81611463208956,100.0,20.218647653985368,67.19779905171512,19.132086511894677,33.29849751323479,22.62176015857323,26.098012889470454,0.0,0.0,34.21822068478867,34.21822068478867,8656.346617781866,0.29493929971892807,29.922909349814127,26.170161711211236,0.0,0.0,0.0,0.0,0.0,0.0,29.76399976251063,29.76399976251063,698.9869744076124,-0.31876596503866095,26.71720043561225,26.71720043561225,26.71720043561225,28.734847091451112,28.734847091451112,30.816562929022673,28.683758782342892,21.81611463208956,19.132086511894677,30.816562929022673,30.816562929022673,25.123949584948157,28.876697223551044,28.683758782342892,30.816562929022673,30.816562929022673,28.876697223551044,30.816562929022673,28.876697223551044,22.836645443392772,22.62176015857323,7.0,2516353.107867405 
 10/03  20:00:00,6.0,81.0,19.289109465894402,79.28324348921257,22.88954976011413,25.720568215233083,21.200581329377318,100.0,19.933412495533293,68.39524649172942,18.686369185458872,34.24831377387027,21.00228905116969,28.875432926477178,0.0,0.0,34.21822068478867,34.21822068478867,11231.76515987467,0.5429206621572926,27.50230323938035,22.53038673606306,0.0,0.0,0.0,0.0,6387.276542235855,0.35468816596157143,27.48861358428021,23.95334853681835,1522.056850112487,-8.50994148773771,23.300958397232662,23.300958397232662,23.300958397232662,27.335842543751035,27.335842543751035,27.367965186953413,23.253559804925604,21.200581329377318,18.686369185458872,27.367965186953413,27.367965186953413,22.53038673606306,27.50230323938035,23.253559804925604,27.367965186953413,27.367965186953413,27.50230323938035,27.367965186953413,23.96703819191849,22.88954976011413,21.00228905116969,6.000000000000001,5479404.660404954 
 10/03  21:00:00,7.6,69.0,19.15012629973605,79.97284871568496,22.538459692570196,26.289305863707412,21.223927059115077,100.0,19.563318409218553,69.9844104977196,18.433131405215228,34.78515403770096,20.701086139650172,29.418812259331734,0.0,0.0,34.21822068478867,34.21822068478867,9946.61909806876,0.49610000000000004,27.90152255643291,23.104479940565277,0.0,0.0,0.0,0.0,7951.992231391083,0.49610000000000004,27.90152255643291,24.066446009503835,1505.6238012180409,-6.931686707676588,23.585551191971746,23.585551191971746,23.585551191971746,27.620674920774132,27.620674920774132,27.601488109839433,23.585462975034552,21.223927059115077,18.433131405215228,27.601488109839433,27.601488109839433,23.104479940565277,27.90152255643291,23.585462975034552,27.601488109839433,27.601488109839433,27.90152255643291,27.601488109839433,24.066446009503835,22.538459692570196,20.701086139650172,7.6,5420245.684384948 
 10/03  22:00:00,8.0,76.0,19.02177118995457,80.61573035344172,21.766530022367757,27.686352582960712,21.407861045881557,100.0,19.145812296047012,71.82709861015076,18.26153883070197,35.20440303713126,20.95311807858995,29.102325454271245,1525.3905942405586,0.06541562515972502,28.435378067361448,22.38402939168957,9738.953954127117,0.4633921874201375,28.435378067361448,23.410303282217818,0.0,0.0,0.0,0.0,6696.311558025993,0.4633921874201375,28.435378067361448,24.97885353932837,1480.2049217326273,-6.540417580796385,24.118433725064733,24.118433725064733,24.118433725064733,28.153763249190458,28.153763249190458,28.14820768803449,24.10446735974342,21.407861045881557,18.26153883070197,28.14820768803449,28.14820768803449,23.410303282217818,28.435378067361448,24.10446735974342,28.14820768803449,28.14820768803449,22.38402939168957,28.14820768803449,24.97885353932837,21.766530022367757,20.95311807858995,8.0,5328737.718237458 
 10/03  23:00:00,8.0,76.0,18.919417315637492,81.13257420500025,21.263585201452283,28.846893087471003,21.540464893790116,100.0,18.800051647218122,73.39457739124315,18.109705328653767,35.6699999829018,21.301394541139274,28.780512881072454,6568.169425692156,0.33699959479164626,28.458014702158213,23.794952329373334,6933.601088224996,0.31820081041670756,28.458014702158213,23.244706913445825,0.0,0.0,0.0,0.0,4946.331524607855,0.33699959479164626,28.458014702158213,24.946373419626518,1484.4690335826826,-6.536352761013263,24.027353110055756,24.027353110055756,24.027353110055756,28.062647450132182,28.062647450132182,28.061346891866876,24.009569645238265,21.540464893790116,18.109705328653767,28.061346891866876,28.061346891866876,23.244706913445825,28.458014702158213,24.009569645238265,28.061346891866876,28.061346891866876,23.794952329373334,28.061346891866876,24.946373419626518,21.263585201452283,21.301394541139274,8.0,5344088.520897658 
 10/03  24:00:00,8.4,67.0,18.838779796875897,81.46326679861696,21.231870852667583,29.051489295125137,21.58851970524734,100.0,18.550339782800354,74.47814293619764,17.994461946061207,35.96427021033594,21.500204691516522,28.578349642482642,5872.545716694282,0.34332618966227557,28.79633963225602,24.704032663495447,7230.36807763443,0.30554762067544894,28.79633963225602,23.134856329154896,0.0,0.0,0.0,0.0,5368.727806470401,0.34332618966227557,28.79633963225602,25.055120189154792,1469.0541624907783,-6.163479012434369,24.35598186343481,24.35598186343481,24.35598186343481,28.39140314724246,28.39140314724246,28.38589522582301,24.3422905218351,21.58851970524734,17.994461946061207,28.38589522582301,28.38589522582301,23.134856329154896,28.79633963225602,24.3422905218351,28.38589522582301,28.38589522582301,24.704032663495447,28.38589522582301,25.055120189154792,21.231870852667583,21.500204691516522,8.4,5288594.9849668015 
 10/04  01:00:00,8.2,67.0,18.779781458489794,81.76429280926972,21.37455434664188,28.84341340700217,21.593686785024815,100.0,18.353597604053878,75.40244940220853,17.90626768958283,36.16827780049977,21.648887355125982,28.363654024754343,5781.960324593748,0.3515259520269559,29.039061157118905,25.103910160129576,7173.571802888128,0.2892920047065229,29.039061157118905,23.106493415120248,0.0,0.0,0.0,0.0,5505.892199345524,0.3513820432665212,29.039061157118905,25.29026498801228,1457.6606434865125,-6.375981714181135,24.602701065984753,24.602701065984753,24.602701065984753,28.638217640221463,28.638217640221463,28.63407215010017,24.587527420556786,21.593686785024815,17.90626768958283,28.63407215010017,28.63407215010017,23.106493415120248,29.039061157118905,24.587527420556786,28.63407215010017,28.63407215010017,25.103910160129576,28.63407215010017,25.29026498801228,21.37455434664188,21.648887355125982,8.2,5247578.316551445 
 10/04  02:00:00,8.0,76.0,18.73025927116574,82.01793633093386,21.533759331694,28.783326098195577,21.576742495278044,100.0,18.183037765563967,76.21418230666083,17.82176932407123,36.46358308088216,21.753885697699012,28.399123146312355,5902.682781847176,0.39453618367566806,29.020923806222065,25.441553190758587,7822.446406182781,0.3206105304266017,29.020923806222065,23.183665964258502,0.0,0.0,0.0,0.0,4490.735512788116,0.27705328589773026,29.020923806222065,25.143009250905642,1455.6220228992893,-6.563722006224056,24.647200420718896,24.647200420718896,24.647200420718896,28.682734179555904,28.682734179555904,28.68198648086197,24.628597132652608,21.576742495278044,17.82176932407123,28.68198648086197,28.68198648086197,23.183665964258502,29.020923806222065,24.628597132652608,28.68198648086197,28.68198648086197,25.441553190758587,28.68198648086197,25.143009250905642,21.533759331694,21.753885697699012,8.0,5240239.282437441 
 10/04  03:00:00,9.2,61.0,18.68722731977831,82.23905405021819,21.728720277348117,28.482019634344237,21.596271915284,100.0,18.037559419932936,76.91431922715721,17.77621184523386,36.57812121885055,21.819459958955356,28.325256777040657,5638.474887726595,0.40736078648591295,28.934338663077227,25.622811725147987,8604.193082601445,0.369805814314852,28.934338663077227,23.36783787839684,0.0,0.0,0.0,0.0,3753.902997718494,0.2150333991992352,28.934338663077227,24.75773766409926,1457.1090232355232,-5.379585861627568,24.6147311664707,24.6147311664707,24.6147311664707,28.650252379354082,28.650252379354082,28.650797942867122,24.5948715361106,21.596271915284,17.77621184523386,28.650797942867122,28.650797942867122,23.36783787839684,28.934338663077227,24.5948715361106,28.650797942867122,28.650797942867122,25.622811725147987,28.650797942867122,24.75773766409926,21.728720277348117,21.819459958955356,9.2,5245592.483647884 
 10/04  04:00:00,8.1,65.0,18.65089953650349,82.426248233164,21.863516744721526,28.13097084512156,21.627325685793288,100.0,17.92202166758348,77.47550905828324,17.71584328434121,36.63990608342451,21.777912768425708,28.279124502944562,4278.19965513531,0.3146098038989086,28.561860462768525,25.308423478491964,9604.044810298885,0.4682134452193314,28.561860462768525,23.654319877106747,0.0,0.0,0.0,0.0,3605.7476824972955,0.20937675088176014,28.561860462768525,24.44163976071458,1468.4751009366632,-6.470007792282061,24.36844126858673,24.36844126858673,24.36844126858673,28.403867347713692,28.403867347713692,28.408005624612958,24.344950484640204,21.627325685793288,17.71584328434121,28.408005624612958,28.408005624612958,23.654319877106747,28.561860462768525,24.344950484640204,28.408005624612958,28.408005624612958,25.308423478491964,28.408005624612958,24.44163976071458,21.863516744721526,21.777912768425708,8.1,5286510.363371988 
 10/04  05:00:00,7.0,76.0,18.61879057132588,82.5921010486846,21.87894285394411,28.085929750093015,21.678781462358888,100.0,17.829150483604042,77.92993707216365,17.6425276113651,36.78589668845304,21.68465723218324,28.42189214470288,2932.444881380149,0.18518926314566328,28.389585156672535,24.601050731457068,9564.280643784701,0.5056684902513563,28.389585156672535,23.864324470752916,0.0,0.0,0.0,0.0,4754.68167840666,0.3013422466029806,28.389585156672535,24.614570791222224,1473.9527127708104,-7.555062164614698,24.250917609324308,24.250917609324308,24.250917609324308,28.28629831022258,28.28629831022258,28.288272996869246,24.229689019307344,21.678781462358888,17.6425276113651,28.288272996869246,28.288272996869246,23.864324470752916,28.389585156672535,24.229689019307344,28.288272996869246,28.288272996869246,24.601050731457068,28.288272996869246,24.614570791222224,21.87894285394411,21.68465723218324,7.0,5306229.765974917 
 10/04  06:00:00,8.0,63.0,18.588234964291175,82.75027286012569,21.80669893755689,28.09948910721593,21.766570348750587,100.0,17.73161134312845,78.41043408416066,17.606458621562993,36.79494684859661,21.68122817583126,28.316334138675053,2982.7958250520924,0.1585400937327515,28.602718636942683,24.101426805478994,8389.435131601305,0.42067749592252723,28.602718636942683,23.831424452945626,0.0,0.0,0.0,0.0,5917.417000424468,0.4129824103447212,28.602718636942683,25.17461948328672,1464.7168988313883,-6.577888521508868,24.44951070742392,24.44951070742392,24.44951070742392,28.48496809635866,28.48496809635866,28.481631243543067,24.43364388397971,21.766570348750587,17.606458621562993,28.481631243543067,28.481631243543067,23.831424452945626,28.602718636942683,24.43364388397971,28.481631243543067,28.481631243543067,24.101426805478994,28.481631243543067,25.17461948328672,21.80669893755689,21.68122817583126,8.0,5272980.835792998 
 10/04  07:00:00,8.0,71.0,18.56156842613801,82.96906974241654,21.706574237004343,28.280023907776634,21.840114736755726,100.0,17.64777097907699,78.90264022087364,17.601556331449085,36.81881210880153,21.78760950222493,28.140829799418654,4743.974079672705,0.2572671512377138,28.783774573037523,24.37206452918094,6786.4317735941195,0.3106748645472357,28.783774573037523,23.557594606867653,0.0,0.0,0.0,0.0,5759.462445407901,0.42425798421505045,28.783774573037523,25.53588752185653,1456.3666051307048,-6.571920134448659,24.630934901396923,24.630934901396923,24.630934901396923,28.66646237302222,28.66646237302222,28.663413999639044,24.61468281588039,21.840114736755726,17.601556331449085,28.663413999639044,28.663413999639044,23.557594606867653,28.783774573037523,24.61468281588039,28.663413999639044,28.663413999639044,24.37206452918094,28.663413999639044,25.53588752185653,21.706574237004343,21.78760950222493,8.0,5242919.778470538 
 10/04  08:00:00,9.0,71.0,18.58068498014474,82.86979428050189,22.770440836306534,26.677908810529537,22.063517090275994,99.85538121789916,17.631040357156383,78.98596858790773,17.78855233206619,36.47838566065758,22.072369881398814,27.83372873254007,1662.0035103465573,0.10933467610543253,28.922120126733535,28.01291863535418,1424.7666686024172,0.0595755576891972,28.922120126733535,27.491706115423366,0.0,0.0,0.0,0.0,1166.6754805368935,0.0791397662053703,28.922120126733535,28.040378319472676,361.8799071203781,5.357097940802655,24.835478673812336,24.835478673812336,24.835478673812336,25.84437930013907,25.84437930013907,28.85749109030937,27.850472755941936,22.063517090275994,17.78855233206619,28.85749109030937,28.85749109030937,24.665443654310224,26.095857665620393,27.850472755941936,28.85749109030937,28.85749109030937,25.186656174241037,28.85749109030937,25.214115858359534,22.770440836306534,22.072369881398814,9.0,1302767.665633361 
 10/04  09:00:00,10.6,58.0,18.657770206300885,82.55084563657122,24.78432117505161,23.674331362171174,22.562222053365737,99.04163339332112,17.772934844376877,78.35835609385201,18.141974631457284,35.71505012717762,22.40326333164328,27.319614357392492,0.0,0.0,28.92212012673353,28.92212012673353,0.0,0.0,28.92212012673353,28.92212012673353,0.0,0.0,0.0,0.0,0.0,0.0,28.92212012673353,28.92212012673353,0.0,10.6,24.838920912057482,24.838920912057482,24.838920912057482,24.838920912057482,24.838920912057482,28.860754397673805,28.860754397673805,22.562222053365737,18.141974631457284,28.860754397673805,28.860754397673805,25.31167953348944,25.31167953348944,28.860754397673805,28.860754397673805,28.860754397673805,25.31167953348944,28.860754397673805,25.31167953348944,24.78432117505161,22.40326333164328,10.6,0.0 
 10/04  10:00:00,11.0,62.0,18.762072796807697,82.01388977652368,24.964169367346926,23.570305519342188,22.904112334470526,99.18442824522347,18.091330341806227,76.8036203733725,18.631588315822565,34.72889958977139,22.506824349847122,27.326230964030895,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,11.0,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,28.860754397673812,28.860754397673812,22.904112334470526,18.631588315822565,28.860754397673812,28.860754397673812,24.974022143616992,24.974022143616992,28.860754397673812,28.860754397673812,28.860754397673812,24.974022143616992,28.860754397673812,24.974022143616992,24.964169367346926,22.506824349847122,11.0,0.0 
 10/04  11:00:00,11.4,53.0,18.901431074037994,81.30267787144618,25.398890361219287,22.92405235844539,23.900675976386818,95.18089343638786,18.563160939678937,74.56316286574291,19.145007354461757,33.60426198466989,22.492541664575878,27.29784139928551,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,11.4,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,28.860754397673812,28.860754397673812,23.900675976386818,19.145007354461757,28.860754397673812,28.860754397673812,25.10912328240277,25.10912328240277,28.860754397673812,28.860754397673812,28.860754397673812,25.10912328240277,28.860754397673812,25.10912328240277,25.398890361219287,22.492541664575878,11.4,0.0 
 10/04  12:00:00,11.8,50.0,19.068894864238096,80.457141484554,25.15852444763265,23.086578251554286,24.934547034797358,92.53362510409912,19.1360352274326,71.94088606821205,19.469282815195776,32.82495331015378,22.350066726006883,27.339144132159653,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,11.8,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,28.860754397673812,28.860754397673812,24.934547034797358,19.469282815195776,28.860754397673812,28.860754397673812,25.10912328240277,25.10912328240277,28.860754397673812,28.860754397673812,28.860754397673812,25.10912328240277,28.860754397673812,25.10912328240277,25.15852444763265,22.350066726006883,11.8,0.0 
 10/04  13:00:00,11.0,62.0,19.25401370330286,79.45680011058076,24.40395245810117,24.246829052648835,25.751402764947834,90.64413048493628,19.84371579569436,68.77679701644536,19.693690586643836,32.40140576986721,22.124522694990844,27.825443431129386,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,11.0,24.838920912057482,24.838920912057482,24.838920912057482,24.838920912057482,24.838920912057482,28.86075439767381,28.86075439767381,25.751402764947834,19.693690586643836,28.86075439767381,28.86075439767381,25.041572758909542,25.041572758909542,28.86075439767381,28.86075439767381,28.86075439767381,25.041572758909542,28.86075439767381,25.041572758909542,24.40395245810117,22.124522694990844,11.0,0.0 
 10/04  14:00:00,10.0,66.0,19.436227121291527,78.56050746504891,23.836206359396456,25.35851963349198,25.802346856496072,94.87090671828618,20.524598564212198,65.94038460128445,20.007834981953742,31.922754673945047,22.425221106859112,27.61437233351411,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,10.0,24.838920912057482,24.838920912057482,24.838920912057482,24.838920912057482,24.838920912057482,28.86075439767381,28.86075439767381,25.802346856496072,20.007834981953742,28.86075439767381,28.86075439767381,25.041572758909542,25.041572758909542,28.86075439767381,28.86075439767381,28.86075439767381,25.041572758909542,28.86075439767381,25.041572758909542,23.836206359396456,22.425221106859112,10.0,0.0 
 10/04  15:00:00,11.4,56.0,19.611509489957804,77.6336453014994,23.33086515036753,26.163635856342424,26.091808199550755,95.78386369616054,21.09557462295136,63.60097751755651,20.23556593629055,31.473200749738506,23.48047388719178,25.9288090579022,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,11.4,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,28.860754397673812,28.860754397673812,26.091808199550755,20.23556593629055,28.860754397673812,28.860754397673812,25.10912328240277,25.10912328240277,28.860754397673812,28.860754397673812,28.860754397673812,25.10912328240277,28.860754397673812,25.10912328240277,23.33086515036753,23.48047388719178,11.4,0.0 
 10/04  16:00:00,11.0,58.0,19.751521946019803,76.96146216417097,22.878829726863998,26.92146772856836,25.543744164736474,100.0,21.560672997353826,61.81268986165373,20.333289925862044,31.304467495573554,23.836406083974904,25.40759775571184,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,11.0,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,28.860754397673812,28.860754397673812,25.543744164736474,20.333289925862044,28.860754397673812,28.860754397673812,24.974022143616992,24.974022143616992,28.860754397673812,28.860754397673812,28.860754397673812,24.974022143616992,28.860754397673812,24.974022143616992,22.878829726863998,23.836406083974904,11.0,0.0 
 10/04  17:00:00,10.0,66.0,19.833148436602823,76.4983083804268,22.35813778143703,27.882049783944005,24.63479767402236,100.0,21.798176875921484,60.86227925668922,20.242814193709116,31.51470680653241,23.699963836816927,25.705721828345123,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,0.0,10.0,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,24.838920912057485,28.860754397673812,28.860754397673812,24.63479767402236,20.242814193709116,28.860754397673812,28.860754397673812,25.10912328240277,25.10912328240277,28.860754397673812,28.860754397673812,28.860754397673812,25.10912328240277,28.860754397673812,25.10912328240277,22.35813778143703,23.699963836816927,10.0,0.0 
 10/04  18:00:00,10.6,62.0,19.868556911747085,76.33047863478826,21.74647891760295,29.041198674062432,23.754612761710575,99.99999999999999,21.8227371154153,60.77099195505109,19.98036914009206,32.08604067755776,24.187834154747655,25.049615531361592,9923.906929994615,0.36489064698619345,30.897946619146264,26.31859586962839,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,871.9460312051508,0.794552006588801,27.11416795881434,27.11416795881434,27.11416795881434,29.804196009947717,29.804196009947717,31.10023848372026,28.484687088810986,23.754612761710575,19.98036914009206,31.10023848372026,31.10023848372026,29.6044308298716,29.6044308298716,28.484687088810986,31.10023848372026,31.10023848372026,25.025080080353725,31.10023848372026,29.6044308298716,21.74647891760295,24.187834154747655,10.6,3139005.7123385435 
 10/04  19:00:00,9.0,66.0,19.78430795748799,76.73052393783306,21.57482961519203,29.361238150558798,22.76885830704646,100.0,21.647491530029136,61.425477807957755,19.507493497902566,33.054916392481424,22.896700268958462,27.095174152406393,16342.987075019762,0.7982052588778459,33.05332402010789,28.08755805904196,0.0,0.0,28.922120126733535,28.922120126733535,0.0,0.0,0.0,0.0,0.0,0.0,28.922120126733535,28.922120126733535,1276.7846952265697,-5.743624746263974,29.110888940794993,29.110888940794993,29.110888940794993,33.14576514535085,33.14576514535085,33.12591446482351,29.11278227414976,22.76885830704646,19.507493497902566,33.12591446482351,33.12591446482351,33.05332402010789,33.05332402010789,29.11278227414976,33.12591446482351,33.12591446482351,28.08755805904196,33.12591446482351,33.05332402010789,21.57482961519203,22.896700268958462,9.0,4596424.902815651 
 10/04  20:00:00,9.0,66.0,19.602518202733307,77.6020402339265,22.680922455268046,27.452933069303562,21.753610368034504,100.0,21.239639240486838,62.98004811063812,19.087871845230257,33.93766621498014,21.472378339025415,29.558008870369882,2975.580450975483,0.17501825670295884,35.003224977222665,34.189754011029486,5239.684482169495,0.21439308903381732,28.21010445304083,24.366834314459386,0.0,0.0,0.0,0.0,6563.28151613292,0.36353167758027555,28.21010445304083,25.65586922115136,1155.7892684576923,-2.6667371551035766,26.49138523060104,26.49138523060104,26.49138523060104,29.719320365129555,29.719320365129555,30.589704591229157,27.12541920547259,21.753610368034504,19.087871845230257,30.589704591229157,30.589704591229157,26.170545927516084,30.01381606609753,27.12541920547259,30.589704591229157,30.589704591229157,29.20034509990435,30.589704591229157,27.459580834208058,22.680922455268046,21.472378339025415,9.0,4160841.366447692 
 10/04  21:00:00,9.4,63.0,19.4249066433121,78.4635719953335,23.562786857123683,26.01296727849356,21.279237742750176,99.99999999999999,20.73285821636187,64.97278298221686,18.798211880261356,34.55430395128281,20.918110965562544,30.558203433279314,0.0,0.0,35.00322497722266,35.00322497722266,9989.776732743529,0.43991124898059775,27.40905431850718,21.919626732177377,0.0,0.0,0.0,0.0,7696.869023351339,0.5522887510194022,27.40905431850718,24.05483891163396,1527.1164636755384,-5.107236609346431,23.14796388057499,23.14796388057499,23.14796388057499,27.18291862957596,27.18291862957596,27.16816730073436,23.144006651684776,21.279237742750176,18.798211880261356,27.16816730073436,27.16816730073436,21.919626732177377,27.40905431850718,23.144006651684776,27.16816730073436,27.16816730073436,27.40905431850718,27.16816730073436,24.05483891163396,23.562786857123683,20.918110965562544,9.4,5497619.26923194 
 10/04  22:00:00,8.0,66.0,19.291300025738263,79.11860385005569,23.71048513977543,25.701157992107355,21.10949463844722,100.0,20.262219596277617,66.8871799550206,18.52723862817028,35.1044225912852,21.15227616173141,30.0272436713166,0.0,0.0,35.003224977222665,35.003224977222665,11149.319199692944,0.49610000000000004,28.24176538923244,22.864773623239138,0.0,0.0,0.0,0.0,6734.528497360869,0.49610000000000004,28.24176538923244,24.993898546763987,1488.9948280436947,-6.549334314850534,23.93198142456463,23.93198142456463,23.93198142456463,27.967238940536305,27.967238940536305,27.95062485378762,23.92933608500156,21.10949463844722,18.52723862817028,27.95062485378762,27.95062485378762,22.864773623239138,28.24176538923244,23.92933608500156,27.95062485378762,27.95062485378762,28.24176538923244,27.95062485378762,24.993898546763987,23.71048513977543,21.15227616173141,8.0,5360381.380957301 
 10/04  23:00:00,8.0,71.0,19.19644441990544,79.5874769980411,23.332605544273648,26.228031622117328,21.353593169211898,99.90322496351921,19.829753467128135,68.70251480054446,18.378418361947404,35.402957637269736,21.582662548425745,29.172903845378087,0.0,0.0,35.003224977222665,35.003224977222665,11252.576472794917,0.5055445569920506,28.827082950857687,23.501183433493075,0.0,0.0,0.0,0.0,6654.34229972925,0.48665544300794955,28.827082950857687,25.555367891943753,1461.4894933989672,-6.566791514488033,24.519422792663853,24.519422792663853,24.519422792663853,28.554907209272116,28.554907209272116,28.545778508911017,24.509211258672245,21.353593169211898,18.378418361947404,28.545778508911017,28.545778508911017,23.501183433493075,28.827082950857687,24.509211258672245,28.545778508911017,28.545778508911017,28.827082950857687,28.545778508911017,25.555367891943753,23.332605544273648,21.582662548425745,8.0,5261362.176236282 
 10/04  24:00:00,7.0,76.0,19.118557406789336,79.89721038598297,22.678084331782333,27.265457331263384,21.597599702352603,99.95828543172331,19.452085675199463,70.26508730409378,18.227519855526072,35.71155542877805,21.846799187558428,28.681514576630363,0.0,0.0,35.00322497722266,35.00322497722266,12554.07955190248,0.6554999272840111,28.768334761688983,24.14236002208302,0.0,0.0,0.0,0.0,4729.9111103900395,0.3367000727159889,28.768334761688983,25.38041963801468,1456.8645359112543,-7.571118727096935,24.620713932107787,24.620713932107787,24.620713932107787,28.656237457877708,28.656237457877708,28.656946380260127,24.600657950411634,21.597599702352603,18.227519855526072,28.656946380260127,28.656946380260127,24.14236002208302,28.768334761688983,24.600657950411634,28.656946380260127,28.656946380260127,28.768334761688983,28.656946380260127,25.38041963801468,22.678084331782333,21.846799187558428,6.999999999999999,5244712.329280516 
 10/05  01:00:00,7.0,76.0,19.03759182412093,80.30181897129182,21.768435352428266,28.850888532516482,21.881849698697216,99.92358200056385,19.067853475885233,71.96724515691105,18.09255875625654,36.039411638241944,21.971451092215446,28.49541769771134,6423.6658389463255,0.3557437726436499,28.705876426058246,23.86800074360682,7308.018246027826,0.3710000743308677,28.705876426058246,23.88236657911338,0.0,0.0,0.0,0.0,2639.0346841556384,0.15809326939349463,28.705876426058246,24.517738592881855,1450.0329902302162,-7.57763476586183,24.770068631000267,24.770068631000267,24.770068631000267,28.80564984425981,28.80564984425981,28.798336131782502,24.758403873336412,21.881849698697216,18.09255875625654,28.798336131782502,28.798336131782502,23.88236657911338,28.705876426058246,24.758403873336412,28.798336131782502,28.798336131782502,23.86800074360682,28.798336131782502,24.517738592881855,21.768435352428266,21.971451092215446,6.999999999999999,5220118.764828779 
 10/05  02:00:00,7.0,76.0,18.959045793926244,80.69648687612172,21.673504786568703,29.04232331047153,21.960488419848474,100.0,18.782797873450676,73.2598876512477,17.996906380076545,36.27478404253733,21.924275192330533,28.601762211704397,9183.057146717776,0.664420161769205,29.261597269538402,25.95498291618054,5425.586480900784,0.21848114034497174,29.261597269538402,23.32042974266633,0.0,0.0,0.0,0.0,2057.359687594508,0.08845128821497128,29.261597269538402,23.696854091419674,1428.2202668923153,-7.5984400941833865,25.256452572885795,25.256452572885795,25.256452572885795,29.29207307077271,29.29207307077271,29.286065607809427,25.24302943794396,21.960488419848474,17.996906380076545,29.286065607809427,29.286065607809427,23.32042974266633,29.261597269538402,25.24302943794396,29.286065607809427,29.286065607809427,25.95498291618054,29.286065607809427,23.696854091419674,21.673504786568703,21.924275192330533,7.0,5141592.960812335 
 10/05  03:00:00,4.8,83.0,18.89154785900185,80.95859441675431,21.923338431165117,28.55208815270483,21.854318695414854,100.0,18.532640862081944,74.34360403162698,17.87303297244998,36.51448100654797,21.721783669718242,28.906717935948173,8506.111385579266,0.6729149325156769,30.130848963913028,27.106759619773783,3385.524041794632,0.10859031603433522,30.130848963913028,22.67222824275693,0.0,0.0,0.0,0.0,4605.447025780663,0.17980000662561346,30.130848963913028,24.003031697425584,1389.439252337691,-9.843124243385365,26.15715967055426,26.15715967055426,26.15715967055426,30.19260621769089,30.19260621769089,30.177480885222014,26.153152488062986,21.854318695414854,17.87303297244998,30.177480885222014,30.177480885222014,22.67222824275693,30.130848963913028,26.153152488062986,30.177480885222014,30.177480885222014,27.106759619773783,30.177480885222014,24.003031697425584,21.923338431165117,21.721783669718242,4.8,5001981.308415688 
 10/05  04:00:00,3.0,93.0,18.821922967314944,81.31162790685809,22.18168577251504,28.048960155032276,21.64481192303063,100.0,18.274008044611,75.55929921468756,17.732114759993603,36.8110899312256,21.591291100188005,29.079407392391722,2003.6522517544151,0.15272240441711515,28.78836553283324,25.649530487485283,7260.899584464242,0.28844281279643297,28.78836553283324,22.765826746775463,0.0,0.0,0.0,0.0,7781.081998733666,0.5490596873262504,28.78836553283324,25.39782195564134,1452.195913892697,-11.584739374650866,24.722233306506222,24.722233306506222,24.722233306506222,28.757796058247397,28.757796058247397,28.78189509420801,24.67816672293667,21.64481192303063,17.732114759993603,28.78189509420801,28.78189509420801,22.765826746775463,28.78836553283324,24.67816672293667,28.78189509420801,28.78189509420801,25.649530487485283,28.78189509420801,25.39782195564134,22.18168577251504,21.591291100188005,3.0,5227905.290013709 
 10/05  05:00:00,2.0,100.0,18.746379959988705,81.69662496944909,22.102706935411454,28.101494388596826,21.47884949022112,100.0,17.99690657886284,76.88665728068084,17.58757653819509,37.103896864389725,21.640467426790075,28.907001131875155,0.0,0.0,28.78836553283324,28.78836553283324,10849.427538438644,0.46134180482543574,29.079112675346792,23.452761086048472,0.0,0.0,0.0,0.0,6666.224052503512,0.5308581951745642,29.079112675346792,26.074806196166783,1445.402121141915,-12.59106143606091,24.871950120827886,24.871950120827886,24.871950120827886,28.907570706289416,28.907570706289416,28.90505509500426,24.85563765813444,21.47884949022112,17.58757653819509,28.90505509500426,28.90505509500426,23.452761086048472,29.079112675346792,24.85563765813444,28.90505509500426,28.90505509500426,29.079112675346792,28.90505509500426,26.074806196166783,22.102706935411454,21.640467426790075,2.0,5203447.636110893 
 10/05  06:00:00,3.0,89.0,18.664699858212323,82.1152501589878,21.6828821732841,28.730357257474733,21.46735691605359,100.0,17.687978738775577,78.39774588710398,17.50046693267021,37.25359881155922,21.797477292240202,28.530720082886646,2288.7880879884547,0.12048385283990629,28.628630274941187,26.356138725890894,11112.259523904015,0.5483083662591263,28.823020854948282,23.984904429664375,0.0,0.0,0.0,0.0,4314.172836928355,0.3234077809009675,28.823020854948282,25.621552019298033,1458.7716085202273,-11.583445353482158,24.581991993038393,24.581991993038393,24.581991993038393,28.617500553240045,28.617500553240045,28.628363382133756,24.551372029166828,21.46735691605359,17.50046693267021,28.628363382133756,28.628363382133756,23.984904429664375,28.823020854948282,24.551372029166828,28.628363382133756,28.628363382133756,26.550529305897985,28.628363382133756,25.621552019298033,21.6828821732841,21.797477292240202,3.0,5251577.790672818 
 10/05  07:00:00,2.0,93.0,18.5772652022531,82.56598685507814,21.267389676018198,29.342914897472884,21.56663318623825,100.0,17.402949564496332,79.82104414868488,17.422580384379664,37.36773803337847,21.845309763453358,28.323981389045063,7501.032071086831,0.45078996756825174,28.658867270143226,24.677764343475562,8114.582283062909,0.4055424866853314,28.658867270143226,23.87159328544422,0.0,0.0,0.0,0.0,2319.6031750207894,0.13586754574641688,28.658867270143226,24.573753711780732,1469.293043374617,-12.576373840282407,24.350844800745524,24.350844800745524,24.350844800745524,28.386264079529766,28.386264079529766,28.384097218062564,24.334137125256074,21.56663318623825,17.422580384379664,28.384097218062564,28.384097218062564,23.87159328544422,28.658867270143226,24.334137125256074,28.384097218062564,28.384097218062564,24.677764343475562,28.384097218062564,24.573753711780732,21.267389676018198,21.845309763453358,2.0,5289454.956148621 
 10/05  08:00:00,6.0,87.0,18.528199775765003,82.82012739821019,21.95153464200063,28.2061045810836,21.87779894004418,99.89945903957332,17.220992477782886,80.7449555585017,17.54928323317673,37.105015286934474,21.871692291082805,28.34427592117985,5387.277002787989,0.3817611227356209,28.602860897973187,25.207372491105964,7017.099849060881,0.3342615410760743,28.602860897973187,23.57455228394969,0.0,0.0,0.0,0.0,4468.178415372537,0.26406712232256857,28.602860897973187,24.537115492427677,1460.03167706877,-8.55940684996614,24.55113412938299,24.55113412938299,24.55113412938299,28.586630793898404,28.586630793898404,28.584054018608803,24.534360350530793,21.87779894004418,17.54928323317673,28.584054018608803,28.584054018608803,23.57455228394969,28.602860897973187,24.534360350530793,28.584054018608803,28.584054018608803,25.207372491105964,28.584054018608803,24.537115492427677,21.95153464200063,21.871692291082805,6.0,5256114.037447572 
 10/05  09:00:00,8.6,72.0,18.537178571737655,82.77354720382218,22.881001368922114,26.767004941646668,22.313794609051666,99.38442153394905,17.227074907084802,80.71385372263924,17.904747482986085,36.34707115011545,22.123099848487104,28.02825263176019,834.0278749741286,0.04909414979987382,28.75525681826889,27.739147543870097,1877.3237110292164,0.08534262088166528,28.75525681826889,27.439538920928452,0.0,0.0,0.0,0.0,1373.3190059505546,0.08834464951107691,28.75525681826889,27.82547559547568,362.0219357745014,4.956928307914414,24.82926263783989,24.82926263783989,24.82926263783989,25.838162049891693,25.838162049891693,28.84309238234731,27.840040544580805,22.313794609051666,17.904747482986085,28.84309238234731,28.84309238234731,24.73491684426712,26.050634741607556,27.840040544580805,28.84309238234731,28.84309238234731,25.034525467208763,28.84309238234731,25.120853518814346,22.881001368922114,22.123099848487104,8.6,1303278.968788205 
 10/05  10:00:00,10.0,66.0,18.60979727705697,82.39797053454447,23.814168333562986,25.520310085184203,22.91263261426845,97.99814230897164,17.447491674147948,79.59668737766253,18.341260927835314,35.50026713416081,22.463965400353338,27.689873713678722,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,0.0,0.0,0.0,0.0,28.75525681826889,28.75525681826889,0.0,10.0,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,28.848214604691734,28.848214604691734,22.91263261426845,18.341260927835314,28.848214604691734,28.848214604691734,25.104447170664496,25.104447170664496,28.848214604691734,28.848214604691734,28.848214604691734,25.104447170664496,28.848214604691734,25.104447170664496,23.814168333562986,22.463965400353338,10.0,0.0 
 10/05  11:00:00,10.0,66.0,18.69987695860623,81.85490384830138,23.425199264194944,26.260284085596297,22.80628134496471,100.0,17.777209306581355,77.8818418203467,18.63392779103942,34.92144059756792,22.426132306250768,27.896856962240296,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,0.0,0.0,0.0,0.0,28.75525681826889,28.75525681826889,0.0,10.0,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,28.848214604691734,28.848214604691734,22.80628134496471,18.63392779103942,28.848214604691734,28.848214604691734,24.969629213315926,24.969629213315926,28.848214604691734,28.848214604691734,28.848214604691734,24.969629213315926,28.848214604691734,24.969629213315926,23.425199264194944,22.426132306250768,10.0,0.0 
 10/05  12:00:00,11.0,66.0,18.769541782300234,81.41951546997399,22.99167233931781,27.238169667895185,22.643244710693182,100.0,18.066516991014428,76.40175157933072,18.928274491155264,34.438690377115876,22.27143888813843,28.45346261869962,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,0.0,0.0,0.0,0.0,28.75525681826889,28.75525681826889,0.0,11.0,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,28.848214604691734,28.848214604691734,22.643244710693182,18.928274491155264,28.848214604691734,28.848214604691734,24.969629213315926,24.969629213315926,28.848214604691734,28.848214604691734,28.848214604691734,24.969629213315926,28.848214604691734,24.969629213315926,22.99167233931781,22.27143888813843,11.0,0.0 
 10/05  13:00:00,11.3,65.0,18.83632432893973,81.08027439071887,22.57815696122324,28.346897491577565,22.56739675596475,100.0,18.354442305245335,75.03250798303074,19.170071724561886,34.17528578769432,22.04823816848043,29.27321511469692,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,0.0,0.0,0.0,0.0,28.75525681826889,28.75525681826889,0.0,11.3,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,24.834811163388082,28.848214604691734,28.848214604691734,22.56739675596475,19.170071724561886,28.848214604691734,28.848214604691734,24.969629213315926,24.969629213315926,28.848214604691734,28.848214604691734,28.848214604691734,24.969629213315926,28.848214604691734,24.969629213315926,22.57815696122324,22.04823816848043,11.3,0.0 
 10/05  14:00:00,11.7,65.0,18.89281630635528,80.71571631761137,22.145064607506963,29.573641441223373,22.415384875933704,100.0,18.630317499993698,73.67443900347268,19.33823455509424,34.09128580756057,21.93120478782639,29.95842170681665,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,0.0,0.0,13838.447543010829,0.44800274414597385,32.85200414667295,25.167064725501362,1268.0986172221583,-3.028605629691583,29.432524056316275,29.432524056316275,29.432524056316275,33.46741750135428,33.46741750135428,33.36650372053846,29.51534482043286,22.415384875933704,19.33823455509424,33.36650372053846,33.36650372053846,32.85200414667295,32.85200414667295,29.51534482043286,33.36650372053846,33.36650372053846,32.85200414667295,33.36650372053846,25.167064725501362,22.145064607506963,21.93120478782639,11.7,4565155.021999771 
 10/05  15:00:00,12.0,65.0,18.93762704048964,80.41148994440718,21.763481688409,30.83963449263821,22.1788440799694,100.0,18.867500621348366,72.51861043051713,19.416030049816257,34.26651909328167,22.52246987903937,29.443328929119872,16766.13446058321,0.5855784589005725,32.84377716202472,25.977495003778543,0.0,0.0,28.75525681826889,28.75525681826889,0.0,0.0,0.0,0.0,0.0,0.0,37.72623759364903,37.72623759364903,1285.5576499979607,-2.7088521212383903,28.854175681728165,28.854175681728165,28.854175681728165,32.88910144918688,32.88910144918688,32.92131885420733,28.80120817160683,22.1788440799694,19.416030049816257,32.92131885420733,32.92131885420733,32.84377716202472,32.84377716202472,28.80120817160683,32.92131885420733,32.92131885420733,25.977495003778543,32.92131885420733,32.84377716202472,21.763481688409,22.52246987903937,12.0,4628007.539992658 
 10/05  16:00:00,11.5,73.0,18.98028713285994,80.19756721389669,22.598317793709494,29.867601749572017,21.85576385481955,99.99999999999999,19.14360909147919,71.27958937801144,19.377026275593007,34.70421531715557,23.414993288010262,28.42678950682449,4907.581257105723,0.1989557353114682,35.660716712143625,33.69367531662597,11675.567333436522,0.2810054522495811,31.399643456046302,24.556942470436645,0.0,0.0,0.0,0.0,0.0,0.0,37.72623759364903,37.72623759364903,1260.3022894488865,-3.2197203226012037,29.757729146050984,29.757729146050984,29.757729146050984,33.79262849380363,33.79262849380363,33.825038268737075,29.70301509537451,21.85576385481955,19.377026275593007,33.825038268737075,33.825038268737075,26.85876243506156,33.70146342067122,29.70301509537451,33.825038268737075,33.825038268737075,31.73442202515356,33.825038268737075,33.70146342067122,22.598317793709494,23.414993288010262,11.5,4537088.242015991 
 10/05  17:00:00,11.0,87.0,19.02530812167904,79.97249915724417,23.37542932584504,29.632134178538756,21.746606500361388,99.99999999999999,19.29693614100972,70.60157802541468,19.230790515829177,35.77168283618607,23.49195851393297,29.426971951320162,0.0,0.0,35.660716712143625,35.660716712143625,16601.242918657954,0.6189728105520237,30.022017039905244,23.604030219561192,0.0,0.0,0.0,0.0,0.0,0.0,37.72623759364903,37.72623759364903,1393.8187010132526,-3.5676436564573857,26.053263290327084,26.053263290327084,26.053263290327084,30.08872990138213,30.08872990138213,30.10620407008362,26.019199302046676,21.746606500361388,19.230790515829177,30.10620407008362,30.10620407008362,23.604030219561192,30.022017039905244,26.019199302046676,30.10620407008362,30.10620407008362,30.022017039905244,30.10620407008362,30.022017039905244,23.37542932584504,23.49195851393297,11.0,5017747.32364771 
 10/05  18:00:00,12.0,83.0,19.053800559976303,79.75238193991856,23.5413696627621,30.214237402519444,21.872455139550446,100.0,19.35424935901668,70.28128043008469,19.020672213999838,36.825969643612424,23.089983329924635,31.051116735478388,0.0,0.0,35.66071671214363,35.66071671214363,15801.446213891062,0.555952932161818,31.728359712522924,24.84580432253471,0.0,0.0,0.0,0.0,0.0,0.0,37.72623759364903,37.72623759364903,1321.1853905045273,-2.6327642622418814,27.891610997474473,27.891610997474473,27.891610997474473,31.9267226151368,31.9267226151368,31.881679770494806,27.918391671397586,21.872455139550446,19.020672213999838,31.881679770494806,31.881679770494806,24.84580432253471,31.728359712522924,27.918391671397586,31.881679770494806,31.881679770494806,31.728359712522924,31.881679770494806,31.728359712522924,23.5413696627621,23.089983329924635,12.0,4756267.405816298 
 10/05  19:00:00,11.0,94.0,19.056296221180983,79.73995866861209,23.15301198386264,31.825074334152248,22.282693851126652,99.50913951278234,19.33956589779478,70.34555463309403,18.739318822492887,38.08977571239297,22.44212380650951,33.22624295030879,0.0,0.0,35.660716712143625,35.660716712143625,5192.303551766369,0.14538438673033394,34.163460786058195,31.315429414111435,0.0,0.0,0.0,0.0,0.0,0.0,37.72623759364903,37.72623759364903,412.0733587070091,6.099415657123039,30.397309586322777,30.397309586322777,30.397309586322777,31.742211105689588,31.742211105689588,34.34385375421435,33.05106995146977,22.282693851126652,18.739318822492887,34.34385375421435,34.34385375421435,29.017540490904157,31.86557186285092,33.05106995146977,34.34385375421435,34.34385375421435,31.86557186285092,34.34385375421435,31.86557186285092,23.15301198386264,22.44212380650951,11.0,1483464.091345233 
 10/05  20:00:00,12.0,94.0,19.03806128055281,79.83075070774606,22.558635924913773,34.78966143264448,22.60195979244022,99.79968294390532,19.251703024397614,70.73157280962221,18.510912384041816,39.872424994925865,21.783322000367082,36.46720399413854,0.0,0.0,35.660716712143625,35.660716712143625,0.0,0.0,34.163460786058195,34.163460786058195,0.0,0.0,0.0,0.0,15928.209240800916,0.5298316204883863,33.97800409037218,26.541743355634303,1242.325820771981,-2.6818424559605765,30.177904928935323,30.177904928935323,30.177904928935323,34.21266719868574,34.21266719868574,34.23032819089223,30.13747156326339,22.60195979244022,18.510912384041816,34.23032819089223,34.23032819089223,33.97800409037218,33.97800409037218,30.13747156326339,34.23032819089223,34.23032819089223,33.97800409037218,34.23032819089223,26.541743355634303,22.558635924913773,21.783322000367082,12.0,4472372.954779131 
 10/05  21:00:00,12.6,81.0,19.011359996174484,79.96390119418125,21.958632557062018,36.98847760861324,22.58595012588883,100.0,19.149215857943467,71.18484023479813,18.374562269687154,40.88285770773514,22.31582534030574,36.184646465879474,0.0,0.0,35.66071671214363,35.66071671214363,0.0,0.0,34.1634607860582,34.1634607860582,0.0,0.0,0.0,0.0,7400.180492967735,0.2838033569293134,36.38618334823146,33.26716085406408,584.3988710499417,5.212763911839878,32.775260383728565,32.775260383728565,32.775260383728565,34.79261266277878,34.79261266277878,36.6907824852338,34.78296767292294,22.58595012588883,18.374562269687154,36.6907824852338,36.6907824852338,34.81596253783293,34.81596253783293,34.78296767292294,36.6907824852338,36.6907824852338,34.81596253783293,36.6907824852338,31.696940043665542,21.958632557062018,22.31582534030574,12.6,2103835.93577979 
 10/05  22:00:00,11.0,87.0,18.978690587997285,80.12715750958212,21.492179001424077,38.55319812681421,22.257104665417764,99.99999999999999,19.040641397664338,71.66860941809946,18.265978094143563,41.58040720155471,23.068339210546398,35.02104506450966,17056.839836422634,0.7012513967583048,33.551484651622296,26.55953195143535,0.0,0.0,34.163460786058195,34.163460786058195,0.0,0.0,0.0,0.0,0.0,0.0,36.386183348231455,36.386183348231455,1270.294222747157,-3.684764729251841,29.558710143819475,29.558710143819475,29.558710143819475,33.593704809902036,33.593704809902036,33.69097298319747,29.438822191509338,22.257104665417764,18.265978094143563,33.69097298319747,33.69097298319747,33.551484651622296,33.551484651622296,29.438822191509338,33.69097298319747,33.69097298319747,26.55953195143535,33.69097298319747,33.551484651622296,21.492179001424077,23.068339210546398,11.0,4573059.2018897645 
 10/05  23:00:00,11.0,76.0,18.939597091743707,80.32300432237147,22.044738564906417,37.404265788501235,21.8060709123112,100.0,18.91874503982571,72.21614995842637,18.189835405273527,42.00531789158293,23.263837326852652,34.73317085287026,9996.8095394639,0.6146977106901884,32.53224379436251,28.58227229581278,6585.906197351106,0.20264683260970867,32.43379589462927,28.54630447665627,0.0,0.0,0.0,0.0,0.0,0.0,36.38618334823146,36.38618334823146,1300.513477643905,-3.6801285409811166,28.558306878781067,28.558306878781067,28.558306878781067,32.59333215068763,32.59333215068763,32.597429290971704,28.53389983665627,21.8060709123112,18.189835405273527,32.597429290971704,32.597429290971704,28.644752376389505,32.53224379436251,28.53389983665627,32.597429290971704,32.597429290971704,28.58227229581278,32.597429290971704,32.53224379436251,22.044738564906417,23.263837326852652,11.0,4681848.519518057 
 10/05  24:00:00,11.2,77.0,18.897217378672906,80.61471751498544,22.599720203308063,36.258373515597356,21.60497548299985,100.0,18.78744445343738,72.88240101521882,18.139847628760197,42.42159492104021,22.950285171043042,35.49303408149482,0.0,0.0,30.70413100320034,30.70413100320034,16952.8820568173,0.7976958333642157,28.922771594261192,23.83669641636855,0.0,0.0,0.0,0.0,0.0,0.0,36.38618334823146,36.38618334823146,1444.8614311309098,-3.338588796714956,24.884380804914592,24.884380804914592,24.884380804914592,28.9200026059409,28.9200026059409,28.95227202881373,24.834964599237942,21.60497548299985,18.139847628760197,28.95227202881373,28.95227202881373,23.83669641636855,28.922771594261192,24.834964599237942,28.95227202881373,28.95227202881373,28.922771594261192,28.95227202881373,28.922771594261192,22.599720203308063,22.950285171043042,11.2,5201501.152071275 
