Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/06  01:00:00,10.0,93.0,18.864033020139317,80.70307713977866,22.63462342658346,36.43426167360441,21.88891087046551,99.87227762515353,18.676449643246396,73.31846239852011,18.069138479724145,42.93959284147424,22.37532317708459,37.010887374087005,0.0,0.0,30.70413100320034,30.70413100320034,15373.200747616487,0.5097935849475483,32.2788513644874,25.035915008089518,0.0,0.0,0.0,0.0,0.0,0.0,36.38618334823146,36.38618334823146,1297.8579101765913,-4.6585966088869855,28.518444372357948,28.518444372357948,28.518444372357948,32.55343497080881,32.55343497080881,32.48114546365078,28.572139792306572,21.88891087046551,18.069138479724145,32.48114546365078,32.48114546365078,25.035915008089518,32.2788513644874,28.572139792306572,32.48114546365078,32.48114546365078,32.2788513644874,32.48114546365078,32.2788513644874,22.63462342658346,22.37532317708459,10.0,4672288.476635729 
 10/06  02:00:00,10.0,93.0,18.833264361613956,80.77930302264008,22.301617880833604,37.40401296175064,22.220561837727647,99.79445853270676,18.562793932877202,73.76981410229803,18.00357820116241,43.35181679261486,21.771189570930296,38.630914988757276,0.0,0.0,30.704131003200338,30.704131003200338,5181.867709909332,0.1372947494124893,34.76755700225418,31.757776279592235,0.0,0.0,0.0,0.0,10846.474345786322,0.36825055772042237,34.89866614687212,30.061369951276156,1231.648026001826,-4.7212861743897365,30.510264029641245,30.510264029641245,30.510264029641245,34.54500736542896,34.54500736542896,34.53935955290148,30.494447965963122,22.220561837727647,18.00357820116241,34.53935955290148,34.53935955290148,31.349343308884414,34.35912403154636,30.494447965963122,34.53935955290148,34.53935955290148,34.35912403154636,34.53935955290148,29.521827835950397,22.301617880833604,21.771189570930296,10.0,4433932.893606574 
 10/06  03:00:00,11.0,87.0,18.80795953853906,80.90718123743605,21.819165312187934,38.76110433274397,22.530928756456362,100.0,18.457943259934734,74.25609027871835,17.967286068013646,43.696441366247804,22.001382086323375,38.32885150304118,5651.957011050574,0.2107046543652033,31.280690356539473,28.072069195123206,0.0,0.0,34.76755700225418,34.76755700225418,0.0,0.0,0.0,0.0,10354.03129315322,0.40062928873501136,33.562277723479596,27.419565838660844,1259.2281211569566,-3.6950868837723547,29.746929960312393,29.746929960312393,29.746929960312393,33.78183134827271,33.78183134827271,33.805952381799315,29.702991485993763,22.530928756456362,17.967286068013646,33.805952381799315,33.805952381799315,33.562277723479596,33.562277723479596,29.702991485993763,33.805952381799315,33.805952381799315,30.353656562063325,33.805952381799315,27.419565838660844,21.819165312187934,22.001382086323375,11.0,4533221.236165043 
 10/06  04:00:00,10.0,100.0,18.7899071803238,80.99854788552139,21.779875445447473,39.350045084761796,22.466068725547316,100.0,18.37347465288635,74.65045149604668,17.913240935381953,44.29870023766226,22.318462810808374,38.07661640293162,15558.748137039034,0.5951567836461189,34.06415766891463,27.80643212188218,0.0,0.0,34.76755700225418,34.76755700225418,0.0,0.0,0.0,0.0,0.0,0.0,31.85724970987861,31.85724970987861,1237.8965788231224,-4.700961434310379,30.28680280288654,30.28680280288654,30.28680280288654,34.32150736098697,34.32150736098697,34.27866712866178,30.312707810488032,22.466068725547316,17.913240935381953,34.27866712866178,34.27866712866178,34.06415766891463,34.06415766891463,30.312707810488032,34.27866712866178,34.27866712866178,27.80643212188218,34.27866712866178,34.06415766891463,21.779875445447473,22.318462810808374,10.0,4456427.68376324 
 10/06  05:00:00,10.0,93.0,18.770404890364446,81.097389391871,22.43594048541029,38.03237137843938,22.141225078663645,99.99999999999999,18.298929639479994,75.00044939161164,17.874697684662088,44.65056968863088,22.309012888149894,38.32501504544693,4944.628490988594,0.19089656435135552,37.04205107736061,34.976490110120736,0.0,0.0,34.76755700225418,34.76755700225418,0.0,0.0,0.0,0.0,0.0,0.0,31.85724970987861,31.85724970987861,384.4997938938057,5.068166763084453,33.43495520321736,33.43495520321736,33.43495520321736,34.77985672258418,34.77985672258418,37.322815022089515,36.06861791361987,22.141225078663645,17.874697684662088,37.322815022089515,37.322815022089515,34.86157234819351,34.86157234819351,36.06861791361987,37.322815022089515,37.322815022089515,32.796011380953644,37.322815022089515,34.86157234819351,22.43594048541029,22.309012888149894,10.0,1384199.2580177006 
 10/06  06:00:00,10.0,100.0,18.73928930300074,81.25537324565656,23.2319186483114,36.64730028852586,21.641281258214278,99.99999999999999,18.204946726492935,75.44435039304952,17.84568871810296,45.16513622739555,21.846021334315285,39.86404178108878,0.0,0.0,37.04205107736061,37.04205107736061,13876.068059765135,0.6287991283949534,28.33625993765014,23.047604417779997,0.0,0.0,0.0,0.0,4305.120501393118,0.2312252446758507,28.33625993765014,23.608575432168315,1479.6043975230646,-4.47164908027613,24.144462655705308,24.144462655705308,24.144462655705308,28.179801762551264,28.179801762551264,28.349458754377967,23.95216365748029,21.641281258214278,17.84568871810296,28.349458754377967,28.349458754377967,23.047604417779997,28.33625993765014,23.95216365748029,28.349458754377967,28.349458754377967,28.33625993765014,28.349458754377967,23.608575432168315,23.2319186483114,21.846021334315285,10.0,5326575.831083032 
 10/06  07:00:00,11.0,94.0,18.71133839927486,81.39756827552252,23.47508170515578,36.650704213743246,21.65967870518417,100.0,18.140597513348418,75.74996212900132,17.862247557036344,45.679368663047995,21.69543553595253,40.82768820376017,0.0,0.0,37.04205107736061,37.04205107736061,11778.524530721326,0.6647084202022172,28.232790473704682,23.993236664754377,0.0,0.0,0.0,0.0,5279.3537651477545,0.3274915797977829,28.232790473704682,24.37586659422671,1479.964522479996,-3.4703221055121247,24.122785405105407,24.122785405105407,24.122785405105407,28.158116605878906,28.158116605878906,28.143186186893868,24.119529831536084,21.65967870518417,17.862247557036344,28.143186186893868,28.143186186893868,23.993236664754377,28.232790473704682,24.119529831536084,28.143186186893868,28.143186186893868,28.232790473704682,28.143186186893868,24.37586659422671,23.47508170515578,21.69543553595253,11.0,5327872.280927986 
 10/06  08:00:00,13.0,88.0,18.744771513288104,81.30707570896321,24.346685924559893,35.3925496285777,22.126310023920855,99.31286891842677,18.171072061645035,75.6791032668429,18.100548670970397,45.60583758484395,22.030320912789193,40.70145522388462,0.0,0.0,37.04205107736061,37.04205107736061,3368.4052130764603,0.1745357137939443,28.792271453753123,27.25316880640327,0.0,0.0,0.0,0.0,6179.527669053723,0.29502394209623106,32.055733630197786,28.650960787540733,894.0344407219726,3.2744434883795592,28.716701283220345,28.716701283220345,28.716701283220345,31.406787986614802,31.406787986614802,32.540236736083145,30.058730600884346,22.126310023920855,18.100548670970397,32.540236736083145,32.540236736083145,29.703312610543573,31.242415257893427,30.058730600884346,32.540236736083145,32.540236736083145,31.242415257893427,32.540236736083145,27.837642415236374,24.346685924559893,22.030320912789193,13.0,3218523.9865991017 
 10/06  09:00:00,14.8,72.0,18.842436139011113,80.81215138328204,25.511888057163592,33.34910132246042,22.883418462907777,97.13631967884649,18.365700894690658,74.76005392997163,18.61182053269337,44.58361893535529,22.629412260816935,39.63690006920743,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753127,28.792271453753127,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,14.8,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,22.883418462907777,18.61182053269337,34.60314503241674,34.60314503241674,31.128313690185834,31.128313690185834,34.60314503241674,34.60314503241674,34.60314503241674,31.128313690185834,34.60314503241674,31.128313690185834,25.511888057163592,22.629412260816935,14.8,0.0 
 10/06  10:00:00,15.0,71.0,18.972823252093605,80.07818923160438,26.30489949473765,32.11714702270575,23.65443994969622,94.77786218685523,18.760879213267987,72.86099369672428,19.093240692777904,43.680174569225024,22.88521288484657,39.389628854095974,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,15.0,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,23.65443994969622,19.093240692777904,34.60314503241674,34.60314503241674,31.065747124069322,31.065747124069322,34.60314503241674,34.60314503241674,34.60314503241674,31.065747124069322,34.60314503241674,31.065747124069322,26.30489949473765,22.88521288484657,15.0,0.0 
 10/06  11:00:00,15.0,77.0,19.136344062855713,79.26534775173403,26.509937733602396,32.25354410387124,24.640543001333423,91.55580069922557,19.332116832657675,70.309735676605,19.510470824828758,43.139903722069874,22.894834129535028,40.009494498071064,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753127,28.792271453753127,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,15.0,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,24.640543001333423,19.510470824828758,34.60314503241674,34.60314503241674,31.128313690185834,31.128313690185834,34.60314503241674,34.60314503241674,34.60314503241674,31.128313690185834,34.60314503241674,31.128313690185834,26.509937733602396,22.894834129535028,15.0,0.0 
 10/06  12:00:00,16.0,67.0,19.33067374640004,78.23463903312103,26.127679905061292,33.276855694840684,25.52675581477203,89.09919915793094,20.004530265697074,67.36809821320051,20.050962914797893,42.119406169664465,22.933459249527235,40.26058927632304,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,16.0,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,25.52675581477203,20.050962914797893,34.60314503241674,34.60314503241674,31.065747124069322,31.065747124069322,34.60314503241674,34.60314503241674,34.60314503241674,31.065747124069322,34.60314503241674,31.065747124069322,26.127679905061292,22.933459249527235,16.0,0.0 
 10/06  13:00:00,16.0,77.0,19.52975917505757,77.27156587955525,25.391211030116153,35.580544168277044,25.84795725472287,91.76615854869542,20.67454758978222,64.63644737943264,20.483295967718092,41.87346323411651,22.986751776230832,41.069872063950726,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,16.0,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,25.84795725472287,20.483295967718092,34.60314503241674,34.60314503241674,31.065747124069322,31.065747124069322,34.60314503241674,34.60314503241674,34.60314503241674,31.065747124069322,34.60314503241674,31.065747124069322,25.391211030116153,22.986751776230832,16.0,0.0 
 10/06  14:00:00,14.0,88.0,19.71394928427894,76.31744697400006,24.679020065297944,38.282560473461004,25.88367118128345,96.04775927099362,21.259390004813106,62.29225310588337,20.787414836834046,42.117854900285195,23.20061133059547,41.80367687298037,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,13.999999999999998,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,25.88367118128345,20.787414836834046,34.60314503241674,34.60314503241674,31.065747124069322,31.065747124069322,34.60314503241674,34.60314503241674,34.60314503241674,31.065747124069322,34.60314503241674,31.065747124069322,24.679020065297944,23.20061133059547,13.999999999999998,0.0 
 10/06  15:00:00,14.0,82.0,19.86591613926359,75.60118589602651,24.075291392594835,40.578299138788296,25.697885966919728,99.85916917771597,21.717622555819915,60.56841856300825,20.971541956853766,42.57560476800783,23.577255672430795,41.78148219975746,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,13.999999999999998,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,25.697885966919728,20.971541956853766,34.60314503241674,34.60314503241674,31.065747124069322,31.065747124069322,34.60314503241674,34.60314503241674,34.60314503241674,31.065747124069322,34.60314503241674,31.065747124069322,24.075291392594835,23.577255672430795,13.999999999999998,0.0 
 10/06  16:00:00,14.0,88.0,19.942751328550905,75.24185823185307,23.279355786510443,43.20364067583746,24.620995091103286,100.0,21.94645331475432,59.727614594609044,20.723971510183404,43.84240459595932,22.96843208124527,43.99535605806622,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753127,28.792271453753127,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,14.0,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,24.620995091103286,20.723971510183404,34.60314503241674,34.60314503241674,31.128313690185834,31.128313690185834,34.60314503241674,34.60314503241674,34.60314503241674,31.128313690185834,34.60314503241674,31.128313690185834,23.279355786510443,22.96843208124527,14.0,0.0 
 10/06  17:00:00,14.0,94.0,19.93089908479439,75.29711859206866,22.491804324317982,46.61488838601182,23.699615061567965,100.0,21.924617874984893,59.8072218139716,20.355451036285963,46.0006552144378,22.238052897561104,47.313832872003374,0.0,0.0,37.04205107736061,37.04205107736061,0.0,0.0,28.792271453753127,28.792271453753127,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,0.0,14.0,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,30.878047169738487,34.60314503241674,34.60314503241674,23.699615061567965,20.355451036285963,34.60314503241674,34.60314503241674,31.128313690185834,31.128313690185834,34.60314503241674,34.60314503241674,34.60314503241674,31.128313690185834,34.60314503241674,31.128313690185834,22.491804324317982,22.238052897561104,14.0,0.0 
 10/06  18:00:00,14.6,82.0,19.843345168756244,75.63276283871137,21.89038441604146,48.73076385582381,22.996743553606922,99.99999999999999,21.68495125819236,60.62980488319094,20.097219014644622,47.17788558138368,22.146236078475468,47.95090350184883,5426.939260864097,0.1648744538303848,35.853112442307626,33.228265075527645,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,0.0,0.0,33.68746471842012,33.68746471842012,419.63529329130006,9.71405983040993,30.46367616267993,30.46367616267993,30.46367616267993,31.808601173355626,31.808601173355626,34.30767771392373,32.91865781640547,22.996743553606922,20.097219014644622,34.30767771392373,34.30767771392373,31.868909806780103,31.868909806780103,32.91865781640547,34.30767771392373,34.30767771392373,29.244062440000125,34.30767771392373,31.868909806780103,21.89038441604146,22.146236078475468,14.599999999999998,1510687.0558486802 
 10/06  19:00:00,13.0,100.0,19.683237768240733,76.46316294577949,21.27466382181222,51.544466656971466,22.19043787981645,99.99999999999999,21.359300018827945,61.91151697518278,19.618979713116104,49.554548223481795,21.122199432963455,52.01391159630884,8844.259907837142,0.4961,28.691340225946,24.426111944153185,0.0,0.0,28.792271453753123,28.792271453753123,0.0,0.0,0.0,0.0,11006.041247637113,0.4961,28.691340225946,23.383570208719554,1484.8696641501224,-1.4217423680012442,24.02212663243723,24.02212663243723,24.02212663243723,28.057418966730932,28.057418966730932,28.156464596102055,23.90484107643637,22.19043787981645,19.618979713116104,28.156464596102055,28.156464596102055,28.691340225946,28.691340225946,23.90484107643637,28.156464596102055,28.156464596102055,24.426111944153185,28.156464596102055,23.383570208719554,21.27466382181222,21.122199432963455,13.0,5345530.790940441 
 10/06  20:00:00,13.0,94.0,19.488847197797384,77.39251024961291,21.716996126422014,51.00288485942859,21.34902151314415,99.99999999999999,20.955952703766933,63.46389362112354,19.240072171575594,51.63933418153766,21.286492364394135,52.3457505406428,3557.218786739416,0.25787373911831835,27.671027612690423,24.352082424007556,9384.198649239024,0.35011913939538464,27.671027612690423,21.2277814282157,0.0,0.0,0.0,0.0,5237.654465739583,0.3842071214862971,27.671027612690423,24.402618047211146,1518.735794925914,-1.4045024984557242,23.31721740864001,23.31721740864001,23.31721740864001,27.352237520160415,27.352237520160415,27.362653214366098,23.287289645107585,21.34902151314415,19.240072171575594,27.362653214366098,27.362653214366098,21.2277814282157,27.671027612690423,23.287289645107585,27.362653214366098,27.362653214366098,24.352082424007556,27.362653214366098,24.402618047211146,21.716996126422014,21.286492364394135,13.0,5467448.861733291 
 10/06  21:00:00,14.2,97.0,19.352361311791256,78.05237480249593,21.860345288709652,51.300906924105234,21.208023722752003,100.0,20.582825733217355,64.93886263472677,19.011686672231416,53.093715334930096,21.5736045810704,52.18998741187235,2942.3502479813988,0.175578472361801,27.791165400475442,23.736348455411047,9574.473100031712,0.4107013863161547,27.791165400475442,22.20895220935798,0.0,0.0,0.0,0.0,5450.0734900531315,0.40592014132204435,27.791165400475442,24.57570454485456,1511.1516530803046,-0.18484496943537643,23.471734240388436,23.471734240388436,23.471734240388436,27.50681401602857,27.50681401602857,27.500903275919633,23.458616522256854,21.208023722752003,19.011686672231416,27.500903275919633,27.500903275919633,22.20895220935798,27.791165400475442,23.458616522256854,27.500903275919633,27.500903275919633,23.736348455411047,27.500903275919633,24.57570454485456,21.860345288709652,21.5736045810704,14.2,5440145.951089097 
 10/06  22:00:00,13.0,94.0,19.256371843162906,78.443183484015,21.841048808465743,51.75311091318502,21.247691847999043,100.0,20.296786861653924,66.03072339477805,18.829830576250426,54.20800555818425,21.818456981534826,51.80840774025594,2441.044786686095,0.12731062854063357,27.87282656353625,23.285295606795046,10423.40034876208,0.5006369564266449,27.87282656353625,22.891391931566538,0.0,0.0,0.0,0.0,4835.453326295812,0.3642524150327218,27.87282656353625,24.69666432332519,1503.8892510166386,-1.418330512818386,23.621363589448524,23.621363589448524,23.621363589448524,27.656501148155343,27.656501148155343,27.65394825815417,23.60467851992352,21.247691847999043,18.829830576250426,27.65394825815417,27.65394825815417,22.891391931566538,27.87282656353625,23.60467851992352,27.65394825815417,27.65394825815417,23.285295606795046,27.65394825815417,24.69666432332519,21.841048808465743,21.818456981534826,13.0,5414001.303659899 
 10/06  23:00:00,13.0,94.0,19.20826581948682,78.67868120483357,21.74871387454793,52.29839399215043,21.490913222731603,100.0,20.059246611185966,67.00814454456489,18.695675340193514,55.152544929934045,21.964620067737666,51.59892545075145,3499.905972550304,0.18764123579197123,27.79483985393698,23.33214043716342,10742.875956706923,0.5902479685140674,27.79483985393698,23.440166300060355,0.0,0.0,0.0,0.0,3179.3196995865706,0.21431079569396141,27.79483985393698,24.24540102440869,1504.286909936706,-1.4179540375932493,23.613140252050258,23.613140252050258,23.613140252050258,27.648274630819188,27.648274630819188,27.648412803200955,23.593663969969672,21.490913222731603,18.695675340193514,27.648412803200955,27.648412803200955,23.440166300060355,27.79483985393698,23.593663969969672,27.648412803200955,27.648412803200955,23.33214043716342,27.648412803200955,24.24540102440869,21.74871387454793,21.964620067737666,13.0,5415432.875772142 
 10/06  24:00:00,13.8,91.0,19.16685712898231,78.88202809190061,21.710832340071036,52.6558029313561,21.78007305211382,100.0,19.84997527778787,67.88274489761741,18.608336846889017,55.94519525308302,21.983604384954894,51.77313223887098,5373.636809478889,0.3169401949258371,28.10587066969866,24.049346491407565,11090.563232076718,0.6306360813905971,28.10587066969866,23.898237533485723,0.0,0.0,0.0,0.0,925.1414801107609,0.04462372368356593,28.10587066969866,23.145599431842637,1489.250104664064,-0.6275567631125956,23.926590460989523,23.926590460989523,23.926590460989523,27.961845896496918,27.961845896496918,27.95657916127202,23.912656993168593,21.78007305211382,18.608336846889017,27.95657916127202,27.95657916127202,23.898237533485723,28.10587066969866,23.912656993168593,27.95657916127202,27.95657916127202,24.049346491407565,27.95657916127202,23.145599431842637,21.710832340071036,21.983604384954894,13.8,5361300.376790631 
 10/07  01:00:00,13.0,94.0,19.1291342980268,79.06778861134644,21.789519981827187,52.60540693837981,22.025227429791382,100.0,19.67547741994177,68.62183888290664,18.50963657741245,56.811164088272236,21.788163497408398,52.59844448656676,7583.328172708802,0.545989515503927,28.664454810003875,25.341480228141467,8348.534279718178,0.41525324011727477,28.664454810003875,23.85441493556625,0.0,0.0,0.0,0.0,825.1776975050537,0.030957244378798186,28.664454810003875,22.287157596593914,1456.3559501047555,-1.4633316664685658,24.631167550953386,24.631167550953386,24.631167550953386,28.666695120820705,28.666695120820705,28.654856490677204,24.623820388266125,22.025227429791382,18.50963657741245,28.654856490677204,28.654856490677204,23.85441493556625,28.664454810003875,24.623820388266125,28.654856490677204,28.654856490677204,25.341480228141467,28.654856490677204,22.287157596593914,21.789519981827187,21.788163497408398,13.0,5242881.420377119 
 10/07  02:00:00,13.0,94.0,19.094825806703838,79.15932753043268,22.075691259875054,51.774559293257504,22.152987702891256,100.0,19.522720076981617,69.20823494091508,18.438435093302804,57.39617253675665,21.63014856139983,53.19220609154851,6809.436890956081,0.45432710612723315,29.637582445942048,26.051883700111016,0.0,0.0,28.664454810003875,28.664454810003875,0.0,0.0,0.0,0.0,9570.349804160698,0.45699449708833983,29.637582445942048,24.627462885096378,1409.3187328711838,-1.5076334372482787,25.68951681804785,25.68951681804785,25.68951681804785,29.725053673125338,29.725053673125338,29.707277509050012,25.688099273498402,22.152987702891256,18.438435093302804,29.707277509050012,29.707277509050012,29.637582445942048,29.637582445942048,25.688099273498402,29.707277509050012,29.707277509050012,26.051883700111016,29.707277509050012,24.627462885096378,22.075691259875054,21.63014856139983,13.0,5073547.438336262 
 10/07  03:00:00,13.6,96.0,19.063693296502382,79.31322622172284,22.32902205410325,51.18916830130147,22.044994518395583,100.0,19.391356898666015,69.77608038870345,18.396831756745968,57.904797754373085,21.927062756026462,52.448838180871874,0.0,0.0,29.637582445942048,29.637582445942048,0.0,0.0,28.664454810003875,28.664454810003875,0.0,0.0,0.0,0.0,15166.445206068995,0.7935069016475282,33.1170760952953,28.54454349832943,1266.2181979099375,-1.0284605009399073,29.41615320415977,29.41615320415977,29.41615320415977,33.450970476988715,33.450970476988715,33.38839007047878,29.460216416096838,22.044994518395583,18.396831756745968,33.38839007047878,33.38839007047878,33.1170760952953,33.1170760952953,29.460216416096838,33.38839007047878,33.38839007047878,33.1170760952953,33.38839007047878,28.54454349832943,22.32902205410325,21.927062756026462,13.6,4558385.512475776 
 10/07  04:00:00,14.0,94.0,19.032374739374735,79.46839279256658,22.24804919653637,51.62880589769931,21.785023986195593,99.99999999999999,19.275596608261083,70.28085503922009,18.37622401334393,58.23117389492283,22.776145936054665,49.99090721085185,0.0,0.0,29.637582445942044,29.637582445942044,12552.001597855296,0.3637251568979697,30.900432036302547,25.334738577500733,0.0,0.0,0.0,0.0,4222.558694284419,0.11853928247072454,39.02714653668686,36.18650871954482,1253.7017436647488,-0.6390530193123056,30.380565539501315,30.380565539501315,30.380565539501315,34.41556113924118,34.41556113924118,34.463894239142284,30.310062025823594,21.785023986195593,18.37622401334393,34.463894239142284,34.463894239142284,28.788969153061732,34.354662611863546,30.310062025823594,34.463894239142284,34.463894239142284,34.354662611863546,34.463894239142284,31.5140247947215,22.24804919653637,22.776145936054665,13.999999999999998,4513326.2771930965 
 10/07  05:00:00,13.0,94.0,19.003442088710287,79.61202941202757,21.842848752903848,53.09944626071537,21.83124840703021,99.99999999999999,19.176773232567566,70.71498168582235,18.33213410413662,58.70538334560592,23.578624887098456,47.78569680876198,6832.9551510110705,0.34436273664793204,28.861450000921245,23.999099205942336,9868.175943906472,0.4382076292159004,28.861450000921245,23.47413030428126,0.0,0.0,0.0,0.0,0.0,0.0,39.02714653668686,39.02714653668686,1444.897906362074,-1.473950135868602,24.884113051130377,24.884113051130377,24.884113051130377,28.91972261579222,28.91972261579222,28.951740471025158,24.834335197096816,21.83124840703021,18.33213410413662,28.951740471025158,28.951740471025158,23.47413030428126,28.861450000921245,24.834335197096816,28.951740471025158,28.951740471025158,23.999099205942336,28.951740471025158,28.861450000921245,21.842848752903848,23.578624887098456,13.0,5201632.462903467 
 10/07  06:00:00,13.0,98.0,18.984384934829084,79.70679511543027,21.846987369359915,53.30004881585818,21.951186646707374,100.0,19.107441688511813,71.021353596742,18.292297742043047,59.23070969396777,23.757665620780365,47.464709886987116,7275.341523607635,0.4614386592642006,29.194613583413105,25.422542551601385,9168.862118163084,0.39537013109835933,29.194613583413105,23.646414461988186,0.0,0.0,0.0,0.0,0.0,0.0,39.027146536686864,39.027146536686864,1429.028730737313,-1.4790358686647807,25.2381678731148,25.2381678731148,25.2381678731148,29.27379190099179,29.27379190099179,29.26360073393445,25.229514194614374,21.951186646707374,18.292297742043047,29.26360073393445,29.26360073393445,23.646414461988186,29.194613583413105,25.229514194614374,29.26360073393445,29.26360073393445,25.422542551601385,29.26360073393445,29.194613583413105,21.846987369359915,23.757665620780365,13.0,5144503.430654326 
 10/07  07:00:00,13.0,94.0,18.972556076563254,79.7656844402417,22.110356075704743,52.52393578604338,22.07987880113343,100.0,19.047072342738407,71.28934787391492,18.267882270285426,59.59282933810998,23.402944376298898,48.55912644456052,4065.705755589685,0.2248581915946708,30.836019696684094,28.673196825011743,3733.6708198295155,0.12240946210664988,30.836019696684094,27.187516268936342,0.0,0.0,0.0,0.0,0.0,0.0,39.027146536686864,39.027146536686864,676.8610844922631,5.719866258897131,27.063222155344864,27.063222155344864,27.063222155344864,29.080860931769728,29.080860931769728,31.037377094135017,29.071214132852617,22.07987880113343,18.267882270285426,31.037377094135017,31.037377094135017,25.522102755959814,29.170606183707562,29.071214132852617,31.037377094135017,31.037377094135017,27.00778331203521,31.037377094135017,29.170606183707562,22.110356075704743,23.402944376298898,13.0,2436699.904172147 
 10/07  08:00:00,13.0,94.0,18.965815512848994,79.79926561670617,22.455247997283927,51.473067563618685,22.184594828787183,100.0,19.003563031234336,71.48319908201039,18.334101537417606,59.707431315528055,22.88767740096506,50.13569030611745,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,39.027146536686864,39.027146536686864,0.0,13.0,27.094217621271948,27.094217621271948,27.094217621271948,27.094217621271948,27.094217621271948,31.06750424226729,31.06750424226729,22.184594828787183,18.334101537417606,31.06750424226729,31.06750424226729,27.227688068955867,27.227688068955867,31.06750424226729,31.06750424226729,31.06750424226729,27.227688068955867,31.06750424226729,27.227688068955867,22.455247997283927,22.88767740096506,13.0,0.0 
 10/07  09:00:00,13.0,94.0,18.969599723624285,79.78040989631717,22.55574365821937,51.190832940886324,22.17913468823999,100.0,19.008716105825698,71.46020897235414,18.532924642609352,59.30761261176866,22.476299756666098,51.43469202180219,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,39.027146536686864,39.027146536686864,0.0,13.0,27.094217621271948,27.094217621271948,27.094217621271948,27.094217621271948,27.094217621271948,31.06750424226729,31.06750424226729,22.17913468823999,18.532924642609352,31.06750424226729,31.06750424226729,27.227688068955867,27.227688068955867,31.06750424226729,31.06750424226729,31.06750424226729,27.227688068955867,31.06750424226729,27.227688068955867,22.55574365821937,22.476299756666098,13.0,0.0 
 10/07  10:00:00,14.0,94.0,18.986274901830008,79.6973934105724,22.514243455254764,51.48408722760432,22.144174700256897,100.0,19.073937298193737,71.16994961216031,18.846233550569984,58.49696207527148,22.180891480786947,52.53511521928783,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,39.027146536686864,39.027146536686864,0.0,14.0,27.094217621271948,27.094217621271948,27.094217621271948,27.094217621271948,27.094217621271948,31.06750424226729,31.06750424226729,22.144174700256897,18.846233550569984,31.06750424226729,31.06750424226729,27.227688068955867,27.227688068955867,31.06750424226729,31.06750424226729,31.06750424226729,27.227688068955867,31.06750424226729,27.227688068955867,22.514243455254764,22.180891480786947,14.0,0.0 
 10/07  11:00:00,14.0,95.0,19.016544083859706,79.46872965294156,22.389434993121778,52.125659493290264,22.21043515552902,100.0,19.21610167541808,70.47248983471485,19.184217758325616,57.57876943245164,22.047880624790057,53.21718621716644,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,6299.981199397586,0.16106950074891235,34.26597354556848,29.587333179970813,606.4085339049282,6.66261146253392,31.177469855697947,31.177469855697947,31.177469855697947,33.194822134748165,33.194822134748165,35.07397843251317,33.185176187712806,22.21043515552902,19.184217758325616,35.07397843251317,35.07397843251317,32.96075523564272,32.96075523564272,33.185176187712806,35.07397843251317,35.07397843251317,32.96075523564272,35.07397843251317,28.28211487004506,22.389434993121778,22.047880624790057,14.0,2183070.7220577416 
 10/07  12:00:00,14.0,96.0,19.067584105247505,79.216019371,22.213474771220305,53.006630284137316,22.28035797926215,100.0,19.42547109684902,69.55968140438725,19.518181402528384,56.7439949296883,22.480042681565628,52.15026837458398,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,34.26597354556848,34.26597354556848,0.0,14.0,31.24722364213609,31.24722364213609,31.24722364213609,31.24722364213609,31.24722364213609,35.142420627359755,35.142420627359755,22.28035797926215,19.518181402528384,35.142420627359755,35.142420627359755,31.378070906636886,31.378070906636886,35.142420627359755,35.142420627359755,35.142420627359755,31.378070906636886,35.142420627359755,31.378070906636886,22.213474771220305,22.480042681565628,14.0,0.0 
 10/07  13:00:00,14.0,100.0,19.124814777662014,78.85602204537403,22.045377133027927,53.891724055049615,22.31191005735634,100.0,19.657824741313963,68.49466243536446,19.777255674285044,56.153208978438016,22.716773021422156,51.73265072145835,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,34.26597354556848,34.26597354556848,0.0,14.0,31.24722364213609,31.24722364213609,31.24722364213609,31.24722364213609,31.24722364213609,35.142420627359755,35.142420627359755,22.31191005735634,19.777255674285044,35.142420627359755,35.142420627359755,31.312647274386496,31.312647274386496,35.142420627359755,35.142420627359755,35.142420627359755,31.312647274386496,35.142420627359755,31.312647274386496,22.045377133027927,22.716773021422156,14.0,0.0 
 10/07  14:00:00,15.0,94.0,19.20563267734736,78.38243831328697,22.043873248177118,54.2109223612199,23.198796012689854,97.43019727595173,19.94544691401463,67.21709963942237,20.033653935088694,55.539091245181524,22.987172515269386,51.189809087055956,4505.532918916101,0.09412816630055271,34.3651209893268,30.548060587894188,0.0,0.0,30.83601969668409,30.83601969668409,0.0,0.0,0.0,0.0,0.0,0.0,34.26597354556848,34.26597354556848,388.8118296299864,10.098716384891578,32.314753551086035,32.314753551086035,32.314753551086035,33.65965507045284,33.65965507045284,36.24682180130852,34.95162432820421,23.198796012689854,20.033653935088694,36.24682180130852,36.24682180130852,33.61465416924895,33.61465416924895,34.95162432820421,36.24682180130852,36.24682180130852,29.797593767816338,36.24682180130852,33.61465416924895,22.043873248177118,22.987172515269386,15.0,1399722.5866679512 
 10/07  15:00:00,15.0,94.0,19.32227893325378,77.81493309915595,22.198622202679857,54.074445130913546,23.05606856269063,100.0,20.424958170133884,65.25290764224506,20.14496793060696,55.49523822419326,22.8280524715856,52.04545292077244,0.0,0.0,36.12967163564815,36.12967163564815,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,34.26597354556848,34.26597354556848,0.0,15.0,32.889904134997586,32.889904134997586,32.889904134997586,32.889904134997586,32.889904134997586,36.84183743013904,36.84183743013904,23.05606856269063,20.14496793060696,36.84183743013904,36.84183743013904,33.022657282815395,33.022657282815395,36.84183743013904,36.84183743013904,36.84183743013904,33.022657282815395,36.84183743013904,33.022657282815395,22.198622202679857,22.8280524715856,15.0,0.0 
 10/07  16:00:00,14.0,100.0,19.395866154024482,77.38283904460272,22.16477371134478,54.726701039831426,22.60242848064299,100.0,20.753209341079717,63.882198844758236,20.073572118152086,56.252908720104514,22.426320538898366,53.86355434393296,0.0,0.0,36.12967163564815,36.12967163564815,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,0.0,0.0,34.26597354556848,34.26597354556848,0.0,14.0,32.889904134997586,32.889904134997586,32.889904134997586,32.889904134997586,32.889904134997586,36.84183743013904,36.84183743013904,22.60242848064299,20.073572118152086,36.84183743013904,36.84183743013904,33.022657282815395,33.022657282815395,36.84183743013904,36.84183743013904,36.84183743013904,33.022657282815395,36.84183743013904,33.022657282815395,22.16477371134478,22.426320538898366,14.0,0.0 
 10/07  17:00:00,14.0,100.0,19.416149233832762,77.28521688767418,21.949918062200464,55.96267261047512,22.162514633035826,100.0,20.82866992357988,63.585924222930316,19.90127422234544,57.37594241882802,21.903560452585086,56.122456143741005,8551.782868506005,0.3220436448954924,30.02977792424528,23.637792078479766,0.0,0.0,30.836019696684094,30.836019696684094,0.0,0.0,0.0,0.0,7739.270080372047,0.2607664547013173,30.02977792424528,22.92176425407867,1386.254875907006,-0.4967001190960225,26.23333509709908,26.23333509709908,26.23333509709908,30.26876693834687,30.26876693834687,30.379763933908244,26.10173743885177,22.162514633035826,19.90127422234544,30.379763933908244,30.379763933908244,30.02977792424528,30.02977792424528,26.10173743885177,30.379763933908244,30.379763933908244,23.637792078479766,30.379763933908244,22.92176425407867,21.949918062200464,21.903560452585086,14.0,4990517.553265221 
 10/07  18:00:00,14.2,96.0,19.366337314802202,77.44868051889651,22.09772939201796,55.69623700799147,21.531823738000266,100.0,20.763249216236684,63.77952374870068,19.62841190449653,58.648911446903526,21.674521059297394,57.15438124933249,0.0,0.0,30.307468697838374,30.307468697838374,12501.647173634621,0.547413168148937,26.798093199727234,21.333211140070144,0.0,0.0,0.0,0.0,5203.994394832154,0.44478683185106316,26.798093199727234,23.999074658986352,1554.0965949507176,-0.14515588941568502,22.609931310226912,22.609931310226912,22.609931310226912,26.644678313291678,26.644678313291678,26.706836281768066,22.528341440188534,21.531823738000266,19.62841190449653,26.706836281768066,26.706836281768066,21.333211140070144,26.798093199727234,22.528341440188534,26.706836281768066,26.706836281768066,26.798093199727234,26.706836281768066,23.999074658986352,22.09772939201796,21.674521059297394,14.2,5594747.741822584 
 10/07  19:00:00,13.0,94.0,19.29336531448755,77.80137933754543,22.20266667916536,55.3855947311593,21.320400722047758,100.0,20.603524324130873,64.41035574102153,19.29198246964882,60.05162060385058,21.902647352210693,56.40839899530477,0.0,0.0,30.307468697838374,30.307468697838374,13976.498459240695,0.7857988466590228,27.240538910830562,22.984529820130852,0.0,0.0,0.0,0.0,3074.5704519392866,0.2064011533409773,27.240538910830562,23.676300620015212,1527.6108511696712,-1.3944981265682532,23.13685327365655,23.13685327365655,23.13685327365655,27.171803728543487,27.171803728543487,27.160710264528817,23.128725056590508,21.320400722047758,19.29198246964882,27.160710264528817,27.160710264528817,22.984529820130852,27.240538910830562,23.128725056590508,27.160710264528817,27.160710264528817,27.240538910830562,27.160710264528817,23.676300620015212,22.20266667916536,21.902647352210693,13.0,5499399.064210815 
 10/07  20:00:00,13.0,94.0,19.232207066104724,78.0983480141607,22.053253998630453,55.867588286669715,21.444846910382434,100.0,20.39747543190227,65.23449472127525,19.010474291426064,61.153550400400526,21.90575347114155,56.372642609497234,0.0,0.0,30.307468697838374,30.307468697838374,14709.146281296107,0.8901889801644534,28.071117724620343,24.117733230814096,0.0,0.0,0.0,0.0,2122.038440541644,0.10201101983554665,28.071117724620343,23.094091160321984,1484.953555322425,-1.4348791691133016,24.017116967646572,24.017116967646572,24.017116967646572,28.052407365418983,28.052407365418983,28.037972915433745,24.01248955861346,21.444846910382434,19.010474291426064,28.037972915433745,28.037972915433745,24.117733230814096,28.071117724620343,24.01248955861346,28.037972915433745,28.037972915433745,28.071117724620343,28.037972915433745,23.094091160321984,22.053253998630453,21.90575347114155,13.0,5345832.79916073 
 10/07  21:00:00,13.6,97.0,19.186922581893498,78.31908663991655,21.66388233524939,57.236153617254445,21.918820519245852,99.76438949087587,20.135403982154592,66.30008679678284,18.81832828512997,61.99233839576636,21.76270899836277,56.89108367526515,3641.181573206179,0.2086941830149283,29.08405846133703,26.996829116436174,9048.616312229864,0.5460458800212332,28.215530791338864,24.10383511504522,0.0,0.0,0.0,0.0,4469.745016813156,0.2374599369638385,28.215530791338864,23.489068421948076,1481.0950734134997,-0.8214289186003905,24.10287567379909,24.10287567379909,24.10287567379909,28.138199193330557,28.138199193330557,28.143321797178306,24.07775079994652,21.918820519245852,18.81832828512997,28.143321797178306,28.143321797178306,24.10383511504522,28.215530791338864,24.07775079994652,28.143321797178306,28.143321797178306,26.12830144643801,28.143321797178306,23.489068421948076,21.66388233524939,21.76270899836277,13.6,5331942.264288599 
 10/07  22:00:00,13.0,94.0,19.148583738932448,78.50649822064729,21.50752351928884,57.658544852350026,22.148641367052125,100.0,19.892261666364853,67.30593987871866,18.637113022150025,62.817218418409546,21.729754637768597,56.87991872386679,10078.265164649658,0.5948282454067545,29.13896003489564,25.085407475862954,0.0,0.0,27.86064822483569,27.86064822483569,0.0,0.0,0.0,0.0,7188.393071707155,0.39737175459324564,29.13896003489564,24.811067846329966,1440.8568349344923,-1.4766228264810497,24.97281934642592,24.97281934642592,24.97281934642592,29.008478874208752,29.008478874208752,28.98729811693938,24.97553565572388,22.148641367052125,18.637113022150025,28.98729811693938,28.98729811693938,29.13896003489564,29.13896003489564,24.97553565572388,28.98729811693938,28.98729811693938,25.085407475862954,28.98729811693938,24.811067846329966,21.50752351928884,21.729754637768597,13.0,5187084.605764172 
 10/07  23:00:00,12.0,100.0,19.112201775790957,78.68481977534981,21.788313480562582,56.40004059013759,22.023890085884975,100.0,19.686633016121508,68.1701500584852,18.484874321121335,63.54904386201758,21.894529214279473,56.03520684150441,10148.197638879024,0.640646611452047,30.91807386550576,27.128467497811037,0.0,0.0,27.86064822483569,27.86064822483569,0.0,0.0,0.0,0.0,7406.272738588235,0.3515533885479531,30.91807386550576,25.87805536159471,1368.0289526126278,-2.546460107930139,26.675999659688415,26.675999659688415,26.675999659688415,30.711346011055923,30.711346011055923,30.682744696730868,26.685425143882057,22.023890085884975,18.484874321121335,30.682744696730868,30.682744696730868,30.91807386550576,30.91807386550576,26.685425143882057,30.682744696730868,30.682744696730868,27.128467497811037,30.682744696730868,25.87805536159471,21.788313480562582,21.894529214279473,12.0,4924904.22940546 
 10/07  24:00:00,13.2,97.0,19.070504401224255,78.88976632650605,22.344228202242952,54.45670038491086,21.736565733927016,100.0,19.486294551110845,69.02420706923063,18.400052114523135,64.11355325304186,22.2020641104201,54.929440149694074,4398.407229673524,0.2541979203030463,32.082852986959765,30.013106444265276,8550.275056998407,0.29254281271388455,29.15290819357186,25.656803931791906,0.0,0.0,0.0,0.0,3524.739735850828,0.14976661091259952,32.082852986959765,29.267675538134824,1343.5459056514067,-1.358004343710907,27.317415206146375,27.317415206146375,27.317415206146375,31.35263770399753,31.35263770399753,31.357164527554964,27.292018987015364,21.736565733927016,18.400052114523135,31.357164527554964,31.357164527554964,27.767906312853945,31.264010574633897,27.292018987015364,31.357164527554964,31.357164527554964,29.194264031939408,31.357164527554964,28.448833125808957,22.344228202242952,22.2020641104201,13.2,4836765.260345064 
 10/08  01:00:00,12.0,100.0,19.02758518697909,79.10133260722623,22.782546310500415,52.82086304251122,21.663826117303806,100.0,19.30654630940222,69.800634420222,18.322927579098053,64.68818466611062,22.413633589885393,54.017170955586636,0.0,0.0,32.082852986959765,32.082852986959765,16734.0636865981,0.7374190765006562,29.429487212677408,24.000482546095423,0.0,0.0,0.0,0.0,0.0,0.0,32.082852986959765,32.082852986959765,1420.5983141543966,-2.4966928573837883,25.42982667605375,25.42982667605375,25.42982667605375,29.465413692952662,29.465413692952662,29.482469851105936,25.39454091031356,21.663826117303806,18.322927579098053,29.482469851105936,29.482469851105936,24.000482546095423,29.429487212677408,25.39454091031356,29.482469851105936,29.482469851105936,29.429487212677408,29.482469851105936,29.429487212677408,22.782546310500415,22.413633589885393,12.0,5114153.930955827 
 10/08  02:00:00,12.0,100.0,18.994796425477002,79.26338667806881,22.752084316722268,52.58081160965011,21.912002958941677,100.0,19.16689105521402,70.41067220737592,18.255105172656666,65.17291936008814,22.27625785396317,54.123658612290726,0.0,0.0,32.082852986959765,32.082852986959765,16320.853816579018,0.7508610614939464,30.457818797520414,25.25777489769881,0.0,0.0,0.0,0.0,0.0,0.0,32.082852986959765,32.082852986959765,1374.2906746086117,-2.5405321552541658,26.52254431328223,26.52254431328223,26.52254431328223,30.557920298754645,30.557920298754645,30.538914251514115,26.522613715445054,21.912002958941677,18.255105172656666,30.538914251514115,30.538914251514115,25.25777489769881,30.457818797520414,26.522613715445054,30.538914251514115,30.538914251514115,30.457818797520414,30.538914251514115,30.457818797520414,22.752084316722268,22.27625785396317,12.0,4947446.428591002 
 10/08  03:00:00,13.2,97.0,18.971696194684746,79.37778775957122,22.37194931089605,53.79872661555092,22.332320833931597,99.0971113142733,19.050141323599284,70.92528783819077,18.215861027284802,65.63820283886872,21.912657316629485,55.3258247709209,0.0,0.0,32.082852986959765,32.082852986959765,7301.649470868853,0.18891401807640712,35.03058551777786,30.40730210213744,0.0,0.0,0.0,0.0,7011.261535072192,0.17145442538936312,34.210345428421036,29.318855192276107,1184.4307706803131,-1.5085178651308873,32.144374566722014,32.144374566722014,32.144374566722014,36.179079124822444,36.179079124822444,36.07151347402005,32.23315203954555,22.332320833931597,18.215861027284802,36.07151347402005,36.07151347402005,31.06092827818966,35.68421169383008,32.23315203954555,36.07151347402005,36.07151347402005,35.68421169383008,36.07151347402005,30.792721457685154,22.37194931089605,21.912657316629485,13.2,4263950.774449127 
 10/08  04:00:00,12.0,100.0,18.950889433664784,79.48098684849222,21.787337188737766,55.600267935391386,22.644478031774028,99.64297062211733,18.947833920566687,71.3797050577864,18.14912543052245,66.21672378963018,21.8852794594725,55.26864225930508,10604.128553946535,0.43528106445200754,30.988752645491545,25.17595415820898,0.0,0.0,35.03058551777786,35.03058551777786,0.0,0.0,0.0,0.0,6418.5267619349925,0.27936009080354574,30.988752645491545,25.32879995062259,1354.8135265091764,-2.558971110587926,27.012602212815413,27.012602212815413,27.012602212815413,31.047883566953708,31.047883566953708,31.155565504624576,26.884332591105245,22.644478031774028,18.14912543052245,31.155565504624576,31.155565504624576,30.988752645491545,30.988752645491545,26.884332591105245,31.155565504624576,31.155565504624576,25.17595415820898,31.155565504624576,25.32879995062259,21.787337188737766,21.8852794594725,12.0,4877328.695433035 
 10/08  05:00:00,12.0,94.0,18.931985329815337,79.6535077039459,21.927461692287075,54.57781121916601,22.595110454069044,100.0,18.859690080647887,71.84475594652238,18.088633056064335,66.52696659002146,22.01421547115006,54.289655812021856,9958.284429075977,0.612887233184808,31.22050220019975,27.33338468990105,0.0,0.0,35.03058551777786,35.03058551777786,0.0,0.0,0.0,0.0,6430.125195217206,0.28608624051640585,31.22050220019975,25.843426182164524,1344.161058051009,-2.5833827990654967,27.27485354203299,27.27485354203299,27.27485354203299,31.310084251272883,31.310084251272883,31.297334637256068,27.269008389554905,22.595110454069044,18.088633056064335,31.297334637256068,31.297334637256068,31.22050220019975,31.22050220019975,27.269008389554905,31.297334637256068,31.297334637256068,27.33338468990105,31.297334637256068,25.843426182164524,21.927461692287075,22.01421547115006,12.0,4838979.808983632 
 10/08  06:00:00,12.8,95.0,18.911852934680972,79.75374003498015,22.481125421208105,52.51424552547219,22.278112239805267,100.0,18.776087431826113,72.22122623160934,18.06518882199692,66.67397552012297,22.138781601276577,53.619055944738804,6453.940296320536,0.177514748107511,38.167179412275516,33.81823130503443,0.0,0.0,35.03058551777786,35.03058551777786,0.0,0.0,0.0,0.0,0.0,0.0,31.22050220019975,31.22050220019975,560.5376359802078,5.4099114395967955,34.943414061091325,34.943414061091325,34.943414061091325,36.96076634014154,36.96076634014154,38.72075141122976,36.951120482722274,22.278112239805267,18.06518882199692,38.72075141122976,38.72075141122976,36.822789437360306,36.822789437360306,36.951120482722274,38.72075141122976,38.72075141122976,32.47384133011922,38.72075141122976,36.822789437360306,22.481125421208105,22.138781601276577,12.8,2017935.4895287482 
