Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/08  07:00:00,12.0,100.0,18.8841759000088,79.97063382362259,23.135975771301425,50.401406237876856,21.851000227055103,99.99999999999999,18.695870782017458,72.65619962900826,18.066573433138846,66.77394719230409,22.00441473283616,53.98612485055045,0.0,0.0,38.167179412275516,38.167179412275516,10702.91774575573,0.2758240478755671,33.914809589458585,27.283661362939654,0.0,0.0,0.0,0.0,1496.812564644386,0.05832269881883657,30.87509074800315,28.8284940395186,858.0783901372898,2.250983926647553,31.160328618801994,31.160328618801994,31.160328618801994,33.850394886360725,33.850394886360725,35.25762719726109,32.24552366906564,21.851000227055103,18.066573433138846,35.25762719726109,35.25762719726109,27.36156864708454,33.99271687360347,32.24552366906564,35.25762719726109,35.25762719726109,33.99271687360347,35.25762719726109,31.946120165118923,23.135975771301425,22.00441473283616,12.0,3089082.2044942435 
 10/08  08:00:00,12.0,100.0,18.874985326110053,80.09547653612023,23.67164681680005,48.75839779400181,21.96920268847299,100.0,18.648707555753532,72.94282002361587,18.21010773612826,66.27259152682399,21.916696595547165,54.23251622249211,0.0,0.0,38.167179412275516,38.167179412275516,11706.838698384341,0.37689259809602793,31.000160760732047,23.638604323775347,0.0,0.0,0.0,0.0,4007.904898763878,0.1746699879530676,29.652980446072696,26.908293352469407,1347.3303342007712,-2.5667502144900354,27.218364765813515,27.218364765813515,27.218364765813515,31.25360639003071,31.25360639003071,31.24626249039033,27.211098033867234,21.96920268847299,18.21010773612826,31.24626249039033,31.24626249039033,23.638604323775347,31.000160760732047,27.211098033867234,31.24626249039033,31.24626249039033,31.000160760732047,31.24626249039033,28.255473667128758,23.67164681680005,21.916696595547165,12.0,4850389.203122777 
 10/08  09:00:00,13.4,93.0,18.884920147286053,80.12463169165828,23.461741129282096,49.39874136639933,22.207772482722817,100.0,18.629812807924893,73.10109541783414,18.404971361680207,65.6130894498834,22.06379103714926,53.769922520693605,0.0,0.0,38.167179412275516,38.167179412275516,6999.813940329147,0.2190455117691262,31.183305116313296,23.538333882173593,0.0,0.0,0.0,0.0,8268.561012452872,0.3621918291745879,31.183305116313296,25.721766548103457,1335.4069451656908,-1.1737172790053947,27.5003810737213,27.5003810737213,27.5003810737213,31.535568228116773,31.535568228116773,31.516208774777645,27.50186863115923,22.207772482722817,18.404971361680207,31.516208774777645,31.516208774777645,23.538333882173593,31.183305116313296,27.50186863115923,31.516208774777645,31.516208774777645,31.183305116313296,31.516208774777645,25.721766548103457,23.461741129282096,22.06379103714926,13.4,4807465.002596487 
 10/08  10:00:00,13.9,91.0,18.945419784325953,79.90099286808004,24.183776646362194,47.38316587322974,22.984997630443154,97.69701099309205,18.756716917198332,72.59430837910553,19.002359341723388,63.3655055644205,22.657203110998,51.95499285501015,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,0.0,13.899999999999999,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,31.535568228116773,31.535568228116773,22.984997630443154,19.002359341723388,31.535568228116773,31.535568228116773,27.723438912626683,27.723438912626683,31.535568228116773,31.535568228116773,31.535568228116773,27.723438912626683,31.535568228116773,27.723438912626683,24.183776646362194,22.657203110998,13.899999999999999,0.0 
 10/08  11:00:00,14.5,89.0,19.065882555498487,79.30249645533567,24.712915635953582,46.04352575575858,23.753022044695477,97.15780256449489,19.128968393241834,70.92621566725816,19.476362125131885,61.71723533842828,22.90416430744783,51.33568280607453,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,0.0,14.5,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,31.535568228116773,31.535568228116773,23.753022044695477,19.476362125131885,31.535568228116773,31.535568228116773,27.723438912626683,27.723438912626683,31.535568228116773,31.535568228116773,31.535568228116773,27.723438912626683,31.535568228116773,27.723438912626683,24.712915635953582,22.90416430744783,14.5,0.0 
 10/08  12:00:00,15.0,87.0,19.22401894936817,78.52442479257189,24.598501043663155,46.58250302425064,24.62858441045673,95.94659458124436,19.727087996895385,68.33554961975847,19.807625441832837,60.70884240031689,22.880542553077976,51.65542836717723,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,0.0,15.0,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,31.535568228116773,31.535568228116773,24.62858441045673,19.807625441832837,31.535568228116773,31.535568228116773,27.723438912626683,27.723438912626683,31.535568228116773,31.535568228116773,31.535568228116773,27.723438912626683,31.535568228116773,27.723438912626683,24.598501043663155,22.880542553077976,15.0,0.0 
 10/08  13:00:00,14.5,89.0,19.398556073550598,77.67556628421846,24.02466239697605,48.40410013927387,25.301032124255993,96.05986406459387,20.415717178484346,65.48354883245257,20.041341852966184,60.06094436421992,22.7388246431709,52.30669211490172,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,0.0,14.5,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,31.535568228116773,31.535568228116773,25.301032124255993,20.041341852966184,31.535568228116773,31.535568228116773,27.723438912626683,27.723438912626683,31.535568228116773,31.535568228116773,31.535568228116773,27.723438912626683,31.535568228116773,27.723438912626683,24.02466239697605,22.7388246431709,14.5,0.0 
 10/08  14:00:00,14.0,94.0,19.574978376251398,76.82798441270702,23.469523177411585,50.24666450108886,25.68102670770493,98.18876686947394,21.109149751711517,62.746119893142435,20.216554019632817,59.627979175542706,23.093285492900335,51.39777241845965,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,0.0,13.999999999999998,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,31.535568228116773,31.535568228116773,25.68102670770493,20.216554019632817,31.535568228116773,31.535568228116773,27.723438912626683,27.723438912626683,31.535568228116773,31.535568228116773,31.535568228116773,27.723438912626683,31.535568228116773,27.723438912626683,23.469523177411585,23.093285492900335,13.999999999999998,0.0 
 10/08  15:00:00,15.2,82.0,19.745542793899556,76.01842726555839,23.03308318061456,51.50498884977836,25.73228147549368,99.6857991898494,21.755379992554747,60.31036803890604,20.393125380209568,59.01259801980531,24.09652861059439,48.30925311208422,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313296,31.183305116313296,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313296,31.183305116313296,0.0,15.2,27.521161273254474,27.521161273254474,27.521161273254474,27.521161273254474,27.521161273254474,31.535568228116773,31.535568228116773,25.73228147549368,20.393125380209568,31.535568228116773,31.535568228116773,27.790864700463413,27.790864700463413,31.535568228116773,31.535568228116773,31.535568228116773,27.790864700463413,31.535568228116773,27.790864700463413,23.03308318061456,24.09652861059439,15.2,0.0 
 10/08  16:00:00,14.0,88.0,19.903753861104168,75.2760517258987,22.61021301034074,52.59895907336363,25.374550364490112,100.0,22.401791185488843,57.98091656368371,20.43888787813371,58.83646088403548,25.23278772154594,44.92971613044017,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313296,31.183305116313296,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313296,31.183305116313296,0.0,14.0,27.521161273254474,27.521161273254474,27.521161273254474,27.521161273254474,27.521161273254474,31.535568228116773,31.535568228116773,25.374550364490112,20.43888787813371,31.535568228116773,31.535568228116773,27.790864700463413,27.790864700463413,31.535568228116773,31.535568228116773,31.535568228116773,27.790864700463413,31.535568228116773,27.790864700463413,22.61021301034074,25.23278772154594,14.0,0.0 
 10/08  17:00:00,14.0,88.0,20.01519538857241,74.83147795165361,22.20395684369771,53.80045874394164,24.750363687070518,99.99999999999999,22.818371057071758,56.587471468450204,20.43345137767781,58.89848639238487,26.050976841355137,42.706380131696115,0.0,0.0,38.167179412275516,38.167179412275516,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,0.0,13.999999999999998,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,27.52116127325447,31.535568228116773,31.535568228116773,24.750363687070518,20.43345137767781,31.535568228116773,31.535568228116773,27.723438912626683,27.723438912626683,31.535568228116773,31.535568228116773,31.535568228116773,27.723438912626683,31.535568228116773,27.723438912626683,22.20395684369771,26.050976841355137,13.999999999999998,0.0 
 10/08  18:00:00,14.0,84.0,20.08035434800002,74.53008238841639,21.809993387094686,54.70592361491212,23.89130329312412,99.99999999999999,22.916758528425525,56.25089418943455,20.29008811156603,59.30501430219532,26.12916754491029,42.193499054664855,15520.210578238672,0.5206724724633741,32.392873417816816,25.085642580610468,0.0,0.0,31.183305116313292,31.183305116313292,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313292,31.183305116313292,1293.4177501931733,-0.6284686585572571,28.65646470146372,28.65646470146372,28.65646470146372,32.69142864890503,32.69142864890503,32.67622629067522,28.65071554858063,23.89130329312412,20.29008811156603,32.67622629067522,32.67622629067522,32.392873417816816,32.392873417816816,28.65071554858063,32.67622629067522,32.67622629067522,25.085642580610468,32.67622629067522,32.392873417816816,21.809993387094686,26.12916754491029,13.999999999999998,4656303.9006954245 
 10/08  19:00:00,12.0,94.0,20.02604098869324,74.85463859648215,21.983144817672027,53.866816064721526,22.980027047400878,100.0,22.741957320731693,56.90596011913621,19.89119168700902,60.718538381651435,24.62664100663627,45.913238430351754,8067.135335181718,0.24493672727419336,37.8084396777833,32.80451343899753,0.0,0.0,31.183305116313296,31.183305116313296,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313296,31.183305116313296,692.1165650295839,3.14079067790094,34.53822950553338,34.53822950553338,34.53822950553338,36.95905224039364,36.95905224039364,38.35898969543692,36.18185136791513,22.980027047400878,19.89119168700902,38.35898969543692,38.35898969543692,36.75103034396814,36.75103034396814,36.18185136791513,38.35898969543692,38.35898969543692,31.74710410518237,38.35898969543692,36.75103034396814,21.983144817672027,24.62664100663627,12.000000000000002,2491619.634106502 
 10/08  20:00:00,12.0,100.0,19.88383072441727,75.51737322944379,22.855293450798083,50.796500878879556,22.256322701605264,100.0,22.36414215037419,58.22704397238955,19.514267943588354,62.02911296240759,23.18658562768317,49.779994866524504,0.0,0.0,39.092835917106314,39.092835917106314,0.0,0.0,31.183305116313296,31.183305116313296,0.0,0.0,0.0,0.0,0.0,0.0,31.183305116313296,31.183305116313296,0.0,12.000000000000002,36.0765329104279,36.0765329104279,36.0765329104279,36.0765329104279,36.0765329104279,39.889136466407436,39.889136466407436,22.256322701605264,19.514267943588354,39.889136466407436,39.889136466407436,36.396712728030366,36.396712728030366,39.889136466407436,39.889136466407436,39.889136466407436,36.396712728030366,39.889136466407436,36.396712728030366,22.855293450798083,23.18658562768317,12.000000000000002,0.0 
 10/08  21:00:00,13.4,86.0,19.73090966878946,76.31211746034758,22.993803605772285,50.18652892486206,21.66180118408656,100.0,21.783387485708857,60.38663351898741,19.301636541479475,62.800457225274506,21.895671178285923,53.651058694466194,0.0,0.0,39.09283591710631,39.09283591710631,12058.840412382888,0.4124250833497958,30.21381234491517,24.446178965417136,0.0,0.0,0.0,0.0,2640.618049172621,0.14130358200212817,29.212673349548446,26.61840716308366,1076.9707732225818,2.5270461261272668,28.143686208022764,28.143686208022764,28.143686208022764,31.169780079601622,31.169780079601622,32.35458499808468,28.845704121286055,21.66180118408656,19.301636541479475,32.35458499808468,32.35458499808468,25.733522287013997,31.501155666512034,28.845704121286055,32.35458499808468,32.35458499808468,31.501155666512034,32.35458499808468,28.906889480047248,22.993803605772285,21.895671178285923,13.4,3877094.7836012943 
 10/08  22:00:00,12.0,94.0,19.56539529746687,77.1006994904655,22.724519597856958,50.860651858522594,21.462958442978387,99.99999999999999,21.263422799595396,62.337903940223036,19.065246949385536,63.65443602785763,21.111150796158256,56.1168773847517,0.0,0.0,39.0928359171063,39.0928359171063,10417.628305032278,0.5562760831908953,27.217851476956312,22.674984417551943,0.0,0.0,0.0,0.0,6985.007993379197,0.4155883079142296,27.217851476956312,23.086736988716964,1533.2866662914748,-2.405659124116993,23.02273979705315,23.02273979705315,23.02273979705315,27.057646194123564,27.057646194123564,27.041096401650186,23.021255425302876,21.462958442978387,19.065246949385536,27.041096401650186,27.041096401650186,22.674984417551943,27.217851476956312,23.021255425302876,27.041096401650186,27.041096401650186,27.217851476956312,27.041096401650186,23.086736988716964,22.724519597856958,21.111150796158256,12.0,5519831.99864931 
 10/08  23:00:00,11.0,100.0,19.42751154271202,77.76441847793706,22.21834829719454,52.27175204881357,21.45984682556,100.0,20.818076371111374,64.06723332346918,18.824329595411577,64.52530931331995,21.21700735129224,55.56243837336917,0.0,0.0,39.09283591710631,39.09283591710631,10453.877729034099,0.49610000000000004,28.265326373827115,23.223731447113348,0.0,0.0,0.0,0.0,7461.929016670355,0.49610000000000004,28.265326373827115,24.666659504985507,1488.193850570603,-3.4493335667890737,23.94882664816928,23.94882664816928,23.94882664816928,27.984090673272284,27.984090673272284,27.968462810096412,23.945195476049427,21.45984682556,18.824329595411577,27.968462810096412,27.968462810096412,23.223731447113348,28.265326373827115,23.945195476049427,27.968462810096412,27.968462810096412,28.265326373827115,27.968462810096412,24.666659504985507,22.21834829719454,21.21700735129224,11.0,5357497.862054171 
 10/08  24:00:00,12.6,93.0,19.312400548114695,78.32352411439624,21.5557086393667,54.21504282351353,21.75686081527209,99.94325968730013,20.385573290375664,65.79869510635086,18.663173971806323,65.06315798403588,21.656115078491588,53.875222087723984,6663.221352327424,0.3268006600670049,28.189998933412117,23.303680108593404,5943.349967194676,0.2729807606691621,28.189998933412117,22.981162942032505,0.0,0.0,0.0,0.0,5307.432552314313,0.39241857926383317,28.189998933412117,24.95265477564277,1490.919288705968,-1.8394696487508977,23.891561245685324,23.891561245685324,23.891561245685324,27.926803148871606,27.926803148871606,27.928737462845824,23.870287146837423,21.75686081527209,18.663173971806323,27.928737462845824,27.928737462845824,22.981162942032505,28.189998933412117,23.870287146837423,27.928737462845824,27.928737462845824,23.303680108593404,27.928737462845824,24.95265477564277,21.5557086393667,21.656115078491588,12.6,5367309.4393414855 
 10/09  01:00:00,11.8,93.0,19.246926138811045,78.56647416676664,21.557100109357343,53.89259358280642,21.829226487538293,100.0,20.03252677232077,67.18514192564317,18.52204256868083,65.42761056739434,21.905348482141314,52.75052317008675,8918.680221788542,0.625612997719939,28.844917678452923,25.4334999109523,5614.256669717401,0.21837367836349295,28.844917678452923,22.69082159878606,0.0,0.0,0.0,0.0,2845.8400876432693,0.1482133239165681,28.844917678452923,24.24713148146551,1454.9873128755296,-2.684798596781307,24.66114439505025,24.66114439505025,24.66114439505025,28.69668353172034,28.69668353172034,28.684089079039232,24.65439965114995,21.829226487538293,18.52204256868083,28.684089079039232,28.684089079039232,22.69082159878606,28.844917678452923,24.65439965114995,28.684089079039232,28.684089079039232,25.4334999109523,28.684089079039232,24.24713148146551,21.557100109357343,21.905348482141314,11.8,5237954.326351907 
 10/09  02:00:00,11.0,100.0,19.184108323572588,78.87466203396146,21.916864070820154,52.41812560912738,21.79762695482193,100.0,19.733073239606874,68.44413992959686,18.402825049913147,65.73725612521913,21.895128579210663,52.48066389576246,3732.664036669189,0.29245683513359855,28.16435189217718,25.110824855492886,9085.092721488614,0.42617706296558683,28.16435189217718,23.06380219301147,0.0,0.0,0.0,0.0,3950.6717840119272,0.2323069485251612,28.16435189217718,24.094794649965742,1478.7633717996393,-3.4580592132693795,24.14833347446915,24.14833347446915,24.14833347446915,28.18367454520831,28.18367454520831,28.191897266377865,24.12087464577718,21.79762695482193,18.402825049913147,28.191897266377865,28.191897266377865,23.06380219301147,28.16435189217718,24.12087464577718,28.191897266377865,28.191897266377865,25.110824855492886,28.191897266377865,24.094794649965742,21.916864070820154,21.895128579210663,11.0,5323548.138478702 
 10/09  03:00:00,11.0,87.0,19.122384402038023,79.17878301546224,22.037078144936384,51.44602136054426,21.84151280628883,100.0,19.502371302693128,69.43213001280664,18.310730267955083,65.7688513386792,21.875485421128637,51.94986466230239,2543.6418756496087,0.15244997535669202,28.167672568942912,24.17567376712506,9425.144855389994,0.4795206685557253,28.167672568942912,23.465024300636877,0.0,0.0,0.0,0.0,4600.147047128825,0.2884168292616368,28.167672568942912,24.351632633383165,1476.786422074437,-3.488114125753164,24.190411454558085,24.190411454558085,24.190411454558085,28.2257687828741,28.2257687828741,28.224627461794398,24.17230137451484,21.84151280628883,18.310730267955083,28.224627461794398,28.224627461794398,23.465024300636877,28.167672568942912,24.17230137451484,28.224627461794398,28.224627461794398,24.17567376712506,28.224627461794398,24.351632633383165,22.037078144936384,21.875485421128637,11.0,5316431.119467974 
 10/09  04:00:00,11.0,94.0,19.07016015962307,79.43714277822224,21.94957740670244,51.19843156563108,21.943480327042618,100.0,19.30520255247715,70.28930162204888,18.242377415389075,65.7279804634766,21.919890226329297,51.28602697835171,0.0,0.0,28.167672568942912,28.167672568942912,9821.154190619292,0.4205755463120726,29.35862117048778,23.771918511904907,0.0,0.0,0.0,0.0,6296.70626068589,0.35377179649107443,29.35862117048778,25.100409235527813,1418.8537319328489,-3.5278943427024103,25.469700169753434,25.469700169753434,25.469700169753434,29.50527948871826,29.50527948871826,29.483788858540336,25.47224160105911,21.943480327042618,18.242377415389075,29.483788858540336,29.483788858540336,23.771918511904907,29.35862117048778,25.47224160105911,29.483788858540336,29.483788858540336,29.35862117048778,29.483788858540336,25.100409235527813,21.94957740670244,21.919890226329297,11.0,5107873.434958256 
 10/09  05:00:00,11.4,90.0,19.02272711272614,79.67262105439809,21.732238480067696,51.469116575341424,22.051947163829016,100.0,19.12913725488394,71.06479585999985,18.190922029866297,65.67392886023322,22.055657636786314,50.457950081896485,5528.771001655533,0.2552462046328772,28.75595565335348,23.573699463923965,5946.862992281492,0.2672355020759484,28.75595565335348,23.431890646575155,0.0,0.0,0.0,0.0,4705.006939555921,0.31362307611862233,28.75595565335348,25.16672119922282,1444.857895475097,-3.1066561325154023,24.883997636092143,24.883997636092143,24.883997636092143,28.919622854233257,28.919622854233257,28.929459528585006,24.854325780975017,22.051947163829016,18.190922029866297,28.929459528585006,28.929459528585006,23.431890646575155,28.75595565335348,24.854325780975017,28.929459528585006,28.929459528585006,23.573699463923965,28.929459528585006,25.16672119922282,21.732238480067696,22.055657636786314,11.4,5201488.423710349 
 10/09  06:00:00,11.8,90.0,18.979813716608728,79.96473575623837,21.791115129348483,51.06464693671544,22.04972208628453,100.0,18.98087293300661,71.79569348633385,18.153818145342616,65.7025330504572,22.12381301635417,50.033636861056976,14479.826194796406,0.6429446895961612,32.80417505655503,27.416350398543702,0.0,0.0,28.75595565335348,28.75595565335348,0.0,0.0,0.0,0.0,0.0,0.0,28.75595565335348,28.75595565335348,1271.60397722845,-2.8658082070327655,29.25727762017952,29.25727762017952,29.25727762017952,33.29212556535797,33.29212556535797,33.218685117937284,29.31286962182046,22.04972208628453,18.153818145342616,33.218685117937284,33.218685117937284,32.80417505655503,32.80417505655503,29.31286962182046,33.218685117937284,33.218685117937284,27.416350398543702,33.218685117937284,32.80417505655503,21.791115129348483,22.12381301635417,11.8,4577774.318022421 
 10/09  07:00:00,11.0,100.0,18.939700187014104,80.16530298387931,22.46945926013094,48.928705200582634,21.855203211439786,99.99999999999999,18.848173041242966,72.39335571349687,18.133898055042206,65.71251913473745,21.928977147141666,50.560351491598496,4813.978563016304,0.18537113574561884,36.59791722451287,34.526991586511095,7809.673862202996,0.2744413226856485,29.52841466606756,24.950668994681635,0.0,0.0,0.0,0.0,4170.9951806786985,0.1795508986187432,29.52841466606756,25.7744977263959,1324.411575538622,-3.604564427847139,28.1865522988398,28.1865522988398,28.1865522988398,32.221791533737424,32.221791533737424,32.29371135102312,28.092891690066104,21.855203211439786,18.133898055042206,32.29371135102312,32.29371135102312,27.564656185068095,32.14240185645403,28.092891690066104,32.29371135102312,32.29371135102312,30.071476218452254,32.29371135102312,28.388484916782364,22.46945926013094,21.928977147141666,11.0,4767881.67193904 
 10/09  08:00:00,13.0,94.0,18.9503395326994,80.11204353330075,24.449947161166218,43.523731153281375,22.067695704107514,99.93790754593192,18.8107063590153,72.56304742106002,18.349808867658474,64.85585986878013,22.068505383614955,50.243193615883406,0.0,0.0,36.59791722451286,36.59791722451286,2792.613014264767,0.1047805998704981,29.99767087538648,28.148127601816835,0.0,0.0,0.0,0.0,1589.5731693091311,0.07366100543052806,29.99767087538648,28.509749959406538,400.6231975272624,8.852834629214799,26.41067943793026,26.41067943793026,26.41067943793026,27.563680188863188,27.563680188863188,30.31005316541623,29.205658927744807,22.067695704107514,18.349808867658474,30.31005316541623,30.31005316541623,25.977344019785917,27.82688729335556,29.205658927744807,30.31005316541623,30.31005316541623,27.82688729335556,30.31005316541623,26.33896637737562,24.449947161166218,22.068505383614955,13.0,1442243.5110981446 
 10/09  09:00:00,13.7,82.0,19.020101230948132,79.84212585080189,26.459001666439637,38.68314258348195,22.5259027994804,99.46409754604358,18.98726410273749,71.8374705119131,18.827320955570006,62.96172911403497,22.3400472462135,49.48905480050703,0.0,0.0,36.59791722451286,36.59791722451286,0.0,0.0,30.13791092219298,30.13791092219298,0.0,0.0,0.0,0.0,0.0,0.0,30.13791092219298,30.13791092219298,0.0,13.7,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,22.5259027994804,18.827320955570006,30.508381482829925,30.508381482829925,27.08433378067799,27.08433378067799,30.508381482829925,30.508381482829925,30.508381482829925,27.08433378067799,30.508381482829925,27.08433378067799,26.459001666439637,22.3400472462135,13.7,0.0 
 10/09  10:00:00,14.3,79.0,19.130456903682227,79.29434181093819,27.313857925289213,36.71070590289105,23.092852687367646,98.81295959678118,19.370882418790274,70.14000638727316,19.309605096243892,61.004850019730966,22.46220334925151,49.03322532061114,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,14.3,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,23.092852687367646,19.309605096243892,30.508381482829925,30.508381482829925,26.82374235439696,26.82374235439696,30.508381482829925,30.508381482829925,30.508381482829925,26.82374235439696,30.508381482829925,26.82374235439696,27.313857925289213,22.46220334925151,14.3,0.0 
 10/09  11:00:00,15.0,82.0,19.27950340718763,78.56121300590678,27.494749742296236,36.36033318839827,23.934222096068808,98.29832336430384,19.926533861278543,67.76078550426813,19.732502789757863,59.37623494621307,22.447529860115058,49.12620729109052,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,15.0,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,23.934222096068808,19.732502789757863,30.508381482829925,30.508381482829925,26.82374235439696,26.82374235439696,30.508381482829925,30.508381482829925,30.508381482829925,26.82374235439696,30.508381482829925,26.82374235439696,27.494749742296236,22.447529860115058,15.0,0.0 
 10/09  12:00:00,15.8,73.0,19.45854310794382,77.69058135721625,26.997791013066617,37.495540812325594,24.800525674064975,97.68281308971117,20.608125309651896,64.96525954141012,20.126598775646947,57.91423661120854,22.374059423832577,49.42455850608222,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,15.8,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,24.800525674064975,20.126598775646947,30.508381482829925,30.508381482829925,26.82374235439696,26.82374235439696,30.508381482829925,30.508381482829925,30.508381482829925,26.82374235439696,30.508381482829925,26.82374235439696,26.997791013066617,22.374059423832577,15.8,0.0 
 10/09  13:00:00,15.0,77.0,19.64755400436488,76.78320594104575,26.008658135319067,39.69473993816128,25.425550893361905,96.39789199153721,21.34007778558208,62.10663581772683,20.36056050630386,56.99804868993109,22.33089263836294,49.48949715219086,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,15.0,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,25.425550893361905,20.36056050630386,30.508381482829925,30.508381482829925,26.888913201335207,26.888913201335207,30.508381482829925,30.508381482829925,30.508381482829925,26.888913201335207,30.508381482829925,26.888913201335207,26.008658135319067,22.33089263836294,15.0,0.0 
 10/09  14:00:00,16.0,72.0,19.823485891876434,75.87482203365911,25.131449440216624,41.70540751768571,25.75587017947654,96.76701964814498,21.98522281716874,59.64523433787602,20.559572397186905,56.15915947220274,22.76882276190643,48.06490561933418,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,16.0,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,25.75587017947654,20.559572397186905,30.508381482829925,30.508381482829925,26.82374235439696,26.82374235439696,30.508381482829925,30.508381482829925,30.508381482829925,26.82374235439696,30.508381482829925,26.82374235439696,25.131449440216624,22.76882276190643,16.0,0.0 
 10/09  15:00:00,15.0,74.0,20.003383884898437,74.95991108531236,24.49041478215951,43.09222159417145,25.787075441373975,98.539645539908,22.713099157793394,57.00687259276101,20.685894316259372,55.51170678366137,23.836219687174765,44.82123782771237,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,15.0,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,25.787075441373975,20.685894316259372,30.508381482829925,30.508381482829925,26.888913201335207,26.888913201335207,30.508381482829925,30.508381482829925,30.508381482829925,26.888913201335207,30.508381482829925,26.888913201335207,24.49041478215951,23.836219687174765,15.0,0.0 
 10/09  16:00:00,15.0,77.0,20.145078838713413,74.30524281395306,23.843547786990825,44.74843245382492,25.48113236133476,100.0,23.29296817110156,55.040127885981526,20.748197646681913,55.22513592980536,25.106732589439527,41.49336044166767,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,15.0,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,25.48113236133476,20.748197646681913,30.508381482829925,30.508381482829925,26.954082030913927,26.954082030913927,30.508381482829925,30.508381482829925,30.508381482829925,26.954082030913927,30.508381482829925,26.954082030913927,23.843547786990825,25.106732589439527,15.0,0.0 
 10/09  17:00:00,14.0,77.0,20.242844062774893,73.85713714753975,23.243372206481254,46.117774120552696,24.866672899879568,99.99999999999999,23.65843962209072,53.83967773837567,20.72008127139894,55.12426858205382,25.891871877698534,39.36044183222585,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,13.999999999999998,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,24.866672899879568,20.72008127139894,30.508381482829925,30.508381482829925,26.82374235439696,26.82374235439696,30.508381482829925,30.508381482829925,30.508381482829925,26.82374235439696,30.508381482829925,26.82374235439696,23.243372206481254,25.891871877698534,13.999999999999998,0.0 
 10/09  18:00:00,14.0,73.0,20.29511316107467,73.54657685889423,22.63495919687677,47.132683517404494,23.994417495924772,99.99999999999999,23.676376361530544,53.72856718572727,20.542442360386264,55.23988413459872,26.05750023875307,38.38701197763936,0.0,0.0,36.59791722451287,36.59791722451287,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,0.0,13.999999999999998,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,26.62822954694591,30.508381482829925,30.508381482829925,23.994417495924772,20.542442360386264,30.508381482829925,30.508381482829925,26.82374235439696,26.82374235439696,30.508381482829925,30.508381482829925,30.508381482829925,26.82374235439696,30.508381482829925,26.82374235439696,22.63495919687677,26.05750023875307,13.999999999999998,0.0 
 10/09  19:00:00,13.0,82.0,20.223812916188482,73.94411446964193,21.83134523432082,49.29046616547935,23.059464799788493,100.0,23.383754632714613,54.73880491022986,20.143375334478357,56.482649690660615,24.60529129199748,41.6761373821299,9466.614143800978,0.3600235706065463,33.80961068220864,29.94708579358842,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,786.935808160352,4.221616319750436,27.536209099736233,27.536209099736233,27.536209099736233,29.957247119670814,29.957247119670814,31.4914342830396,29.091252316003406,23.059464799788493,20.143375334478357,31.4914342830396,31.4914342830396,29.952076604769058,29.952076604769058,29.091252316003406,31.4914342830396,31.4914342830396,26.08955171614884,31.4914342830396,29.952076604769058,21.83134523432082,24.60529129199748,13.0,2832968.9093772667 
 10/09  20:00:00,12.0,94.0,20.043718510754214,74.7730521679929,21.961799175754454,48.8029008099048,22.314574062274577,100.0,22.941981639902888,56.22044349246206,19.712624121836292,57.84913698449929,23.187934229505473,45.29648104614137,10771.10187736856,0.2815343652237744,36.92254267391133,29.259894218732597,0.0,0.0,30.137910922192987,30.137910922192987,0.0,0.0,0.0,0.0,0.0,0.0,30.137910922192987,30.137910922192987,926.5791052357399,0.19128147672616413,33.59814864930408,33.59814864930408,33.59814864930408,36.825912295784434,36.825912295784434,37.44495047875792,34.48522381295876,22.314574062274577,19.712624121836292,37.44495047875792,37.44495047875792,36.40765670343092,36.40765670343092,34.48522381295876,37.44495047875792,37.44495047875792,28.74500824825219,37.44495047875792,36.40765670343092,21.961799175754454,23.187934229505473,12.000000000000002,3335684.778848664 
 10/09  21:00:00,13.2,77.0,19.83992027392133,75.79796879449339,22.741787889849874,46.29646331303734,21.63379039215215,100.0,22.35251862449648,58.325742892659704,19.410462829550934,58.77780243495538,21.84140147183755,48.90191409268666,3315.0676341070794,0.07609714389933292,39.99550561752645,37.390025501168616,12133.813907466023,0.4136178529355966,30.032241865546474,24.172530622673598,0.0,0.0,0.0,0.0,2681.4434672911484,0.14223081488668268,28.678770047992664,26.028873959783738,1287.522571974299,-0.6780264308717912,28.38041008194457,28.38041008194457,28.38041008194457,32.215642478727204,32.215642478727204,32.44883544643226,28.124834308827328,21.63379039215215,19.410462829550934,32.44883544643226,32.44883544643226,26.636929296506963,32.49664053937984,28.124834308827328,32.44883544643226,32.44883544643226,29.891160423022008,32.44883544643226,29.846744451170913,22.741787889849874,21.84140147183755,13.2,4635081.259107475 
 10/09  22:00:00,12.0,82.0,19.665914453242536,76.54558702018252,23.546815202651917,43.77236154412371,21.45136410534827,99.99999999999999,21.765596469037526,60.391302569013305,19.146005770827298,59.47700739367349,20.97335391794052,51.18968774285345,0.0,0.0,39.99550561752645,39.99550561752645,10223.278458839937,0.5591159959049419,27.06859847993006,22.627598628828387,0.0,0.0,0.0,0.0,7231.501600123368,0.4330840040950581,27.06859847993006,23.038916078636845,1541.3924310375967,-2.4254402717397903,22.861330769041697,22.861330769041697,22.861330769041697,26.89617484180161,26.89617484180161,26.880011444457573,22.859398299352115,21.45136410534827,19.146005770827298,26.880011444457573,26.880011444457573,22.627598628828387,27.06859847993006,22.859398299352115,26.880011444457573,26.880011444457573,27.06859847993006,26.880011444457573,23.038916078636845,23.546815202651917,20.97335391794052,12.0,5549012.751735348 
 10/09  23:00:00,11.7,84.0,19.53798630198489,77.15620427791028,23.633604696656704,43.288158705890126,21.496690167431844,100.0,21.258739324811724,62.294555899566525,18.93523638233544,60.05742164264476,21.129571303910623,50.40568964739667,0.0,0.0,39.99550561752645,39.99550561752645,10450.826981395465,0.49610000000000004,28.22204806596981,23.181913988988242,0.0,0.0,0.0,0.0,7460.623184303824,0.49610000000000004,28.22204806596981,24.624003511953376,1490.2251556669376,-2.7732091556468523,23.906130186018686,23.906130186018686,23.906130186018686,27.941377717766127,27.941377717766127,27.925264441882216,23.902958750470805,21.496690167431844,18.93523638233544,27.925264441882216,27.925264441882216,23.181913988988242,28.22204806596981,23.902958750470805,27.925264441882216,27.925264441882216,28.22204806596981,27.925264441882216,24.624003511953376,23.633604696656704,21.129571303910623,11.7,5364810.560400976 
 10/09  24:00:00,11.4,85.0,19.442871187159298,77.61385679279638,23.248243794556217,43.961052833571216,21.81727587957511,99.95032042166177,20.80084947869762,64.07236865584464,18.76877320408154,60.39928820649941,21.694457342528665,48.31464822013979,0.0,0.0,39.99550561752645,39.99550561752645,8841.249670991961,0.3719865944024584,29.065622940403152,23.379307401314794,0.0,0.0,0.0,0.0,8257.714184656437,0.6202134055975417,29.065622940403152,25.880244115339305,1442.1275433453675,-3.1204041910719233,24.944577930974532,24.944577930974532,24.944577930974532,28.98022655186116,28.98022655186116,28.962876970815557,24.942619419731543,21.81727587957511,18.76877320408154,28.962876970815557,28.962876970815557,23.379307401314794,29.065622940403152,24.942619419731543,28.962876970815557,28.962876970815557,29.065622940403152,28.962876970815557,25.880244115339305,23.248243794556217,21.694457342528665,11.4,5191659.156043323 
 10/10  01:00:00,10.0,93.0,19.37287142580771,77.9526980498121,22.624036257837233,45.37994813117122,21.967456529447244,99.99999999999999,20.415727391468046,65.61202067992072,18.581092620169056,60.88475114461228,22.080076771210635,46.90707844553471,0.0,0.0,39.99550561752645,39.99550561752645,10731.059652935946,0.33545767129878246,31.663892772659104,23.787827033457248,0.0,0.0,0.0,0.0,4075.071475663035,0.2785684521967394,30.302522097226507,27.650075070090068,1324.7282598800602,-4.632519717623554,27.99941360716018,27.99941360716018,27.99941360716018,32.034601422193546,32.034601422193546,31.924796851571426,28.093878220392934,21.967456529447244,18.581092620169056,31.924796851571426,31.924796851571426,23.787827033457248,31.663892772659104,28.093878220392934,31.924796851571426,31.924796851571426,31.663892772659104,31.924796851571426,29.011445745522664,22.624036257837233,22.080076771210635,10.0,4769021.735568218 
 10/10  02:00:00,9.0,93.0,19.305682252145836,78.20263383700058,21.914071087565052,46.851938099581886,22.048772050635517,99.99999999999999,20.061220180741344,67.0000937947451,18.429426860579472,61.03259713871169,22.266392129833317,45.85628691513303,10039.994101985914,0.2543600644344043,36.62357573199847,30.038948683230124,0.0,0.0,34.78917438265897,34.78917438265897,0.0,0.0,0.0,0.0,0.0,0.0,30.70506235636119,30.70506235636119,779.9737021341023,-0.86122234458113,33.18350252747396,33.18350252747396,33.18350252747396,35.87330556620758,35.87330556620758,37.17872906501856,34.470633448710004,22.048772050635517,18.429426860579472,37.17872906501856,37.17872906501856,35.71200191795329,35.71200191795329,34.470633448710004,37.17872906501856,37.17872906501856,29.127374869184944,37.17872906501856,35.71200191795329,21.914071087565052,22.266392129833317,9.0,2807905.3276827685 
 10/10  03:00:00,10.4,84.0,19.23378048397789,78.55370131626171,22.34320524616131,45.26901658836408,21.930518759173026,100.0,19.737161101859957,68.35969203078105,18.335925766450437,61.10259441844843,22.13078183625246,45.85709308988223,6925.627790497775,0.1873889800295307,38.40413881896618,33.98325784334398,8710.477685488699,0.1747243317927745,35.38575890376731,29.422518653082626,0.0,0.0,0.0,0.0,0.0,0.0,30.70506235636119,30.70506235636119,1154.0600245670848,-4.408339254765746,33.43560745640705,33.43560745640705,33.43560745640705,37.47031201450748,37.47031201450748,37.46390197993594,33.42313923727173,21.930518759173026,18.335925766450437,37.46390197993594,37.46390197993594,31.230000871236232,37.19324112192091,33.42313923727173,37.46390197993594,37.46390197993594,32.77236014629871,37.46390197993594,37.19324112192091,22.34320524616131,22.13078183625246,10.4,4154616.088441505 
 10/10  04:00:00,9.0,93.0,19.157391871236584,78.92863894469963,22.980394358008404,43.268358128839346,21.86870385318312,99.99999999999999,19.428434258308986,69.68396863199224,18.22825857287231,61.28275238559176,21.70687910762176,46.7535621473376,0.0,0.0,38.40413881896618,38.40413881896618,10368.828058545321,0.30146849663055514,31.487704089802484,23.486304649781474,0.0,0.0,0.0,0.0,7052.231110967282,0.3895114174845563,29.962914788623035,27.017336711457617,1348.8566939739228,-5.6218079929866365,27.426035270841997,27.426035270841997,27.426035270841997,31.46127919568039,31.46127919568039,31.58175860215464,27.28714546904905,21.86870385318312,18.22825857287231,31.58175860215464,31.58175860215464,23.486304649781474,31.487704089802484,27.28714546904905,31.58175860215464,31.58175860215464,31.487704089802484,31.58175860215464,28.542126012637063,22.980394358008404,21.70687910762176,9.0,4855884.098306123 
 10/10  05:00:00,9.5,90.0,19.085830047708818,79.359522726653,23.12290647816114,42.62040210096049,21.897878153206612,100.0,19.177252193448172,70.85191960162909,18.148749003066268,61.374920450176404,21.693285321029826,46.49378101969825,0.0,0.0,38.40413881896618,38.40413881896618,7917.884176213445,0.33443014533956295,29.20819733614634,23.543927968354403,0.0,0.0,0.0,0.0,8913.329411483639,0.6577698546604371,29.20819733614634,25.96624845668733,1432.4558191393992,-5.04236676102286,25.160869559510004,25.160869559510004,25.160869559510004,29.196508516434285,29.196508516434285,29.189395865640325,25.149783033413613,21.897878153206612,18.148749003066268,29.189395865640325,29.189395865640325,23.543927968354403,29.20819733614634,25.149783033413613,29.189395865640325,29.189395865640325,29.20819733614634,29.189395865640325,25.96624845668733,23.12290647816114,21.693285321029826,9.5,5156840.948901837 
 10/10  06:00:00,10.0,87.0,19.02897630248158,79.64156894375222,22.79139880945938,43.234633523989146,21.972204632321585,100.0,18.96506579208053,71.79620758640446,18.094668333542785,61.36525260706041,22.05797011502232,45.21019606236884,0.0,0.0,38.40413881896618,38.40413881896618,8622.168843912494,0.2807556330407018,30.92657821171769,23.608000239483175,0.0,0.0,0.0,0.0,7106.759546640411,0.4436354456383017,30.92657821171769,26.61433566211205,1351.014153395637,-4.619829854958644,27.110687537168918,27.110687537168918,27.110687537168918,31.145949948437302,31.145949948437302,31.103749137865243,27.13409531629297,21.972204632321585,18.094668333542785,31.103749137865243,31.103749137865243,23.608000239483175,30.92657821171769,27.13409531629297,31.103749137865243,31.103749137865243,30.92657821171769,31.103749137865243,26.61433566211205,22.79139880945938,22.05797011502232,10.0,4863650.952224294 
 10/10  07:00:00,10.0,93.0,18.976358139893765,79.9035874531277,22.270661193523022,44.38375023578546,22.0936926526094,100.0,18.78874984646157,72.59151129480624,18.06968807319666,61.21991512671241,22.34599819628898,44.18401443825216,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732742,36.24602442732742,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894327,31.358950543894327,0.0,10.0,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,31.70906345201367,31.70906345201367,22.0936926526094,18.06968807319666,31.70906345201367,31.70906345201367,27.98443668896649,27.98443668896649,31.70906345201367,31.70906345201367,31.70906345201367,27.98443668896649,31.70906345201367,27.98443668896649,22.270661193523022,22.34599819628898,10.0,0.0 
 10/10  08:00:00,11.0,94.0,18.958225644750975,79.9940969302839,22.438220915995878,43.91974110521054,22.38304569781694,100.0,18.69783904445796,73.00544990128928,18.22846342637449,60.459629230426096,22.416808002150425,43.980060113690556,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732742,36.24602442732742,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894327,31.358950543894327,0.0,11.0,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,31.70906345201367,31.70906345201367,22.38304569781694,18.22846342637449,31.70906345201367,31.70906345201367,27.778543815224392,27.778543815224392,31.70906345201367,31.70906345201367,31.70906345201367,27.778543815224392,31.70906345201367,27.778543815224392,22.438220915995878,22.416808002150425,11.0,0.0 
 10/10  09:00:00,13.4,77.0,18.986887096260425,79.85107727040972,23.213351293838375,41.886071982363994,22.713009839639653,99.83878577667079,18.793639283711272,72.56931342575072,18.681044754294266,58.657764361804546,22.396697131505075,44.01379169884714,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732741,36.24602442732741,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894323,31.358950543894323,0.0,13.4,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,31.70906345201367,31.70906345201367,22.713009839639653,18.681044754294266,31.70906345201367,31.70906345201367,27.912833156468714,27.912833156468714,31.70906345201367,31.70906345201367,31.70906345201367,27.912833156468714,31.70906345201367,27.912833156468714,23.213351293838375,22.396697131505075,13.4,0.0 
 10/10  10:00:00,14.0,82.0,19.057979490601895,79.49756647093963,23.64994883510701,40.9539417890307,23.0329183669281,100.0,19.087457958914328,71.24985360932612,19.243439195299345,56.6428288637366,22.38403771767124,44.217209707062736,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732742,36.24602442732742,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894327,31.358950543894327,0.0,14.0,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,31.70906345201367,31.70906345201367,23.0329183669281,19.243439195299345,31.70906345201367,31.70906345201367,27.845688486088687,27.845688486088687,31.70906345201367,31.70906345201367,31.70906345201367,27.845688486088687,31.70906345201367,27.845688486088687,23.64994883510701,22.38403771767124,14.0,0.0 
 10/10  11:00:00,15.0,77.0,19.165205613715223,78.96769436741798,23.873827791690996,40.83161429774523,23.576309303960365,98.82043367977062,19.49339638897478,69.47101366308709,19.706480379975357,55.13499773304045,22.302415595155733,44.90336554620427,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732742,36.24602442732742,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894327,31.358950543894327,0.0,15.0,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,31.70906345201367,31.70906345201367,23.576309303960365,19.706480379975357,31.70906345201367,31.70906345201367,27.845688486088687,27.845688486088687,31.70906345201367,31.70906345201367,31.70906345201367,27.845688486088687,31.70906345201367,27.845688486088687,23.873827791690996,22.302415595155733,15.0,0.0 
 10/10  12:00:00,16.0,69.0,19.309848817253545,78.25925706996956,23.949158204431917,40.832294303554114,24.496726888265677,95.60995214254663,20.041534072861023,67.14785612357193,20.177025354384313,53.551012556158135,22.35976872865627,44.94951951020559,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732741,36.24602442732741,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894323,31.358950543894323,0.0,16.0,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,31.70906345201367,31.70906345201367,24.496726888265677,20.177025354384313,31.70906345201367,31.70906345201367,27.912833156468714,27.912833156468714,31.70906345201367,31.70906345201367,31.70906345201367,27.912833156468714,31.70906345201367,27.912833156468714,23.949158204431917,22.35976872865627,16.0,0.0 
 10/10  13:00:00,16.0,77.0,19.46944490547481,77.4097567219246,23.458511582034053,42.61643485330954,25.134769938479824,95.68568594456845,20.63824361300802,64.65403763325301,20.37914979972027,53.008174559128314,22.273776187515992,45.7831421336403,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732741,36.24602442732741,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894323,31.358950543894323,0.0,16.0,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,31.70906345201367,31.70906345201367,25.134769938479824,20.37914979972027,31.70906345201367,31.70906345201367,27.912833156468714,27.912833156468714,31.70906345201367,31.70906345201367,31.70906345201367,27.912833156468714,31.70906345201367,27.912833156468714,23.458511582034053,22.273776187515992,16.0,0.0 
