Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/10  14:00:00,15.0,82.0,19.631729019396325,76.63280013444924,22.912036959767136,45.09849932520811,25.457289527493675,97.28234298428464,21.309517912286026,62.04020102822682,20.474929817619667,53.12278231092013,22.586628716014253,45.98835308533503,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732741,36.24602442732741,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894323,31.358950543894323,0.0,15.0,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,27.711399144360076,31.70906345201367,31.70906345201367,25.457289527493675,20.474929817619667,31.70906345201367,31.70906345201367,27.912833156468714,27.912833156468714,31.70906345201367,31.70906345201367,31.70906345201367,27.912833156468714,31.70906345201367,27.912833156468714,22.912036959767136,22.586628716014253,15.0,0.0 
 10/10  15:00:00,15.0,81.0,19.78924234777076,75.81253319599388,22.558042431678555,46.55548528229324,25.50756462653903,98.96557115649907,21.917688013068112,59.71547814720793,20.593852012772,52.90465564963945,23.60523687334393,43.694812675474026,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732742,36.24602442732742,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894327,31.358950543894327,0.0,15.0,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,31.70906345201367,31.70906345201367,25.50756462653903,20.593852012772,31.70906345201367,31.70906345201367,27.979977735601086,27.979977735601086,31.70906345201367,31.70906345201367,31.70906345201367,27.979977735601086,31.70906345201367,27.979977735601086,22.558042431678555,23.60523687334393,15.0,0.0 
 10/10  16:00:00,15.0,82.0,19.930998590058504,75.14894136637892,22.31559719744054,47.85564892364562,25.07059132749587,100.0,22.43655637198732,57.857523967335545,20.75198873521018,52.66806117540446,23.90136657056251,43.477390175844334,0.0,0.0,38.40413881896618,38.40413881896618,0.0,0.0,36.24602442732742,36.24602442732742,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894327,31.358950543894327,0.0,15.0,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,27.71139914436008,31.70906345201367,31.70906345201367,25.07059132749587,20.75198873521018,31.70906345201367,31.70906345201367,27.845688486088687,27.845688486088687,31.70906345201367,31.70906345201367,31.70906345201367,27.845688486088687,31.70906345201367,27.845688486088687,22.31559719744054,23.90136657056251,15.0,0.0 
 10/10  17:00:00,15.0,82.0,20.012931491970193,74.76839949132523,21.990583315679356,49.39112272529077,24.408750964860893,99.99999999999999,22.727023624352647,56.845758788135626,20.726020873999918,53.03357113330922,24.67377640009032,42.00595667795379,4398.506286409465,0.11021025198545281,36.82620829575722,33.643581718399936,0.0,0.0,36.24602442732741,36.24602442732741,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894323,31.358950543894323,411.7703836340623,10.108679816511378,28.59662750347306,28.59662750347306,28.59662750347306,29.94152902283987,29.94152902283987,32.5614116133597,31.30227822393841,24.408750964860893,20.726020873999918,32.5614116133597,32.5614116133597,29.832004520758908,29.832004520758908,31.30227822393841,32.5614116133597,32.5614116133597,26.649377943401625,32.5614116133597,29.832004520758908,21.990583315679356,24.67377640009032,15.0,1482373.3810826242 
 10/10  18:00:00,15.0,76.0,20.05824221789002,74.55885857050023,21.82310696243068,50.26899626263884,23.600737861319658,99.99999999999999,22.780606404576957,56.661208603955856,20.48426256082132,54.05385285875403,25.066284640532547,41.3408171615432,15939.900242967777,0.4942832487613863,33.89599567184345,26.15019602074708,0.0,0.0,36.24602442732741,36.24602442732741,0.0,0.0,0.0,0.0,0.0,0.0,31.358950543894323,31.358950543894323,1244.338292668122,0.31740383259958743,30.085954525475124,30.085954525475124,30.085954525475124,34.12067738594487,34.12067738594487,34.13161832058711,30.052644267017925,23.600737861319658,20.48426256082132,34.13161832058711,34.13161832058711,33.89599567184345,33.89599567184345,30.052644267017925,34.13161832058711,34.13161832058711,26.15019602074708,34.13161832058711,33.89599567184345,21.82310696243068,25.066284640532547,15.0,4479617.85360524 
 10/10  19:00:00,13.0,88.0,19.992501280889304,74.93671319636611,22.481337277870516,48.38078300200014,22.748149937782095,100.0,22.55718100004647,57.491325679061056,20.01773147650655,55.740134645208656,23.54757897084779,45.37100094182044,2801.8518611774107,0.10178637036144711,36.00544281463445,34.688371607674824,0.0,0.0,36.24602442732743,36.24602442732743,0.0,0.0,0.0,0.0,0.0,0.0,31.35895054389433,31.35895054389433,235.3915377826309,10.05140261938692,32.596926236634694,32.596926236634694,32.596926236634694,33.403867148254776,33.403867148254776,36.38681290578429,35.67099726478404,22.748149937782095,20.01773147650655,36.38681290578429,36.38681290578429,33.59391059839741,33.59391059839741,35.67099726478404,36.38681290578429,36.38681290578429,32.276839391437775,36.38681290578429,33.59391059839741,22.481337277870516,23.54757897084779,13.0,847409.5360174712 
 10/10  20:00:00,13.0,88.0,19.841128003610667,75.64337694281194,23.29662052437311,46.05180252920503,21.96214403388897,100.0,22.20024398201156,58.7530672814019,19.608706300132635,57.21834927401432,22.30631884890078,48.90745135956243,0.0,0.0,36.00544281463445,36.00544281463445,7239.603343962968,0.1620658401640811,35.23362834615012,30.768839143502078,0.0,0.0,0.0,0.0,0.0,0.0,31.35895054389433,31.35895054389433,505.9992674651899,7.136179703356278,31.425990640839288,31.425990640839288,31.425990640839288,33.03996312906787,33.03996312906787,35.39064144359739,33.599543879481324,21.96214403388897,19.608706300132635,35.39064144359739,35.39064144359739,28.8000610573471,33.26485025999514,33.599543879481324,35.39064144359739,35.39064144359739,33.26485025999514,35.39064144359739,33.26485025999514,23.29662052437311,22.30631884890078,13.0,1821597.3628746835 
 10/10  21:00:00,13.0,88.0,19.672096039844398,76.51628640887591,23.420907806979233,45.74819370063734,21.518414001242526,100.0,21.725054577024203,60.5410414827855,19.29339233549609,58.433596447689844,21.11993202573668,52.64094536690487,0.0,0.0,36.00544281463445,36.00544281463445,10699.425278671255,0.4200321290037453,28.678522657056646,22.166956442661807,0.0,0.0,0.0,0.0,7072.785845972847,0.4000878657013921,28.22152398353124,25.061222088154736,1474.5708235103161,-1.46115204762153,24.49582597033982,24.49582597033982,24.49582597033982,28.530609280679958,28.530609280679958,28.619967137127375,24.392912006235647,21.518414001242526,19.29339233549609,28.619967137127375,28.619967137127375,22.166956442661807,28.678522657056646,24.392912006235647,28.619967137127375,28.619967137127375,28.678522657056646,28.619967137127375,25.518220761680144,23.420907806979233,21.11993202573668,13.0,5308454.964637138 
 10/10  22:00:00,12.0,94.0,19.528419161578377,77.20215931196121,23.100052254290638,46.642250492868186,21.448833827023503,100.0,21.250190366261997,62.32723354148948,19.036792051791885,59.395383259936736,20.95694217820153,53.1579005253396,0.0,0.0,36.00544281463445,36.00544281463445,10166.545127984491,0.4914467215160054,27.84228296646701,22.893024515121436,0.0,0.0,0.0,0.0,7693.002744058335,0.5007532784839948,27.84228296646701,24.16614985000303,1508.117405721448,-2.429299740181195,23.534130571209793,23.534130571209793,23.534130571209793,27.569234444117008,27.569234444117008,27.548547366549048,23.535630933876966,21.448833827023503,19.036792051791885,27.548547366549048,27.548547366549048,22.893024515121436,27.84228296646701,23.535630933876966,27.548547366549048,27.548547366549048,27.84228296646701,27.548547366549048,24.16614985000303,23.100052254290638,20.95694217820153,12.0,5429222.660597213 
 10/10  23:00:00,11.0,100.0,19.407774734581437,77.78355208057576,22.540702598303348,48.2383132956911,21.65706453962865,100.0,20.793808223529812,64.10014488370763,18.813392716864467,60.247830327330746,21.380618446433488,51.77980491581984,0.0,0.0,36.00544281463445,36.00544281463445,9850.816376727707,0.43179762456682313,28.762525853808707,23.303602236004046,0.0,0.0,0.0,0.0,7839.869685123589,0.5604023754331771,28.762525853808707,25.415695655798196,1462.410273937918,-3.473558254061108,24.49951026648013,24.49951026648013,24.49951026648013,28.534986975518848,28.534986975518848,28.518446032694555,24.49678096616956,21.65706453962865,18.813392716864467,28.518446032694555,28.518446032694555,23.303602236004046,28.762525853808707,24.49678096616956,28.518446032694555,28.518446032694555,28.762525853808707,28.518446032694555,25.415695655798196,22.540702598303348,21.380618446433488,11.0,5264676.986176505 
 10/10  24:00:00,10.0,93.0,19.32238331335811,78.19813692547237,21.87863842642108,49.950370933029056,21.83361225784784,99.99999999999999,20.387375776241644,65.72709362808574,18.610758710994258,60.88360118102792,21.82810755944415,50.10884239760528,2130.7270607304627,0.10935434238105127,33.38874323734242,31.834809185078633,8747.39930885531,0.38261771607701855,28.89195249526078,23.451666916633364,0.0,0.0,0.0,0.0,6258.566814491869,0.48454086777209915,28.89195249526078,25.784594069034462,1449.5257116255484,-4.5140093571057776,24.787510328824332,24.787510328824332,24.787510328824332,28.82304814414166,28.82304814414166,28.83052700497646,24.759817491956632,21.83361225784784,18.610758710994258,28.83052700497646,28.83052700497646,23.451666916633364,28.89195249526078,24.759817491956632,28.83052700497646,28.83052700497646,27.338018442996997,28.83052700497646,25.784594069034462,21.87863842642108,21.82810755944415,10.0,5218292.561851975 
 10/11  01:00:00,11.0,94.0,19.25406507349867,78.53154677949988,21.511576112185814,50.89432068220934,21.952599763552655,100.0,20.021231671071842,67.23229989222816,18.486125309410898,61.26816265603278,22.13410751653078,48.998170340278634,9281.095003157232,0.569133834511035,28.7720226651575,24.501344985983245,5130.134738988227,0.23197140532510763,28.7720226651575,23.031683174904764,0.0,0.0,0.0,0.0,2122.139562114604,0.1800497038591851,28.16952943687753,26.759548337093783,1450.02347753581,-3.4983258992600463,24.78106885368539,24.78106885368539,24.78106885368539,28.816535653255997,28.816535653255997,28.794583172869018,24.785341316751826,21.952599763552655,18.486125309410898,28.794583172869018,28.794583172869018,23.031683174904764,28.7720226651575,24.785341316751826,28.794583172869018,28.794583172869018,24.501344985983245,28.794583172869018,27.36204156537375,21.511576112185814,22.13410751653078,11.0,5220084.519128917 
 10/11  02:00:00,10.0,93.0,19.18591861257074,78.78836515172418,21.752192314000883,49.77580052593564,21.91581548762717,100.0,19.679651694089696,68.6041369604225,18.374844564274714,61.46564097237075,22.233585670540865,48.33688774865048,9686.07347926372,0.6323267879745109,30.244250903368048,26.579532248138406,6762.98321278859,0.2212090106593561,30.244250903368048,22.930242876435365,0.0,0.0,0.0,0.0,0.0,0.0,28.16952943687753,28.16952943687753,1384.1749688129216,-4.575881410447978,26.28322401114947,26.28322401114947,26.28322401114947,30.318646213628064,30.318646213628064,30.30371565049478,26.278134166009885,21.91581548762717,18.374844564274714,30.30371565049478,30.30371565049478,22.930242876435365,30.244250903368048,26.278134166009885,30.30371565049478,30.30371565049478,26.579532248138406,30.30371565049478,30.244250903368048,21.752192314000883,22.233585670540865,10.0,4983029.887726517 
 10/11  03:00:00,10.0,100.0,19.11907302637078,79.11743612182077,22.171224691470854,48.22208587759033,21.922457573605392,100.0,19.40400231604199,69.78980772623581,18.27510552838404,61.68257970073459,22.001457869431384,48.724731501973835,0.0,0.0,30.69415144524641,30.69415144524641,15020.028050595869,0.3900385208118977,33.39877146400535,24.159072167980998,0.0,0.0,0.0,0.0,0.0,0.0,28.16952943687753,28.16952943687753,1256.273204144581,-4.682922168390102,29.728234686583,29.728234686583,29.728234686583,33.763023132548994,33.763023132548994,33.69540170334588,29.777215178906005,21.922457573605392,18.27510552838404,33.69540170334588,33.69540170334588,24.159072167980998,33.39877146400535,29.777215178906005,33.69540170334588,33.69540170334588,33.39877146400535,33.69540170334588,33.39877146400535,22.171224691470854,22.001457869431384,10.0,4522583.534920491 
 10/11  04:00:00,10.0,100.0,19.05869483047116,79.41599263749298,22.49053850223225,47.09549735205472,22.093540157451706,100.0,19.17193424284465,70.80590334729341,18.18562529021171,61.90440171113383,21.66368298491061,49.53170230800265,0.0,0.0,30.69415144524641,30.69415144524641,0.0,0.0,30.736548322815747,30.736548322815747,0.0,0.0,0.0,0.0,16406.848150750513,0.7244606274748336,32.3401361746417,26.915797223898664,1300.533153153579,-4.6409337257355014,28.434255135854325,28.434255135854325,28.434255135854325,32.46926198207052,32.46926198207052,32.49953052259379,28.384196555962767,22.093540157451706,18.18562529021171,32.49953052259379,32.49953052259379,32.3401361746417,32.3401361746417,28.384196555962767,32.49953052259379,32.49953052259379,32.3401361746417,32.49953052259379,26.915797223898664,22.49053850223225,21.66368298491061,10.0,4681919.351352885 
 10/11  05:00:00,10.9,100.0,19.01037113314714,79.65585263889346,22.431886063288076,47.20728722658627,22.19864300557566,100.0,18.985748428349346,71.63313813913042,18.131478720828973,62.06413525672302,22.256985112461408,47.71450410284477,0.0,0.0,30.69415144524641,30.69415144524641,0.0,0.0,30.736548322815747,30.736548322815747,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,10.9,28.53171989919216,28.53171989919216,28.53171989919216,28.53171989919216,28.53171989919216,32.55809437927897,32.55809437927897,22.19864300557566,18.131478720828973,32.55809437927897,32.55809437927897,28.805716428240395,28.805716428240395,32.55809437927897,32.55809437927897,32.55809437927897,28.805716428240395,32.55809437927897,28.805716428240395,22.431886063288076,22.256985112461408,10.9,0.0 
 10/11  06:00:00,11.8,95.0,18.97182629301294,79.92619845977207,22.078875317474257,48.326509457649095,22.066835031936186,99.99999999999999,18.839937055623746,72.35958637244366,18.106513030611346,62.235084053802616,23.11478383837391,45.38286240730708,0.0,0.0,30.69415144524641,30.69415144524641,0.0,0.0,30.736548322815743,30.736548322815743,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,11.8,28.531719899192158,28.531719899192158,28.531719899192158,28.531719899192158,28.531719899192158,32.55809437927897,32.55809437927897,22.066835031936186,18.106513030611346,32.55809437927897,32.55809437927897,28.7346005573362,28.7346005573362,32.55809437927897,32.55809437927897,32.55809437927897,28.7346005573362,32.55809437927897,28.7346005573362,22.078875317474257,23.11478383837391,11.8,0.0 
 10/11  07:00:00,12.0,94.0,18.938558535307806,80.0924144131584,21.65979957457383,49.65968588354727,21.789070428694032,100.0,18.753353749444617,72.75236852597097,18.12643876889885,62.18791421745868,23.33076344049154,44.866479348094956,4736.605707483187,0.2977423150802264,29.520124527997975,27.617054520325567,4330.306654763691,0.17257176182485634,29.541322966782644,26.539555742992366,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,739.4554781426723,4.7715104734999665,26.338448334258686,26.338448334258686,26.338448334258686,28.35611826347239,28.35611826347239,30.44283119118957,28.265753063666295,21.789070428694032,18.12643876889885,30.44283119118957,30.44283119118957,25.504768417391173,28.50653564118145,28.265753063666295,30.44283119118957,30.44283119118957,26.603465633509046,30.44283119118957,28.50653564118145,21.65979957457383,23.33076344049154,12.0,2662039.7213136205 
 10/11  08:00:00,13.0,94.0,18.9455289080088,79.97898688123855,22.81220208197822,46.4932234743075,21.891895987956445,100.0,18.74041911130243,72.73978021153474,18.35209438634352,61.38158490998024,23.264617316156844,45.23768983683752,2024.23845799867,0.15311580938675565,28.040947915950383,27.250185398714525,13339.824176165028,0.41918496808910005,30.777128407697127,23.082176500868997,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,1360.6084867564787,-1.5539785651078604,26.996740724151483,26.996740724151483,26.996740724151483,31.031874966664923,31.031874966664923,30.94100502708029,27.072524107253813,21.891895987956445,18.35209438634352,30.94100502708029,30.94100502708029,23.082176500868997,30.777128407697127,27.072524107253813,30.94100502708029,30.94100502708029,29.986365890461265,30.94100502708029,30.777128407697127,22.81220208197822,23.264617316156844,13.0,4898190.552323324 
 10/11  09:00:00,14.2,82.0,19.001615465180606,79.69942103418225,24.38234028963179,42.3879751004838,22.48364594785697,98.73855487864407,18.91496043753883,71.95053143090863,18.839202604615455,59.58790023667879,23.093420442208718,45.80293945565995,0.0,0.0,28.04094791595038,28.04094791595038,2662.423521094199,0.06791363282697238,33.96095799710034,32.397836820036446,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,207.39695111759593,11.753763404233474,30.120542383565862,30.120542383565862,30.120542383565862,30.792993143249266,30.792993143249266,34.106524466406846,33.44765172424233,22.48364594785697,18.839202604615455,34.106524466406846,34.106524466406846,29.553277506204754,31.116398683268642,33.44765172424233,34.106524466406846,34.106524466406846,31.116398683268642,34.106524466406846,31.116398683268642,24.38234028963179,23.093420442208718,14.2,746629.0240233454 
 10/11  10:00:00,17.0,82.0,19.12377300624512,79.09435500759253,25.829319395397114,39.30304380040137,23.53357079525621,95.6258820769124,19.308192484250224,70.20745377117593,19.436743083303497,57.67196045766866,22.96464767323936,46.65411492320188,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,17.0,30.12852037934488,30.12852037934488,30.12852037934488,30.12852037934488,30.12852037934488,34.11533123899033,34.11533123899033,23.53357079525621,19.436743083303497,34.11533123899033,34.11533123899033,30.463330006182375,30.463330006182375,34.11533123899033,34.11533123899033,34.11533123899033,30.463330006182375,34.11533123899033,30.463330006182375,25.829319395397114,22.96464767323936,17.0,0.0 
 10/11  11:00:00,19.0,56.0,19.286032913800554,78.22162925420007,26.45236778323774,37.698789567337826,24.411060821571418,92.54863228865767,19.921054062121975,67.51823503132691,19.919304887844024,55.83151929015651,22.814920460229835,46.85504756397248,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,19.0,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899032,34.11533123899032,24.411060821571418,19.919304887844024,34.11533123899032,34.11533123899032,30.329407508721687,30.329407508721687,34.11533123899032,34.11533123899032,34.11533123899032,30.329407508721687,34.11533123899032,30.329407508721687,26.45236778323774,22.814920460229835,19.0,0.0 
 10/11  12:00:00,20.2,52.0,19.47995606185643,77.20728268124647,26.11204690915284,38.19031155017693,25.39324322670871,88.71396629886725,20.628072655767927,64.56766840179918,20.364251208185415,54.12146032386879,22.827991534986346,46.489276242273135,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,20.2,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899033,34.11533123899033,25.39324322670871,20.364251208185415,34.11533123899033,34.11533123899033,30.396369793858725,30.396369793858725,34.11533123899033,34.11533123899033,34.11533123899033,30.396369793858725,34.11533123899033,30.396369793858725,26.11204690915284,22.827991534986346,20.2,0.0 
 10/11  13:00:00,21.0,49.0,19.68168001111707,76.24541592542724,25.37491030554107,39.579801604114984,26.10121020363947,86.30923971336536,21.356226802523143,61.74117581465406,20.711343800316058,52.78229944387573,22.828324887964712,46.122147119836164,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,21.0,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899032,34.11533123899032,26.10121020363947,20.711343800316058,34.11533123899032,34.11533123899032,30.329407508721687,30.329407508721687,34.11533123899032,34.11533123899032,34.11533123899032,30.329407508721687,34.11533123899032,30.329407508721687,25.37491030554107,22.828324887964712,21.0,0.0 
 10/11  14:00:00,21.8,46.0,19.87892000232896,75.24383357482992,24.778122473153797,40.45474663067765,26.50086699824283,86.57899461188524,22.064851092495235,59.06559095127116,20.99131487211953,51.50387176943713,23.359555862870256,44.06048596661828,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,21.8,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899032,34.11533123899032,26.50086699824283,20.99131487211953,34.11533123899032,34.11533123899032,30.329407508721687,30.329407508721687,34.11533123899032,34.11533123899032,34.11533123899032,30.329407508721687,34.11533123899032,30.329407508721687,24.778122473153797,23.359555862870256,21.8,0.0 
 10/11  15:00:00,22.6,43.0,20.070437611045076,74.35628672457216,24.358774754781173,41.15702425004882,26.574755563530942,88.29796837184485,22.73356465833937,56.711716650582325,21.222414863806353,50.571878116412606,24.504043479601158,40.81339737395325,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,22.6,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899033,34.11533123899033,26.574755563530942,21.222414863806353,34.11533123899033,34.11533123899033,30.396369793858725,30.396369793858725,34.11533123899033,34.11533123899033,34.11533123899033,30.396369793858725,34.11533123899033,30.396369793858725,24.358774754781173,24.504043479601158,22.6,0.0 
 10/11  16:00:00,22.0,43.0,20.25415644908163,73.44350236578234,23.947853261013726,41.69929333786004,26.273353064242766,91.38868016794409,23.45543234010048,54.236206385864875,21.359337298478657,49.82675893248097,25.782893659797057,37.384981035392435,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,22.0,30.12852037934488,30.12852037934488,30.12852037934488,30.12852037934488,30.12852037934488,34.11533123899033,34.11533123899033,26.273353064242766,21.359337298478657,34.11533123899033,34.11533123899033,30.463330006182375,30.463330006182375,34.11533123899033,34.11533123899033,34.11533123899033,30.463330006182375,34.11533123899033,30.463330006182375,23.947853261013726,25.782893659797057,22.0,0.0 
 10/11  17:00:00,21.0,46.0,20.37807615285209,72.81128201908378,23.50969566807667,42.35813720245433,25.6601770200281,96.19330358207242,23.974690619284477,52.514254051398915,21.381834221654636,49.44089733802027,26.600653995502963,35.2347800904945,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,21.0,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899032,34.11533123899032,25.6601770200281,21.381834221654636,34.11533123899032,34.11533123899032,30.329407508721687,30.329407508721687,34.11533123899032,34.11533123899032,34.11533123899032,30.329407508721687,34.11533123899032,30.329407508721687,23.50969566807667,26.600653995502963,21.0,0.0 
 10/11  18:00:00,20.6,49.0,20.464143581382086,72.35381490617078,23.017042355477734,43.16373525929761,24.811253342512643,99.8661421099837,24.174258262099904,51.83731387191488,21.235854746535257,49.502520032336605,26.77883864011856,34.48253498509014,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,20.6,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,30.128520379344877,34.11533123899032,34.11533123899032,24.811253342512643,21.235854746535257,34.11533123899032,34.11533123899032,30.329407508721687,30.329407508721687,34.11533123899032,34.11533123899032,34.11533123899032,30.329407508721687,34.11533123899032,30.329407508721687,23.017042355477734,26.77883864011856,20.6,0.0 
 10/11  19:00:00,18.0,56.0,20.431980514490512,72.56922768446715,22.326095872876206,44.83144995425293,23.947173421597448,100.0,24.07184128766532,52.2083946483307,20.826052046203245,50.639963936500166,25.29939778082636,37.48698101934169,0.0,0.0,28.040947915950383,28.040947915950383,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,0.0,18.0,30.12852037934488,30.12852037934488,30.12852037934488,30.12852037934488,30.12852037934488,34.11533123899033,34.11533123899033,23.947173421597448,20.826052046203245,34.11533123899033,34.11533123899033,30.463330006182375,30.463330006182375,34.11533123899033,34.11533123899033,34.11533123899033,30.463330006182375,34.11533123899033,30.463330006182375,22.326095872876206,25.29939778082636,18.0,0.0 
 10/11  20:00:00,16.0,72.0,20.302549759631336,73.15194467860603,21.633621377512924,47.09510940310446,23.107835562765814,99.99999999999997,23.662163267342265,53.51096964064472,20.392403179359828,52.10259569444824,23.76161811908443,41.39461261136997,14286.634404547498,0.6271244947012281,31.100806125913753,25.97697190909024,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,1111.504396016937,3.8377237332645677,28.093501375551014,28.093501375551014,28.093501375551014,31.45617372583002,31.45617372583002,32.19284166214811,28.66847410400019,23.107835562765814,20.392403179359828,32.19284166214811,32.19284166214811,31.515693963050566,31.515693963050566,28.66847410400019,32.19284166214811,32.19284166214811,26.39185974622705,32.19284166214811,31.515693963050566,21.633621377512924,23.76161811908443,15.999999999999998,4001415.825660974 
 10/11  21:00:00,16.0,73.0,20.113275348767317,74.0865215523106,21.864732764581117,46.90488650544583,22.45526693228988,100.0,23.194780297426437,55.09546157292295,20.012973210415907,53.5435933090058,22.654655560302423,44.705227438714765,14456.165911496968,0.5580245420288664,35.272813831407454,28.530445216989484,0.0,0.0,33.96095799710034,33.96095799710034,0.0,0.0,0.0,0.0,0.0,0.0,35.268013187944156,35.268013187944156,1201.2071184055148,1.2824545548019581,31.663633234629067,31.663633234629067,31.663633234629067,35.69837494338761,35.69837494338761,35.557705595602776,31.78721324938033,22.45526693228988,20.012973210415907,35.557705595602776,35.557705595602776,35.272813831407454,35.272813831407454,31.78721324938033,35.557705595602776,35.557705595602776,28.530445216989484,35.557705595602776,35.272813831407454,21.864732764581117,22.654655560302423,16.0,4324345.626259854 
 10/11  22:00:00,14.0,88.0,19.903787644799152,75.05410169615584,23.108916432218827,44.29658684550555,21.67696827875915,100.0,22.652083182530156,56.93668067686172,19.663947821896294,55.083566828786005,21.43664329646318,49.0495792382273,0.0,0.0,39.96963113706989,39.96963113706989,9041.764203331886,0.3411616762928805,27.86936659217392,21.19825304201218,0.0,0.0,0.0,0.0,9785.316178242516,0.5191649904813045,27.86936659217392,23.301620490802907,1509.2572504260922,-0.412517125259388,23.552943049019788,23.552943049019788,23.552943049019788,27.58801435908006,27.58801435908006,27.790086448813273,23.32942906725222,21.67696827875915,19.663947821896294,27.790086448813273,27.790086448813273,21.19825304201218,27.86936659217392,23.32942906725222,27.790086448813273,27.790086448813273,27.86936659217392,27.790086448813273,23.301620490802907,23.108916432218827,21.43664329646318,14.0,5433326.101533932 
 10/11  23:00:00,15.0,88.0,19.746698180266982,75.71397261618509,24.099871683799552,42.812405185030165,21.501459046163,100.0,22.14296086540001,58.66902168906494,19.43433944342412,56.46103777452263,21.505704351394563,50.0913340220233,0.0,0.0,39.96963113706989,39.96963113706989,11283.580108776197,0.5057187923441955,27.78673392470451,22.447922479522248,0.0,0.0,0.0,0.0,6323.104682579154,0.4864812076558046,27.78673392470451,24.67599226127353,1508.0018726718708,0.6020903642164885,23.536603105689355,23.536603105689355,23.536603105689355,27.57170793207617,27.57170793207617,27.54826002352385,23.541046249258244,21.501459046163,19.43433944342412,27.54826002352385,27.54826002352385,22.447922479522248,27.78673392470451,23.541046249258244,27.54826002352385,27.54826002352385,27.78673392470451,27.54826002352385,24.67599226127353,24.099871683799552,21.505704351394563,15.0,5428806.741618735 
 10/11  24:00:00,15.0,79.0,19.657732824670976,76.1332317450779,24.231804578496938,42.90637953414533,21.639872473183452,100.0,21.699690464525307,60.277742273688546,19.274411071141966,57.303288211510335,21.884440521270555,49.44022241000677,0.0,0.0,39.96963113706989,39.96963113706989,11901.547252003358,0.5886335365170512,28.241922773277402,23.339390511206517,0.0,0.0,0.0,0.0,5565.4150924099995,0.4035664634829489,28.241922773277402,24.9268274765954,1483.7266841296878,0.5536650380863408,24.044179331397274,24.044179331397274,24.044179331397274,28.07948017850589,28.07948017850589,28.074163632442072,24.030020401008912,21.639872473183452,19.274411071141966,28.074163632442072,28.074163632442072,23.339390511206517,28.241922773277402,24.030020401008912,28.074163632442072,28.074163632442072,28.241922773277402,28.074163632442072,24.9268274765954,24.231804578496938,21.884440521270555,15.0,5341416.062866876 
 10/12  01:00:00,13.0,100.0,19.59452503208744,76.43274281819325,23.84512043467322,44.417503898538776,22.049901888912082,99.86358618907325,21.305619907724044,61.749890278441875,19.10816415025441,58.24169536425804,22.13521012132749,49.24542404166277,0.0,0.0,39.96963113706989,39.96963113706989,13151.193841256994,0.29179734085320225,35.137900187112976,24.149865811352633,0.0,0.0,0.0,0.0,0.0,0.0,28.80305802461286,28.80305802461286,1196.100510726785,-1.6933613738901512,31.821467584565966,31.821467584565966,31.821467584565966,35.856172142666395,35.856172142666395,35.69352361306663,31.96694813882606,22.049901888912082,19.10816415025441,35.69352361306663,35.69352361306663,24.149865811352633,35.137900187112976,31.96694813882606,35.69352361306663,35.69352361306663,35.137900187112976,35.69352361306663,35.137900187112976,23.84512043467322,22.13521012132749,13.0,4305961.838616426 
 10/12  02:00:00,14.0,94.0,19.53828729242626,76.70036788700617,23.256423959545984,46.765820428132855,22.276453645176012,100.0,20.988089737995736,62.96550271749412,18.97627632684945,59.20830655332762,22.163651385168762,49.95286270983783,0.0,0.0,39.96963113706989,39.96963113706989,0.0,0.0,36.88655907874045,36.88655907874045,0.0,0.0,0.0,0.0,0.0,0.0,28.80305802461286,28.80305802461286,0.0,14.0,33.63321989664274,33.63321989664274,33.63321989664274,33.63321989664274,33.63321989664274,37.55727382431731,37.55727382431731,22.276453645176012,18.97627632684945,37.55727382431731,37.55727382431731,33.7650365221273,33.7650365221273,37.55727382431731,37.55727382431731,37.55727382431731,33.7650365221273,37.55727382431731,33.7650365221273,23.256423959545984,22.163651385168762,14.0,0.0 
 10/12  03:00:00,14.2,93.0,19.483379900391345,76.96269284971414,22.642882493337545,48.95081595349073,22.226716554329524,99.99999999999999,20.738398710045963,63.94037564935795,18.889731097007218,59.80171288763452,21.992952756263648,50.906635112856506,0.0,0.0,39.96963113706989,39.96963113706989,0.0,0.0,36.88655907874045,36.88655907874045,0.0,0.0,0.0,0.0,4914.921312804387,0.11052299423283388,31.638306004999247,28.092080159877305,381.16157631763826,9.28609985069269,33.67743552607732,33.67743552607732,33.67743552607732,35.022337045444125,35.022337045444125,37.63428657812824,36.289387892143935,22.226716554329524,18.889731097007218,37.63428657812824,37.63428657812824,34.990230544853496,34.990230544853496,36.289387892143935,37.63428657812824,37.63428657812824,34.990230544853496,37.63428657812824,31.444004699731554,22.642882493337545,21.992952756263648,14.199999999999998,1372181.6747434977 
 10/12  04:00:00,13.0,100.0,19.39713741457449,77.30040167370429,21.9536669045023,51.578405796168354,21.8801839922229,99.99999999999999,20.43668823923185,65.07687901316557,18.753799850395545,60.64443360395349,21.923564582500557,51.6541715560105,1564.3516518440586,0.07667986859020534,35.87133881382699,34.24427791266641,9265.038062016196,0.31128313931568846,29.778216753894448,22.35587218936724,0.0,0.0,0.0,0.0,6775.194036719913,0.31543758703440994,29.778216753894448,24.7470304106518,1410.7501616106579,-1.4901256495540744,25.726360447556097,25.726360447556097,25.726360447556097,29.76161601716897,29.76161601716897,29.932686899904663,25.533326754915542,21.8801839922229,18.753799850395545,29.932686899904663,29.932686899904663,22.35587218936724,29.778216753894448,25.533326754915542,29.932686899904663,29.932686899904663,28.15115585273387,29.932686899904663,24.7470304106518,21.9536669045023,21.923564582500557,13.0,5078700.581798369 
 10/12  05:00:00,13.6,94.0,19.320093239191017,77.67198771864236,21.519183215664995,53.342464671435984,21.830308983643064,100.0,20.167762693858396,66.16746715049543,18.637247079388935,61.366548368160785,22.036790437977515,51.66619692016652,7670.82640189183,0.4690908341180047,28.049207210989138,23.71399653529341,7056.888843551726,0.3191624138091613,28.049207210989138,22.720184211244288,0.0,0.0,0.0,0.0,1890.8229694898182,0.1395490272791432,27.86906299715929,26.248141207166654,1483.44468212891,-0.8269676719885011,24.049205124462752,24.049205124462752,24.049205124462752,28.084507909473288,28.084507909473288,28.07519990410931,24.041852747907676,21.830308983643064,18.637247079388935,28.07519990410931,28.07519990410931,22.720184211244288,28.049207210989138,24.041852747907676,28.07519990410931,28.07519990410931,23.71399653529341,28.07519990410931,26.4282854209965,21.519183215664995,22.036790437977515,13.6,5340400.855664076 
 10/12  06:00:00,14.2,89.0,19.249552608411907,77.93689787805901,21.590957833790462,53.373442896781675,21.847177074841124,100.0,19.93891622861047,67.04526491379067,18.556450114056656,61.89817108350427,22.0746406830574,51.80718613370178,10043.61044596773,0.7292965768820782,29.370649342122228,26.075899235277895,7207.006505231867,0.26290342311792203,29.370649342122228,22.812286062534806,0.0,0.0,0.0,0.0,0.0,0.0,27.86906299715929,27.86906299715929,1430.1824732209095,-0.28091438577448,25.21210711447407,25.21210711447407,25.21210711447407,29.247736172420094,29.247736172420094,29.22962650308531,25.21113903083635,21.847177074841124,18.556450114056656,29.22962650308531,29.22962650308531,22.812286062534806,29.370649342122228,25.21113903083635,29.22962650308531,29.22962650308531,26.075899235277895,29.22962650308531,29.370649342122228,21.590957833790462,22.0746406830574,14.2,5148656.903595274 
 10/12  07:00:00,15.0,94.0,19.197994043750533,78.18771873451777,22.118469000605593,52.35820857660386,21.947481626952595,100.0,19.769629884635116,67.75287213804492,18.569887517878744,62.32585516965147,21.92112398405412,52.981336159156385,4375.210412980602,0.3611646670597189,30.137639293882632,28.688575817853412,8453.019259692452,0.2974396109177555,29.91006086479342,23.084230073058055,0.0,0.0,0.0,0.0,3553.363522019677,0.15683049340936372,28.775772716431746,26.065522098394727,1397.3828999986563,0.5150826194939189,25.969111870907888,25.969111870907888,25.969111870907888,30.004594736273944,30.004594736273944,29.99377736835245,25.960181316984006,21.947481626952595,18.569887517878744,29.99377736835245,29.99377736835245,23.084230073058055,29.91006086479342,25.960181316984006,29.99377736835245,29.99377736835245,28.4609973887642,29.99377736835245,27.1998102467564,22.118469000605593,21.92112398405412,15.0,5030578.439995162 
 10/12  08:00:00,15.0,94.0,19.182145751841997,78.26498890490333,23.120491351307702,49.77775253542572,22.222734651567116,99.89178905441929,19.692728754334453,68.07701828193015,18.788410054498847,61.85607699252498,22.040540648748706,53.13850509207866,0.0,0.0,30.137639293882632,30.137639293882632,2037.41260375998,0.07168216178282971,30.071710295123463,28.371778013948454,0.0,0.0,0.0,0.0,1896.0775758682335,0.08463957903171995,30.071710295123463,28.731890671857833,346.2116459263598,11.375810529816528,26.289750395586292,26.289750395586292,26.289750395586292,27.298606727154244,27.298606727154244,30.295607523033844,29.29638301324986,22.222734651567116,18.788410054498847,30.295607523033844,30.295607523033844,25.776272697263998,27.476204978439007,29.29638301324986,30.295607523033844,30.295607523033844,27.476204978439007,30.295607523033844,26.13638535517338,23.120491351307702,22.040540648748706,15.0,1246361.9253348953 
 10/12  09:00:00,17.6,78.0,19.21955825142666,78.00547810086184,23.865270780075434,48.07369545205569,22.668380529205656,99.25179637381468,19.768694661378756,67.68974648041309,19.266635924071963,60.41321652392561,22.459547437090762,52.32451479634799,0.0,0.0,30.13763929388263,30.13763929388263,0.0,0.0,30.07171029512346,30.07171029512346,0.0,0.0,0.0,0.0,0.0,0.0,30.07171029512346,30.07171029512346,0.0,17.6,26.2973069198871,26.2973069198871,26.2973069198871,26.2973069198871,26.2973069198871,30.302506007933705,30.302506007933705,22.668380529205656,19.266635924071963,30.302506007933705,30.302506007933705,26.499120593950344,26.499120593950344,30.302506007933705,30.302506007933705,30.302506007933705,26.499120593950344,30.302506007933705,26.499120593950344,23.865270780075434,22.459547437090762,17.6,0.0 
 10/12  10:00:00,17.8,79.0,19.28724325200724,77.6772337757229,23.94481835392042,48.45083860735715,22.916971918729672,99.8145261312862,19.97327842922079,66.83651793828002,19.698154936920606,59.30125261679993,22.666537490408295,52.32445951753769,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,17.8,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,22.916971918729672,19.698154936920606,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,23.94481835392042,22.666537490408295,17.8,0.0 
 10/12  11:00:00,18.0,88.0,19.36090448842709,77.24520039551322,23.5963312496989,50.78087132336792,23.0027300762902,100.0,20.22218032972885,65.74955643722703,19.965519007962246,59.23809278813367,22.611836739454823,53.878202082308306,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,18.0,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,23.0027300762902,19.965519007962246,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,23.5963312496989,22.611836739454823,18.0,0.0 
 10/12  12:00:00,20.0,72.0,19.454170614824633,76.79821281592827,23.77076995233716,51.10766201358433,23.78562063337882,97.43538676267795,20.539310949261214,64.47430434033788,20.35737147836735,58.499636666942024,22.573648255087154,54.92553238561186,0.0,0.0,30.13763929388263,30.13763929388263,0.0,0.0,30.07171029512346,30.07171029512346,0.0,0.0,0.0,0.0,0.0,0.0,30.07171029512346,30.07171029512346,0.0,20.0,26.2973069198871,26.2973069198871,26.2973069198871,26.2973069198871,26.2973069198871,30.302506007933705,30.302506007933705,23.78562063337882,20.35737147836735,30.302506007933705,30.302506007933705,26.499120593950344,26.499120593950344,30.302506007933705,30.302506007933705,30.302506007933705,26.499120593950344,30.302506007933705,26.499120593950344,23.77076995233716,22.573648255087154,20.0,0.0 
 10/12  13:00:00,20.0,78.0,19.583696840758066,76.10677292582076,23.729167609469602,52.701318765000075,24.43726857115739,97.71944610001941,21.00488857842722,62.59022113813146,20.89350437504382,57.69546559273706,22.848302704522816,55.5593228125704,0.0,0.0,30.13763929388263,30.13763929388263,0.0,0.0,30.07171029512346,30.07171029512346,0.0,0.0,0.0,0.0,0.0,0.0,30.07171029512346,30.07171029512346,0.0,20.0,26.2973069198871,26.2973069198871,26.2973069198871,26.2973069198871,26.2973069198871,30.302506007933705,30.302506007933705,24.43726857115739,20.89350437504382,30.302506007933705,30.302506007933705,26.499120593950344,26.499120593950344,30.302506007933705,30.302506007933705,30.302506007933705,26.499120593950344,30.302506007933705,26.499120593950344,23.729167609469602,22.848302704522816,20.0,0.0 
 10/12  14:00:00,21.0,73.0,19.705300381878303,75.45908801758854,23.40641605971161,54.809495908511195,24.118544647946514,100.0,21.430077083601784,60.91759389072823,21.018490028695226,58.0485134242837,22.785500285280808,56.88548674101095,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,21.0,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,24.118544647946514,21.018490028695226,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,23.40641605971161,22.785500285280808,21.0,0.0 
 10/12  15:00:00,22.0,79.0,19.785653420224364,75.00909518366409,23.131784840249722,57.71316917644867,23.759462068317113,100.0,21.746517027102428,59.69005016309262,21.059996681636477,59.25037261906757,22.668212306351514,59.33542295663922,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,22.0,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,23.759462068317113,21.059996681636477,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,23.131784840249722,22.668212306351514,22.0,0.0 
 10/12  16:00:00,21.0,78.0,19.817198957587316,74.86242771938633,22.767435300861454,60.68312225196199,23.40148372965333,100.0,21.95407912298694,58.93818991066719,20.997648807794114,60.625468952389014,22.45287677476405,61.83149133096086,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,21.0,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,23.40148372965333,20.997648807794114,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,22.767435300861454,22.45287677476405,21.0,0.0 
 10/12  17:00:00,22.0,73.0,19.842178843732615,74.74652588930125,22.544353573277597,62.47712727565288,23.283281993638063,100.0,22.15684246690992,58.21408160216464,21.055970136184662,61.194105671677356,23.0383442037828,60.61538316721862,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,22.0,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,23.283281993638063,21.055970136184662,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,22.544353573277597,23.0383442037828,22.0,0.0 
 10/12  18:00:00,21.6,70.0,19.835970424925506,74.77531127144519,22.070938523798702,64.98810418070013,22.80787966760243,100.0,22.268424533012734,57.81979386085736,20.778705008010036,62.94232054449854,22.479793646070483,63.37736701625205,0.0,0.0,30.137639293882632,30.137639293882632,0.0,0.0,30.071710295123463,30.071710295123463,0.0,0.0,0.0,0.0,0.0,0.0,30.071710295123463,30.071710295123463,0.0,21.6,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,26.297306919887102,30.302506007933705,30.302506007933705,22.80787966760243,20.778705008010036,30.302506007933705,30.302506007933705,26.431849369586057,26.431849369586057,30.302506007933705,30.302506007933705,30.302506007933705,26.431849369586057,30.302506007933705,26.431849369586057,22.070938523798702,22.479793646070483,21.6,0.0 
 10/12  19:00:00,20.0,83.0,19.776090707764183,75.1282609627833,21.561178887999922,67.50273192399982,22.278234120908152,99.99999999999999,22.210385458974383,58.082168179648036,20.381663545744487,64.92495264718966,21.719683655892617,66.83919999320054,7480.059467325963,0.39453428543353997,30.0908963678619,27.072311048857152,0.0,0.0,30.07171029512346,30.07171029512346,0.0,0.0,0.0,0.0,4538.776178224962,0.1967736000697305,28.636609505830293,24.624310956879885,1001.2494774117292,10.447426107228983,24.55092636645999,24.55092636645999,24.55092636645999,27.241032597681766,27.241032597681766,28.63216107245058,25.815325884786848,22.278234120908152,20.381663545744487,28.63216107245058,28.63216107245058,27.50634450027102,27.50634450027102,25.815325884786848,28.63216107245058,28.63216107245058,24.48775918126627,28.63216107245058,23.494045951320615,21.561178887999922,21.719683655892617,20.0,3604498.1186822257 
 10/12  20:00:00,19.0,88.0,19.669964642395016,75.62490633889118,21.61816394582322,67.50710985673766,21.74806060033572,100.0,21.967270336609932,58.94956506868829,20.023768791932838,66.60442721396424,21.40184294273391,68.39353334382486,7076.238749727707,0.49481158788389606,28.532593741231146,25.10033432807522,2108.404657994896,0.06351311384628806,29.0799798081369,25.108759210057435,0.0,0.0,0.0,0.0,8716.719599728995,0.43387529826981597,28.532593741231146,23.67434401686738,1475.683272474481,4.645308896412128,24.222481114231538,24.222481114231538,24.222481114231538,28.25785083619984,28.25785083619984,28.24558665711765,24.215997207967845,21.74806060033572,20.023768791932838,28.24558665711765,28.24558665711765,24.561373143151684,28.532593741231146,24.215997207967845,28.24558665711765,28.24558665711765,25.10033432807522,28.24558665711765,23.67434401686738,21.61816394582322,21.40184294273391,19.0,5312459.780908132 
 10/12  21:00:00,18.2,84.0,19.54779561408099,76.27673194495273,22.15885748968438,65.52283615235051,21.346372738342865,100.0,21.652168145697907,60.15482075327513,19.747153236556215,67.96300164069788,21.501103796105475,68.19386197466571,0.0,0.0,27.86064357027537,27.86064357027537,12277.696018251432,0.49610000000000004,27.370392996885336,21.44897103887625,0.0,0.0,0.0,0.0,5834.50066343742,0.49610000000000004,27.370392996885336,24.556466008782287,1532.8117603407609,3.869167652869675,23.032212420941995,23.032212420941995,23.032212420941995,27.06712247468004,27.06712247468004,27.078013439457337,23.002718523829266,21.346372738342865,19.747153236556215,27.078013439457337,27.078013439457337,21.44897103887625,27.370392996885336,23.002718523829266,27.078013439457337,27.078013439457337,27.370392996885336,27.078013439457337,24.556466008782287,22.15885748968438,21.501103796105475,18.2,5518122.337226739 
