Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/12  22:00:00,18.0,94.0,19.47324521207856,76.63108968978327,22.359291785911587,64.96316836586985,21.453455021019295,100.0,21.36828080428983,61.2095694186064,19.55263246074271,69.02898501066092,22.035913466752103,66.24209007706548,0.0,0.0,27.86064357027537,27.86064357027537,16226.149275492786,0.9504538869773049,27.425476961906114,23.34009075571496,0.0,0.0,0.0,0.0,616.52269578643,0.03724611302269522,27.741207554597032,25.760974088735647,1515.7175266415961,3.683713264679083,23.3783910078634,23.3783910078634,23.3783910078634,27.41343473803952,27.41343473803952,27.408498444817216,23.363953225699383,21.453455021019295,19.55263246074271,27.408498444817216,27.408498444817216,23.34009075571496,27.425476961906114,23.363953225699383,27.408498444817216,27.408498444817216,27.425476961906114,27.408498444817216,25.445243496044725,22.359291785911587,22.035913466752103,18.0,5456583.095909746 
 10/12  23:00:00,16.0,100.0,19.432613683156998,76.82500631809006,22.22132174652064,65.68342569475215,21.739047473594283,100.0,21.15176333315327,62.02779380054333,19.365733826859575,70.0648555516304,22.184550785879715,65.81754634525365,0.0,0.0,27.86064357027537,27.86064357027537,16552.04516191994,0.9832000000000001,28.717563191415216,24.689834942477944,0.0,0.0,0.0,0.0,0.0,0.0,27.374478821666205,27.374478821666205,1452.2350758845676,1.6036338644847064,24.721373906138762,24.721373906138762,24.721373906138762,28.756936303079236,28.756936303079236,28.7331430490665,24.72636946600187,21.739047473594283,19.365733826859575,28.7331430490665,28.7331430490665,24.689834942477944,28.717563191415216,24.72636946600187,28.7331430490665,28.7331430490665,28.717563191415216,28.7331430490665,28.717563191415216,22.22132174652064,22.184550785879715,16.0,5228046.273184443 
 10/12  24:00:00,17.0,90.0,19.408143790159258,76.94207049279538,21.92512544585584,66.90250002678623,22.316123484800137,99.52167997101945,20.962624702481975,62.75284847990629,19.24100128583817,70.77845102635055,22.02479605965075,66.48421909968351,6438.844386030743,0.16989101811443386,31.196066615057383,26.66259153531628,7830.114091378396,0.31645139297157565,31.42368951697084,28.463941072470888,0.0,0.0,0.0,0.0,0.0,0.0,27.374478821666205,27.374478821666205,1269.7150210789573,2.419135216856275,29.44388494958699,29.44388494958699,29.44388494958699,33.47882419077577,33.47882419077577,33.368027705946204,29.53712755453877,22.316123484800137,19.24100128583817,33.368027705946204,33.368027705946204,30.017841143905166,32.97758958840512,29.53712755453877,33.368027705946204,33.368027705946204,28.444114508664015,33.368027705946204,32.97758958840512,21.92512544585584,22.02479605965075,17.0,4570974.075884245 
 10/13  01:00:00,15.0,100.0,19.393166512174048,77.01381714096925,22.059575586510192,66.29563547661526,22.768439393907087,100.0,20.77147502883446,63.49527710897167,19.086510512290523,71.62156647387181,21.80961163814586,67.30247334227252,0.0,0.0,36.318382484054155,36.318382484054155,0.0,0.0,31.42368951697084,31.42368951697084,0.0,0.0,0.0,0.0,16501.22142311203,0.6028822237385492,33.142855820183044,26.496099631715893,1273.3266309836918,0.41600294544933725,29.213351066836097,29.213351066836097,29.213351066836097,33.24820749292694,33.24820749292694,33.276518257770114,29.164161375979496,22.768439393907087,19.086510512290523,33.276518257770114,33.276518257770114,33.142855820183044,33.142855820183044,29.164161375979496,33.276518257770114,33.276518257770114,33.142855820183044,33.276518257770114,26.496099631715893,22.059575586510192,21.80961163814586,15.0,4583975.87154129 
 10/13  02:00:00,15.0,100.0,19.386104438659316,77.04767301261654,22.487620996859782,64.37528691523735,22.78644418154971,100.0,20.598690290947633,64.17489351548711,18.942378799209763,72.53765645288743,22.414178530246495,64.65348142557426,0.0,0.0,36.318382484054155,36.318382484054155,0.0,0.0,31.42368951697084,31.42368951697084,0.0,0.0,0.0,0.0,0.0,0.0,36.33509429778381,36.33509429778381,0.0,15.0,29.665593976133344,29.665593976133344,29.665593976133344,29.665593976133344,29.665593976133344,33.667977111471274,33.667977111471274,22.78644418154971,18.942378799209763,33.667977111471274,33.667977111471274,29.93877706165995,29.93877706165995,33.667977111471274,33.667977111471274,33.667977111471274,29.93877706165995,33.667977111471274,29.93877706165995,22.487620996859782,22.414178530246495,15.0,0.0 
 10/13  03:00:00,15.2,99.0,19.376339934712615,77.17099848000545,22.641569458779788,63.6984838302708,22.541939155621396,99.99999999999999,20.43324729208946,64.89763397419,18.865430282485196,73.15977471175758,23.276243945645664,61.28950906539151,0.0,0.0,36.318382484054155,36.318382484054155,0.0,0.0,31.42368951697084,31.42368951697084,0.0,0.0,0.0,0.0,0.0,0.0,36.33509429778381,36.33509429778381,0.0,15.2,29.66559397613334,29.66559397613334,29.66559397613334,29.66559397613334,29.66559397613334,33.667977111471274,33.667977111471274,22.541939155621396,18.865430282485196,33.667977111471274,33.667977111471274,29.86726576018073,29.86726576018073,33.667977111471274,33.667977111471274,33.667977111471274,29.86726576018073,33.667977111471274,29.86726576018073,22.641569458779788,23.276243945645664,15.2,0.0 
 10/13  04:00:00,14.0,94.0,19.353877000487376,77.27898228062699,22.367942472833455,64.02056280113679,22.17202332954865,100.0,20.301933349180416,65.42615025087693,18.77473385291026,73.48051521469446,23.43855283073885,59.99033390930657,0.0,0.0,36.318382484054155,36.318382484054155,0.0,0.0,31.42368951697084,31.42368951697084,0.0,0.0,0.0,0.0,0.0,0.0,36.33509429778381,36.33509429778381,0.0,14.0,29.665593976133344,29.665593976133344,29.665593976133344,29.665593976133344,29.665593976133344,33.667977111471274,33.667977111471274,22.17202332954865,18.77473385291026,33.667977111471274,33.667977111471274,29.800041832488166,29.800041832488166,33.667977111471274,33.667977111471274,33.667977111471274,29.800041832488166,33.667977111471274,29.800041832488166,22.367942472833455,23.43855283073885,14.0,0.0 
 10/13  05:00:00,14.0,94.0,19.307311118701804,77.50338307438791,21.875591498113383,64.8971437666729,21.741652233558952,100.0,20.12656505512365,66.13958459480236,18.709547032719733,73.55872308366347,23.175288872940435,59.9569635177687,4629.065255125837,0.21532390846140187,28.212142789675408,23.001731004608068,12614.130870241039,0.5210532372525629,28.212142789675408,22.424047280511324,0.0,0.0,0.0,0.0,0.0,0.0,36.33509429778381,36.33509429778381,1477.8085786232214,-0.4251485862168476,24.172089297933155,24.172089297933155,24.172089297933155,28.207439550247965,28.207439550247965,28.305177363444756,24.054194691326543,21.741652233558952,18.709547032719733,28.305177363444756,28.305177363444756,22.424047280511324,28.212142789675408,24.054194691326543,28.305177363444756,28.305177363444756,23.001731004608068,28.305177363444756,28.212142789675408,21.875591498113383,23.175288872940435,14.0,5320110.8830435965 
 10/13  06:00:00,14.6,93.0,19.243110080177416,77.81396310680313,21.7840487659161,64.7533431545695,21.78912388315077,100.0,19.934207651429293,66.93219391072272,18.657457944598278,73.69224064893434,22.715814799604335,61.16810137384822,6899.404620395078,0.4617575773813311,28.06539572119236,24.48956148445121,9799.224488025302,0.48522667441414347,28.06539572119236,23.232945859451032,0.0,0.0,0.0,0.0,0.0,0.0,36.33509429778381,36.33509429778381,1483.276819187527,0.187169783214852,24.052654084886925,24.052654084886925,24.052654084886925,28.08795821098219,28.08795821098219,28.08296612245116,24.038730563641295,21.78912388315077,18.657457944598278,28.08296612245116,28.08296612245116,23.232945859451032,28.06539572119236,24.038730563641295,28.08296612245116,28.08296612245116,24.48956148445121,28.08296612245116,28.06539572119236,21.7840487659161,22.715814799604335,14.6,5339796.549075097 
 10/13  07:00:00,13.0,100.0,19.187017671606093,78.1638432684578,22.04477328785503,63.59391809287578,22.015326219389735,100.0,19.771819515040058,67.67663124959422,18.610790040263296,73.9418001508069,22.179113929889933,63.06065488840474,2862.517841902605,0.1253760289343319,30.557379348925675,27.826343413832262,10946.784913336825,0.2912091315991793,32.77541580854122,23.727950639875477,0.0,0.0,0.0,0.0,0.0,0.0,36.33509429778381,36.33509429778381,1276.1617641868224,-1.616901251441499,29.33456735459321,29.33456735459321,29.33456735459321,33.369566650319484,33.369566650319484,33.24173529801178,29.445783732115572,22.015326219389735,18.610790040263296,33.24173529801178,33.24173529801178,23.727950639875477,32.77541580854122,29.445783732115572,33.24173529801178,33.24173529801178,30.044379873447802,33.24173529801178,32.77541580854122,22.04477328785503,22.179113929889933,13.0,4594182.351072561 
 10/13  08:00:00,15.0,94.0,19.166142742365547,78.34310897829195,22.72411369238077,61.00815791574901,22.340163926592535,99.99257165941835,19.684767514120306,68.11068319103747,18.821822320353313,73.04192312047391,21.90018264349718,64.12908799357879,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,10357.921738696423,0.2812519199194605,35.38562254195012,29.51202824194926,806.6966169037688,5.22542843817528,31.429824226355347,31.429824226355347,31.429824226355347,34.119627265088965,34.119627265088965,35.41979956181068,32.69544186630232,22.340163926592535,18.821822320353313,35.41979956181068,35.41979956181068,33.9672166606297,33.9672166606297,32.69544186630232,35.41979956181068,35.41979956181068,33.9672166606297,35.41979956181068,28.09362236062885,22.72411369238077,21.90018264349718,15.0,2904107.8208535677 
 10/13  09:00:00,16.4,79.0,19.209150142919377,78.21066279318865,24.012938239426692,56.07792852227124,22.739399751312938,99.65616619693165,19.78886381909201,67.73896631012792,19.315052512710903,70.76892491500672,22.514443588093712,61.37371862405806,0.0,0.0,30.557379348925675,30.557379348925675,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,2846.3053963390803,0.07905212747407231,36.78469228204934,35.061944704970884,231.4157079988626,13.453179506536394,33.33530809909393,33.33530809909393,33.33530809909393,34.14224901071401,34.14224901071401,37.187063195690065,36.44754078209151,22.739399751312938,19.315052512710903,37.187063195690065,37.187063195690065,34.3345632862285,34.3345632862285,36.44754078209151,37.187063195690065,37.187063195690065,34.3345632862285,37.187063195690065,32.611815709150044,24.012938239426692,22.514443588093712,16.4,833096.5487959053 
 10/13  10:00:00,17.2,70.0,19.32615009737991,77.64277996357035,25.29546398147255,51.00011441093707,23.593331785627797,97.33072067156988,20.12465725401576,66.34418008946452,19.832355239462352,68.1573935143144,23.62833918989669,56.34706908257803,0.0,0.0,30.557379348925675,30.557379348925675,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.78469228204934,36.78469228204934,0.0,17.2,33.372529825210925,33.372529825210925,33.372529825210925,33.372529825210925,33.372529825210925,37.22111209041222,37.22111209041222,23.593331785627797,19.832355239462352,37.22111209041222,37.22111209041222,33.69573111000427,33.69573111000427,37.22111209041222,37.22111209041222,37.22111209041222,33.69573111000427,37.22111209041222,33.69573111000427,25.29546398147255,23.62833918989669,17.2,0.0 
 10/13  11:00:00,18.0,56.0,19.484048942202275,76.88364095466311,26.07079487303595,47.630761720626204,24.375857382912027,95.39001943768038,20.670338724884957,64.14588167614724,20.265436423036398,65.79731165174232,24.03779537875506,53.76520947567156,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.784692282049335,36.784692282049335,0.0,18.0,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,37.22111209041222,37.22111209041222,24.375857382912027,20.265436423036398,37.22111209041222,37.22111209041222,33.56645190244123,33.56645190244123,37.22111209041222,37.22111209041222,37.22111209041222,33.56645190244123,37.22111209041222,33.56645190244123,26.07079487303595,24.03779537875506,18.0,0.0 
 10/13  12:00:00,19.2,53.0,19.6705847655401,75.99756746361196,25.813898145804192,46.660219892973544,25.147318068456357,95.23842333709025,21.346068193764786,61.536484859048585,20.61578327084353,63.46955046216806,24.093161670339864,51.718652554482105,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.784692282049335,36.784692282049335,0.0,19.2,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,37.22111209041222,37.22111209041222,25.147318068456357,20.61578327084353,37.22111209041222,37.22111209041222,33.56645190244123,33.56645190244123,37.22111209041222,37.22111209041222,37.22111209041222,33.56645190244123,37.22111209041222,33.56645190244123,25.813898145804192,24.093161670339864,19.2,0.0 
 10/13  13:00:00,18.0,49.0,19.868802239532716,75.06851102474786,25.093014863064756,46.56973182285118,25.777342820151546,95.2498181489242,22.081791926020934,58.83020946182289,20.8615534598572,61.31889759418536,23.950040546135185,49.89081573567639,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.784692282049335,36.784692282049335,0.0,18.0,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,37.22111209041222,37.22111209041222,25.777342820151546,20.8615534598572,37.22111209041222,37.22111209041222,33.56645190244123,33.56645190244123,37.22111209041222,37.22111209041222,37.22111209041222,33.56645190244123,37.22111209041222,33.56645190244123,25.093014863064756,23.950040546135185,18.0,0.0 
 10/13  14:00:00,18.0,52.0,20.060416557503743,74.182499847896,24.467330354082513,46.281410890713445,26.18562418037649,96.66417794714825,22.776186481447812,56.39820474673481,21.065207750631732,59.36071847176261,24.362931476149804,46.59943844946029,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.784692282049335,36.784692282049335,0.0,18.0,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,37.22111209041222,37.22111209041222,26.18562418037649,21.065207750631732,37.22111209041222,37.22111209041222,33.56645190244123,33.56645190244123,37.22111209041222,37.22111209041222,37.22111209041222,33.56645190244123,37.22111209041222,33.56645190244123,24.467330354082513,24.362931476149804,18.0,0.0 
 10/13  15:00:00,18.0,55.0,20.258810353755777,73.27757822617053,23.927927139090805,46.696802479592115,26.223563234272845,98.36543047344962,23.559549282527925,53.79056643085667,21.207830256489885,58.151690328695324,25.301539721292787,43.04110912510225,0.0,0.0,30.557379348925675,30.557379348925675,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.78469228204934,36.78469228204934,0.0,18.0,33.372529825210925,33.372529825210925,33.372529825210925,33.372529825210925,33.372529825210925,37.22111209041222,37.22111209041222,26.223563234272845,21.207830256489885,37.22111209041222,37.22111209041222,33.6310925066957,33.6310925066957,37.22111209041222,37.22111209041222,37.22111209041222,33.6310925066957,37.22111209041222,33.6310925066957,23.927927139090805,25.301539721292787,18.0,0.0 
 10/13  16:00:00,16.0,59.0,20.39569706634432,72.66037129583182,23.44469750138937,46.473871953385576,25.88748981513176,100.0,24.15581477994718,51.895410831845055,21.237170174414302,56.998579574644964,26.408389981251428,38.957000144870264,0.0,0.0,30.557379348925675,30.557379348925675,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.78469228204934,36.78469228204934,0.0,16.0,33.372529825210925,33.372529825210925,33.372529825210925,33.372529825210925,33.372529825210925,37.22111209041222,37.22111209041222,25.88748981513176,21.237170174414302,37.22111209041222,37.22111209041222,33.6310925066957,33.6310925066957,37.22111209041222,37.22111209041222,37.22111209041222,33.6310925066957,37.22111209041222,33.6310925066957,23.44469750138937,26.408389981251428,16.0,0.0 
 10/13  17:00:00,16.0,59.0,20.49370148248803,72.29334437203995,23.041340898614703,46.89913961079319,25.203965154328348,99.99999999999999,24.514683564740217,50.841028997865706,21.22185208738466,56.59845815700684,27.21660951649836,36.57427193446192,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.784692282049335,36.784692282049335,0.0,16.0,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,37.22111209041222,37.22111209041222,25.203965154328348,21.22185208738466,37.22111209041222,37.22111209041222,33.56645190244123,33.56645190244123,37.22111209041222,37.22111209041222,37.22111209041222,33.56645190244123,37.22111209041222,33.56645190244123,23.041340898614703,27.21660951649836,16.0,0.0 
 10/13  18:00:00,15.8,55.0,20.54948129804975,72.04492586718195,22.557277659734396,47.1950852888736,24.359371671796325,99.99999999999999,24.571219103963227,50.669200659524414,21.045442654679118,56.48664487584521,27.370231663558663,35.40638013400205,0.0,0.0,30.55737934892567,30.55737934892567,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.784692282049335,36.784692282049335,0.0,15.8,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,33.37252982521092,37.22111209041222,37.22111209041222,24.359371671796325,21.045442654679118,37.22111209041222,37.22111209041222,33.56645190244123,33.56645190244123,37.22111209041222,37.22111209041222,37.22111209041222,33.56645190244123,37.22111209041222,33.56645190244123,22.557277659734396,27.370231663558663,15.8,0.0 
 10/13  19:00:00,14.0,55.0,20.48295973972338,72.4126980619553,21.860564822329444,48.44562537569162,23.434654690356446,100.0,24.28253016065222,51.60386372725927,20.619468721479834,57.52533383632625,25.804477990686824,38.193915127440256,10400.205523482855,0.32632528430731156,32.30531203143157,27.621521871982296,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.78469228204934,36.78469228204934,760.1427695798221,5.16156750722525,31.024728934271256,31.024728934271256,31.024728934271256,33.44566165221377,33.44566165221377,35.07025670329256,32.463158034890434,23.434654690356446,20.619468721479834,35.07025670329256,35.07025670329256,33.56065273586301,33.56065273586301,32.463158034890434,35.07025670329256,35.07025670329256,28.876862576413735,35.07025670329256,33.56065273586301,21.860564822329444,25.804477990686824,14.000000000000002,2736513.9704873594 
 10/13  20:00:00,13.0,58.0,20.29872022309122,73.24171651444121,21.819244263755078,47.97761877692383,22.694009167297573,99.99999999999997,23.677954700962516,53.51376996046416,20.159077219481652,58.80889279345601,24.265652933980874,41.349439841890465,15372.976747002893,0.5033387752692414,35.07565264172887,27.77308046128077,0.0,0.0,34.99345226815675,34.99345226815675,0.0,0.0,0.0,0.0,0.0,0.0,36.78469228204934,36.78469228204934,1206.433879818141,-1.7900959465644466,31.330468171302133,31.330468171302133,31.330468171302133,35.36517272940256,35.36517272940256,35.308414737394756,31.368995079489125,22.694009167297573,20.159077219481652,35.308414737394756,35.308414737394756,35.07565264172887,35.07565264172887,31.368995079489125,35.308414737394756,35.308414737394756,27.77308046128077,35.308414737394756,35.07565264172887,21.819244263755078,24.265652933980874,12.999999999999998,4343161.967345308 
 10/13  21:00:00,13.6,62.0,20.09748487977937,74.23214205355298,22.912179699532086,44.5337834308945,22.118952093419757,100.0,23.10664088055964,55.44463555519027,19.811619277391106,59.83843810312773,23.03218645834076,44.176743882118124,2894.163526325885,0.1029257119628023,37.24687111188017,35.90146653699905,0.0,0.0,34.99345226815676,34.99345226815676,0.0,0.0,0.0,0.0,0.0,0.0,36.78469228204934,36.78469228204934,229.5274257881348,10.634039200549495,33.73860735016813,33.73860735016813,33.73860735016813,34.54554826178821,34.54554826178821,37.584585217691384,36.84729228058704,22.118952093419757,19.811619277391106,37.584585217691384,37.584585217691384,34.750187204467764,34.750187204467764,36.84729228058704,37.584585217691384,37.584585217691384,33.40478262958665,37.584585217691384,34.750187204467764,22.912179699532086,23.03218645834076,13.600000000000001,826298.7328372851 
 10/13  22:00:00,13.0,62.0,19.90543908167724,75.19452073902366,23.92746764325594,41.38286007693441,21.52378749983746,100.0,22.50210451114316,57.57104006528074,19.518657959682905,60.55071202684853,21.826443013139226,46.9719728574814,0.0,0.0,37.24687111188017,37.24687111188017,12278.175973935606,0.5085811677524329,29.790590884001137,25.30935644115157,0.0,0.0,0.0,0.0,2254.2455146067864,0.13357149720612665,31.599039090406666,29.29820774060533,1130.8539064231593,2.129949678892034,26.196982435433604,26.196982435433604,26.196982435433604,29.223088002841514,29.223088002841514,30.380698481891613,26.942777847073838,21.52378749983746,19.518657959682905,30.380698481891613,30.380698481891613,25.069787625963965,29.551022068813534,26.942777847073838,30.380698481891613,30.380698481891613,29.551022068813534,30.380698481891613,27.2501907190122,23.92746764325594,21.826443013139226,13.0,4071074.0631233733 
 10/13  23:00:00,13.0,67.0,19.74460970952904,75.94819611619033,24.065325540093635,40.50523200797794,21.408116834938273,99.99999999999999,21.943076074109545,59.56435914723439,19.275491940967797,60.972811242706555,21.020871055121987,48.71171583582629,0.0,0.0,37.24687111188017,37.24687111188017,10529.085299923168,0.573125982879381,27.049779633780744,22.580277558919708,0.0,0.0,0.0,0.0,7015.4963113964495,0.419074017120619,27.049779633780744,22.97949613586394,1543.4674491280562,-1.4470946921749122,22.819995810955817,22.819995810955817,22.819995810955817,26.854823923327285,26.854823923327285,26.836855562049486,22.81891949504046,21.408116834938273,19.275491940967797,26.836855562049486,26.836855562049486,22.580277558919708,27.049779633780744,22.81891949504046,26.836855562049486,26.836855562049486,27.049779633780744,26.836855562049486,22.97949613586394,24.065325540093635,21.020871055121987,13.0,5556482.816861003 
 10/13  24:00:00,13.4,68.0,19.618132844406368,76.62217278462819,23.73127216751552,41.00280586111386,21.520890342930475,100.0,21.439523633782514,61.4870563583342,19.09967384770155,61.32790263084889,21.225499006656428,47.731297339388576,0.0,0.0,37.24687111188017,37.24687111188017,10457.021414111434,0.49610000000000004,28.18636961324216,23.1432395299813,0.0,0.0,0.0,0.0,7452.1907233934335,0.49610000000000004,28.18636961324216,24.592385658152573,1491.9106322980633,-1.0893564660593258,23.870775587418954,23.870775587418954,23.870775587418954,27.90600946895487,27.90600946895487,27.88968040190212,23.867812594066933,21.520890342930475,19.09967384770155,27.88968040190212,27.88968040190212,23.1432395299813,28.18636961324216,23.867812594066933,27.88968040190212,27.88968040190212,28.18636961324216,27.88968040190212,24.592385658152573,23.73127216751552,21.225499006656428,13.4,5370878.276273028 
 10/14  01:00:00,12.0,76.0,19.521538821899497,77.0077282479503,23.112304109982773,42.23367090220167,21.806935340932107,99.90065641025762,20.992433570285662,63.13525918813215,18.91345537235342,61.65260275904022,21.701166110970433,46.00566859225034,0.0,0.0,37.24687111188017,37.24687111188017,9525.129693572217,0.41227814394264084,29.00068136330714,23.442511623415598,0.0,0.0,0.0,0.0,7655.275090402213,0.5515232940668964,29.00068136330714,25.674643833601017,1446.1548719021978,-2.5292802993871146,24.856882290174383,24.856882290174383,24.856882290174383,28.892475886691507,28.892475886691507,28.872167329914046,24.858026924164875,21.806935340932107,18.91345537235342,28.872167329914046,28.872167329914046,23.442511623415598,29.00068136330714,24.858026924164875,28.872167329914046,28.872167329914046,29.00068136330714,28.872167329914046,25.674643833601017,23.112304109982773,21.701166110970433,12.0,5206157.538847912 
 10/14  02:00:00,12.0,76.0,19.444218854061813,77.3788823229877,22.45794191625416,43.502116353799416,22.050793609414004,99.99999999999999,20.64619961306093,64.49525414310466,18.760005604926434,61.71730717992085,22.13330184124881,44.359108877263644,0.0,0.0,37.24687111188017,37.24687111188017,3789.349664832068,0.08641818786595308,32.9479198820815,29.451190762113455,0.0,0.0,0.0,0.0,0.0,0.0,29.98341685935139,29.98341685935139,401.66622962477186,7.080507389895726,29.40116124249661,29.40116124249661,29.40116124249661,30.74606276186342,30.74606276186342,33.21723317013347,32.08182525352683,22.050793609414004,18.760005604926434,33.21723317013347,33.21723317013347,27.173362447331527,30.670091567299565,32.08182525352683,33.21723317013347,33.21723317013347,30.670091567299565,33.21723317013347,30.670091567299565,22.45794191625416,22.13330184124881,12.0,1445998.4266491786 
 10/14  03:00:00,12.2,78.0,19.385054568281127,77.66425049561013,21.830898521053935,44.873924900900164,22.17574266951334,99.99999999999999,20.322589023596727,65.79611700951725,18.633455395815545,61.76538882994889,22.42154175936856,43.277249926783604,15746.902834404193,0.4630374610248201,34.804794307079305,26.360487231232177,0.0,0.0,34.43017139344656,34.43017139344656,0.0,0.0,0.0,0.0,0.0,0.0,29.98341685935139,29.98341685935139,1215.7023159296855,-2.541131827282749,31.058441022390465,31.058441022390465,31.058441022390465,35.09314612569793,35.09314612569793,35.116406519699375,31.007977500966696,22.17574266951334,18.633455395815545,35.116406519699375,35.116406519699375,34.804794307079305,34.804794307079305,31.007977500966696,35.116406519699375,35.116406519699375,26.360487231232177,35.116406519699375,34.804794307079305,21.830898521053935,22.42154175936856,12.2,4376528.337346868 
 10/14  04:00:00,11.0,87.0,19.32439145816748,77.95810870150333,22.30867450519255,43.44673482695424,22.031947854939716,100.0,20.051721215639382,66.90770466730032,18.493992490082885,61.9965315311384,22.3202637663222,43.406001771199,7275.295539800846,0.248720430574828,36.923051700166354,33.424140651145045,0.0,0.0,34.43017139344656,34.43017139344656,0.0,0.0,0.0,0.0,0.0,0.0,29.98341685935139,29.98341685935139,577.0104439368373,3.6029748545177425,33.37381707997349,33.37381707997349,33.37381707997349,35.391169359023706,35.391169359023706,37.29256714329926,35.381524684975595,22.031947854939716,18.493992490082885,37.29256714329926,37.29256714329926,35.382991462562714,35.382991462562714,35.381524684975595,37.29256714329926,37.29256714329926,31.884080413541398,37.29256714329926,35.382991462562714,22.30867450519255,22.3202637663222,11.0,2077237.5981726144 
 10/14  05:00:00,11.0,87.0,19.25214959494097,78.30971038520337,23.062311899251142,41.4355449818495,21.717498854721384,99.99999999999999,19.771474714470173,68.08028766741924,18.39896721386392,62.14403219752633,21.912257874015303,44.425467975284704,0.0,0.0,36.923051700166354,36.923051700166354,10979.489411962375,0.4000211638572822,31.45612720272266,27.020299146242316,0.0,0.0,0.0,0.0,1614.6014900927257,0.08493386444132973,29.312712599324417,27.796608278866554,942.8923465783032,1.302095551097512,28.26582193992485,28.26582193992485,28.26582193992485,30.955941014431474,30.955941014431474,32.421225983191555,29.392089490479094,21.717498854721384,18.39896721386392,32.421225983191555,32.421225983191555,26.753979096564784,31.189807153045127,29.392089490479094,32.421225983191555,32.421225983191555,31.189807153045127,32.421225983191555,29.673702832587264,23.062311899251142,21.912257874015303,11.0,3394412.4476818917 
 10/14  06:00:00,11.8,75.0,19.177637629388713,78.67418872141867,23.241668155891617,40.673530171042536,21.697672975448803,100.0,19.518867038498165,69.1568789595434,18.32805961247822,61.99158660364105,21.552707393233224,45.06632772206213,0.0,0.0,36.923051700166354,36.923051700166354,10270.005306636034,0.5260661805398573,28.03266702248849,23.32197184505561,0.0,0.0,0.0,0.0,6663.069580879282,0.40009541161318724,28.03266702248849,23.807009594531927,1487.4968987227126,-2.694594992087403,23.963664532949274,23.963664532949274,23.963664532949274,27.99893427616857,27.99893427616857,27.99689002251263,23.949461886253168,21.697672975448803,18.32805961247822,27.99689002251263,27.99689002251263,23.32197184505561,28.03266702248849,23.949461886253168,27.99689002251263,27.99689002251263,28.03266702248849,27.99689002251263,23.807009594531927,23.241668155891617,21.552707393233224,11.8,5354988.835401765 
 10/14  07:00:00,12.0,76.0,19.112650906245715,78.9936138646641,22.99837096621335,40.885739512405415,21.841240762932937,100.0,19.32180768867806,70.00993617442217,18.31160793385319,61.50929361429065,21.60198009519797,44.508308687514464,0.0,0.0,36.923051700166354,36.923051700166354,8829.567771959073,0.379115963619634,29.080705590670927,23.508717316936977,0.0,0.0,0.0,0.0,8732.747936404368,0.6130840363803661,29.080705590670927,25.67290841973067,1446.4575258259226,-2.5289926537162817,24.848609802023123,24.848609802023123,24.848609802023123,28.884221342645372,28.884221342645372,28.867941672478743,24.8459789746665,21.841240762932937,18.31160793385319,28.867941672478743,28.867941672478743,23.508717316936977,29.080705590670927,24.8459789746665,28.867941672478743,28.867941672478743,29.080705590670927,28.867941672478743,25.67290841973067,22.99837096621335,21.60198009519797,12.0,5207247.092973322 
 10/14  08:00:00,12.0,71.0,19.110670536138997,79.00337414420417,23.656670263775748,38.855696832979554,22.20216378714098,99.41950967620356,19.245906092162276,70.3417117796799,18.5069369695698,60.227072874163284,22.16712266430624,42.52295493968468,0.0,0.0,36.923051700166354,36.923051700166354,2561.388614782235,0.09430484679505416,29.95559745518485,27.78966530723868,0.0,0.0,0.0,0.0,2949.421847089982,0.23642848653827914,29.95559745518485,28.960786687981724,466.3131579214346,7.138054906751702,25.96979445417101,25.96979445417101,25.96979445417101,27.314957793361,27.314957793361,29.949352016653975,28.634821472079707,22.20216378714098,18.5069369695698,29.949352016653975,29.949352016653975,25.339299902458976,27.505232050405144,28.634821472079707,29.949352016653975,29.949352016653975,27.505232050405144,29.949352016653975,26.51042128320202,23.656670263775748,22.16712266430624,12.0,1678727.3685171646 
 10/14  09:00:00,13.2,59.0,19.160761461310344,78.75700183904027,24.75469215230406,35.59266670633223,22.692263256827054,97.48157705032023,19.347608986217782,69.89757232036013,18.924570567059316,57.85892596501094,22.82127986069829,39.98401848883623,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.2,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,22.692263256827054,18.924570567059316,29.967547535738433,29.967547535738433,26.255979819521517,26.255979819521517,29.967547535738433,29.967547535738433,29.967547535738433,26.255979819521517,29.967547535738433,26.255979819521517,24.75469215230406,22.82127986069829,13.2,0.0 
 10/14  10:00:00,14.0,55.0,19.24763580729847,78.33175395428802,25.802955293594582,32.3135380905754,23.24339853758392,96.57176048046753,19.645314565478774,68.61556399142661,19.369305993129608,55.02599208057507,23.117616591621392,37.95516760515838,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,14.0,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,23.24339853758392,19.369305993129608,29.967547535738433,29.967547535738433,26.255979819521517,26.255979819521517,29.967547535738433,29.967547535738433,29.967547535738433,26.255979819521517,29.967547535738433,26.255979819521517,25.802955293594582,23.117616591621392,14.0,0.0 
 10/14  11:00:00,14.0,59.0,19.374865360616436,77.63712182557498,26.06389790683378,31.324397972391914,24.050672293374923,93.91841045603861,20.12383121125275,66.54433151789928,19.75696315300773,53.05613661026088,23.13230225144871,37.342241677785125,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.999999999999998,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,24.050672293374923,19.75696315300773,29.967547535738433,29.967547535738433,26.189150663213884,26.189150663213884,29.967547535738433,29.967547535738433,29.967547535738433,26.189150663213884,29.967547535738433,26.189150663213884,26.06389790683378,23.13230225144871,13.999999999999998,0.0 
 10/14  12:00:00,13.0,67.0,19.52839315669625,76.89922049213543,25.541804654289287,31.934978341709986,24.797416406738847,93.01229785902817,20.715153040511435,64.15876270335158,20.046980849021544,51.41402494692961,22.99171804570336,37.22727035223433,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.0,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,24.797416406738847,20.046980849021544,29.967547535738433,29.967547535738433,26.189150663213884,26.189150663213884,29.967547535738433,29.967547535738433,29.967547535738433,26.189150663213884,29.967547535738433,26.189150663213884,25.541804654289287,22.99171804570336,13.0,0.0 
 10/14  13:00:00,13.0,72.0,19.699549097236904,76.08584439640035,24.749061046469816,33.45712077977745,25.46387203065668,92.85513903427933,21.339428195037478,61.743962125250704,20.43620407802247,49.73266825700345,22.87204928495404,37.46970233754053,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.0,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,25.46387203065668,20.43620407802247,29.967547535738433,29.967547535738433,26.189150663213884,26.189150663213884,29.967547535738433,29.967547535738433,29.967547535738433,26.189150663213884,29.967547535738433,26.189150663213884,24.749061046469816,22.87204928495404,13.0,0.0 
 10/14  14:00:00,14.0,67.0,19.867945118104878,75.22079948730803,24.15925743626439,34.782796285925116,25.62943171636279,95.3660626822545,21.91934220143918,59.53327366560462,20.788720886083013,48.28130847649467,23.26403735111391,36.720128655536506,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.999999999999998,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,25.62943171636279,20.788720886083013,29.967547535738433,29.967547535738433,26.189150663213884,26.189150663213884,29.967547535738433,29.967547535738433,29.967547535738433,26.189150663213884,29.967547535738433,26.189150663213884,24.15925743626439,23.26403735111391,13.999999999999998,0.0 
 10/14  15:00:00,13.8,69.0,19.977694070312342,74.71075495187706,23.407855066537717,36.583558209203915,24.788197207559016,99.79059033642457,22.269442473382828,58.27609563649372,20.70734965302062,48.192091404149565,22.88593195798138,37.76505203560357,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.799999999999999,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,24.788197207559016,20.70734965302062,29.967547535738433,29.967547535738433,26.189150663213884,26.189150663213884,29.967547535738433,29.967547535738433,29.967547535738433,26.189150663213884,29.967547535738433,26.189150663213884,23.407855066537717,22.88593195798138,13.799999999999999,0.0 
 10/14  16:00:00,13.0,77.0,20.02873184077487,74.40144130753444,22.913661290703985,38.021811709061815,24.375808209779613,100.0,22.441517191312244,57.61229586167112,20.759107641476422,47.873398213965935,23.342361276056835,37.05621847073991,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.0,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,24.375808209779613,20.759107641476422,29.967547535738433,29.967547535738433,26.122321416087253,26.122321416087253,29.967547535738433,29.967547535738433,29.967547535738433,26.122321416087253,29.967547535738433,26.122321416087253,22.913661290703985,23.342361276056835,13.0,0.0 
 10/14  17:00:00,13.0,77.0,20.04094270936033,74.271801460825,22.401303821856107,39.58355739385234,23.84046099326646,99.99999999999999,22.487648628581702,57.39424950595027,20.670593124600458,48.03284701626866,24.03162819455973,35.87683310879588,0.0,0.0,36.923051700166354,36.923051700166354,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,0.0,13.0,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,25.988662920869984,29.967547535738433,29.967547535738433,23.84046099326646,20.670593124600458,29.967547535738433,29.967547535738433,26.189150663213884,26.189150663213884,29.967547535738433,29.967547535738433,29.967547535738433,26.189150663213884,29.967547535738433,26.189150663213884,22.401303821856107,24.03162819455973,13.0,0.0 
 10/14  18:00:00,13.6,77.0,20.03314948427526,74.23422914304913,21.632128073188156,42.62330791121386,23.0216378345161,99.49203826059556,22.414739590486114,57.59221730740833,20.33534282172452,49.06232083659261,24.249989760655083,36.38191267037187,16088.624405505809,0.6982735687210719,31.108303678238194,25.360164785765505,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,1346.3597315600719,-1.0008458161849902,27.24178292803276,27.24178292803276,27.24178292803276,31.277020028118855,31.277020028118855,31.267670165790747,27.229092624963844,23.0216378345161,20.33534282172452,31.267670165790747,31.267670165790747,31.108303678238194,31.108303678238194,27.229092624963844,31.267670165790747,31.267670165790747,25.360164785765505,31.267670165790747,31.108303678238194,21.632128073188156,24.249989760655083,13.6,4846895.033616259 
 10/14  19:00:00,12.0,94.0,19.9289529997166,74.71513447262463,22.244066717770806,41.936816512573856,22.284800523280754,99.99867963841486,22.166395972574207,58.46938360886895,19.870126255173993,50.775891624945956,22.947866616141095,40.21041323588736,4983.360026877241,0.2121301844172385,36.6020053927033,33.84614058186733,0.0,0.0,29.95559745518485,29.95559745518485,0.0,0.0,0.0,0.0,0.0,0.0,29.95559745518485,29.95559745518485,477.2394624062281,6.109562975605214,33.72993347132754,33.72993347132754,33.72993347132754,35.34382760693896,35.34382760693896,37.38626660740171,36.04026025113725,22.284800523280754,19.870126255173993,37.38626660740171,37.38626660740171,35.26968730391589,35.26968730391589,36.04026025113725,37.38626660740171,37.38626660740171,32.51382249307992,37.38626660740171,35.26968730391589,22.244066717770806,22.947866616141095,12.000000000000002,1718062.0646624211 
 10/14  20:00:00,12.0,94.0,19.746881780808422,75.5640189513729,22.839164091988152,41.17356323049682,21.51876012734555,100.0,21.722933346941602,60.073524305670546,19.4474345779238,52.41037425099379,21.6289398554308,44.35423697595679,0.0,0.0,37.4043258716857,37.4043258716857,11104.783600577151,0.39702797825422,29.10438525081631,23.95769112526527,0.0,0.0,0.0,0.0,3756.133256492424,0.21742451785878583,28.325068655402763,26.225627469398816,1110.7027807527397,1.1599972030794503,26.9738663995131,26.9738663995131,26.9738663995131,29.999905502369128,29.999905502369128,31.116010727612327,27.649596875796924,21.51876012734555,19.4474345779238,31.116010727612327,31.116010727612327,25.240746837123496,30.387440962674535,27.649596875796924,31.116010727612327,31.116010727612327,30.387440962674535,31.116010727612327,28.287999776670592,22.839164091988152,21.6289398554308,12.0,3998530.010709863 
 10/14  21:00:00,13.4,79.0,19.570035664249684,76.39839515186362,22.902182030781805,41.324131693038034,21.338264230332157,99.99999999999999,21.25151928221254,61.832956317474356,19.170850554668945,53.41482244622371,20.899105907088526,46.713953448058575,0.0,0.0,37.4043258716857,37.4043258716857,10139.086066338337,0.5174775126123414,27.16270873562617,22.463840693560837,0.0,0.0,0.0,0.0,7567.978529842896,0.4747224873876585,27.16270873562617,23.348387108296883,1539.69315900124,-1.014869414695367,22.894864708243396,22.894864708243396,22.894864708243396,26.929721727841518,26.929721727841518,26.912711875945092,22.892688128376808,21.338264230332157,19.170850554668945,26.912711875945092,26.912711875945092,22.463840693560837,27.16270873562617,22.892688128376808,26.912711875945092,26.912711875945092,27.16270873562617,26.912711875945092,23.348387108296883,22.902182030781805,20.899105907088526,13.4,5542895.3724044645 
 10/14  22:00:00,12.0,88.0,19.434001994058505,76.9709186765816,22.585393681031555,42.315120481306124,21.372828207607192,100.0,20.81790172165992,63.43979707830653,18.939747271688013,54.2122340992726,21.1501703153939,46.19887867760784,0.0,0.0,37.4043258716857,37.4043258716857,10659.332856505187,0.49610000000000004,28.24140233087091,23.1007166172599,0.0,0.0,0.0,0.0,7241.877399940266,0.49610000000000004,28.24140233087091,24.748855834497988,1489.2038158049131,-2.4592933434705957,23.92758785298609,23.92758785298609,23.92758785298609,27.9628436763212,27.9628436763212,27.946356335090385,23.92478622587894,21.372828207607192,18.939747271688013,27.946356335090385,27.946356335090385,23.1007166172599,28.24140233087091,23.92478622587894,27.946356335090385,27.946356335090385,28.24140233087091,27.946356335090385,24.748855834497988,22.585393681031555,21.1501703153939,12.0,5361133.736897687 
 10/14  23:00:00,11.0,94.0,19.33160381612502,77.46294769154557,22.0649584831282,43.954981741327984,21.69385853135792,99.90362684212963,20.41902169767882,65.01915825866155,18.735834279451417,55.00238874094862,21.656905680623545,45.06993603626755,0.0,0.0,37.4043258716857,37.4043258716857,10252.755106977915,0.4588232884339227,28.871035552352836,23.52430957801548,0.0,0.0,0.0,0.0,7257.473590310109,0.5333767115660775,28.871035552352836,25.615681515861503,1455.191308609034,-3.4916052642904187,24.656619726968678,24.656619726968678,24.656619726968678,28.692157116843518,28.692157116843518,28.680609220018127,24.648826105803096,21.69385853135792,18.735834279451417,28.680609220018127,28.680609220018127,23.52430957801548,28.871035552352836,24.648826105803096,28.680609220018127,28.680609220018127,28.871035552352836,28.680609220018127,25.615681515861503,22.0649584831282,21.656905680623545,11.0,5238688.710992523 
 10/14  24:00:00,11.0,94.0,19.268505937292222,77.69093685385285,21.488471563956168,45.7303989091168,21.904206832517396,100.0,20.06036467608038,66.4112738105797,18.56624991426321,55.62118479553166,22.012609923927975,44.293873664749945,12499.31911343005,0.7982238397680381,28.90071679513641,25.15411208788787,4338.361817937476,0.1756503636431716,28.90071679513641,22.97033599359053,0.0,0.0,0.0,0.0,353.8723839367291,0.01832579658879041,28.89790449876164,26.587947067149734,1449.8046402084835,-3.4965104558227678,24.77571567807246,24.77571567807246,24.77571567807246,28.811299072232384,28.811299072232384,28.812175022442645,24.755354664117238,21.904206832517396,18.56624991426321,28.812175022442645,28.812175022442645,22.97033599359053,28.90071679513641,24.755354664117238,28.812175022442645,28.812175022442645,25.15411208788787,28.812175022442645,26.590759363524505,21.488471563956168,22.012609923927975,11.0,5219296.704750541 
 10/15  01:00:00,12.0,88.0,19.208094309792102,77.98392797632886,21.781882839544657,45.16190519821539,21.9138130718174,100.0,19.783194054233764,67.56190356374388,18.46825418277547,56.05949904079468,22.1035642127045,44.28944575610469,11675.156445134162,0.8578584687902419,31.18455489031627,27.92865694253314,4845.242449245984,0.13434153120975822,31.18455489031627,22.55618136453745,0.0,0.0,0.0,0.0,0.0,0.0,28.727422637253614,28.727422637253614,1348.0315736263813,-2.5929902742497326,27.176179028204192,27.176179028204192,27.176179028204192,31.211428791859497,31.211428791859497,31.168047288948102,27.20123646729128,21.9138130718174,18.46825418277547,31.168047288948102,31.168047288948102,22.55618136453745,31.18455489031627,27.20123646729128,31.168047288948102,31.168047288948102,27.92865694253314,31.168047288948102,31.18455489031627,21.781882839544657,22.1035642127045,12.0,4852913.665054972 
 10/15  02:00:00,12.0,88.0,19.152020248306098,78.2570252088889,22.48886393897579,43.36686645704921,21.87347362441912,99.99999999999999,19.54574245526861,68.56575297098914,18.40965801509999,56.311598691868554,21.924081060061667,44.8889988933581,2390.618956334636,0.17578656478165794,31.237189699526112,30.152695725604303,9954.729107605372,0.3503794470864955,30.06335572108333,23.115731538033657,0.0,0.0,0.0,0.0,4180.536739301322,0.19090613615960889,29.22676670032583,25.701186109960958,1391.4515381852016,-2.5518068419112545,26.131534499824888,26.131534499824888,26.131534499824888,30.166986003207775,30.166986003207775,30.19936534050762,26.07864796468427,21.87347362441912,18.40965801509999,30.19936534050762,30.19936534050762,23.115731538033657,30.06335572108333,26.07864796468427,30.19936534050762,30.19936534050762,28.978861747161517,30.19936534050762,26.537775130718458,22.48886393897579,21.924081060061667,12.0,5009225.537466725 
 10/15  03:00:00,13.2,77.0,19.100333835295842,78.43186518410715,22.996071124512724,42.022496261817906,21.956485819036736,100.0,19.353738369210944,69.32078959527465,18.3742370781834,56.37645185988636,21.879851803742543,44.977758451531464,0.0,0.0,31.237189699526116,31.237189699526116,8790.633367941748,0.3356097587941549,29.792626783564806,23.449285596640017,0.0,0.0,0.0,0.0,7117.815526464172,0.34703269847889084,29.792626783564806,24.879133247246813,1397.920682795773,-1.3565052577546197,25.958532283003976,25.958532283003976,25.958532283003976,29.994017196323455,29.994017196323455,29.977236089259236,25.956815128743045,21.956485819036736,18.3742370781834,29.977236089259236,29.977236089259236,23.449285596640017,29.792626783564806,25.956815128743045,29.977236089259236,29.977236089259236,29.792626783564806,29.977236089259236,24.879133247246813,22.996071124512724,21.879851803742543,13.2,5032514.458064783 
 10/15  04:00:00,13.0,88.0,19.060974999468076,78.62467664405555,22.95617617555225,42.49182341862963,22.032276262362384,100.0,19.21920033781884,69.9040686880979,18.32505969812287,56.74654719812497,22.015248639832695,44.995648723455005,0.0,0.0,31.237189699526116,31.237189699526116,7395.955083352567,0.23242955185359476,31.00351444461316,23.391026141337093,0.0,0.0,0.0,0.0,8211.418383905653,0.41145546638562663,31.00351444461316,26.22911157645934,1345.4094732867502,-1.5811653474511793,27.242958078633226,27.242958078633226,27.242958078633226,31.27819495503566,31.27819495503566,31.261475321974206,27.240340282498373,22.032276262362384,18.32505969812287,31.261475321974206,31.261475321974206,23.391026141337093,31.00351444461316,27.240340282498373,31.261475321974206,31.261475321974206,31.00351444461316,31.261475321974206,26.22911157645934,22.95617617555225,22.015248639832695,13.0,4843474.103832301 
