Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/15  05:00:00,13.0,88.0,19.02972419812276,78.77815857386621,22.553883121658455,43.904046793548424,22.021968525666196,100.0,19.116762429036115,70.35194079932587,18.270485610373306,57.13932067944958,22.230478279394028,44.77770371963108,0.0,0.0,31.237189699526116,31.237189699526116,0.0,0.0,31.00351444461316,31.00351444461316,0.0,0.0,0.0,0.0,0.0,0.0,31.00351444461316,31.00351444461316,0.0,13.0,27.25963294040862,27.25963294040862,27.25963294040862,27.25963294040862,27.25963294040862,31.27819495503566,31.27819495503566,22.021968525666196,18.270485610373306,31.27819495503566,31.27819495503566,27.394624276876435,27.394624276876435,31.27819495503566,31.27819495503566,31.27819495503566,27.394624276876435,31.27819495503566,27.394624276876435,22.553883121658455,22.230478279394028,13.0,0.0 
 10/15  06:00:00,12.5,92.0,18.992413072246467,78.88351047507219,22.039459613100938,45.8057752499615,21.857985061412375,100.0,19.007447074520577,70.76316697212008,18.227040250415403,57.548081109025546,22.126880308516107,45.56361517219836,0.0,0.0,31.237189699526116,31.237189699526116,15825.0775271544,0.4593582182645447,31.900083965390117,23.634933923504114,0.0,0.0,0.0,0.0,0.0,0.0,31.00351444461316,31.00351444461316,1313.6146772644572,-2.1084587557133334,28.082536743322564,28.082536743322564,28.082536743322564,32.11761150291898,32.11761150291898,32.0966326294475,28.08441805667188,21.857985061412375,18.227040250415403,32.0966326294475,32.0966326294475,23.634933923504114,31.900083965390117,28.08441805667188,32.0966326294475,32.0966326294475,31.900083965390117,32.0966326294475,31.900083965390117,22.039459613100938,22.126880308516107,12.5,4729012.838152045 
 10/15  07:00:00,12.0,100.0,18.943532407498008,79.12464667624118,21.448071101002718,48.195885444633596,21.972297788496856,100.0,18.87643261732879,71.34455568768013,18.17658647865496,58.133767837733735,21.73018153490431,47.37269842765049,11054.496674944006,0.6491120160003298,28.82103885899463,24.74799827270525,1082.811375573216,0.04435597750198143,28.82103885899463,22.88422949947243,0.0,0.0,0.0,0.0,6216.4467169436475,0.29873200649768883,28.82103885899463,23.84569275667258,1463.0788266555346,-2.4553183071540507,24.48616487534918,24.48616487534918,24.48616487534918,28.521636420168946,28.521636420168946,28.592442838478576,24.395422426476742,21.972297788496856,18.17658647865496,28.592442838478576,28.592442838478576,22.88422949947243,28.82103885899463,24.395422426476742,28.592442838478576,28.592442838478576,24.74799827270525,28.592442838478576,23.84569275667258,21.448071101002718,21.73018153490431,12.0,5267083.775959924 
 10/15  08:00:00,12.0,100.0,18.903679943481713,79.32184320888501,21.69856455883032,48.15322669258502,21.95741955986569,100.0,18.780953054008293,71.77161492935873,18.210214370704083,58.43215725633242,21.79480674221402,47.87320263548291,9219.398868088801,0.5953870682780661,30.466923180510086,26.762445987696488,519.167622900731,0.014246091039578874,30.466923180510086,21.74854701309704,0.0,0.0,0.0,0.0,7944.394207035798,0.3825668406823552,30.466923180510086,25.498973597078034,1388.0753891289103,-2.5263181378428605,26.18972639193128,26.18972639193128,26.18972639193128,30.225166648904928,30.225166648904928,30.193025741459167,26.20329349623944,21.95741955986569,18.210214370704083,30.193025741459167,30.193025741459167,21.74854701309704,30.466923180510086,26.20329349623944,30.193025741459167,30.193025741459167,26.762445987696488,30.193025741459167,25.498973597078034,21.69856455883032,21.79480674221402,12.0,4997071.400864077 
 10/15  09:00:00,13.2,97.0,18.89113469066278,79.30520704413371,22.402224992571032,46.623940114528025,21.93179024327401,99.99999999999999,18.723582944946735,71.95808737085437,18.371934662297463,58.12545945161739,22.233130901081324,47.107990373635516,2462.9200411705497,0.18152419751798946,30.405837330971796,29.32385977846431,10872.035979239206,0.272035885472062,32.05897768899763,22.643636964871845,0.0,0.0,0.0,0.0,2211.513579967799,0.12356722657152594,30.405837330971796,28.97862439023353,1309.2445918194521,-1.3889766645637796,28.267740149365302,28.267740149365302,28.267740149365302,32.302779158304986,32.302779158304986,32.24120998455709,28.31048837175433,21.93179024327401,18.371934662297463,32.24120998455709,32.24120998455709,22.643636964871845,32.05897768899763,28.31048837175433,32.24120998455709,32.24120998455709,30.97700013649014,32.24120998455709,30.631764748259357,22.402224992571032,22.233130901081324,13.2,4713280.530550028 
 10/15  10:00:00,12.0,100.0,18.91013087153297,79.21114916524992,23.009374302923952,45.55751769171372,22.190189298612374,99.98830907133832,18.7190389071189,71.97854070865245,18.645764184635425,57.56357685489155,22.650945303077087,46.55915712992159,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,12.0,29.916334709647618,29.916334709647618,29.916334709647618,29.916334709647618,29.916334709647618,33.89087660287986,33.89087660287986,22.190189298612374,18.645764184635425,33.89087660287986,33.89087660287986,30.177191366275835,30.177191366275835,33.89087660287986,33.89087660287986,33.89087660287986,30.177191366275835,33.89087660287986,30.177191366275835,23.009374302923952,22.650945303077087,12.0,0.0 
 10/15  11:00:00,13.0,94.0,18.955584220216586,78.98660350202428,23.25774843395577,45.118111447233346,22.595717986750987,99.98468704513638,18.74060192173397,71.88151375657256,18.96612124704363,56.59358715057505,22.810626378954986,46.35652647460139,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,13.0,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,33.89087660287986,33.89087660287986,22.595717986750987,18.96612124704363,33.89087660287986,33.89087660287986,30.049847324374447,30.049847324374447,33.89087660287986,33.89087660287986,33.89087660287986,30.049847324374447,33.89087660287986,30.049847324374447,23.25774843395577,22.810626378954986,13.0,0.0 
 10/15  12:00:00,14.6,93.0,19.004207852233858,78.7471651160386,23.12132333872966,45.987072886186056,22.764866016062864,100.0,18.782361874426087,71.69402714657447,19.235448659747128,55.98193517617227,22.681433084491033,47.22914506864779,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,14.6,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,33.89087660287986,33.89087660287986,22.764866016062864,19.235448659747128,33.89087660287986,33.89087660287986,29.98309101701104,29.98309101701104,33.89087660287986,33.89087660287986,33.89087660287986,29.98309101701104,33.89087660287986,29.98309101701104,23.12132333872966,22.681433084491033,14.6,0.0 
 10/15  13:00:00,13.8,97.0,19.066596555290396,78.4411702553927,22.907538858947397,47.66672948788522,23.130260458021016,99.25530726220728,18.913335247864843,71.10956647437959,19.604077233386448,55.44965888350579,22.5226786443568,48.79131627950494,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,13.8,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,33.89087660287986,33.89087660287986,23.130260458021016,19.604077233386448,33.89087660287986,33.89087660287986,30.049847324374447,30.049847324374447,33.89087660287986,33.89087660287986,33.89087660287986,30.049847324374447,33.89087660287986,30.049847324374447,22.907538858947397,22.5226786443568,13.8,0.0 
 10/15  14:00:00,13.0,100.0,19.159041106601208,77.91269047566891,22.686216497028173,49.66874513541309,23.73316527661617,98.36228594854728,19.222328654548566,69.68250820806433,19.947828492945106,55.25182518956089,22.628381475115226,49.84045724431082,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,13.0,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,33.89087660287986,33.89087660287986,23.73316527661617,19.947828492945106,33.89087660287986,33.89087660287986,30.049847324374447,30.049847324374447,33.89087660287986,33.89087660287986,33.89087660287986,30.049847324374447,33.89087660287986,30.049847324374447,22.686216497028173,22.628381475115226,13.0,0.0 
 10/15  15:00:00,14.2,93.0,19.269865722802585,77.29943554042171,22.61054371959713,50.67727852719365,23.984295914519976,99.835829205041,19.651683760821296,67.77833316655921,20.26589934822789,54.81058449850341,23.162571434852048,49.00908776654326,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,14.2,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,33.89087660287986,33.89087660287986,23.984295914519976,20.26589934822789,33.89087660287986,33.89087660287986,30.049847324374447,30.049847324374447,33.89087660287986,33.89087660287986,33.89087660287986,30.049847324374447,33.89087660287986,30.049847324374447,22.61054371959713,23.162571434852048,14.2,0.0 
 10/15  16:00:00,14.0,94.0,19.379630763087203,76.84936774267133,22.41115307840358,51.92659259626233,23.859398284878882,100.0,20.117421733041034,65.91481494378328,20.41838388719156,54.87727556506405,23.574844318731735,48.394427494763235,0.0,0.0,30.405837330971796,30.405837330971796,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,14.0,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,29.91633470964762,33.89087660287986,33.89087660287986,23.859398284878882,20.41838388719156,33.89087660287986,33.89087660287986,30.049847324374447,30.049847324374447,33.89087660287986,33.89087660287986,33.89087660287986,30.049847324374447,33.89087660287986,30.049847324374447,22.41115307840358,23.574844318731735,14.0,0.0 
 10/15  17:00:00,13.0,100.0,19.43518407899568,76.66032687209082,21.75397902198157,54.48437793301895,23.067395802579966,99.99999999999999,20.365238804193933,64.97701650801554,20.051996722433113,56.565904398357326,22.643319943649622,51.61610063872638,10721.05811019797,0.34952557238604204,32.53966218448824,27.153180638269035,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,838.021025948031,3.2440095632351778,29.837338706804193,29.837338706804193,29.837338706804193,32.52726189768382,32.52726189768382,33.881046055562095,31.11633242975061,23.067395802579966,20.051996722433113,33.881046055562095,33.881046055562095,32.443250951249766,32.443250951249766,31.11633242975061,33.881046055562095,33.881046055562095,27.05676940503056,33.881046055562095,32.443250951249766,21.75397902198157,22.643319943649622,13.0,3016875.693412912 
 10/15  18:00:00,14.4,84.0,19.43260815806314,76.82503243120719,22.115806051869605,53.501678321088974,22.432655441010226,99.99999999999999,20.404787067821072,64.94732577257524,19.789348740725238,57.960870602839634,22.910672489505814,50.980461586035744,0.0,0.0,33.19871231638573,33.19871231638573,0.0,0.0,35.570868838631746,35.570868838631746,0.0,0.0,0.0,0.0,0.0,0.0,30.405837330971796,30.405837330971796,0.0,14.399999999999999,27.951931097161562,27.951931097161562,27.951931097161562,27.951931097161562,27.951931097161562,32.168031715192896,32.168031715192896,22.432655441010226,19.789348740725238,32.168031715192896,32.168031715192896,28.22496509210308,28.22496509210308,32.168031715192896,32.168031715192896,32.168031715192896,28.22496509210308,32.168031715192896,28.22496509210308,22.115806051869605,22.910672489505814,14.399999999999999,0.0 
 10/15  19:00:00,12.0,100.0,19.380008750689022,77.07693771510911,22.7941918781219,51.143769444225164,21.515268704543438,99.99999999999999,20.260205324494834,65.53013949569733,19.376278300935418,59.61489821840376,21.781889810911846,54.40283878020669,0.0,0.0,33.19871231638573,33.19871231638573,15646.088922158673,0.6161139816119969,28.233040180977945,22.132843349884148,0.0,0.0,0.0,0.0,2119.256962739349,0.11784368683168202,29.05349959782434,27.619147950348953,1485.1731963281977,-2.4346355695650073,24.07141416121168,24.07141416121168,24.07141416121168,28.106671454075826,28.106671454075826,28.210027569895203,23.949173527907636,21.515268704543438,19.376278300935418,28.210027569895203,28.210027569895203,22.132843349884148,28.233040180977945,23.949173527907636,28.210027569895203,28.210027569895203,28.233040180977945,28.210027569895203,26.798688533502556,22.7941918781219,21.781889810911846,12.0,5346623.506781511 
 10/15  20:00:00,12.0,94.0,19.278774814299133,77.6413044234476,22.904504880558267,50.738359394270965,21.310948941674084,99.99999999999999,20.044390588620978,66.47690805166619,19.022182277645193,61.07647967569163,20.79926860925592,57.702311196438785,0.0,0.0,33.19871231638573,33.19871231638573,9179.64979087409,0.4961,27.368394636200357,22.94113216457314,0.0,0.0,0.0,0.0,8642.55950082637,0.4961,27.368394636200357,23.200165940226405,1531.0171332175353,-2.405447902462793,23.068318948842048,23.068318948842048,23.068318948842048,27.103242944861673,27.103242944861673,27.084261559473617,23.070649052399773,21.310948941674084,19.022182277645193,27.084261559473617,27.084261559473617,22.94113216457314,27.368394636200357,23.070649052399773,27.084261559473617,27.084261559473617,27.368394636200357,27.084261559473617,23.200165940226405,22.904504880558267,20.79926860925592,12.0,5511661.679583127 
 10/15  21:00:00,12.4,90.0,19.18583428033712,78.09220199948858,22.61101150558974,51.48032994129197,21.50357521935217,100.0,19.838294913785,67.33136112781172,18.769076378087362,62.038889687418475,20.91603680418021,57.10146332271952,0.0,0.0,33.19871231638573,33.19871231638573,10476.454921445482,0.49610000000000004,28.39359429799401,23.341142002717955,0.0,0.0,0.0,0.0,7443.261048800314,0.49610000000000004,28.39359429799401,24.80395241509253,1482.200961731554,-2.0554409731586443,24.075343403405846,24.075343403405846,24.075343403405846,28.110656298228125,28.110656298228125,28.09442914497668,24.07254720890524,21.50357521935217,18.769076378087362,28.09442914497668,28.09442914497668,23.341142002717955,28.39359429799401,24.07254720890524,28.09442914497668,28.09442914497668,28.39359429799401,28.09442914497668,24.80395241509253,22.61101150558974,20.91603680418021,12.4,5335923.462233594 
 10/15  22:00:00,9.0,93.0,19.117368902880976,78.42630252712584,22.081544918287122,52.862729143216555,21.707476195822252,100.0,19.619764515339106,68.25101358986825,18.526806335431644,62.873099775410395,21.363982493511266,55.239016070770646,0.0,0.0,33.19871231638573,33.19871231638573,10055.340308167126,0.4445877723286035,29.11868924760661,23.681244567717567,0.0,0.0,0.0,0.0,7688.031433555812,0.5476122276713965,29.11868924760661,25.75484880413571,1446.704371450885,-5.527234021719069,24.843953416631976,24.843953416631976,24.843953416631976,28.879559494167346,28.879559494167346,28.863809466439584,24.840312959047438,21.707476195822252,18.526806335431644,28.863809466439584,28.863809466439584,23.681244567717567,29.11868924760661,24.840312959047438,28.863809466439584,28.863809466439584,29.11868924760661,28.863809466439584,25.75484880413571,22.081544918287122,21.363982493511266,9.0,5208135.737223186 
 10/15  23:00:00,8.0,100.0,19.04820574101567,78.68737970923733,21.401862324553054,54.63823347440919,21.851178530575257,99.99999999999999,19.346654813849092,69.35152330749764,18.336815769060177,63.391909049586076,21.838447149167642,53.20312053190669,6714.969441323648,0.3798002487105814,30.201122384804556,27.34552240192497,5991.987899486194,0.24718340358238947,29.066302675660157,23.330360709953656,0.0,0.0,0.0,0.0,5021.126143748405,0.36521634770702927,29.066302675660157,25.624313031991335,1448.0996995022588,-6.524877757305615,24.820851662685378,24.820851662685378,24.820851662685378,28.85633723340751,28.85633723340751,28.866160940841574,24.79160085831011,21.851178530575257,18.336815769060177,28.866160940841574,28.866160940841574,23.330360709953656,29.066302675660157,24.79160085831011,28.866160940841574,28.866160940841574,26.210702692780576,28.866160940841574,25.624313031991335,21.401862324553054,21.838447149167642,8.0,5213158.918208132 
 10/15  24:00:00,9.6,95.0,18.98311374967144,79.0076956872281,21.33079215188599,54.37095314308223,21.879775639913262,100.0,19.09101014147231,70.46502960787949,18.22270037647247,63.63426611870874,22.0738968864127,51.958275275040656,10093.166692645193,0.6905228877963557,29.30828809842464,25.811353903472455,4996.436348486917,0.18578914365933175,29.30828809842464,22.87433162863877,0.0,0.0,0.0,0.0,2304.396829157714,0.11588796854431253,29.30828809842464,24.551026746648006,1434.1988840828847,-4.9275609855792535,25.12168441305973,25.12168441305973,25.12168441305973,29.157330936926247,29.157330936926247,29.14567733586866,25.114192436776882,21.879775639913262,18.22270037647247,29.14567733586866,29.14567733586866,22.87433162863877,29.30828809842464,25.114192436776882,29.14567733586866,29.14567733586866,25.811353903472455,29.14567733586866,24.551026746648006,21.33079215188599,22.0738968864127,9.6,5163115.982698385 
 10/16  01:00:00,7.0,100.0,18.926665830111993,79.28670668992947,21.697000004236425,52.36106986442387,21.746796553104915,100.0,18.85088336871327,71.52964925315594,18.071686936709334,63.86033341807135,21.914298251905002,51.66946932090838,8707.37576084111,0.6877063798732586,30.06850549687654,27.058740835578753,7683.415654201409,0.26926890577529744,30.06850549687654,22.989313347201016,0.0,0.0,0.0,0.0,852.759799513426,0.03522471435144418,29.339915964153867,26.44399956206047,1399.7132049128343,-7.582755390775269,25.929928816285116,25.929928816285116,25.929928816285116,29.96541926061193,29.96541926061193,29.964206426885692,25.910760197947965,21.746796553104915,18.071686936709334,29.964206426885692,29.964206426885692,22.989313347201016,30.06850549687654,25.910760197947965,29.964206426885692,29.964206426885692,27.058740835578753,29.964206426885692,27.172589094783135,21.697000004236425,21.914298251905002,7.0,5038967.537686204 
 10/16  02:00:00,8.0,93.0,18.859944137014722,79.69689724176914,22.121588056217668,49.808999082747626,21.66857855312565,100.0,18.579031155116013,72.8287159133136,17.965395657106328,63.708056628393976,21.59865601581773,51.42541991853564,0.0,0.0,28.556058802889186,28.556058802889186,9577.287785413137,0.4656955530591148,28.336245449558437,23.41586254680511,0.0,0.0,0.0,0.0,7880.983042087686,0.5265044469408853,28.336245449558437,24.754980220681134,1478.089603165844,-6.509087558421847,24.162673543688204,24.162673543688204,24.162673543688204,28.198020160811737,28.198020160811737,28.215825324246044,24.126456822733786,21.66857855312565,17.965395657106328,28.215825324246044,28.215825324246044,23.41586254680511,28.336245449558437,24.126456822733786,28.215825324246044,28.215825324246044,28.336245449558437,28.215825324246044,24.754980220681134,22.121588056217668,21.59865601581773,8.0,5321122.571397038 
 10/16  03:00:00,8.6,95.0,18.80148640057912,79.98862578793342,22.260545526450258,48.263751561418175,21.717750417303417,100.0,18.377735340456976,73.75334985995465,17.893023582492805,63.391979587117575,21.676951896814387,50.01624280731023,0.0,0.0,28.556058802889186,28.556058802889186,9917.45376179401,0.43355140872291764,29.23931066655062,23.76664259621348,0.0,0.0,0.0,0.0,7496.018147508945,0.5586485912770826,29.23931066655062,26.029115424746045,1437.6553776533158,-5.936862759741931,25.044236479504026,25.044236479504026,25.044236479504026,29.079897971235184,29.079897971235184,29.06460620370424,25.040505989140705,21.717750417303417,17.893023582492805,29.06460620370424,29.06460620370424,23.76664259621348,29.23931066655062,25.040505989140705,29.06460620370424,29.06460620370424,29.23931066655062,29.06460620370424,26.029115424746045,22.260545526450258,21.676951896814387,8.6,5175559.359551936 
 10/16  04:00:00,8.0,100.0,18.757559530810997,80.20864542123155,21.99681373286366,48.037463043557786,21.80055898432156,100.0,18.21997281727491,74.4872899139693,17.81615225082059,63.121735046625226,21.90849499176975,48.300666624989134,0.0,0.0,28.556058802889186,28.556058802889186,10386.840825026971,0.46266166628968897,29.435702577862187,24.064699479647594,0.0,0.0,0.0,0.0,6671.17120897367,0.529538333710311,29.435702577862187,26.421724242205546,1424.6600205443392,-6.547329354034735,25.337201353704458,25.337201353704458,25.337201353704458,29.37280625411059,29.37280625411059,29.36788657383392,25.32264643114818,21.80055898432156,17.81615225082059,29.36788657383392,29.36788657383392,24.064699479647594,29.435702577862187,25.32264643114818,29.36788657383392,29.36788657383392,29.435702577862187,29.36788657383392,26.421724242205546,21.99681373286366,21.90849499176975,8.0,5128776.073959621 
 10/16  05:00:00,8.0,100.0,18.71685450984471,80.33344439183173,21.55320743866111,48.6532626792779,21.912395780145822,100.0,18.067799873124216,75.12853097712959,17.754429378360882,62.91645495064568,22.139936249686826,46.944399148403875,7310.628459792288,0.4400223722365849,29.121568807382612,24.161591682055203,7404.845072362765,0.35025663327491846,29.121568807382612,23.851047847329426,0.0,0.0,0.0,0.0,1914.3685400455845,0.14169500695311404,28.968473245242922,27.3523065230143,1433.7496163195672,-6.538513838840086,25.132229654319836,25.132229654319836,25.132229654319836,29.167874142586797,29.167874142586797,29.169191300364012,25.111693556137638,21.912395780145822,17.754429378360882,29.169191300364012,29.169191300364012,23.851047847329426,29.121568807382612,25.111693556137638,29.169191300364012,29.169191300364012,24.161591682055203,29.169191300364012,27.50540208515399,21.55320743866111,22.139936249686826,8.0,5161498.618750442 
 10/16  06:00:00,8.6,95.0,18.67721742461693,80.53292691177033,21.569128352006977,48.013991697145876,21.938146564974016,100.0,17.934304938045035,75.76209074418936,17.71436716356245,62.69777226770572,22.192702995194317,46.22186374549805,12650.786329442026,0.8622711296377878,30.82832365127439,27.318402232663964,4161.391839064126,0.12992887036221223,30.82832365127439,23.166067494639737,0.0,0.0,0.0,0.0,0.0,0.0,28.968473245242922,28.968473245242922,1364.2906116163874,-6.006410063325287,26.76831611122611,26.76831611122611,26.76831611122611,30.803644628430373,30.803644628430373,30.778295144697275,26.774652825410126,21.938146564974016,17.71436716356245,30.778295144697275,30.778295144697275,23.166067494639737,30.82832365127439,26.774652825410126,30.778295144697275,30.778295144697275,27.318402232663964,30.778295144697275,30.82832365127439,21.569128352006977,22.192702995194317,8.6,4911446.201818995 
 10/16  07:00:00,8.0,93.0,18.64791496897086,80.68076279941761,22.166940723413923,45.84693037404488,21.885863562905925,100.0,17.849512742469628,76.1676708857136,17.72254537806245,62.371015386090846,21.956917170809035,46.437461485110795,5650.725731218424,0.4265461789006679,32.29427024181311,30.70962556800412,8235.309854768388,0.27020641878939655,31.312003249882668,23.256176306912202,0.0,0.0,0.0,0.0,2552.370384459156,0.09975732307305328,29.649104751597577,26.588602997432616,1341.3763098097438,-6.6389457887177725,27.374907096806638,27.374907096806638,27.374907096806638,31.410118495456466,31.410118495456466,31.415719420486617,27.34845456284001,21.885863562905925,17.72254537806245,31.415719420486617,31.415719420486617,23.256176306912202,31.312003249882668,27.34845456284001,31.415719420486617,31.415719420486617,29.72735857607368,31.415719420486617,28.25150149571771,22.166940723413923,21.956917170809035,8.0,4828954.715315077 
 10/16  08:00:00,13.0,94.0,18.675284969088718,80.54267444800993,24.122084731761348,41.036669062533136,22.154941272613375,99.82387000091799,17.854864789699352,76.14198707639802,18.02228657984215,61.34325647952775,22.04998282947118,46.50849038458129,0.0,0.0,32.29427024181311,32.29427024181311,1484.5791076939036,0.05645698551372334,30.065075408259702,29.166382453352217,0.0,0.0,0.0,0.0,2263.9665603442177,0.0769127508519109,33.33860189580442,31.345455831700267,372.6724411113879,8.82717052986992,30.681809396261073,30.681809396261073,30.681809396261073,31.83468844866819,31.83468844866819,34.185778105226326,33.189417249711816,22.154941272613375,18.02228657984215,34.185778105226326,34.185778105226326,31.063912608106765,31.962605563014247,33.189417249711816,34.185778105226326,34.185778105226326,31.962605563014247,34.185778105226326,29.96945949891009,24.122084731761348,22.04998282947118,13.0,1341620.7880009965 
 10/16  09:00:00,15.4,87.0,18.760543917090835,80.11425899789062,26.132267382769363,37.12683090719373,22.710444562148265,99.10696512131942,18.077745205228783,75.08158524161362,18.471240430749667,60.06284342809528,22.48311429679132,46.18586506232356,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259702,30.065075408259702,0.0,0.0,0.0,0.0,0.0,0.0,33.88418964372855,33.88418964372855,0.0,15.399999999999997,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,34.94069473969747,34.94069473969747,22.710444562148265,18.471240430749667,34.94069473969747,34.94069473969747,31.94331698723165,31.94331698723165,34.94069473969747,34.94069473969747,34.94069473969747,31.94331698723165,34.94069473969747,31.94331698723165,26.132267382769363,22.48311429679132,15.399999999999997,0.0 
 10/16  10:00:00,17.0,77.0,18.893893000133012,79.44929830767944,26.999066967159617,35.85392560044333,23.296021435181494,98.28303173564093,18.583967774365966,72.73428021727547,19.06282305238905,58.253826011560484,22.692643016432314,46.34470081724936,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259705,30.065075408259705,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,17.0,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,34.94069473969748,34.94069473969748,23.296021435181494,19.06282305238905,34.94069473969748,34.94069473969748,31.715197810291674,31.715197810291674,34.94069473969748,34.94069473969748,34.94069473969748,31.715197810291674,34.94069473969748,31.715197810291674,26.999066967159617,22.692643016432314,17.0,0.0 
 10/16  11:00:00,19.0,56.0,19.07051198556857,78.57810957421715,27.308223749765624,35.55670609897779,24.184798252994817,97.4694951156357,19.233240972845046,69.84339007821919,19.633397643950023,56.44946073905312,22.782205369640288,46.543877196897654,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259705,30.065075408259705,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,19.0,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,34.94069473969748,34.94069473969748,24.184798252994817,19.633397643950023,34.94069473969748,34.94069473969748,31.715197810291674,31.715197810291674,34.94069473969748,34.94069473969748,34.94069473969748,31.715197810291674,34.94069473969748,31.715197810291674,27.308223749765624,22.782205369640288,19.0,0.0 
 10/16  12:00:00,20.0,35.0,19.28470122124861,77.53598643189324,26.89516593521755,35.51724315363354,25.094941734795338,94.4090546554746,20.088526916864303,66.23057496624249,20.141912578475324,54.10584991543182,22.785566187689046,45.38835593400535,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.06507540825971,30.06507540825971,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,20.0,31.54404781754841,31.54404781754841,31.54404781754841,31.54404781754841,31.54404781754841,34.94069473969748,34.94069473969748,25.094941734795338,20.141912578475324,34.94069473969748,34.94069473969748,31.772247730069168,31.772247730069168,34.94069473969748,34.94069473969748,34.94069473969748,31.772247730069168,34.94069473969748,31.772247730069168,26.89516593521755,22.785566187689046,20.0,0.0 
 10/16  13:00:00,20.5,42.0,19.51154688102036,76.44905807262421,26.070725603735514,36.6165412600467,25.811946642309486,92.69187157012661,20.980354250812617,62.68508659993539,20.53340621899786,52.37699314522577,22.87079487840596,44.35256726491063,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259705,30.065075408259705,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,20.5,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,34.94069473969748,34.94069473969748,25.811946642309486,20.53340621899786,34.94069473969748,34.94069473969748,31.715197810291674,31.715197810291674,34.94069473969748,34.94069473969748,34.94069473969748,31.715197810291674,34.94069473969748,31.715197810291674,26.070725603735514,22.87079487840596,20.5,0.0 
 10/16  14:00:00,21.0,26.0,19.739654243543725,75.2985939769642,25.41152619939246,36.27768590837533,26.25607013562803,93.63301700618155,21.87157234263364,59.29549107226768,20.839593076751534,50.25209756115034,23.451457721788323,40.82254525722318,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259705,30.065075408259705,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,21.0,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,34.94069473969748,34.94069473969748,26.25607013562803,20.839593076751534,34.94069473969748,34.94069473969748,31.715197810291674,31.715197810291674,34.94069473969748,34.94069473969748,34.94069473969748,31.715197810291674,34.94069473969748,31.715197810291674,25.41152619939246,23.451457721788323,21.0,0.0 
 10/16  15:00:00,21.2,30.0,19.9633044565523,74.26143210271255,24.79533342998084,36.459105023602234,26.350601288978623,95.30410688887957,22.680103889389187,56.44767725316433,21.069595207618036,48.81047751972457,24.619921173227347,36.874203147284106,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.06507540825971,30.06507540825971,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,21.2,31.54404781754841,31.54404781754841,31.54404781754841,31.54404781754841,31.54404781754841,34.94069473969748,34.94069473969748,26.350601288978623,21.069595207618036,34.94069473969748,34.94069473969748,31.772247730069168,31.772247730069168,34.94069473969748,34.94069473969748,34.94069473969748,31.772247730069168,34.94069473969748,31.772247730069168,24.79533342998084,24.619921173227347,21.2,0.0 
 10/16  16:00:00,22.0,31.0,20.177496246920555,73.28316878155152,24.422125367854854,36.3634449938526,26.10863789772715,98.49361655382214,23.508168795999115,53.69114632633776,21.264484074738185,47.6239530215005,26.005167716076844,33.11740512329507,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259712,30.065075408259712,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,22.0,31.544047817548414,31.544047817548414,31.544047817548414,31.544047817548414,31.544047817548414,34.94069473969748,34.94069473969748,26.10863789772715,21.264484074738185,34.94069473969748,34.94069473969748,31.82929588386992,31.82929588386992,34.94069473969748,34.94069473969748,34.94069473969748,31.82929588386992,34.94069473969748,31.82929588386992,24.422125367854854,26.005167716076844,22.0,0.0 
 10/16  17:00:00,21.0,28.0,20.329951858858145,72.52352855703681,23.93145508321727,36.310400667123005,25.565038174811896,99.97098692240333,24.129783043232216,51.668248068360455,21.351230242904137,46.62879812529024,26.97856622302729,30.307797080291444,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.06507540825971,30.06507540825971,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,21.0,31.54404781754841,31.54404781754841,31.54404781754841,31.54404781754841,31.54404781754841,34.94069473969748,34.94069473969748,25.565038174811896,21.351230242904137,34.94069473969748,34.94069473969748,31.772247730069168,31.772247730069168,34.94069473969748,34.94069473969748,34.94069473969748,31.772247730069168,34.94069473969748,31.772247730069168,23.93145508321727,26.97856622302729,21.0,0.0 
 10/16  18:00:00,20.6,30.0,20.448818699313566,71.99298066621941,23.39675181017254,36.615076641274726,24.75142598382485,99.99999999999999,24.42672302538421,50.75615695821527,21.249738878318198,46.34671568003205,27.304730636490582,29.019489549796432,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259705,30.065075408259705,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,20.6,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,31.544047817548407,34.94069473969748,34.94069473969748,24.75142598382485,21.249738878318198,34.94069473969748,34.94069473969748,31.715197810291674,31.715197810291674,34.94069473969748,34.94069473969748,34.94069473969748,31.715197810291674,34.94069473969748,31.715197810291674,23.39675181017254,27.304730636490582,20.6,0.0 
 10/16  19:00:00,17.0,36.0,20.441241538195673,72.02655214582595,22.674997491725534,37.72532512258587,23.923466725016283,100.0,24.366560131265608,50.93929199056713,20.848834781024713,47.163524545857705,25.77605472183839,31.31554383008662,0.0,0.0,32.29427024181311,32.29427024181311,0.0,0.0,30.065075408259712,30.065075408259712,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,0.0,17.0,31.544047817548414,31.544047817548414,31.544047817548414,31.544047817548414,31.544047817548414,34.94069473969748,34.94069473969748,23.923466725016283,20.848834781024713,34.94069473969748,34.94069473969748,31.82929588386992,31.82929588386992,34.94069473969748,34.94069473969748,34.94069473969748,31.82929588386992,34.94069473969748,31.82929588386992,22.674997491725534,25.77605472183839,17.0,0.0 
 10/16  20:00:00,15.0,44.0,20.325737737055448,72.61450125130084,21.902487849925492,39.02460772877491,23.089225831992646,99.99999999999997,23.968090488836623,52.22401499165436,20.413078527299827,48.11763984824002,24.17420031902147,34.001405686902,10890.059942156335,0.32144966632367,33.45235334064845,27.764177768146595,0.0,0.0,30.06507540825971,30.06507540825971,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,829.3493200297897,5.1510858574976135,30.640321782337622,30.640321782337622,30.640321782337622,33.33019968915175,33.33019968915175,34.50182283606998,31.70873642619246,23.089225831992646,20.413078527299827,34.50182283606998,34.50182283606998,33.316373599971065,33.316373599971065,31.70873642619246,34.50182283606998,34.50182283606998,27.62819802746921,34.50182283606998,33.316373599971065,21.902487849925492,24.17420031902147,15.0,2985657.552107243 
 10/16  21:00:00,14.6,52.0,20.131710929828238,73.49123657251886,21.902482240939168,38.723489243397296,22.426426938669476,100.0,23.2601521359953,54.501276147580036,20.01050706037096,49.07527304124177,22.992144627282734,36.22689314002481,14550.497888129266,0.3939453932641255,36.625825172324014,27.76883622394986,0.0,0.0,30.065075408259712,30.065075408259712,0.0,0.0,0.0,0.0,0.0,0.0,33.884189643728554,33.884189643728554,1161.2869129324022,-0.2328420943573818,33.045884352155255,33.045884352155255,33.045884352155255,37.080588910255685,37.080588910255685,36.990723008461856,33.117479721798134,22.426426938669476,20.01050706037096,36.990723008461856,36.990723008461856,36.625825172324014,36.625825172324014,33.117479721798134,36.990723008461856,36.990723008461856,27.76883622394986,36.990723008461856,36.625825172324014,21.902482240939168,22.992144627282734,14.6,4180632.8865566473 
 10/16  22:00:00,13.0,54.0,19.927098537490487,74.42850867720097,22.95928978709934,35.98271602045645,21.771823810136596,100.0,22.705923232091155,56.35914635678715,19.646421864066525,49.9035208706531,21.845999848205835,38.48692574452597,3604.6095347697524,0.09796729776572868,39.26050805886564,37.059909496079925,6575.615809090201,0.24377788426490554,29.12481820953726,25.894112758057354,0.0,0.0,0.0,0.0,3766.0215666586964,0.18401466602514926,31.034375327271682,28.27419219481562,1028.0460087629897,2.0179883448696376,29.70815663793826,29.70815663793826,29.70815663793826,32.73439926986668,32.73439926986668,33.90710360233255,30.472462147776703,21.771823810136596,19.646421864066525,33.90710360233255,33.90710360233255,29.72664706317542,32.95735251465533,30.472462147776703,33.90710360233255,33.90710360233255,30.756753951869612,33.90710360233255,30.197169382199263,22.95928978709934,21.845999848205835,13.0,3700965.631546763 
 10/16  23:00:00,12.0,58.0,19.733577932620015,75.3269236237709,23.931047224515364,33.39669960717397,21.31576167394171,100.0,22.123402412593897,58.39120602668033,19.337800673579814,50.352050400799925,20.937579047013926,40.04843598959593,0.0,0.0,39.26050805886564,39.26050805886564,10422.920068545065,0.49610000000000004,26.974310301992595,21.947334775491623,0.0,0.0,0.0,0.0,7382.614918647145,0.49610000000000004,26.974310301992595,23.413674296579508,1550.0223164962738,-2.471011993066249,22.689840819358466,22.689840819358466,22.689840819358466,26.724618675394492,26.724618675394492,26.71714780610827,22.680504536035563,21.31576167394171,19.337800673579814,26.71714780610827,26.71714780610827,21.947334775491623,26.974310301992595,22.680504536035563,26.71714780610827,26.71714780610827,26.974310301992595,26.71714780610827,23.413674296579508,23.931047224515364,20.937579047013926,12.0,5580080.339386585 
 10/16  24:00:00,12.8,57.0,19.61340649513106,75.89101515222657,24.057273211114314,32.779301302117666,21.362895740902715,100.0,21.605091645732358,60.26846374831477,19.123371045230947,50.636167017403736,21.27162589573512,38.81193488258813,0.0,0.0,39.26050805886564,39.26050805886564,10890.987298654236,0.49610000000000004,28.083697066278148,22.83125154351928,0.0,0.0,0.0,0.0,6983.835713766079,0.49610000000000004,28.083697066278148,24.715571156740538,1496.5309979028598,-1.7171242251937224,23.774200891818115,23.774200891818115,23.774200891818115,27.809397473988646,27.809397473988646,27.79090810393794,23.77341135012991,21.362895740902715,19.123371045230947,27.79090810393794,27.79090810393794,22.83125154351928,28.083697066278148,23.77341135012991,27.79090810393794,27.79090810393794,28.083697066278148,27.79090810393794,24.715571156740538,24.057273211114314,21.27162589573512,12.8,5387511.592450295 
 10/17  01:00:00,11.0,62.0,19.52134909590208,76.32642091826814,23.63590867233448,33.129111372105,21.652611437297544,99.9630781481211,21.125267889437126,62.06735746744255,18.913283276329068,50.75893773139776,21.780659009761596,37.075037003958315,0.0,0.0,39.26050805886564,39.26050805886564,11701.259325446768,0.5897705341739393,28.2867695947745,23.53956195312689,0.0,0.0,0.0,0.0,5496.617725556589,0.40242946582606076,28.2867695947745,25.018614409535687,1478.5464302075704,-3.5390677179683214,24.152940446781358,24.152940446781358,24.152940446781358,28.188283303010245,28.188283303010245,28.182165727347435,24.139760984429245,21.652611437297544,18.913283276329068,28.182165727347435,28.182165727347435,23.53956195312689,28.2867695947745,24.139760984429245,28.182165727347435,28.182165727347435,28.2867695947745,28.182165727347435,25.018614409535687,23.63590867233448,21.780659009761596,11.0,5322767.148747254 
 10/17  02:00:00,18.0,45.0,19.454057440805403,76.57037840768947,23.148986757466666,33.7723621596026,22.062340470644468,99.77827864975683,20.73328526368944,63.51861434653375,18.92422740069442,50.23543481739602,22.133531720815217,35.91984769859877,0.0,0.0,39.26050805886564,39.26050805886564,5901.40277087629,0.14112822620725335,31.334140722255512,26.332239675777664,0.0,0.0,0.0,0.0,0.0,0.0,28.570937571321807,28.570937571321807,607.5208948135581,10.614761385846116,27.60286317044786,27.60286317044786,27.60286317044786,29.620215449498076,29.620215449498076,31.522201052317374,29.72962090961329,22.062340470644468,18.92422740069442,31.522201052317374,31.522201052317374,24.339959055670285,29.341860102148132,29.72962090961329,31.522201052317374,31.522201052317374,29.341860102148132,31.522201052317374,29.341860102148132,23.148986757466666,22.133531720815217,18.0,2187075.2213288094 
 10/17  03:00:00,11.8,67.0,19.40509907420791,76.80397670700447,22.468553525051544,35.08277525736202,22.24402928095263,99.99838680488745,20.480246406288877,64.51725722941288,18.76538213521206,50.47993110125053,22.22744646016514,35.60141292459683,0.0,0.0,39.26050805886564,39.26050805886564,0.0,0.0,34.09734387318922,34.09734387318922,0.0,0.0,0.0,0.0,0.0,0.0,28.570937571321807,28.570937571321807,0.0,11.8,31.270800970359986,31.270800970359986,31.270800970359986,31.270800970359986,31.270800970359986,35.067088065706265,35.067088065706265,22.24402928095263,18.76538213521206,35.067088065706265,35.067088065706265,31.462088002457158,31.462088002457158,35.067088065706265,35.067088065706265,35.067088065706265,31.462088002457158,35.067088065706265,31.462088002457158,22.468553525051544,22.22744646016514,11.8,0.0 
 10/17  04:00:00,10.0,82.0,19.34932135693937,77.07109712164286,21.877552332736556,36.395602679050825,22.098140742115802,99.99999999999999,20.253699319411428,65.4264591531302,18.58817617414439,50.79170595250112,22.00256177252719,36.118688822507444,9400.250570113683,0.3329247509858178,33.12073104938286,28.621726941900754,0.0,0.0,34.09734387318922,34.09734387318922,0.0,0.0,0.0,0.0,1775.6096875886826,0.060152646845745734,29.37538437039186,27.02144524565432,863.6268048573136,0.21284120409212193,29.22341103818815,29.22341103818815,29.22341103818815,31.91340799353371,31.91340799353371,33.34225679901142,30.49654085592742,22.098140742115802,18.58817617414439,33.34225679901142,33.34225679901142,31.959460605546326,31.959460605546326,30.49654085592742,33.34225679901142,33.34225679901142,27.460456498064218,33.34225679901142,29.605521480808786,21.877552332736556,22.00256177252719,10.0,3109056.497486329 
 10/17  05:00:00,9.0,87.0,19.275270712988657,77.42732943984723,22.24121827985508,35.668419551632795,21.740495842618994,100.0,19.953100015441713,66.65527046502322,18.396557614532448,51.267653756439444,21.719462278544448,36.822679743492714,6313.5342471565,0.21431790984006344,36.08690150581388,32.563129524294936,5468.428182816833,0.2113936055811941,31.43196157733916,28.33746490286501,0.0,0.0,0.0,0.0,4206.718045528172,0.24509398269321975,30.354333240442557,28.30113866034769,1315.6939130632659,-5.662848326658325,28.635964844542148,28.635964844542148,28.635964844542148,32.671040185912474,32.671040185912474,32.71414549677921,28.571489653502713,21.740495842618994,18.396557614532448,32.71414549677921,32.71414549677921,29.33224371917734,32.42674039365149,28.571489653502713,32.71414549677921,32.71414549677921,28.90296841213255,32.71414549677921,30.373545813556625,22.24121827985508,21.719462278544448,9.0,4736498.087027757 
 10/17  06:00:00,10.8,74.0,19.186002213755458,77.8592288227444,22.847238126080256,34.44067272337033,21.520011138838804,100.0,19.60854727056288,68.09553928607494,18.310883615531594,51.364703242260376,21.75800364047771,36.801075091716655,0.0,0.0,36.08690150581388,36.08690150581388,12752.457905296236,0.6367662779924221,27.840036472729977,23.048356101476482,0.0,0.0,0.0,0.0,4633.437645089618,0.3554337220075779,27.840036472729977,24.72110157359759,1501.3165791824076,-3.693044288502052,23.674657509760316,23.674657509760316,23.674657509760316,27.709815651073548,27.709815651073548,27.722620381696515,23.64760043762189,21.520011138838804,18.310883615531594,27.722620381696515,27.722620381696515,23.048356101476482,27.840036472729977,23.64760043762189,27.722620381696515,27.722620381696515,27.840036472729977,27.722620381696515,24.72110157359759,22.847238126080256,21.75800364047771,10.8,5404739.685056668 
 10/17  07:00:00,11.0,87.0,19.1149370446586,78.20496672529111,23.033336796650765,34.36470565590489,21.68128229114876,100.0,19.369332044077503,69.11605850278141,18.29997659056924,51.367999009230424,21.900404103228926,36.813563832054335,0.0,0.0,36.08690150581388,36.08690150581388,12533.178918351421,0.6801988755027742,28.384004677432944,23.975588076223264,0.0,0.0,0.0,0.0,4758.949906821258,0.3120011244972258,28.384004677432944,24.734681936846425,1475.2166381056015,-3.4871668716561253,24.22390553448877,24.22390553448877,24.22390553448877,28.259275793529223,28.259275793529223,28.2497711869282,24.2142880743218,21.68128229114876,18.29997659056924,28.2497711869282,28.2497711869282,23.975588076223264,28.384004677432944,24.2142880743218,28.2497711869282,28.2497711869282,28.384004677432944,28.2497711869282,24.734681936846425,23.033336796650765,21.900404103228926,11.0,5310779.897180165 
 10/17  08:00:00,15.0,72.0,19.118495785338652,78.18761472048078,24.033352669596184,32.89973065013797,22.248051069909913,98.81687515914162,19.27682823003211,69.5153326378443,18.577156101562586,50.65434569114169,22.265675520258075,36.606526097233385,0.0,0.0,36.08690150581388,36.08690150581388,3043.800532451426,0.16728338354028663,28.83504674007769,27.746739999959512,0.0,0.0,0.0,0.0,1042.5855426470755,0.059563100721677836,28.83504674007769,27.788105434582157,361.402871104314,11.374778212430538,24.901550086374186,24.901550086374186,24.901550086374186,25.91045478026644,25.91045478026644,28.892125343410985,27.90061932513259,22.248051069909913,18.577156101562586,28.892125343410985,28.892125343410985,25.03970754105976,26.128014281177933,27.90061932513259,28.892125343410985,28.892125343410985,26.128014281177933,28.892125343410985,25.081072975682403,24.033352669596184,22.265675520258075,15.0,1301050.3359755303 
 10/17  09:00:00,18.0,59.0,19.185811575564358,77.86016540721305,25.40197160608777,30.788736833512033,23.017861135786028,96.74800569749902,19.44199245255238,68.80429285870487,19.166156860075834,48.99441176139118,22.67422545793644,36.25907491927767,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,18.0,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,28.902936192303454,28.902936192303454,23.017861135786028,19.166156860075834,28.902936192303454,28.902936192303454,25.248036276080107,25.248036276080107,28.902936192303454,28.902936192303454,28.902936192303454,25.248036276080107,28.902936192303454,25.248036276080107,25.40197160608777,22.67422545793644,18.0,0.0 
 10/17  10:00:00,21.0,46.0,19.301708911305735,77.30000486947709,26.653404819636275,29.170153509159128,23.75951227233774,97.00081515484321,19.885441318193376,66.93547999767208,19.777318659770387,47.36535296560134,22.902923486430407,36.475424821739,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,21.0,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,28.902936192303454,28.902936192303454,23.75951227233774,19.777318659770387,28.902936192303454,28.902936192303454,25.248036276080107,25.248036276080107,28.902936192303454,28.902936192303454,28.902936192303454,25.248036276080107,28.902936192303454,25.248036276080107,26.653404819636275,22.902923486430407,21.0,0.0 
 10/17  11:00:00,22.0,43.0,19.47178053581434,76.48619814085555,27.027990701908667,28.753041212304897,24.736687836065606,94.5626424700261,20.56896446858832,64.16557046381853,20.314174933181874,45.8774929424635,22.985424579964324,36.57195370679317,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,22.0,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,24.736687836065606,20.314174933181874,28.902936192303454,28.902936192303454,25.181022915785093,25.181022915785093,28.902936192303454,28.902936192303454,28.902936192303454,25.181022915785093,28.902936192303454,25.181022915785093,27.027990701908667,22.985424579964324,22.0,0.0 
