Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/17  12:00:00,23.0,45.0,19.679198932135378,75.50667565936479,26.654465434353057,29.96239614150758,25.65022949501464,94.20306863600321,21.4063575132699,60.94635552532887,20.77368024205175,44.82092359974631,23.132911759744474,36.943739155932775,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.0,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,25.65022949501464,20.77368024205175,28.902936192303454,28.902936192303454,25.181022915785093,25.181022915785093,28.902936192303454,28.902936192303454,28.902936192303454,25.181022915785093,28.902936192303454,25.181022915785093,26.654465434353057,23.132911759744474,23.0,0.0 
 10/17  13:00:00,23.0,41.0,19.905354566442828,74.45464162838486,25.926586520220184,31.884960048359535,26.383750829960572,94.51333554271093,22.306889870742282,57.685515584836764,21.140868524554694,44.06252069404454,23.263221607819005,37.360934441782526,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.0,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,26.383750829960572,21.140868524554694,28.902936192303454,28.902936192303454,25.181022915785093,25.181022915785093,28.902936192303454,28.902936192303454,28.902936192303454,25.181022915785093,28.902936192303454,25.181022915785093,25.926586520220184,23.263221607819005,23.0,0.0 
 10/17  14:00:00,23.0,38.0,20.155212822831132,73.23862383335965,25.35178564192347,33.11793823764064,26.82278870932264,95.8848396486485,23.308105668698673,54.23608180409571,21.43564519951163,43.231042834209156,23.816255104154628,36.27948407867913,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.0,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,26.82278870932264,21.43564519951163,28.902936192303454,28.902936192303454,25.181022915785093,25.181022915785093,28.902936192303454,28.902936192303454,28.902936192303454,25.181022915785093,28.902936192303454,25.181022915785093,25.35178564192347,23.816255104154628,23.0,0.0 
 10/17  15:00:00,23.2,37.0,20.381522692326485,72.22133392398001,24.842244797090835,34.08099167912917,26.909000876140713,98.8320401199455,24.30901684616031,51.067216420826036,21.664022495610382,42.515068715656504,25.016560199289355,33.71328197191795,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.2,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,26.909000876140713,21.664022495610382,28.902936192303454,28.902936192303454,25.181022915785093,25.181022915785093,28.902936192303454,28.902936192303454,28.902936192303454,25.181022915785093,28.902936192303454,25.181022915785093,24.842244797090835,25.016560199289355,23.2,0.0 
 10/17  16:00:00,23.0,29.0,20.581191234039387,71.33672355810086,24.39639532095105,34.357881531344304,26.645672231292966,99.9998835357533,25.04954061445564,48.85485906800277,21.813840596037206,41.74698424062835,26.393221777131977,30.502746297866647,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.000000000000004,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,28.902936192303454,28.902936192303454,26.645672231292966,21.813840596037206,28.902936192303454,28.902936192303454,25.248036276080107,25.248036276080107,28.902936192303454,28.902936192303454,28.902936192303454,25.248036276080107,28.902936192303454,25.248036276080107,24.39639532095105,26.393221777131977,23.000000000000004,0.0 
 10/17  17:00:00,23.0,31.0,20.72386461788237,70.71194602971019,24.01108208929058,34.70331276263104,26.08254196713356,100.0,25.559255743048638,47.39545699464126,21.876753845782535,41.305774155465194,27.35786288909874,28.438614985030505,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.0,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,26.08254196713356,21.876753845782535,28.902936192303454,28.902936192303454,25.181022915785093,25.181022915785093,28.902936192303454,28.902936192303454,28.902936192303454,25.181022915785093,28.902936192303454,25.181022915785093,24.01108208929058,27.35786288909874,23.0,0.0 
 10/17  18:00:00,23.0,33.0,20.82572589374058,70.26971501507437,23.564770610919325,35.42402635654,25.265165160462846,99.99999999999999,25.773261410969855,46.79727858629899,21.780443544437116,41.39948974737861,27.751263962154653,27.613237692335133,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,23.0,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.90293619230345,28.90293619230345,25.265165160462846,21.780443544437116,28.90293619230345,28.90293619230345,25.11400748103144,25.11400748103144,28.90293619230345,28.90293619230345,28.90293619230345,25.11400748103144,28.90293619230345,25.11400748103144,23.564770610919325,27.751263962154653,23.0,0.0 
 10/17  19:00:00,20.0,40.0,20.80394103251077,70.36394459806095,22.92715207554201,36.79234695738866,24.363005479910612,100.0,25.63610974583262,47.17943388362065,21.394895913143674,42.37266203636646,26.298776708224405,30.055070246440394,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,0.0,20.0,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,24.912960902587354,28.902936192303454,28.902936192303454,24.363005479910612,21.394895913143674,28.902936192303454,28.902936192303454,25.248036276080107,25.248036276080107,28.902936192303454,28.902936192303454,28.902936192303454,25.248036276080107,28.902936192303454,25.248036276080107,22.92715207554201,26.298776708224405,20.0,0.0 
 10/17  20:00:00,17.0,45.0,20.682441834912577,70.89264021088401,22.25503486005651,38.0890540797389,23.64869597982508,99.99999999999997,25.185580147771713,48.46028576742653,20.95536346597754,43.384242773248154,24.698519639494787,32.848712798909204,0.0,0.0,36.08690150581388,36.08690150581388,0.0,0.0,28.835046740077694,28.835046740077694,0.0,0.0,0.0,0.0,0.0,0.0,28.835046740077694,28.835046740077694,0.0,16.999999999999996,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,24.91296090258735,28.902936192303454,28.902936192303454,23.64869597982508,20.95536346597754,28.902936192303454,28.902936192303454,25.315034344512448,25.315034344512448,28.902936192303454,28.902936192303454,28.902936192303454,25.315034344512448,28.902936192303454,25.315034344512448,22.25503486005651,24.698519639494787,16.999999999999996,0.0 
 10/17  21:00:00,17.6,52.0,20.509121283135542,71.72580174561253,21.703303670401247,39.44825166431269,22.963380140138142,100.0,24.528008661501538,50.45070033621562,20.6063304203649,44.330222633176895,23.500685148026633,35.34630975398198,12668.964941406633,0.5260940206632463,32.092263247086905,27.24384646704809,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,1076.3614504479651,5.898825115657683,26.793782146826267,26.793782146826267,26.793782146826267,30.02196840103347,30.02196840103347,30.79442552601158,27.600790828613963,22.963380140138142,20.6063304203649,30.79442552601158,30.79442552601158,29.924490201140156,29.924490201140156,27.600790828613963,30.79442552601158,30.79442552601158,25.076073421101338,30.79442552601158,29.924490201140156,21.703303670401247,23.500685148026633,17.6,3874901.221612674 
 10/17  22:00:00,13.0,67.0,20.287943321078195,72.71238920282218,21.812029216769737,39.1608841801269,22.34155012233913,100.0,23.701598468957563,53.017132216501466,20.15366009756417,45.53680820790987,22.53921191333325,37.43853859600191,15064.959993304246,0.5764019195494456,34.58052722691552,28.195403269049955,0.0,0.0,28.83504674007769,28.83504674007769,0.0,0.0,0.0,0.0,0.0,0.0,28.83504674007769,28.83504674007769,1221.2006696459573,-1.7519182817857795,30.87030198311549,30.87030198311549,30.87030198311549,34.90503510296348,34.90503510296348,34.8089297899359,30.948137169803964,22.34155012233913,20.15366009756417,34.8089297899359,34.8089297899359,34.58052722691552,34.58052722691552,30.948137169803964,34.8089297899359,34.8089297899359,28.195403269049955,34.8089297899359,34.58052722691552,21.812029216769737,22.53921191333325,13.0,4396322.410725446 
 10/17  23:00:00,13.0,67.0,20.044078453985474,73.81768583277699,22.997211009495427,36.37861362033426,21.593230490537863,100.0,23.063287147891337,55.09738779532135,19.764839565942644,46.52938389296891,21.38790766387647,40.09995819510171,0.0,0.0,37.995537386755515,37.995537386755515,9947.986215728117,0.4182214508543261,26.966256775054134,21.200977569125975,0.0,0.0,0.0,0.0,8800.158265853037,0.5223120373553115,26.966256775054134,22.945426810958224,1553.3053532578417,-1.4360930447908262,22.636106419058237,22.636106419058237,22.636106419058237,26.670863543983423,26.670863543983423,26.841667901689718,22.445153782671877,21.593230490537863,19.764839565942644,26.841667901689718,26.841667901689718,21.200977569125975,26.966256775054134,22.445153782671877,26.841667901689718,26.841667901689718,26.966256775054134,26.841667901689718,22.945426810958224,22.997211009495427,21.38790766387647,13.0,5591899.271728231 
 10/17  24:00:00,14.0,67.0,19.862807680888196,74.65116293782562,24.069482582628297,34.14348360363901,21.451981767722504,100.0,22.44604385726982,57.19895002094285,19.509673002388286,47.20057878455172,21.418107829660507,40.073983708617675,0.0,0.0,37.995537386755515,37.995537386755515,10967.312300562962,0.49610000000000004,27.6966248300309,22.407272180809947,0.0,0.0,0.0,0.0,6666.419804552034,0.49610000000000004,27.6966248300309,24.48152132010457,1512.8297628270695,-0.4633022041639969,23.437493784867435,23.437493784867435,23.437493784867435,27.4725603413025,27.4725603413025,27.44654014803265,23.44439675045726,21.451981767722504,19.509673002388286,27.44654014803265,27.44654014803265,22.407272180809947,27.6966248300309,23.44439675045726,27.44654014803265,27.44654014803265,27.6966248300309,27.44654014803265,24.48152132010457,24.069482582628297,21.418107829660507,14.0,5446187.14617745 
 10/18  01:00:00,13.0,72.0,19.753260818485717,75.16007253925784,24.23134235219738,33.90656906950849,21.57227095425081,100.0,21.92407075291203,59.046378021181226,19.2963182016743,47.81999265346059,21.779491882179528,39.30859364723633,0.0,0.0,37.995537386755515,37.995537386755515,11604.053359428115,0.5521356721281339,28.292753077106024,23.236399026556363,0.0,0.0,0.0,0.0,6064.2237686319195,0.4400643278718662,28.292753077106024,24.991099541123766,1483.6675237093632,-1.4897897268860687,24.044822534192573,24.044822534192573,24.044822534192573,28.080123628436326,28.080123628436326,28.073156758117836,24.03231616485353,21.57227095425081,19.2963182016743,28.073156758117836,28.073156758117836,23.236399026556363,28.292753077106024,24.03231616485353,28.073156758117836,28.073156758117836,28.292753077106024,28.073156758117836,24.991099541123766,24.23134235219738,21.779491882179528,13.0,5341203.085353708 
 10/18  02:00:00,12.0,76.0,19.668280748480512,75.55761069989703,23.83378260264844,34.86911704563235,21.96685169244869,99.80577815942716,21.445698032791306,60.79901282733893,19.100134489805384,48.41023025926526,22.107149761156506,38.69001304747767,0.0,0.0,37.995537386755515,37.995537386755515,14584.874121502813,0.41878983022272714,32.701700637099414,24.27427582044323,0.0,0.0,0.0,0.0,0.0,0.0,28.2813170885243,28.2813170885243,1278.3113019005013,-2.687022119623392,29.098947958140446,29.098947958140446,29.098947958140446,33.133836630846766,33.133836630846766,33.029703219283476,29.18506655597892,21.96685169244869,19.100134489805384,33.029703219283476,33.029703219283476,24.27427582044323,32.701700637099414,29.18506655597892,33.029703219283476,33.029703219283476,32.701700637099414,33.029703219283476,32.701700637099414,23.83378260264844,22.107149761156506,12.0,4601920.6868418045 
 10/18  03:00:00,11.0,76.0,19.59509995537417,75.97735298625788,23.22489638741685,36.19356535401897,22.285223509512427,99.8840442229865,21.020627660661333,62.46759175331893,18.910880490017323,48.984925388161464,22.177656337708285,38.5470682102022,0.0,0.0,37.995537386755515,37.995537386755515,4666.396253386829,0.09897904132555796,36.29098017849388,32.53138715390328,0.0,0.0,0.0,0.0,0.0,0.0,28.2813170885243,28.2813170885243,388.90906848622626,6.065036675681847,32.888415204481234,32.888415204481234,32.888415204481234,34.233316723848034,34.233316723848034,36.785056828937854,35.525350793231254,22.285223509512427,18.910880490017323,36.785056828937854,36.785056828937854,30.485410266403363,34.245003290993964,35.525350793231254,36.785056828937854,36.785056828937854,34.245003290993964,36.785056828937854,34.245003290993964,23.22489638741685,22.177656337708285,11.0,1400072.6465504146 
 10/18  04:00:00,11.0,82.0,19.519069581863345,76.33725310845008,22.543099101394013,37.765475616991424,22.53611355532148,99.85765612716847,20.662895839432725,63.858111639687785,18.72944537069025,49.499351061692344,22.031962196868605,38.93916956164433,0.0,0.0,37.995537386755515,37.995537386755515,0.0,0.0,36.29098017849388,36.29098017849388,0.0,0.0,0.0,0.0,4698.567126836246,0.10492523190582088,37.35270357588131,33.78171910488954,379.99651078525426,6.0610467761603815,33.95586383607164,33.95586383607164,33.95586383607164,35.30076535543846,35.30076535543846,37.936781871502724,36.62179531072974,22.53611355532148,18.72944537069025,37.936781871502724,37.936781871502724,35.294135006430416,35.294135006430416,36.62179531072974,37.936781871502724,37.936781871502724,35.294135006430416,37.936781871502724,31.723150535438645,22.543099101394013,22.031962196868605,11.0,1367987.4388269153 
 10/18  05:00:00,10.0,82.0,19.44697944429558,76.6802517021545,21.836592006730555,39.470751784762584,22.452935920121217,99.99999999999999,20.317319330974094,65.23453890475425,18.548272062425198,50.01218755995296,22.344330118256,38.25058400579604,16026.19680266855,0.43613654447419603,35.82002273037232,26.5190818391955,0.0,0.0,36.29098017849388,36.29098017849388,0.0,0.0,0.0,0.0,0.0,0.0,37.35270357588131,37.35270357588131,1189.0609314529315,-4.782069387303643,32.03965081441494,32.03965081441494,32.03965081441494,36.07435537251536,36.07435537251536,36.134760871380195,31.955863917790033,22.452935920121217,18.548272062425198,36.134760871380195,36.134760871380195,35.82002273037232,35.82002273037232,31.955863917790033,36.134760871380195,36.134760871380195,26.5190818391955,36.134760871380195,35.82002273037232,21.836592006730555,22.344330118256,10.0,4280619.353230555 
 10/18  06:00:00,11.2,68.0,19.367931752964857,77.05837623022401,22.35071516558654,38.04193280166226,22.154296047315924,100.0,20.00804198858961,66.494659382992,18.450419733371543,50.15036059173593,22.380770383035298,37.955806734427014,7254.021009079234,0.24452205423688858,37.138572970368564,33.589993824663225,0.0,0.0,36.29098017849388,36.29098017849388,0.0,0.0,0.0,0.0,0.0,0.0,37.352703575881314,37.352703575881314,574.3263631317096,3.781009437865616,33.60052221486123,33.60052221486123,33.60052221486123,35.617874493911444,35.617874493911444,37.52196725495156,35.60822988799488,22.154296047315924,18.450419733371543,37.52196725495156,37.52196725495156,35.60367334134207,35.60367334134207,35.60822988799488,37.52196725495156,37.52196725495156,32.05509419563674,37.52196725495156,35.60367334134207,22.35071516558654,22.380770383035298,11.2,2067574.9072741547 
 10/18  07:00:00,12.0,76.0,19.286014668318714,77.52937366238604,23.220816945611084,36.12471143767827,21.82308501748414,99.99999999999999,19.728956329794087,67.72266282353306,18.45700120100591,50.15035010692433,22.156878947973684,38.51743441557568,0.0,0.0,37.138572970368564,37.138572970368564,12025.87521655822,0.3202208603012246,33.8460983044443,27.73640975961306,0.0,0.0,0.0,0.0,0.0,0.0,37.35270357588131,37.35270357588131,867.9017108369085,2.2233273750476505,30.194665518327213,30.194665518327213,30.194665518327213,32.884666507154364,32.884666507154364,34.29824073927476,31.374816064231013,21.82308501748414,18.45700120100591,34.29824073927476,34.29824073927476,26.925111299067495,33.03479984389873,31.374816064231013,34.29824073927476,34.29824073927476,33.03479984389873,34.29824073927476,33.03479984389873,23.220816945611084,22.156878947973684,12.0,3124446.159012871 
 10/18  08:00:00,15.0,67.0,19.266504764966648,77.70061365600006,24.763409978018192,33.10809401032324,22.15062298935036,99.69618932499355,19.606511232659088,68.30717919963786,18.812994521258002,49.15292552296731,22.046504693571187,38.98675403841628,0.0,0.0,37.138572970368564,37.138572970368564,2616.07036797426,0.08482736936906522,31.58494526783536,30.35528287688618,0.0,0.0,0.0,0.0,1870.58258188734,0.04681948817575241,35.544168604107895,33.95114323459359,421.15192613245495,10.103764728038614,30.491379608024594,30.491379608024594,30.491379608024594,31.836354052525003,31.836354052525003,34.22917561856715,33.035989854833986,22.15062298935036,18.812994521258002,34.22917561856715,34.22917561856715,30.698141839249725,31.92780423019891,33.035989854833986,34.22917561856715,34.22917561856715,31.92780423019891,34.22917561856715,30.33477886068461,24.763409978018192,22.046504693571187,15.0,1516146.9340768377 
 10/18  09:00:00,20.0,50.0,19.3201799035237,77.44131363516486,26.45160691659822,30.234581120074637,22.90935720562981,98.23684869653283,19.768061164702413,67.62542235854151,19.413955543953186,47.48071070868811,22.406987094075358,38.4957704701051,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.58494526783536,31.58494526783536,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,19.999999999999996,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,35.571020411289176,35.571020411289176,22.90935720562981,19.413955543953186,35.571020411289176,35.571020411289176,32.31744273755078,32.31744273755078,35.571020411289176,35.571020411289176,35.571020411289176,32.31744273755078,35.571020411289176,32.31744273755078,26.45160691659822,22.406987094075358,19.999999999999996,0.0 
 10/18  10:00:00,22.0,41.0,19.432394934888478,76.90236398917429,27.505491068462938,28.49362283969841,23.69711392864925,96.68270364069284,20.23785797575381,65.68606917516033,20.011092500671218,45.779232442298266,22.66765030180703,37.992379053124935,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,22.0,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,35.57102041128918,35.57102041128918,23.69711392864925,20.011092500671218,35.57102041128918,35.57102041128918,32.19591862372878,32.19591862372878,35.57102041128918,35.57102041128918,35.57102041128918,32.19591862372878,35.57102041128918,32.19591862372878,27.505491068462938,22.66765030180703,22.0,0.0 
 10/18  11:00:00,24.0,36.0,19.602863484899885,76.09170051887477,27.895459772906914,27.918333387059363,24.75374461398091,95.87291259883582,20.955695590644762,62.84247247720947,20.564372511255044,44.25093185905054,22.811997055519473,37.75220200555434,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,24.0,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,35.57102041128918,35.57102041128918,24.75374461398091,20.564372511255044,35.57102041128918,35.57102041128918,32.19591862372878,32.19591862372878,35.57102041128918,35.57102041128918,35.57102041128918,32.19591862372878,35.57102041128918,32.19591862372878,27.895459772906914,22.811997055519473,24.0,0.0 
 10/18  12:00:00,24.4,28.0,19.816902442368637,75.01295233360523,27.50891966098332,28.284092198843723,25.733270352330692,95.07306085509278,21.863636488551215,59.38325772564989,21.01771387630067,42.80104777515944,23.081947458234417,36.793865298070045,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,24.4,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,35.57102041128918,35.57102041128918,25.733270352330692,21.01771387630067,35.57102041128918,35.57102041128918,32.19591862372878,32.19591862372878,35.57102041128918,35.57102041128918,35.57102041128918,32.19591862372878,35.57102041128918,32.19591862372878,27.50891966098332,23.081947458234417,24.4,0.0 
 10/18  13:00:00,24.0,31.0,20.051094689118234,74.00545764998121,26.723612606733678,29.209592649411682,26.51316184895288,95.3578141557166,22.78952011564921,56.18601338768447,21.376199982463902,41.60039733605419,23.22745336188577,35.975727046937095,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,24.0,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,35.57102041128918,35.57102041128918,26.51316184895288,21.376199982463902,35.57102041128918,35.57102041128918,32.19591862372878,32.19591862372878,35.57102041128918,35.57102041128918,35.57102041128918,32.19591862372878,35.57102041128918,32.19591862372878,26.723612606733678,23.22745336188577,24.0,0.0 
 10/18  14:00:00,24.0,34.0,20.31384378736378,72.81246996848901,26.09702005893587,30.14529536787683,27.00560279379518,97.37529481288531,23.8911387372678,52.57308086289029,21.676831947923887,40.6886669075858,23.882168977404664,34.40000460602018,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,24.0,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,35.57102041128918,35.57102041128918,27.00560279379518,21.676831947923887,35.57102041128918,35.57102041128918,32.19591862372878,32.19591862372878,35.57102041128918,35.57102041128918,35.57102041128918,32.19591862372878,35.57102041128918,32.19591862372878,26.09702005893587,23.882168977404664,24.0,0.0 
 10/18  15:00:00,24.2,33.0,20.546541202947875,71.84516298901161,25.54177675190943,31.14346674842656,27.164211838517716,99.3531484881796,24.95501535090756,49.37685559972617,21.918776675841272,40.08385502979115,25.160415238699304,31.86071168784349,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835366,31.584945267835366,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822119,34.63990111822119,0.0,24.2,31.952834888911866,31.952834888911866,31.952834888911866,31.952834888911866,31.952834888911866,35.57102041128918,35.57102041128918,27.164211838517716,21.918776675841272,35.57102041128918,35.57102041128918,32.25668761411582,32.25668761411582,35.57102041128918,35.57102041128918,35.57102041128918,32.25668761411582,35.57102041128918,32.25668761411582,25.54177675190943,25.160415238699304,24.2,0.0 
 10/18  16:00:00,24.0,34.0,20.76059578184523,70.90348846958663,25.071026831224003,32.01877561385159,26.960671307085416,99.99999999999997,25.84954481454777,46.81969470234122,22.09883856347987,39.616406934577675,26.66912626699259,29.131596819211055,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.58494526783536,31.58494526783536,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,24.0,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,35.571020411289176,35.571020411289176,26.960671307085416,22.09883856347987,35.571020411289176,35.571020411289176,32.31744273755078,32.31744273755078,35.571020411289176,35.571020411289176,35.571020411289176,32.31744273755078,35.571020411289176,32.31744273755078,25.071026831224003,26.66912626699259,24.0,0.0 
 10/18  17:00:00,23.0,33.0,20.927828585344585,70.17725767971156,24.625475595731434,32.782893092323825,26.437746306538266,100.0,26.55346147239401,44.91216404430851,22.162292735328474,39.39189726611349,27.7136803587253,27.315177483453887,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,23.0,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,31.952834888911863,35.57102041128918,35.57102041128918,26.437746306538266,22.162292735328474,35.57102041128918,35.57102041128918,32.19591862372878,32.19591862372878,35.57102041128918,35.57102041128918,35.57102041128918,32.19591862372878,35.57102041128918,32.19591862372878,24.625475595731434,27.7136803587253,23.0,0.0 
 10/18  18:00:00,22.8,39.0,21.049139017688727,69.72468230206375,24.116212320963534,33.88695128287589,25.583628688348725,99.99999999999999,26.785805109373463,44.34492920312928,22.0610373156756,39.67856610533266,28.110786681833147,26.758031252698487,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,22.799999999999997,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,35.57102041128918,35.57102041128918,25.583628688348725,22.0610373156756,35.57102041128918,35.57102041128918,32.13514775218317,32.13514775218317,35.57102041128918,35.57102041128918,35.57102041128918,32.13514775218317,35.57102041128918,32.13514775218317,24.116212320963534,28.110786681833147,22.799999999999997,0.0 
 10/18  19:00:00,19.0,60.0,21.0325972539358,69.795489077371,23.385829685626963,35.6996863990838,24.617752876148643,100.0,26.603162576308122,44.82425560857125,21.64207450718949,40.828672180516094,26.60524871331379,29.470198609620564,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835366,31.584945267835366,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822119,34.63990111822119,0.0,19.0,31.952834888911866,31.952834888911866,31.952834888911866,31.952834888911866,31.952834888911866,35.57102041128918,35.57102041128918,24.617752876148643,21.64207450718949,35.57102041128918,35.57102041128918,32.25668761411582,32.25668761411582,35.57102041128918,35.57102041128918,35.57102041128918,32.25668761411582,35.57102041128918,32.25668761411582,23.385829685626963,26.60524871331379,19.0,0.0 
 10/18  20:00:00,18.0,94.0,20.902891947527333,70.4241123463632,22.708091656024873,38.155053022503395,23.807271216593126,99.99999999999997,26.025446879063903,46.42583267727678,21.220226744894447,42.36302642307422,25.007179607197045,33.245497807726295,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.58494526783536,31.58494526783536,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,0.0,18.0,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,31.95283488891186,35.571020411289176,35.571020411289176,23.807271216593126,21.220226744894447,35.571020411289176,35.571020411289176,32.31744273755078,32.31744273755078,35.571020411289176,35.571020411289176,35.571020411289176,32.31744273755078,35.571020411289176,32.31744273755078,22.708091656024873,25.007179607197045,18.0,0.0 
 10/18  21:00:00,18.2,84.0,20.719824200317774,71.22239543341912,22.131719235889406,40.48803672530103,23.160754936104446,100.0,25.279357666725385,48.527215230697266,20.868884631067143,43.73554251015612,23.785489846511982,36.649129049831245,0.0,0.0,37.138572970368564,37.138572970368564,0.0,0.0,31.584945267835366,31.584945267835366,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822119,34.63990111822119,0.0,18.2,31.952834888911866,31.952834888911866,31.952834888911866,31.952834888911866,31.952834888911866,35.57102041128918,35.57102041128918,23.160754936104446,20.868884631067143,35.57102041128918,35.57102041128918,32.25668761411582,32.25668761411582,35.57102041128918,35.57102041128918,35.57102041128918,32.25668761411582,35.57102041128918,32.25668761411582,22.131719235889406,23.785489846511982,18.2,0.0 
 10/18  22:00:00,17.0,82.0,20.51520647057034,72.12660134093939,21.619907490758287,42.676880563199006,22.592760814312562,100.0,24.500668482619638,50.8350097375867,20.52837102903296,45.08537880473903,22.819832558489377,39.69041761012013,13318.58591475592,0.578119317511649,32.842031541650194,28.547513359041822,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,0.0,0.0,34.63990111822118,34.63990111822118,1009.4756658790095,6.097932290626899,28.449422012721186,28.449422012721186,28.449422012721186,31.475844077390782,31.475844077390782,32.47326166456195,29.23883058903202,22.592760814312562,20.52837102903296,32.47326166456195,32.47326166456195,31.606367954990247,31.606367954990247,29.23883058903202,32.47326166456195,32.47326166456195,27.311849772381876,32.47326166456195,31.606367954990247,21.619907490758287,22.819832558489377,17.0,3634112.397164434 
 10/18  23:00:00,15.0,88.0,20.26670882161725,73.31451223553296,21.758495921886848,43.69797837938266,22.09159297219457,100.0,23.60166039003609,53.70906991234115,20.133281158724287,46.91822247525214,21.681032683385816,43.9353728300608,8417.495822823834,0.478427136149058,30.335848078785503,26.185274499447843,0.0,0.0,31.584945267835362,31.584945267835362,0.0,0.0,0.0,0.0,8654.602010774495,0.4030501941751636,29.646011721875297,25.445038365927157,1388.890833458829,0.4894537865089692,26.260902735768926,26.260902735768926,26.260902735768926,30.296279596578024,30.296279596578024,30.318938632779265,26.21943172922498,22.09159297219457,20.133281158724287,30.318938632779265,30.318938632779265,30.335848078785503,30.335848078785503,26.21943172922498,30.318938632779265,30.318938632779265,26.185274499447843,30.318938632779265,26.134874722837363,21.758495921886848,21.681032683385816,15.0,5000007.0004517855 
 10/18  24:00:00,15.0,77.0,20.05003135406644,74.3038735652021,22.458964328683994,42.492090688361586,21.585990714841643,99.99999999999999,22.99088934304229,55.72425043481013,19.80908703759467,48.23756267902748,21.829072870856322,44.17278800756947,2246.5540280408322,0.1425111959671272,30.1734512431129,28.91634973818938,9194.891696124248,0.4234092977599065,28.51489688068098,24.95803739016408,0.0,0.0,0.0,0.0,5860.141994684584,0.4107188732159597,28.04439887244016,24.80687794790077,1492.361083873692,0.5561862294618152,23.931527431269423,23.931527431269423,23.931527431269423,27.96656221652276,27.96656221652276,28.0060311135714,23.87231302950662,21.585990714841643,19.80908703759467,28.0060311135714,28.0060311135714,24.487539381923263,28.04439887244016,23.87231302950662,28.0060311135714,28.0060311135714,26.787297367516636,28.0060311135714,24.80687794790077,22.458964328683994,21.829072870856322,15.0,5372499.901945291 
 10/19  01:00:00,14.0,77.0,19.888264621600758,75.05201697791586,22.865572550878134,41.79293080463185,21.45824585577888,100.0,22.42465916895663,57.67158949870917,19.536727468336263,49.31345737740304,22.060502412110417,43.904598291099255,0.0,0.0,30.173451243112904,30.173451243112904,15079.238401665514,0.8427321937652643,27.137457405930636,22.817499454557527,0.0,0.0,0.0,0.0,1714.449171635576,0.14496780623473576,27.11781808593037,25.702980253401865,1529.8141060268947,-0.4219282401937319,23.092471074437697,23.092471074437697,23.092471074437697,27.127404396334565,27.127404396334565,27.113688475727958,23.087690270873694,21.45824585577888,19.536727468336263,27.113688475727958,27.113688475727958,22.817499454557527,27.137457405930636,23.087690270873694,27.113688475727958,27.113688475727958,27.137457405930636,27.113688475727958,25.72261957340213,22.865572550878134,22.060502412110417,14.0,5507330.781696821 
 10/19  02:00:00,14.0,72.0,19.761675112327424,75.64353252234946,22.78320223093028,42.14587688155005,21.679717151489122,99.96989760557375,21.89075105566056,59.57836213664895,19.33629317407985,50.124208311574264,22.145581156215318,43.82456279297722,0.0,0.0,30.173451243112904,30.173451243112904,16303.185549038055,0.8010634970292965,29.177069517589644,24.30517559759108,0.0,0.0,0.0,0.0,0.0,0.0,27.11781808593037,27.11781808593037,1429.5535287147973,-0.5303536271523646,25.227069784774105,25.227069784774105,25.227069784774105,29.262695963317107,29.262695963317107,29.224623059454075,25.24597022384542,21.679717151489122,19.33629317407985,29.224623059454075,29.224623059454075,24.30517559759108,29.177069517589644,25.24597022384542,29.224623059454075,29.224623059454075,29.177069517589644,29.224623059454075,29.177069517589644,22.78320223093028,22.145581156215318,14.0,5146392.70337327 
 10/19  03:00:00,13.8,71.0,19.66926669246677,76.0787160177903,22.41109462453702,42.95601886288957,22.152317179330755,99.4975771619262,21.434025276003275,61.26583573036163,19.154660656964936,50.721011206802956,22.01354001380181,44.020570457024505,0.0,0.0,30.173451243112904,30.173451243112904,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,5990.332296888558,0.15937079601553314,34.68655781156845,30.190458504921953,599.293896550583,6.422586180432707,31.709341194036906,31.709341194036906,31.709341194036906,33.726693473087124,33.726693473087124,35.53194939109203,33.71704674374516,22.152317179330755,19.154660656964936,35.53194939109203,35.53194939109203,33.45472360216189,33.45472360216189,33.71704674374516,35.53194939109203,35.53194939109203,33.45472360216189,35.53194939109203,28.958624295515396,22.41109462453702,22.01354001380181,13.8,2157458.0275820987 
 10/19  04:00:00,13.0,72.0,19.59408820079019,76.43482956156748,21.9242156550526,43.90157189503045,22.542222850700533,99.99324331745639,21.070618079982268,62.64698694085598,18.97142147341112,51.22626161967057,22.413943302466766,42.621775151325735,14683.122567959748,0.3313179113942084,36.86571765207201,26.11146237273848,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,1155.0714217495429,-1.8032817373561496,33.30501463908216,33.30501463908216,33.30501463908216,37.33971919718259,37.33971919718259,37.297370749906385,33.32539438225167,22.542222850700533,18.97142147341112,37.297370749906385,37.297370749906385,36.86571765207201,36.86571765207201,33.32539438225167,37.297370749906385,37.297370749906385,26.11146237273848,37.297370749906385,36.86571765207201,21.9242156550526,22.413943302466766,13.0,4158257.1182983546 
 10/19  05:00:00,12.0,76.0,19.539203061907475,76.6960002497734,22.397780644894127,42.23638524019349,22.55714201282622,100.0,20.764199300718168,63.83887409619301,18.807577194256687,51.610823707067,22.948944770909193,40.854569957798454,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,12.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,22.55714201282622,18.807577194256687,38.15760033199551,38.15760033199551,34.451328501921125,34.451328501921125,38.15760033199551,38.15760033199551,38.15760033199551,34.451328501921125,38.15760033199551,34.451328501921125,22.397780644894127,22.948944770909193,12.0,0.0 
 10/19  06:00:00,12.6,70.0,19.495265439170222,76.98172316556077,23.1705854082926,39.9955996798496,22.305738207721852,99.99999999999999,20.479903755005466,65.0317138378075,18.702611404993526,51.84595931094028,23.044966498663346,40.3059287603093,0.0,0.0,38.105039991746736,38.105039991746736,0.0,0.0,31.11505724439478,31.11505724439478,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,12.599999999999998,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,22.305738207721852,18.702611404993526,38.15760033199551,38.15760033199551,34.37942089370573,34.37942089370573,38.15760033199551,38.15760033199551,38.15760033199551,34.37942089370573,38.15760033199551,34.37942089370573,23.1705854082926,23.044966498663346,12.599999999999998,0.0 
 10/19  07:00:00,14.0,67.0,19.447904283162714,77.20881809517928,23.45183619196232,39.04206080774718,22.038019339153408,100.0,20.28786252636524,65.80755836540341,18.739506404812538,51.59437446835868,22.815179714355036,40.581107567785665,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,14.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,22.038019339153408,18.739506404812538,38.15760033199551,38.15760033199551,34.245770090574474,34.245770090574474,38.15760033199551,38.15760033199551,38.15760033199551,34.245770090574474,38.15760033199551,34.245770090574474,23.45183619196232,22.815179714355036,14.0,0.0 
 10/19  08:00:00,17.0,52.0,19.445795912197617,77.29509715450973,24.524758326068604,36.330971648993014,22.08353720651038,100.0,20.213681270265784,66.17525932911165,19.11001803762439,50.29474208518267,22.646446493004525,40.68990639001496,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,17.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,22.08353720651038,19.11001803762439,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,24.524758326068604,22.646446493004525,17.0,0.0 
 10/19  09:00:00,20.2,49.0,19.473995588463552,77.15963768283193,25.676638196137855,33.76141286998134,22.42559174788192,99.6162171618961,20.341592244794057,65.65413214883274,19.632931362713908,48.59602087555325,22.5558483901698,40.7220396293255,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,20.2,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,22.42559174788192,19.632931362713908,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,25.676638196137855,22.5558483901698,20.2,0.0 
 10/19  10:00:00,23.0,38.0,19.549876465160622,76.79648340991766,26.774113340543217,31.628833166065878,23.121461105561586,97.3146683964425,20.720627059140668,64.13691605264339,20.220489036192376,46.85810681998848,22.527537084378498,40.772705019871594,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,23.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,23.121461105561586,20.220489036192376,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,26.774113340543217,22.527537084378498,23.0,0.0 
 10/19  11:00:00,25.0,34.0,19.683694146970126,76.1607284924226,27.247843672951824,30.69436748237576,24.03311899975606,94.42193942435892,21.326167650785116,61.79408022565244,20.76238947495777,45.279157403399054,22.74038290906094,40.16576325612712,0.0,0.0,38.105039991746736,38.105039991746736,0.0,0.0,31.11505724439478,31.11505724439478,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,24.999999999999996,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,24.03311899975606,20.76238947495777,38.15760033199551,38.15760033199551,34.37942089370573,34.37942089370573,38.15760033199551,38.15760033199551,38.15760033199551,34.37942089370573,38.15760033199551,34.37942089370573,27.247843672951824,22.74038290906094,24.999999999999996,0.0 
 10/19  12:00:00,26.6,37.0,19.867955905384402,75.29500383455415,26.971174385155287,31.444183938345727,25.018649921277138,91.8903821345149,22.13235327950474,58.82319623330909,21.23667321111723,44.12950965618769,22.9559997170134,39.95342922093716,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,26.6,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,25.018649921277138,21.23667321111723,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,26.971174385155287,22.9559997170134,26.6,0.0 
 10/19  13:00:00,27.0,30.0,20.10479404230381,74.19848300675326,26.32334174199911,32.84550258451831,25.88104397231346,92.28080027707182,23.182502783280803,55.19330974914989,21.635214688654056,43.18061074509836,23.13349073944947,39.74018977574771,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,27.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,25.88104397231346,21.635214688654056,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,26.32334174199911,23.13349073944947,27.0,0.0 
 10/19  14:00:00,25.0,44.0,20.342926356354656,73.11413695089232,25.76834444563705,34.26774753390375,26.434968572496004,94.47924049820922,24.346872273032997,51.45911216010519,21.896882284897767,42.688201453746075,23.767421959738428,38.61325844869018,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,25.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,26.434968572496004,21.896882284897767,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,25.76834444563705,23.767421959738428,25.0,0.0 
 10/19  15:00:00,25.5,42.0,20.5836587015244,72.03580044391788,25.27287691750957,35.78279578088813,26.685456596461314,96.10019975929183,25.439307150649466,48.212162751481074,22.122154887477137,42.383362266330074,25.028385646431186,36.30511164865363,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,25.500000000000004,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,26.685456596461314,22.122154887477137,38.15760033199551,38.15760033199551,34.51306944615411,34.51306944615411,38.15760033199551,38.15760033199551,38.15760033199551,34.51306944615411,38.15760033199551,34.51306944615411,25.27287691750957,25.028385646431186,25.500000000000004,0.0 
 10/19  16:00:00,24.0,44.0,20.792722539396777,71.11352640369455,24.810613004866717,37.569614760716895,26.48303919481456,99.93681832185122,26.182543302010814,46.13311754420488,22.23869963065482,42.5444912763829,26.45196938197823,34.084750583738696,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,24.000000000000004,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,26.48303919481456,22.23869963065482,38.15760033199551,38.15760033199551,34.51306944615411,34.51306944615411,38.15760033199551,38.15760033199551,38.15760033199551,34.51306944615411,38.15760033199551,34.51306944615411,24.810613004866717,26.45196938197823,24.000000000000004,0.0 
 10/19  17:00:00,24.0,44.0,20.937252347989165,70.41429033358403,24.400851125238752,38.84434000594997,25.898279462002897,100.0,26.68422988784692,44.743593167381015,22.27888018926503,42.6348320821468,27.51225069719063,32.313175978986145,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,24.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,25.898279462002897,22.27888018926503,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,24.400851125238752,27.51225069719063,24.0,0.0 
 10/19  18:00:00,23.4,49.0,21.035625552979823,69.92060902172167,23.92148812970398,40.47547764623429,25.131733108371087,99.99999999999999,26.796642714376983,44.40431420541016,22.160008696879377,43.21651508098936,27.807842457701533,32.15830758349665,0.0,0.0,38.105039991746736,38.105039991746736,0.0,0.0,31.11505724439478,31.11505724439478,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,23.4,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,25.131733108371087,22.160008696879377,38.15760033199551,38.15760033199551,34.37942089370573,34.37942089370573,38.15760033199551,38.15760033199551,38.15760033199551,34.37942089370573,38.15760033199551,34.37942089370573,23.92148812970398,27.807842457701533,23.4,0.0 
 10/19  19:00:00,22.0,46.0,21.003855458884413,70.1263742444571,23.270868484416983,42.20628825703657,24.298282121772328,99.99999999999997,26.499124992562365,45.233851851948636,21.779845351877828,44.36110525554108,26.138990768416836,35.57490313452982,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,22.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,24.298282121772328,21.779845351877828,38.15760033199551,38.15760033199551,34.579877439612304,34.579877439612304,38.15760033199551,38.15760033199551,38.15760033199551,34.579877439612304,38.15760033199551,34.579877439612304,23.270868484416983,26.138990768416836,22.0,0.0 
 10/19  20:00:00,21.0,53.0,20.870538619384384,70.70387160498713,22.650736784616836,44.10295217964894,23.5783265544019,99.99999999999997,25.935004192893558,46.76711683628407,21.378994989735048,45.69767322157863,24.69282244452279,39.01404582672326,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,21.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,23.5783265544019,21.378994989735048,38.15760033199551,38.15760033199551,34.579877439612304,34.579877439612304,38.15760033199551,38.15760033199551,38.15760033199551,34.579877439612304,38.15760033199551,34.579877439612304,22.650736784616836,24.69282244452279,21.0,0.0 
