Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/19  21:00:00,21.0,65.0,20.69527819086816,71.4710940354688,22.137983659988784,46.310215760543684,23.018857426974115,100.0,25.25437332527761,48.6950529478854,21.05028408312189,47.067641509823105,23.61627497543831,42.35945887718917,0.0,0.0,38.10503999174674,38.10503999174674,0.0,0.0,31.115057244394784,31.115057244394784,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,0.0,21.0,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,34.17894468876785,38.15760033199551,38.15760033199551,23.018857426974115,21.05028408312189,38.15760033199551,38.15760033199551,34.44624620421659,34.44624620421659,38.15760033199551,38.15760033199551,38.15760033199551,34.44624620421659,38.15760033199551,34.44624620421659,22.137983659988784,23.61627497543831,21.0,0.0 
 10/19  22:00:00,18.0,73.0,20.503527469747034,72.32113358641834,21.637945449118916,48.421796453444465,22.479885644219575,99.99999999999999,24.552496032990753,50.777252616808966,20.68311498103198,48.52693722090184,22.705220427950188,45.391510838069514,12367.831275636609,0.4883453589822325,34.08843985989912,29.94199898642068,0.0,0.0,31.11505724439478,31.11505724439478,0.0,0.0,0.0,0.0,0.0,0.0,39.58878235443032,39.58878235443032,883.401615006384,8.28660839593945,29.93984969898011,29.93984969898011,29.93984969898011,32.62993329774901,32.62993329774901,34.08257813084121,31.12388850590869,22.479885644219575,20.68311498103198,34.08257813084121,34.08257813084121,32.84656682721878,32.84656682721878,31.12388850590869,34.08257813084121,34.08257813084121,28.70012595374034,34.08257813084121,32.84656682721878,21.637945449118916,22.705220427950188,18.0,3180245.8140229825 
 10/19  23:00:00,18.0,68.0,20.271923385852332,73.36308064250366,21.79438904259757,48.81950873601485,22.045256170729775,99.99999999999999,23.7297725086072,53.34809089621616,20.32705380280388,50.1714379603109,21.72249036726034,49.05640709780334,8050.519319116627,0.48138474064596104,29.736468070991556,25.72711049492626,0.0,0.0,31.11505724439478,31.11505724439478,0.0,0.0,0.0,0.0,8776.791711091097,0.373031321809286,29.736468070991556,22.93533659977747,1408.603516153179,3.49167768570133,25.731805287639197,25.731805287639197,25.731805287639197,29.76725904729135,29.76725904729135,29.800564696941155,25.679047161332836,22.045256170729775,20.32705380280388,29.800564696941155,29.800564696941155,29.736468070991556,29.736468070991556,25.679047161332836,29.800564696941155,29.800564696941155,25.72711049492626,29.800564696941155,22.93533659977747,21.79438904259757,21.72249036726034,18.0,5070972.658151445 
 10/19  24:00:00,17.8,67.0,20.049557722077502,74.37924922858686,22.42046408953226,47.55714075243753,21.547003080465153,99.99999999999999,22.944425842486602,55.93807131517584,20.032214045467498,51.60299874234694,21.567483025611466,50.10959331180581,0.0,0.0,30.04551810222314,30.04551810222314,11609.961705406471,0.465722617955561,27.196844708866386,21.205309636981596,0.0,0.0,0.0,0.0,6244.100059567193,0.5264773820444391,27.196844708866386,24.358703174413275,1537.3811807811394,3.407323756038139,22.94180933714074,22.94180933714074,22.94180933714074,26.976684486693,26.976684486693,27.00958998835942,22.891382687132026,21.547003080465153,20.032214045467498,27.00958998835942,27.00958998835942,21.205309636981596,27.196844708866386,22.891382687132026,27.00958998835942,27.00958998835942,27.196844708866386,27.00958998835942,24.358703174413275,22.42046408953226,21.567483025611466,17.8,5534572.250812102 
 10/20  01:00:00,15.0,67.0,19.879482020467783,75.16702312211649,22.680464907680967,46.58633731053645,21.451719743561654,99.99999999999999,22.28280908651397,58.230018002676445,19.716010582913523,52.76732323929802,21.92634596295987,48.785617258967015,0.0,0.0,30.04551810222314,30.04551810222314,14780.154869417123,0.8383355790226243,27.216043884714882,22.9837683520744,0.0,0.0,0.0,0.0,2188.115213894011,0.15386442097737554,27.216043884714882,23.63041160301537,1527.7501439743519,0.5613029491616626,23.13409936125242,23.13409936125242,23.13409936125242,27.169048757019915,27.169048757019915,27.160039387830047,23.124191930659272,21.451719743561654,19.716010582913523,27.160039387830047,27.160039387830047,22.9837683520744,27.216043884714882,23.124191930659272,27.160039387830047,27.160039387830047,27.216043884714882,27.160039387830047,23.63041160301537,22.680464907680967,21.92634596295987,15.0,5499900.518307666 
 10/20  02:00:00,14.0,72.0,19.75588192083925,75.74547718362355,22.529880831848146,46.611225256318974,21.653321889433606,99.97729938738394,21.736503490824873,60.20213347666832,19.438085814460912,53.636395421531134,21.94259272188112,48.318645557878426,0.0,0.0,30.04551810222314,30.04551810222314,14134.459568571856,0.8378991929028601,28.10389838842055,24.06440267352395,0.0,0.0,0.0,0.0,2597.9905430452845,0.12517251760344383,28.10389838842055,23.13634684243804,1482.4072822455278,-0.4803601458183051,24.071386202883463,24.071386202883463,24.071386202883463,28.106697556983423,28.106697556983423,28.089795214394655,24.06908507644529,21.653321889433606,19.438085814460912,28.089795214394655,28.089795214394655,24.06440267352395,28.10389838842055,24.06908507644529,28.089795214394655,28.089795214394655,28.10389838842055,28.089795214394655,23.13634684243804,22.529880831848146,21.94259272188112,14.0,5336666.216083899 
 10/20  03:00:00,14.0,66.0,19.6556261339745,76.14319255975018,22.156594622547015,46.88668775368912,22.094556426109435,99.65797876052348,21.336513130434668,61.63297841145458,19.228669696302337,54.04478186340101,21.99935024817931,47.34895408091032,0.0,0.0,30.04551810222314,30.04551810222314,0.0,0.0,28.880416044272106,28.880416044272106,0.0,0.0,0.0,0.0,12400.116884210798,0.33839826021416486,35.22703217358901,26.19595823428981,1188.6801810828597,-0.775290982298622,32.09349660873299,32.09349660873299,32.09349660873299,36.12820116683342,36.12820116683342,35.96697378544104,32.23717615689545,22.094556426109435,19.228669696302337,35.96697378544104,35.96697378544104,35.22703217358901,35.22703217358901,32.23717615689545,35.96697378544104,35.96697378544104,35.22703217358901,35.96697378544104,26.19595823428981,22.156594622547015,21.99935024817931,14.0,4279248.651898295 
 10/20  04:00:00,12.0,94.0,19.57821317978616,76.51027401996332,21.71854507101746,47.911369858488335,22.35693709203926,100.0,21.006854949208776,62.89292385830373,19.00136434303562,54.7898962576326,22.300112455331565,46.25048676935299,17325.309225728473,0.673387931483535,32.910295290677226,26.72500309137029,0.0,0.0,28.880416044272106,28.880416044272106,0.0,0.0,0.0,0.0,0.0,0.0,36.932136495567406,36.932136495567406,1286.1715995709947,-2.638335224920155,28.83665459261997,28.83665459261997,28.83665459261997,32.87158374587282,32.87158374587282,32.95432370650622,28.73290079405127,22.35693709203926,19.00136434303562,32.95432370650622,32.95432370650622,32.910295290677226,32.910295290677226,28.73290079405127,32.95432370650622,32.95432370650622,26.72500309137029,32.95432370650622,32.910295290677226,21.71854507101746,22.300112455331565,12.0,4630217.758455581 
 10/20  05:00:00,12.0,94.0,19.51116084343679,76.82983911042705,22.33747126769768,46.453561235505944,22.298042273801087,100.0,20.692968534478045,64.11959332350818,18.818512730008113,55.695005079352065,22.299995727512915,46.567785947574436,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.880416044272106,28.880416044272106,0.0,0.0,0.0,0.0,0.0,0.0,36.932136495567406,36.932136495567406,0.0,12.0,28.87756179013958,28.87756179013958,28.87756179013958,28.87756179013958,28.87756179013958,32.90406174969673,32.90406174969673,22.298042273801087,18.818512730008113,32.90406174969673,32.90406174969673,29.151560238511365,29.151560238511365,32.90406174969673,32.90406174969673,32.90406174969673,29.151560238511365,32.90406174969673,29.151560238511365,22.33747126769768,22.299995727512915,12.0,0.0 
 10/20  06:00:00,12.4,95.0,19.451981044362668,77.11313849453603,23.213598048883057,44.38675123913518,21.997207845833092,99.99999999999999,20.378235349592426,65.37675466078882,18.687784270667905,56.4300944566461,21.983720936137644,47.83535930948803,0.0,0.0,35.473103513839796,35.473103513839796,2902.000820218731,0.08355848251250961,29.491411745273727,26.721860214598266,0.0,0.0,0.0,0.0,2606.7969385929828,0.09952749244342142,34.85922537947059,32.77057089171064,453.5967992122829,7.546890538530335,28.203453654276302,28.203453654276302,28.203453654276302,29.54855756751292,29.54855756751292,32.266709782106965,30.84558762910986,21.997207845833092,18.687784270667905,32.266709782106965,32.266709782106965,26.855215365706094,29.624766896381555,30.84558762910986,32.266709782106965,32.266709782106965,29.624766896381555,32.266709782106965,27.536112408621605,23.213598048883057,21.983720936137644,12.399999999999999,1632948.4771642187 
 10/20  07:00:00,12.0,94.0,19.383216379727074,77.52025084488062,23.600868516615932,43.54732680341907,21.814245103398942,100.0,20.096877903315182,66.58969758610583,18.673876256825313,56.67325147619968,21.841086859479343,48.45908333417388,0.0,0.0,35.473103513839796,35.473103513839796,9306.788468542942,0.3249923394668205,29.46583382906937,22.359531082005653,0.0,0.0,0.0,0.0,6832.754109788856,0.3162819357239304,29.46583382906937,24.175863530440523,1413.255786237984,-2.5181235318655038,25.63129876368984,25.63129876368984,25.63129876368984,29.666722596733777,29.666722596733777,29.705084627678822,25.57420674053739,21.814245103398942,18.673876256825313,29.705084627678822,29.705084627678822,22.359531082005653,29.46583382906937,25.57420674053739,29.705084627678822,29.705084627678822,29.46583382906937,29.705084627678822,24.175863530440523,23.600868516615932,21.841086859479343,12.0,5087720.830456742 
 10/20  08:00:00,16.0,82.0,19.368011605622197,77.67014756454708,24.785345524323585,40.94485602247194,22.089015840272992,99.88675266241188,19.95709885348297,67.23474704690526,19.010714050651963,55.80941942670251,22.186397531782,47.89319904533599,0.0,0.0,35.473103513839796,35.473103513839796,2591.7915828080854,0.11096990540682126,28.751479555833814,27.354517757512955,0.0,0.0,0.0,0.0,1512.202910063875,0.09777449811769609,28.751479555833814,27.826410519123748,362.26446367865105,12.386063315419785,24.807104370459907,24.807104370459907,24.807104370459907,25.816001714846607,25.816001714846607,28.823122283240863,27.818392024303506,22.089015840272992,19.010714050651963,28.823122283240863,28.823122283240863,24.63596796041704,26.0329297587379,27.818392024303506,28.823122283240863,28.823122283240863,26.0329297587379,28.823122283240863,25.107860722027837,24.785345524323585,22.186397531782,16.0,1304152.0692431438 
 10/20  09:00:00,19.0,65.0,19.418325779855067,77.50362276994635,26.16777458748328,37.93278762609232,22.705311931131007,99.0064589916787,20.098230942892577,66.7153293094554,19.566820986491308,54.116052085695515,22.71467403215625,46.64046645110979,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,19.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,22.705311931131007,19.566820986491308,28.826821985231454,28.826821985231454,25.14952374850243,25.14952374850243,28.826821985231454,28.826821985231454,28.826821985231454,25.14952374850243,28.826821985231454,25.14952374850243,26.16777458748328,22.71467403215625,19.0,0.0 
 10/20  10:00:00,21.0,60.0,19.5169700348201,76.95378015279277,27.37044592864574,35.65912524231745,23.556773060959834,97.60506925118838,20.52883816647156,64.89979075460214,20.086216527423833,52.65859820191617,22.980588903599564,46.30056726241142,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,21.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,23.556773060959834,20.086216527423833,28.826821985231454,28.826821985231454,25.14952374850243,25.14952374850243,28.826821985231454,28.826821985231454,28.826821985231454,25.14952374850243,28.826821985231454,25.14952374850243,27.37044592864574,22.980588903599564,21.0,0.0 
 10/20  11:00:00,23.0,47.0,19.672561661246718,76.13836771309678,27.691313276735066,35.02587015887884,24.536966760271255,95.17218824089696,21.19922217098742,62.215976417862215,20.594215839216137,51.07854228684124,23.10179736671831,46.003956970702404,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,23.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,24.536966760271255,20.594215839216137,28.826821985231454,28.826821985231454,25.082099710280126,25.082099710280126,28.826821985231454,28.826821985231454,28.826821985231454,25.082099710280126,28.826821985231454,25.082099710280126,27.691313276735066,23.10179736671831,23.0,0.0 
 10/20  12:00:00,25.4,45.0,19.87239198034409,75.20018626046024,27.315740418976755,35.941660551188065,25.53471029229253,95.52189814957563,22.049064496918692,59.06447945978612,21.070781969754073,49.758224144243584,23.33428328054697,45.5343937343059,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,25.4,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,25.53471029229253,21.070781969754073,28.826821985231454,28.826821985231454,25.082099710280126,25.082099710280126,28.826821985231454,28.826821985231454,28.826821985231454,25.082099710280126,28.826821985231454,25.082099710280126,27.315740418976755,23.33428328054697,25.4,0.0 
 10/20  13:00:00,23.0,61.0,20.12705386792511,73.95038322614917,26.528019477828646,38.3356454450838,26.316332362863868,97.02299513521514,23.231793724745458,54.9218790803995,21.419884764753498,49.166028461822165,23.45696318783983,46.01678109706456,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,23.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,26.316332362863868,21.419884764753498,28.826821985231454,28.826821985231454,25.082099710280126,25.082099710280126,28.826821985231454,28.826821985231454,28.826821985231454,25.082099710280126,28.826821985231454,25.082099710280126,26.528019477828646,23.45696318783983,23.0,0.0 
 10/20  14:00:00,21.0,69.0,20.372837770581157,72.83540217893736,25.76523697264595,41.36993110468629,26.777973644763037,99.41415814606374,24.306844549176603,51.48015343274506,21.657589543070287,49.30590771901797,23.981244611113897,45.984897656490546,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,21.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,26.777973644763037,21.657589543070287,28.826821985231454,28.826821985231454,25.082099710280126,25.082099710280126,28.826821985231454,28.826821985231454,28.826821985231454,25.082099710280126,28.826821985231454,25.082099710280126,25.76523697264595,23.981244611113897,21.0,0.0 
 10/20  15:00:00,22.0,62.0,20.605179823900816,71.79829495168283,25.20433347820055,43.81359664823747,26.902953588144864,100.0,25.26427553692006,48.61955783438922,21.863461344720125,49.426176789238006,25.189845239333224,43.826986716719325,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,22.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,26.902953588144864,21.863461344720125,28.826821985231454,28.826821985231454,25.082099710280126,25.082099710280126,28.826821985231454,28.826821985231454,28.826821985231454,25.082099710280126,28.826821985231454,25.082099710280126,25.20433347820055,25.189845239333224,22.0,0.0 
 10/20  16:00:00,21.0,60.0,20.792130986970406,70.9059243323133,24.704132549088577,45.33066598653329,26.685608746752784,100.0,25.98978853628213,46.52399146490596,21.97802585459379,49.25636781436203,26.57654949915458,40.54772450338623,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,21.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,26.685608746752784,21.97802585459379,28.826821985231454,28.826821985231454,25.14952374850243,25.14952374850243,28.826821985231454,28.826821985231454,28.826821985231454,25.14952374850243,28.826821985231454,25.14952374850243,24.704132549088577,26.57654949915458,21.0,0.0 
 10/20  17:00:00,21.0,64.0,20.9236809312597,70.33405455486451,24.248653111080536,46.99201502559356,26.01065188420823,100.0,26.4196747572582,45.35656871904979,22.0115721858987,49.49102996518698,27.55696759640684,38.61670737751233,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,21.0,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,26.01065188420823,22.0115721858987,28.826821985231454,28.826821985231454,25.082099710280126,25.082099710280126,28.826821985231454,28.826821985231454,28.826821985231454,25.082099710280126,28.826821985231454,25.082099710280126,24.248653111080536,27.55696759640684,21.0,0.0 
 10/20  18:00:00,21.2,63.0,21.00675704326394,69.90645890820078,23.749818253744202,48.79416702745148,25.190001782401477,99.99999999999999,26.501908986833428,45.0923240291367,21.89891979406422,50.134287889872596,27.80943462896977,38.34852544460742,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,0.0,21.2,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,24.81239493284133,28.826821985231454,28.826821985231454,25.190001782401477,21.89891979406422,28.826821985231454,28.826821985231454,25.014673584886282,25.014673584886282,28.826821985231454,28.826821985231454,28.826821985231454,25.014673584886282,28.826821985231454,25.014673584886282,23.749818253744202,27.80943462896977,21.2,0.0 
 10/20  19:00:00,19.0,83.0,20.959582948909443,70.10947702016225,23.070882207781686,51.420034926758376,24.298126474055,99.99999999999997,26.163548311896932,46.002168221233795,21.50175310569353,51.73970303980879,26.10358017217429,42.898261646324976,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833818,28.751479555833818,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833818,28.751479555833818,0.0,19.0,24.812394932841325,24.812394932841325,24.812394932841325,24.812394932841325,24.812394932841325,28.82682198523145,28.82682198523145,24.298126474055,21.50175310569353,28.82682198523145,28.82682198523145,25.21693240114895,25.21693240114895,28.82682198523145,28.82682198523145,28.82682198523145,25.21693240114895,28.82682198523145,25.21693240114895,23.070882207781686,26.10358017217429,19.0,0.0 
 10/20  20:00:00,19.0,88.0,20.81112215225978,70.75298057041356,22.448186133241325,54.74447781412201,23.54941096937684,99.99999999999997,25.55792247429092,47.68290070701406,21.11102164833277,53.82162132741232,24.63760982078773,47.988822661016,0.0,0.0,35.473103513839796,35.473103513839796,0.0,0.0,28.751479555833818,28.751479555833818,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833818,28.751479555833818,0.0,19.0,24.812394932841325,24.812394932841325,24.812394932841325,24.812394932841325,24.812394932841325,28.82682198523145,28.82682198523145,23.54941096937684,21.11102164833277,28.82682198523145,28.82682198523145,25.21693240114895,25.21693240114895,28.82682198523145,28.82682198523145,28.82682198523145,25.21693240114895,28.82682198523145,25.21693240114895,22.448186133241325,24.63760982078773,19.0,0.0 
 10/20  21:00:00,20.0,83.0,20.622387521251753,71.58054636298385,21.92899534224122,57.350149659110514,22.977981798999938,100.0,24.84897074398002,49.738330208767714,20.809021970712756,55.35002024367145,23.557044913659865,51.9707560376982,6946.721660838513,0.2126446349065409,33.89648262033351,29.983421573200864,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,642.9183496402195,12.73330478546651,26.829868872652895,26.829868872652895,26.829868872652895,28.847332417977015,28.847332417977015,30.783363015833785,28.89838203525541,22.977981798999938,20.809021970712756,30.783363015833785,30.783363015833785,28.700980718553673,28.700980718553673,28.89838203525541,30.783363015833785,30.783363015833785,24.78791967142103,30.783363015833785,28.700980718553673,21.92899534224122,23.557044913659865,20.0,2314506.0587047897 
 10/20  22:00:00,18.0,88.0,20.396657434630026,72.58458651232434,21.845843051492544,58.30980506383956,22.47434349748286,99.99999999999999,24.03845041821136,52.21187630364189,20.454171183079453,57.040836286415754,22.70738967536598,55.344974685114806,15057.866759527547,0.42847398464832903,35.13424830144605,26.660385609144363,0.0,0.0,28.751479555833814,28.751479555833814,0.0,0.0,0.0,0.0,0.0,0.0,28.751479555833814,28.751479555833814,1201.9391168258394,3.3666017158355532,31.489086128158323,31.489086128158323,31.489086128158323,35.52379068625875,35.52379068625875,35.48960168955166,31.50356853044575,22.47434349748286,20.454171183079453,35.48960168955166,35.48960168955166,35.13424830144605,35.13424830144605,31.50356853044575,35.48960168955166,35.48960168955166,26.660385609144363,35.48960168955166,35.13424830144605,21.845843051492544,22.70738967536598,18.0,4326980.820573022 
 10/20  23:00:00,18.0,68.0,20.16753430017031,73.61973770999396,22.75450471997284,55.266352902766755,21.982021670156794,99.99999999999999,23.256587885039504,54.72971618989229,20.141849706440382,58.575593511031265,21.778686801521154,58.6582639053714,0.0,0.0,36.95426371335412,36.95426371335412,1781.8542897615455,0.04360834970455128,29.26006425940109,26.001659745486993,0.0,0.0,0.0,0.0,9510.713585115256,0.31444084839157593,34.634228496204706,28.79417897742459,851.7218580364344,8.24555886819343,30.932584387991376,30.932584387991376,30.932584387991376,33.62265664122676,33.62265664122676,35.01360287072339,32.12779366633652,21.982021670156794,20.141849706440382,35.01360287072339,35.01360287072339,30.41562675117343,33.67403126508753,32.12779366633652,35.01360287072339,35.01360287072339,33.67403126508753,35.01360287072339,27.833981746307412,22.75450471997284,21.778686801521154,18.0,3066198.688931164 
 10/20  24:00:00,18.6,75.0,19.98903721664606,74.43773239656093,23.79561204601349,52.12330228551391,21.65336142148378,100.0,22.581816244586616,57.01239854679024,19.927377597387277,59.76652474611251,21.879387526718805,58.55010972778588,0.0,0.0,36.95426371335412,36.95426371335412,12551.321906947605,0.5322262252213152,28.14898713563598,21.60848152246679,0.0,0.0,0.0,0.0,4475.138240536189,0.34530947001235474,28.14898713563598,25.292035244194917,1483.6965323685101,4.197355634409254,24.111195493765347,24.111195493765347,24.111195493765347,28.14628494693799,28.14628494693799,28.20134882608363,24.043255303524276,21.65336142148378,19.927377597387277,28.20134882608363,28.20134882608363,21.60848152246679,28.14898713563598,24.043255303524276,28.20134882608363,28.20134882608363,28.14898713563598,28.20134882608363,25.292035244194917,23.79561204601349,21.879387526718805,18.6,5341307.516526636 
 10/21  01:00:00,17.0,88.0,19.863932997216246,75.01685014810627,23.974776555970514,52.11505544622461,21.67537234245747,100.0,22.11104454318716,58.66724182086564,19.721018663831764,61.17344374513348,22.328318490041696,57.5753369238416,0.0,0.0,36.95426371335412,36.95426371335412,14668.961303895681,0.7244364603187323,28.092290900242006,23.25887453002229,0.0,0.0,0.0,0.0,1653.9657661236383,0.12776087519826632,27.53986071211553,25.99113865267121,1479.701367317478,2.6098293567006703,24.137645596115807,24.137645596115807,24.137645596115807,28.172982555482022,28.172982555482022,28.136255618016584,24.15622567572312,21.67537234245747,19.721018663831764,28.136255618016584,28.136255618016584,23.25887453002229,28.092290900242006,24.15622567572312,28.136255618016584,28.136255618016584,28.092290900242006,28.136255618016584,26.543568840797686,23.974776555970514,22.328318490041696,17.0,5326924.92234292 
 10/21  02:00:00,16.0,94.0,19.7784145524241,75.41577636036703,23.650435291217637,53.97459797398758,21.99194739622878,99.98616804042513,21.796563477861348,59.80353632291962,19.534395984947647,62.819352333289544,22.467792624744245,57.97841608058827,0.0,0.0,36.95426371335412,36.95426371335412,14389.69464794304,0.3604495028586644,33.90871049662785,24.30024527852684,0.0,0.0,0.0,0.0,0.0,0.0,27.53986071211553,27.53986071211553,1236.9659572299397,1.381502040692273,30.348234932141047,30.348234932141047,30.348234932141047,34.38299460259401,34.38299460259401,34.273128818413184,30.439137143144585,21.99194739622878,19.534395984947647,34.273128818413184,34.273128818413184,24.30024527852684,33.90871049662785,30.439137143144585,34.273128818413184,34.273128818413184,33.90871049662785,34.273128818413184,33.90871049662785,23.650435291217637,22.467792624744245,16.0,4453077.446027784 
 10/21  03:00:00,16.4,96.0,19.715989426987647,75.63365057228239,23.1313991528245,56.60105457138098,22.321393897872397,99.95510130149836,21.50316115943351,60.82619145916395,19.38765222669141,64.33135507737803,22.266730221287595,59.646253511535676,0.0,0.0,36.95426371335412,36.95426371335412,0.0,0.0,34.88444788363752,34.88444788363752,0.0,0.0,0.0,0.0,0.0,0.0,27.53986071211553,27.53986071211553,0.0,16.4,31.325699082028184,31.325699082028184,31.325699082028184,31.325699082028184,31.325699082028184,35.3021370281592,35.3021370281592,22.321393897872397,19.38765222669141,35.3021370281592,35.3021370281592,31.45927538887022,31.45927538887022,35.3021370281592,35.3021370281592,35.3021370281592,31.45927538887022,35.3021370281592,31.45927538887022,23.1313991528245,22.266730221287595,16.4,0.0 
 10/21  04:00:00,15.0,94.0,19.649512892435922,75.94653252134353,22.49737527696363,58.97662030104681,22.299803861571025,99.99999999999999,21.22862943210313,61.8585386467323,19.22448902048159,65.43011141379512,21.91660655450412,61.09605051105417,0.0,0.0,36.95426371335412,36.95426371335412,0.0,0.0,34.88444788363752,34.88444788363752,0.0,0.0,0.0,0.0,10034.258889201123,0.25654614860320235,32.91583045085093,26.644369545489496,792.0422306055204,5.211766678723533,31.767055730321836,31.767055730321836,31.767055730321836,34.45685876905545,34.45685876905545,35.77647985911369,33.083844073250056,22.299803861571025,19.22448902048159,35.77647985911369,35.77647985911369,34.24456472741559,34.24456472741559,33.083844073250056,35.77647985911369,35.77647985911369,34.24456472741559,35.77647985911369,27.973103822054163,22.49737527696363,21.91660655450412,15.0,2851352.0301798736 
 10/21  05:00:00,15.0,94.0,19.566321956904574,76.34011309668844,21.918872818603127,61.113397594785575,22.06226864967106,100.0,20.95390786290632,62.911103841061056,19.07123823834892,66.42597386921706,22.207074700258552,60.04623853591154,7139.41217775511,0.14144702701559128,37.409072001077874,31.37149956142424,0.0,0.0,34.88444788363752,34.88444788363752,0.0,0.0,0.0,0.0,7222.761398959629,0.18551932670866145,37.63935874677117,32.98234165941687,1132.6026070894527,0.2652685329809463,34.25982638412319,34.25982638412319,34.25982638412319,38.294530942223616,38.294530942223616,38.247246636460005,34.288681911463115,22.06226864967106,19.07123823834892,38.247246636460005,38.247246636460005,37.751619517786395,37.751619517786395,34.288681911463115,38.247246636460005,38.247246636460005,31.714047078132765,38.247246636460005,33.09460243043209,21.918872818603127,22.207074700258552,15.0,4077369.38552203 
 10/21  06:00:00,15.6,94.0,19.47575008708391,76.69524947255357,21.920063693546805,61.23874983382369,21.744963580619803,99.99999999999999,20.677301129535394,63.92819229257916,18.96747825118733,67.18878939367926,22.824229700210783,57.960007278695905,7929.203376242515,0.26322647074828626,31.836051297100994,25.245669072504672,9509.017889446022,0.36308614479817464,31.005620801774278,26.72268033356348,0.0,0.0,0.0,0.0,0.0,0.0,37.639358746771165,37.639358746771165,1346.263501677221,1.0779180067667657,27.831224727117785,27.831224727117785,27.831224727117785,31.866356620666192,31.866356620666192,32.04531104083944,27.631289508204702,21.744963580619803,18.96747825118733,32.04531104083944,32.04531104083944,27.553110828890198,31.836051297100994,27.631289508204702,32.04531104083944,32.04531104083944,25.245669072504672,32.04531104083944,31.836051297100994,21.920063693546805,22.824229700210783,15.599999999999998,4846548.606037996 
 10/21  07:00:00,14.0,100.0,19.40504275333128,77.1096080102298,22.158140001021692,60.47546986470634,21.692511752906317,100.0,20.46485087701594,64.8353198900547,18.923456360635207,67.83008615442343,23.037146373898153,57.331027037937275,3763.302722564414,0.2997094378488542,27.954072424774015,24.949830032780824,12987.118294094691,0.6653846347540415,27.954072424774015,23.284186594690752,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,1489.0876959781287,-0.39877914674029746,23.930004432990714,23.930004432990714,23.930004432990714,27.965261185832276,27.965261185832276,27.962679281976083,23.91489677887702,21.692511752906317,18.923456360635207,27.962679281976083,27.962679281976083,23.284186594690752,27.954072424774015,23.91489677887702,27.962679281976083,27.962679281976083,24.949830032780824,27.962679281976083,27.954072424774015,22.158140001021692,23.037146373898153,14.0,5360715.705521263 
 10/21  08:00:00,16.0,94.0,19.42340067517947,77.09783942112928,23.68255492127486,55.334117096380055,22.238440450300647,99.20847162685772,20.368328174264267,65.28746696654164,19.22113569937771,66.86124990416968,23.052877030865872,57.470449362308536,0.0,0.0,27.95407242477402,27.95407242477402,3044.9908220870298,0.14030673336275287,29.693942790165536,28.655535929727726,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,280.3572930117581,13.10739672325904,26.006796352352396,26.006796352352396,26.006796352352396,26.813896938089496,26.813896938089496,29.868168647558882,29.125122929802394,22.238440450300647,19.22113569937771,29.868168647558882,29.868168647558882,26.014410878428624,27.052817738866434,29.125122929802394,29.868168647558882,29.868168647558882,27.052817738866434,29.868168647558882,27.052817738866434,23.68255492127486,23.052877030865872,16.0,1009286.2548423291 
 10/21  09:00:00,17.2,81.0,19.485930176622688,76.8745193042963,24.427844599338044,52.926675670460455,23.003345240015953,97.82999277144746,20.4648956593133,64.96354032529788,19.707371233708045,65.0660034486331,22.994474481697907,57.69454625270846,0.0,0.0,27.95407242477401,27.95407242477401,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.639358746771165,37.639358746771165,0.0,17.199999999999996,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,29.9006731708791,29.9006731708791,23.003345240015953,19.707371233708045,29.9006731708791,29.9006731708791,26.236620097872162,26.236620097872162,29.9006731708791,29.9006731708791,29.9006731708791,26.236620097872162,29.9006731708791,26.236620097872162,24.427844599338044,22.994474481697907,17.199999999999996,0.0 
 10/21  10:00:00,17.0,82.0,19.56002015548409,76.52121547793985,24.468923246721317,52.73362154502074,23.41306188973485,98.92115641863849,20.64362222659271,64.25133454969557,20.08117634064066,63.698123694917115,22.819038671474186,58.242821647553846,0.0,0.0,27.954072424774015,27.954072424774015,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,0.0,17.0,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,29.900673170879102,29.900673170879102,23.41306188973485,20.08117634064066,29.900673170879102,29.900673170879102,26.171813271971562,26.171813271971562,29.900673170879102,29.900673170879102,29.900673170879102,26.171813271971562,29.900673170879102,26.171813271971562,24.468923246721317,22.819038671474186,17.0,0.0 
 10/21  11:00:00,15.0,100.0,19.621743755089078,76.22826668203747,23.97207793042419,54.42998542942011,23.59022497445722,100.0,20.655907096037442,64.20268310932934,20.334349021664003,62.99489316474616,22.662984044435113,58.905176914065855,0.0,0.0,27.954072424774015,27.954072424774015,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,0.0,15.0,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,29.900673170879102,29.900673170879102,23.59022497445722,20.334349021664003,29.900673170879102,29.900673170879102,26.171813271971562,26.171813271971562,29.900673170879102,29.900673170879102,29.900673170879102,26.171813271971562,29.900673170879102,26.171813271971562,23.97207793042419,22.662984044435113,15.0,0.0 
 10/21  12:00:00,14.8,96.0,19.646196852890363,76.03734319346125,23.20081743768032,56.967945821671925,23.359983853558937,99.99999999999999,20.58988978298665,64.40081227928997,20.301404985775534,63.29741600444537,22.25473040291511,60.3300513376966,0.0,0.0,27.95407242477401,27.95407242477401,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.639358746771165,37.639358746771165,0.0,14.8,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,29.9006731708791,29.9006731708791,23.359983853558937,20.301404985775534,29.9006731708791,29.9006731708791,26.236620097872162,26.236620097872162,29.9006731708791,29.9006731708791,29.9006731708791,26.236620097872162,29.9006731708791,26.236620097872162,23.20081743768032,22.25473040291511,14.8,0.0 
 10/21  13:00:00,15.0,94.0,19.669723214808712,75.9263198703119,22.822639858941066,58.20811256845269,24.22266515958013,96.5000052397246,20.566076951710166,64.49544860392558,20.490735181004816,62.91550932292233,22.13301952672814,60.698507672168006,0.0,0.0,27.95407242477401,27.95407242477401,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.639358746771165,37.639358746771165,0.0,15.0,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,29.9006731708791,29.9006731708791,24.22266515958013,20.490735181004816,29.9006731708791,29.9006731708791,26.236620097872162,26.236620097872162,29.9006731708791,29.9006731708791,29.9006731708791,26.236620097872162,29.9006731708791,26.236620097872162,22.822639858941066,22.13301952672814,15.0,0.0 
 10/21  14:00:00,18.0,83.0,19.707898622849342,75.67163534483899,22.75091688851025,58.52220703297115,24.62138851087669,97.68466212499996,20.620257237362544,64.21676277236048,20.78761246758136,61.939263571824426,22.569096066048782,59.17150351145911,0.0,0.0,27.954072424774015,27.954072424774015,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,0.0,18.0,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,29.900673170879102,29.900673170879102,24.62138851087669,20.78761246758136,29.900673170879102,29.900673170879102,26.171813271971562,26.171813271971562,29.900673170879102,29.900673170879102,29.900673170879102,26.171813271971562,29.900673170879102,26.171813271971562,22.75091688851025,22.569096066048782,18.0,0.0 
 10/21  15:00:00,19.8,69.0,19.783836304615413,75.31585941124716,22.7253006565542,58.57588467952115,24.992519526461894,98.5497791825598,21.013856080749854,62.679795678322996,21.048726782569553,61.04134195771516,23.839260627767565,54.772125266225224,0.0,0.0,27.95407242477402,27.95407242477402,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,0.0,19.8,26.04219961923553,26.04219961923553,26.04219961923553,26.04219961923553,26.04219961923553,29.900673170879102,29.900673170879102,24.992519526461894,21.048726782569553,29.900673170879102,29.900673170879102,26.36623156744363,26.36623156744363,29.900673170879102,29.900673170879102,29.900673170879102,26.36623156744363,29.900673170879102,26.36623156744363,22.7253006565542,23.839260627767565,19.8,0.0 
 10/21  16:00:00,21.0,64.0,19.890980889950217,74.81706289404543,22.620775921160334,58.92656778897696,24.957814922299733,99.91453216279783,21.663699071232415,60.23205592922719,21.170050308626074,60.61838945114758,25.339592594468186,50.055064821041114,0.0,0.0,27.95407242477401,27.95407242477401,0.0,0.0,29.693942790165533,29.693942790165533,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,0.0,21.0,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,26.042199619235525,29.900673170879095,29.900673170879095,24.957814922299733,21.170050308626074,29.900673170879095,29.900673170879095,26.431021511312117,26.431021511312117,29.900673170879095,29.900673170879095,29.900673170879095,26.431021511312117,29.900673170879095,26.431021511312117,22.620775921160334,25.339592594468186,21.0,0.0 
 10/21  17:00:00,17.0,94.0,19.99962353254685,74.31501861282935,22.347778731780984,60.48557618005871,24.440426834824645,99.99999999999999,22.292770621484046,57.964022786780546,21.130855208842945,61.17346336139096,25.189867510039097,50.98124796776921,0.0,0.0,27.95407242477401,27.95407242477401,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.639358746771165,37.639358746771165,0.0,17.0,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,26.04219961923552,29.9006731708791,29.9006731708791,24.440426834824645,21.130855208842945,29.9006731708791,29.9006731708791,26.236620097872162,26.236620097872162,29.9006731708791,29.9006731708791,29.9006731708791,26.236620097872162,29.9006731708791,26.236620097872162,22.347778731780984,25.189867510039097,17.0,0.0 
 10/21  18:00:00,17.6,90.0,20.076854296714586,74.03367060145098,22.01327018198279,62.689795812506944,23.812947830866147,99.99999999999999,22.631476603071825,56.83919860237083,20.954161875086683,62.561452259059735,25.549416984582464,50.683601416243505,3935.3593399322986,0.09623027058569046,29.77453462880169,26.513351771718497,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.639358746771165,37.639358746771165,411.8540650076543,12.732481411279736,27.481155669511306,27.481155669511306,27.481155669511306,28.826057188878117,28.826057188878117,31.322906907806786,30.123393710193938,23.812947830866147,20.954161875086683,31.322906907806786,31.322906907806786,28.629566410867128,28.629566410867128,30.123393710193938,31.322906907806786,31.322906907806786,25.36838355378393,31.322906907806786,28.629566410867128,22.01327018198279,25.549416984582464,17.6,1482674.6340275556 
 10/21  19:00:00,16.0,94.0,20.057700574103528,74.12147073689457,21.692362656816037,64.14359350563208,23.024529565336906,100.0,22.71149712168869,56.563509395990764,20.52024059765505,64.49209987440555,24.32472025771028,54.71302198226641,12670.884276756231,0.5014719290386151,33.36069206177909,28.708850838526672,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,974.1027036544745,5.079876918503606,29.0312154481085,29.0312154481085,29.0312154481085,32.057459293756644,32.057459293756644,33.056562424899845,29.915841537785617,23.024529565336906,20.52024059765505,33.056562424899845,33.056562424899845,32.116969675216275,32.116969675216275,29.915841537785617,33.056562424899845,33.056562424899845,27.465128451963857,33.056562424899845,32.116969675216275,21.692362656816037,24.32472025771028,16.0,3506769.7331561083 
 10/21  20:00:00,16.0,94.0,19.93933802832204,74.74095995276383,22.449203195731624,61.39633728999269,22.364882355254373,100.0,22.47458682552457,57.44001907982596,20.101946608966934,66.38114728342899,23.068343660394873,59.14965740667864,2846.313995083621,0.14035071074554165,34.23520086107884,33.264865393815334,0.0,0.0,29.693942790165536,29.693942790165536,0.0,0.0,0.0,0.0,0.0,0.0,37.63935874677117,37.63935874677117,245.97643234949146,13.07490687177211,30.766764279398124,30.766764279398124,30.766764279398124,31.57370519101821,31.57370519101821,34.525659117252474,33.82188248266751,22.364882355254373,20.101946608966934,34.525659117252474,34.525659117252474,31.778664112225023,31.778664112225023,33.82188248266751,34.525659117252474,34.525659117252474,30.808328644961524,34.525659117252474,31.778664112225023,22.449203195731624,23.068343660394873,16.0,885515.1564581692 
 10/21  21:00:00,16.0,94.0,19.789242566478592,75.43999899726884,23.397042222268734,58.03745769455857,21.718236021476464,100.0,22.14466558903372,58.604844377138065,19.782160895234888,67.83687094760728,21.86830691004367,63.70533222664254,0.0,0.0,34.23520086107883,34.23520086107883,10626.450885671362,0.3566392796359792,29.95214055884771,23.749465321604667,0.0,0.0,0.0,0.0,2969.435406513153,0.15224144881926094,32.49697819592083,29.776277223635788,1067.7396342630864,5.167996992549018,27.12169562785079,27.12169562785079,27.12169562785079,30.147808957616327,30.147808957616327,31.230945116817797,27.894291441422304,21.718236021476464,19.782160895234888,31.230945116817797,31.230945116817797,24.09477716337594,30.297452400618987,27.894291441422304,31.230945116817797,31.230945116817797,30.297452400618987,31.230945116817797,27.576751428333935,23.397042222268734,21.86830691004367,16.0,3843862.683347111 
 10/21  22:00:00,15.0,100.0,19.6585717540684,76.05427817965725,23.58319113011624,57.437892771585055,21.548922486323484,99.99999999999999,21.764405515634216,59.98055639932431,19.516681212371395,69.07613187808003,21.228810844040026,66.29501892899356,0.0,0.0,34.23520086107882,34.23520086107882,9861.41484941948,0.5040653187948774,27.014719100432018,22.293677945114645,0.0,0.0,0.0,0.0,7475.755409475829,0.4582716777815903,27.014719100432018,23.047308578605858,1542.6340986367738,0.6689288130133086,22.836139305244586,22.836139305244586,22.836139305244586,26.870973649358255,26.870973649358255,26.855662711773107,22.83386919420721,21.548922486323484,19.516681212371395,26.855662711773107,26.855662711773107,22.293677945114645,27.014719100432018,22.83386919420721,26.855662711773107,26.855662711773107,27.014719100432018,26.855662711773107,23.047308578605858,23.58319113011624,21.228810844040026,15.0,5553482.755092386 
 10/21  23:00:00,16.0,94.0,19.557724617633596,76.60780570375921,23.316726005024744,58.480883706299664,21.628443339686008,100.0,21.393245177929096,61.41904737321648,19.33639785416822,70.04274121299079,21.380417658049133,65.80319702436047,0.0,0.0,34.23520086107883,34.23520086107883,9997.001392959664,0.4536425702065573,28.16362524442644,22.88716266594969,0.0,0.0,0.0,0.0,7741.3179190681185,0.5385574297934427,28.16362524442644,24.72451697516066,1491.1713714277648,1.6207435060131008,23.886413841910937,23.886413841910937,23.886413841910937,27.921653757898532,27.921653757898532,27.90263071273577,23.886271991230466,21.628443339686008,19.33639785416822,27.90263071273577,27.90263071273577,22.88716266594969,28.16362524442644,23.886271991230466,27.90263071273577,27.90263071273577,28.16362524442644,27.90263071273577,24.72451697516066,23.316726005024744,21.380417658049133,16.0,5368216.937139954 
 10/21  24:00:00,15.8,91.0,19.483689407800185,76.96119398218582,22.815267875862496,60.27305472885999,21.912702039897596,100.0,21.064765512074946,62.66952529438378,19.19695571263231,70.78361344107874,21.931360999785504,63.61260214612115,0.0,0.0,34.23520086107883,34.23520086107883,9437.148287516055,0.37445100482321436,29.285260115252598,23.252131831934573,0.0,0.0,0.0,0.0,6752.3459317596025,0.4263413084491633,29.285260115252598,25.469450566126497,1423.1575343990435,1.3439983351167477,25.373034963204493,25.373034963204493,25.373034963204493,29.408632948822472,29.408632948822472,29.3809599873357,25.381594259900154,21.912702039897596,19.19695571263231,29.3809599873357,29.3809599873357,23.252131831934573,29.285260115252598,25.381594259900154,29.3809599873357,29.3809599873357,29.285260115252598,29.3809599873357,25.469450566126497,22.815267875862496,21.931360999785504,15.8,5123367.123836556 
 10/22  01:00:00,14.0,100.0,19.433190317569576,77.2033267853069,22.245838692459525,62.2675944047392,22.088449146783045,100.0,20.816245668942045,63.634609508033705,19.03864960571498,71.54029758451496,22.267621043562016,62.194364330676734,0.0,0.0,34.23520086107883,34.23520086107883,0.0,0.0,30.998381705352745,30.998381705352745,0.0,0.0,0.0,0.0,0.0,0.0,30.998381705352745,30.998381705352745,0.0,14.0,25.62744916703425,25.62744916703425,25.62744916703425,25.62744916703425,25.62744916703425,29.647779632519665,29.647779632519665,22.088449146783045,19.03864960571498,29.647779632519665,29.647779632519665,25.901261949381638,25.901261949381638,29.647779632519665,29.647779632519665,29.647779632519665,25.901261949381638,29.647779632519665,25.901261949381638,22.245838692459525,22.267621043562016,14.0,0.0 
 10/22  02:00:00,13.0,94.0,19.380702213754255,77.45590948164806,21.701001317134267,64.15738678016338,22.18838286932295,100.0,20.560389508891717,64.6457556791523,18.877373949586527,72.23214450571523,22.453555047697776,61.289204848159514,15520.04292951773,0.6649546930464987,31.620525394353546,26.005873095914275,0.0,0.0,30.998381705352745,30.998381705352745,0.0,0.0,0.0,0.0,0.0,0.0,30.998381705352745,30.998381705352745,1322.2632896196342,-1.589121367178274,27.8522435466036,27.8522435466036,27.8522435466036,31.887362771583472,31.887362771583472,31.842151214495296,27.87840794776351,22.18838286932295,18.877373949586527,31.842151214495296,31.842151214495296,31.620525394353546,31.620525394353546,27.87840794776351,31.842151214495296,31.842151214495296,26.005873095914275,31.842151214495296,31.620525394353546,21.701001317134267,22.453555047697776,13.0,4760147.842630683 
 10/22  03:00:00,13.6,96.0,19.33046383593424,77.69853074114346,22.242542591080408,61.77346022751507,22.068697539025266,100.0,20.32198859375884,65.60420054988191,18.756889439645658,72.69069043338641,22.31095653915612,61.52360936527423,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.998381705352745,30.998381705352745,0.0,0.0,0.0,0.0,0.0,0.0,30.998381705352745,30.998381705352745,0.0,13.6,28.333859602111634,28.333859602111634,28.333859602111634,28.333859602111634,28.333859602111634,32.33958861360917,32.33958861360917,22.068697539025266,18.756889439645658,32.33958861360917,32.33958861360917,28.607163923188214,28.607163923188214,32.33958861360917,32.33958861360917,32.33958861360917,28.607163923188214,32.33958861360917,28.607163923188214,22.242542591080408,22.31095653915612,13.6,0.0 
 10/22  04:00:00,14.0,94.0,19.281550264399726,78.01251736233382,23.100578251771474,58.498758427860025,21.790038174842582,99.99999999999999,20.083062332614503,66.64663733638393,18.67911597955023,73.062838217081,21.918257234571357,62.862225671445636,0.0,0.0,34.77784727493477,34.77784727493477,9640.2236162302,0.33267776134144766,30.30159010217023,25.623080638286808,0.0,0.0,0.0,0.0,1915.3891204552094,0.09554292706473706,30.081854688633594,28.483042948135676,936.2025751581316,4.336071925975535,26.714587050670552,26.714587050670552,26.714587050670552,29.40473962711063,29.40473962711063,30.810927890291765,27.962303471921366,21.790038174842582,18.67911597955023,30.810927890291765,30.810927890291765,24.802186729142008,29.48069619302543,27.962303471921366,30.810927890291765,30.810927890291765,29.48069619302543,30.810927890291765,27.881884452527512,23.100578251771474,21.918257234571357,13.999999999999998,3370329.2705692737 
